time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4822.0,-30.06371241079012,5.043482006478125,35.004925215628376,24.0996535163373,4.998547919521507,-26.55752410099081,-40.07766021005807,1.4923596097222267,-0.05581978706885593,-5.011221454967176,40.00984018734264,47875.98909958678,15455.188746632539,15455.188746632539,63331.17784621932,87635.85453080827,87635.85453080827,15455.188746632539,103091.04327744081,103091.04327744081,103091.04327744081,127884.28536943701,103722.24320244901,63962.37777122752,44177.62825691277,24793.242091996206,0.0,68970.87034890898,21074.255778196773,1535.085445904116,0.0,0.8868259982751214,2.816175025661791,0.0014959080323721466,354500.8965343832,1554957.5520895962,4.386328969237967,1554957.5520895962,4.386328969237967,0.85,0.09558384511903005,4.564652377983593,1.2670785957807675,1.0,0.0,4.564652377983648,1.2847703712598055,1.2850619935735978,3.552893559887778,19314.48430713305,1969.529279329134,2034.6934298245008,2034.6934298245008,7.595831647210655,5.043482006478125,0.5635707825309506,4.479911223947174,3.432723661604465,3.432723661604465,0.9807781890298471,0.0,0.0,0.00022697218035914028,0.9787960685996655,0.00023188914181466078,198.97641405845937,0.0,0.0,0.0,0.0790559009083355,7.81654711552875e-05,0.0001488067092038528,0.0006792508990272795,0.09558384511903222,0.08125556306537529,0.014328282053656924,0.09558379228893418,0.08125556306537345,0.0143282820536566,0.427724310000932,0.427724310000932,0.07542319963949215,0.0,4.954923428617803,4.947348691587365,4.997884400444093,4.955401667898343,4.94792455208318,4.997808910139099,24793.242091996206,21074.255778196773,0.85,0.9182308056407051,0.6941479621381074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818678422774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.334595566797,1535.085445904116,0.427724310000932,0.07542319963949215,6.112851554438009,3.432723661604465
4823.0,-30.0636332377628,5.043438751301846,35.00492483332025,24.09965208442884,4.998548233053829,-26.557452813863915,-40.07758554127065,1.4923678091549673,-0.05570993202417185,-5.011219560920965,40.00983929567845,47876.00114940107,15455.190621153524,15455.190621153524,63331.19177055459,87635.84645367698,87635.84645367698,15455.190621153524,103091.0370748305,103091.0370748305,103091.0370748305,127884.27902918302,103722.19894481382,63962.35364053816,44177.60589363962,24793.241954352514,0.0,68970.84784799213,21074.255661199637,1535.0854252218692,0.0,0.8868260111412878,2.8161738033427035,0.0014959080323721466,354500.92270783393,1554957.513635683,4.386328536913907,1554957.513635683,4.386328536913907,0.85,0.09558381425428836,4.564652377983593,1.2670784633560106,1.0,0.0,4.564652377983238,1.2847703329030566,1.2850619552081426,3.5528936659592234,19314.476065762887,1969.5284389432566,2034.6934298245008,2034.6934298245008,7.595832568489979,5.043438751301846,0.5636046313244671,4.479834119977379,3.4327831597486806,3.4327831597486806,0.980795188499623,0.0,0.0,0.00022697218035914028,0.9787879987737756,0.00023189105367402415,198.97634925200688,0.0,0.0,0.0,0.0790559009083355,7.816613208421666e-05,0.00014880604827492363,0.0006792478821164715,0.09558381425428954,0.08125553470013003,0.014328279554159513,0.09558375090114074,0.08125553470012903,0.014328279554159336,0.4277241716696362,0.4277241716696362,0.07542318841874603,0.0,4.9550399496988575,4.947484244989937,4.997892958283444,4.9555096288967775,4.948030057782319,4.997930790704402,24793.241954352514,21074.255661199637,0.85,0.9182313070898154,0.6941483633044077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881394298329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.334057514076,1535.0854252218692,0.4277241716696362,0.07542318841874603,6.112851554438009,3.4327831597486806
4824.0,-30.063554166255017,5.0433955701683955,35.00492445131865,24.099654494226,4.998557331008916,-26.557380739596194,-40.07751453956587,1.4923839043500684,-0.05571794027571286,-5.011210654525443,40.009838539990625,47876.02996440695,15455.181736014016,15455.181736014016,63331.21170042097,87635.81581020079,87635.81581020079,15455.181736014016,103090.9975462148,103090.9975462148,103090.9975462148,127884.23716342644,103722.13619800704,63962.35035221311,44177.53982865992,24793.23961721164,0.0,68970.77944587157,21074.253674629894,1535.0851151482852,0.0,0.8868260591978333,2.816174948292813,0.0014959080323721466,354501.04578357335,1554957.481045889,4.386326922136097,1554957.481045889,4.386326922136097,0.8500000000000001,0.09558378015395974,4.564652377983593,1.2670783380744979,1.0,0.0,4.5646523779842045,1.2847702576101294,1.285061879898125,3.552893874173698,19314.464381458947,1969.52724747584,2034.6934298245008,2034.6934298245008,7.595828201670205,5.0433955701683955,0.5636415700307671,4.479754000137628,3.4328425811146333,3.4328425811146333,0.9808121660327523,0.0,0.0,0.00022697218035914028,0.9787799393670422,0.00023189296309640217,198.9762845286946,0.0,0.0,0.0,0.0790559009083355,7.816676055884585e-05,0.00014880541980029442,0.0006792450133482606,0.09558378015396499,0.08125550338830329,0.014328276765661698,0.09558377563444108,0.08125550338829883,0.01432827676566091,0.4277240341273004,0.4277240341273004,0.07542317855092501,0.0,4.955127118997041,4.947591889202556,4.997863981050102,4.955492714249715,4.9480393873026856,4.997765005451356,24793.23961721164,21074.253674629894,0.85,0.9182325067113887,0.6941494695152776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809214217672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.333519866697,1535.0851151482852,0.4277240341273004,0.07542317855092501,6.112851554438009,3.4328425811146333
4825.0,-30.063475172454115,5.043352412571935,35.00492408552941,24.099657602515094,4.998562207674809,-26.557309157450195,-40.077439800929255,1.4923961926708804,-0.05562175962558058,-5.011205708013142,40.00983824820965,47876.04098880797,15455.178911575247,15455.178911575247,63331.219900383214,87635.80761621911,87635.80761621911,15455.178911575247,103090.98652779436,103090.98652779436,103090.98652779436,127884.2283413931,103722.09399935963,63962.32737194836,44177.5184749014,24793.241813598735,0.0,68970.76028850014,21074.255541558923,1535.0851584733794,0.0,0.8868260854247673,2.8161742619905468,0.0014959080323721466,354501.1141384742,1554957.4684625429,4.386326040868661,1554957.4684625429,4.386326040868661,0.8499999999999999,0.09558374855633868,4.564652377983593,1.2670781864179301,1.0,0.0,4.5646523779846735,1.284770200125672,1.2850618224006196,3.5528940331407854,19314.45652350015,1969.5264461870415,2034.6934298245008,2034.6934298245008,7.5958268135304845,5.043352412571935,0.5636767078820144,4.479675704689921,3.4329019527248787,3.4329019527248787,0.9808291293499654,0.0,0.0,0.00022697218035914028,0.9787718879521047,0.00023189487065677447,198.97621986903067,0.0,0.0,0.0,0.0790559009083355,7.816742211613524e-05,0.00014880475824300505,0.0006792419935692066,0.09558374855633846,0.08125547436837446,0.014328274187963992,0.09558375786513217,0.08125547436837466,0.014328274187964023,0.427723895613344,0.427723895613344,0.07542316749402156,0.0,4.955216605984333,4.9477011176504675,4.997841482501656,4.955583948387584,4.94814742956612,4.997760892888039,24793.241813598735,21074.255541558923,0.85,0.91823288065077,0.6941498221644309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804491518587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.332982824644,1535.0851584733794,0.427723895613344,0.07542316749402156,6.112851554438009,3.4329019527248787
4826.0,-30.063396405381,5.043309276943823,35.00492371761948,24.09966605426746,4.998566203692216,-26.557237867408297,-40.07737267585469,1.492407665719519,-0.05540403910237046,-5.01120091428345,40.00983745486009,47876.086719411585,15455.176275373493,15455.176275373493,63331.26299478508,87635.82825209221,87635.82825209221,15455.176275373493,103091.0045274657,103091.0045274657,103091.0045274657,127884.24550196173,103722.08033062058,63962.33879793985,44177.49059186748,24793.24097449603,0.0,68970.73156636351,21074.254828321627,1535.0850340306097,0.0,0.886826112690154,2.8161719608979325,0.0014959080323721466,354501.18038211245,1554957.43424855,4.38632512470757,1554957.43424855,4.38632512470757,0.85,0.09558371602297688,4.564652377983593,1.2670780897093938,1.0,0.0,4.564652377984691,1.2847701464550423,1.2850617687178074,3.5528941815611548,19314.4539781961,1969.526186638261,2034.6934298245008,2034.6934298245008,7.595825517904461,5.043309276943823,0.5637117257888171,4.479597551155006,3.432961259466894,3.432961259466894,0.9808460741333983,0.0,0.0,0.00022697218035914028,0.9787638597174483,0.00023189677275646764,198.97615539499458,0.0,0.0,0.0,0.0790559009083355,7.816801628555156e-05,0.00014880416407358872,0.0006792392813923674,0.09558371602298203,0.08125544462889987,0.014328271394082161,0.09558367495391043,0.0812554446288955,0.014328271394081389,0.4277237564899642,0.4277237564899642,0.07542315585957422,0.0,4.955330838910527,4.947838423020244,4.997824836203279,4.955796875181079,4.948396752680992,4.997767365099378,24793.24097449603,21074.254828321627,0.85,0.918233887860793,0.6941507742794537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879977346376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.332446861581,1535.0850340306097,0.4277237564899642,0.07542315585957422,6.112851554438009,3.432961259466894
4827.0,-30.06331766634172,5.043266219789022,35.00492336539063,24.099673597980313,4.998576329687901,-26.55716598957144,-40.07729793721808,1.4924246529176428,-0.05533753767281269,-5.011191683543364,40.0098371757881,47876.096371384134,15455.166858576162,15455.166858576162,63331.2632299603,87635.81629911678,87635.81629911678,15455.166858576162,103090.98315769294,103090.98315769294,103090.98315769294,127884.2245267627,103722.03689845474,63962.316970722095,44177.46658636961,24793.241369069765,0.0,68970.70795543937,21074.2551637093,1535.0848752499044,0.0,0.8868261606715454,2.8161721647017437,0.0014959080323721466,354501.3079399795,1554957.4222132927,4.386323512455311,1554957.4222132927,4.386323512455311,0.85,0.09558368208466504,4.564652377983593,1.2670779501413927,1.0,0.0,4.56465237798498,1.2847700669893694,1.2850616892340971,3.5528944013149726,19314.445890539493,1969.5253619268042,2034.6934298245008,2034.6934298245008,7.595820889788406,5.043266219789022,0.5637486995444636,4.479517520244558,3.4330205009067,3.4330205009067,0.9808630002590571,0.0,0.0,0.00022697218035914028,0.9787558344111079,0.00023189867419355265,198.97609094394704,0.0,0.0,0.0,0.0790559009083355,7.816867785266565e-05,0.00014880350250647461,0.0006792362615684668,0.09558368208466834,0.08125541375147351,0.014328268333194836,0.09558367715608536,0.0812554137514707,0.014328268333194342,0.42772361865519787,0.42772361865519787,0.07542314410312925,0.0,4.955431993266416,4.947966101649683,4.997775532159892,4.955854145870546,4.948494353918591,4.997595866016752,24793.241369069765,21074.2551637093,0.85,0.9182342056120026,0.6941511518529858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795068953738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.33190898953,1535.0848752499044,0.42772361865519787,0.07542314410312925,6.112851554438009,3.4330205009067
4828.0,-30.063239117802585,5.04322313186913,35.004923011835466,24.099667102005355,4.998575294261794,-26.557095399398477,-40.077227145060874,1.4924315758577074,-0.055292421896240285,-5.011191050765876,40.00983643269727,47876.123808195975,15455.170550387022,15455.170550387022,63331.29435858299,87635.79131515617,87635.79131515617,15455.170550387022,103090.96186554318,103090.96186554318,103090.96186554318,127884.2045316387,103721.97540151744,63962.30789455752,44177.40834106658,24793.242666095506,0.0,68970.65100716209,21074.25626618118,1535.084963918551,0.0,0.8868261665817755,2.8161716457802655,0.0014959080323721466,354501.3166842141,1554957.3901667586,4.38632331386204,1554957.3901667586,4.38632331386204,0.85,0.0955836518469136,4.564652377983593,1.267077838047408,1.0,0.0,4.564652377985118,1.2847700346040378,1.2850616568414146,3.5528944908731503,19314.434438978155,1969.524194192528,2034.6934298245008,2034.6934298245008,7.595822704219419,5.04322313186913,0.5637817775295799,4.47944135433955,3.4330796941265747,3.4330796941265747,0.9808799126075928,0.0,0.0,0.00022697218035914028,0.9787478285917969,0.00023190057104464118,198.97602664887307,0.0,0.0,0.0,0.0790559009083355,7.816930449133681e-05,0.00014880287586780349,0.0006792334011807666,0.09558365184691034,0.08125538637272385,0.014328265474186483,0.09558366570143616,0.08125538637272663,0.014328265474186974,0.427723481358837,0.427723481358837,0.07542313025675211,0.0,4.955525080546238,4.948075529833488,4.997775924595601,4.955898628869647,4.948514445274384,4.997778697406488,24793.242666095506,21074.25626618118,0.85,0.9182354151189107,0.6941521228098079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790366121135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.331373181436,1535.084963918551,0.427723481358837,0.07542313025675211,6.112851554438009,3.4330796941265747
4829.0,-30.063160639049823,5.043180127545077,35.00492265503085,24.099674680642806,4.998585125866758,-26.55702378523768,-40.077156213205285,1.4924482720545889,-0.0552175931994725,-5.011181471524666,40.009835630939456,47876.15022007842,15455.160518886372,15455.160518886372,63331.31073896479,87635.78094845325,87635.78094845325,15455.160518886372,103090.94146733962,103090.94146733962,103090.94146733962,127884.18119263097,103721.9335400733,63962.30281169833,44177.36747597218,24793.239725291347,0.0,68970.60720126353,21074.253766497644,1535.0846059002317,0.0,0.886826218228861,2.8161717808536215,0.0014959080323721466,354501.4490579938,1554957.3555901514,4.386321578436685,1554957.3555901514,4.386321578436685,0.85,0.09558361673092644,4.564652377983593,1.2670777034247296,1.0,0.0,4.56465237798432,1.2847699564996748,1.2850615787193234,3.5528947068624483,19314.426643811166,1969.523399306712,2034.6934298245008,2034.6934298245008,7.59581777399234,5.043180127545077,0.5638188081645108,4.479361319380566,3.4331388063037225,3.4331388063037225,0.9808968018010635,0.0,0.0,0.00022697218035914028,0.9787398299557828,0.00023190246622475184,198.9759624109635,0.0,0.0,0.0,0.0790559009083355,7.816993237124915e-05,0.00014880224798789114,0.0006792305351272315,0.09558361673093095,0.08125535461859774,0.014328262112333203,0.0955836535601868,0.08125535461859391,0.014328262112332525,0.42772334347112584,0.42772334347112584,0.0754231177204796,0.0,4.9556092005931305,4.948181390313152,4.997736721860917,4.9559638783251785,4.948623031915815,4.9975981234891265,24793.239725291347,21074.253766497644,0.85,0.9182362358237232,0.6941529466366847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785674669532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.330836181627,1535.0846059002317,0.42772334347112584,0.0754231177204796,6.112851554438009,3.4331388063037225
4830.0,-30.06308232625277,5.043137141164468,35.00492231377573,24.099677858781092,4.998589399087742,-26.556952876344397,-40.07708157934246,1.4924599491793806,-0.0551046545472218,-5.011177037614575,40.00983537024498,47876.15858314422,15455.158365673093,15455.158365673093,63331.316948817315,87635.77601792949,87635.77601792949,15455.158365673093,103090.93438360258,103090.93438360258,103090.93438360258,127884.17671277003,103721.89464044587,63962.277205660626,44177.35270531694,24793.24232916745,0.0,68970.59503448439,21074.25597979233,1535.0846847479563,0.0,0.8868262417348199,2.8161708145273536,0.0014959080323721466,354501.510329398,1554957.3443474416,4.3863207885986055,1554957.3443474416,4.3863207885986055,0.85,0.0955835849281717,4.564652377983593,1.2670775616588075,1.0,0.0,4.564652377981074,1.2847699018744028,1.285061524081652,3.5528948579228365,19314.419400174505,1969.5226606613376,2034.6934298245008,2034.6934298245008,7.595816715742847,5.043137141164468,0.5638535098735957,4.479283631290873,3.4331978718857483,3.4331978718857483,0.9809136776816424,0.0,0.0,0.00022697218035914028,0.9787318483044453,0.00023190435741142666,198.97589830893648,0.0,0.0,0.0,0.0790559009083355,7.817059302590064e-05,0.00014880158733323966,0.0006792275194684056,0.09558358492817806,0.0812553258821028,0.014328259046075272,0.09558362820516472,0.08125532588209738,0.014328259046074317,0.42772320496684596,0.42772320496684596,0.07542310383044543,0.0,4.955700152775023,4.948292543836942,4.997713082097164,4.956072383067351,4.948745582279344,4.997626953022234,24793.24232916745,21074.25597979233,0.85,0.9182364878417025,0.6941531903444761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780987389075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.330300402047,1535.0846847479563,0.42772320496684596,0.07542310383044543,6.112851554438009,3.4331978718857483
4831.0,-30.063004174131727,5.043094136824217,35.004921951847145,24.099681875109695,4.9985887467666315,-26.556882604608433,-40.07701085703445,1.492467177243336,-0.05487024427884535,-5.011175477795577,40.009834085571725,47876.184420211786,15455.160520830144,15455.160520830144,63331.34494104193,87635.79728795626,87635.79728795626,15455.160520830144,103090.9578087864,103090.9578087864,103090.9578087864,127884.19769193271,103721.87975527342,63962.26688752881,44177.347630827346,24793.239883146303,0.0,68970.58751397365,21074.253900674357,1535.0845422099262,0.0,0.8868262543230993,2.8161679166344284,0.0014959080323721466,354501.53188425757,1554957.2889446262,4.386320365612157,1554957.2889446262,4.386320365612157,0.85,0.09558355303435066,4.564652377983593,1.26707744516898,1.0,0.0,4.564652377983829,1.2847698680617186,1.285061490261293,3.5528949514282298,19314.4166283541,1969.5223780143172,2034.6934298245008,2034.6934298245008,7.595817774947653,5.043094136824217,0.5638868558526413,4.4792072809715755,3.4332568712068396,3.4332568712068396,0.9809305346305256,0.0,0.0,0.00022697218035914028,0.978723883099229,0.0002319062447320788,198.97583433847012,0.0,0.0,0.0,0.0790559009083355,7.817121906045808e-05,0.0001488009612986822,0.0006792246618382742,0.09558355303434797,0.08125529709193614,0.014328255942411825,0.09558352232932352,0.08125529709193843,0.01432825594241223,0.427723066360996,0.427723066360996,0.07542308977542032,0.0,4.955820576737381,4.948432166998316,4.997724598638399,4.95630523351673,4.948993623936417,4.997773630409199,24793.239883146303,21074.253900674357,0.85,0.9182369938230671,0.6941536406444548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877631002363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32976391378,1535.0845422099262,0.427723066360996,0.07542308977542032,6.112851554438009,3.4332568712068396
4832.0,-30.06292608677221,5.043051215143429,35.00492158849821,24.099684215057664,4.998598482896393,-26.556811352250744,-40.07693996010346,1.492483748374941,-0.054893099588298355,-5.011166042216208,40.00983332034506,47876.20928524837,15455.150601694595,15455.150601694595,63331.35988694296,87635.76333119458,87635.76333119458,15455.150601694595,103090.91393288918,103090.91393288918,103090.91393288918,127884.15118084502,103721.81443952971,63962.26039358349,44177.28227327358,24793.237247955836,0.0,68970.51952122942,21074.25166076246,1535.084202505252,0.0,0.886826305106863,2.816169318436194,0.0014959080323721466,354501.66227286233,1554957.2559434662,4.386318659196032,1554957.2559434662,4.386318659196032,0.85,0.09558351833416906,4.564652377983593,1.2670773121947425,1.0,0.0,4.564652377983353,1.2847697905424278,1.2850614127244067,3.552895165799628,19314.40446567937,1969.5211377666553,2034.6934298245008,2034.6934298245008,7.595812899945154,5.043051215143429,0.5639236806373535,4.479127534506075,3.433315793466138,3.433315793466138,0.9809473695617538,0.0,0.0,0.00022697218035914028,0.9787159245642891,0.0002319081305029191,198.97577042105462,0.0,0.0,0.0,0.0790559009083355,7.817184664543164e-05,0.00014880033371370864,0.0006792217971310323,0.09558351833417587,0.08125526564451108,0.014328252689664792,0.09558355422936562,0.08125526564450529,0.014328252689663774,0.4277229294751504,0.4277229294751504,0.07542307770545847,0.0,4.955907464994311,4.94853964326029,4.997694701064802,4.956272942627891,4.948987475158788,4.997593050159821,24793.237247955836,21074.25166076246,0.85,0.9182381157423253,0.6941546854741593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771642257837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.329226817063,1535.084202505252,0.4277229294751504,0.07542307770545847,6.112851554438009,3.433315793466138
4833.0,-30.062848163905638,5.043008268064675,35.00492122488498,24.09968819646167,4.998597855365831,-26.556741284389858,-40.07686923779545,1.4924909758500688,-0.0546620503205304,-5.011165105667635,40.009832585948786,47876.234210720715,15455.153649450445,15455.153649450445,63331.38786017116,87635.78448795907,87635.78448795907,15455.153649450445,103090.93813740951,103090.93813740951,103090.93813740951,127884.1765361533,103721.79955753559,63962.24928029711,44177.27808582053,24793.2383987438,0.0,68970.51648456433,21074.25263893223,1535.0842805021973,0.0,0.8868263125313596,2.816166391951067,0.0014959080323721466,354501.6752148631,1554957.2242718956,4.386318409721019,1554957.2242718956,4.386318409721019,0.85,0.09558348809297514,4.564652377983593,1.2670771957049145,1.0,0.0,4.564652377983333,1.284769756732504,1.2850613789068086,3.552895259297404,19314.40169445082,1969.520855179987,2034.6934298245008,2034.6934298245008,7.595814397839534,5.043008268064675,0.563956658384603,4.479051609680072,3.433374668987141,3.433374668987141,0.9809641911391831,0.0,0.0,0.00022697218035914028,0.9787079828637877,0.0002319100123154194,198.97570663832366,0.0,0.0,0.0,0.0790559009083355,7.81724726892701e-05,0.00014879970766987018,0.0006792189394585363,0.09558348809297247,0.08125523812198655,0.01432824997098592,0.09558346055836056,0.08125523812198882,0.014328249970986317,0.4277227921081451,0.4277227921081451,0.07542306471876863,0.0,4.956026227785912,4.948677311531128,4.997706222188299,4.956503055347127,4.949229764759139,4.9977540872959025,24793.2383987438,21074.25263893223,0.85,0.9182385617533368,0.6941550774298676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766978363034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.328691028028,1535.0842805021973,0.4277227921081451,0.07542306471876863,6.112851554438009,3.433374668987141
4834.0,-30.06277032786297,5.042965399367215,35.004920858803956,24.099690606258832,4.998607092705855,-26.556670308096702,-40.07679837578905,1.4925070729396306,-0.054674429319504725,-5.01115605266024,40.009831786842184,47876.258112620715,15455.144243695171,15455.144243695171,63331.402356315884,87635.75320345095,87635.75320345095,15455.144243695171,103090.89744714613,103090.89744714613,103090.89744714613,127884.13311094855,103721.73680050281,63962.24170967285,44177.21676758884,24793.235663802418,0.0,68970.45243139126,21074.250314232053,1535.0839438132784,0.0,0.8868263614910304,2.816167611439353,0.0014959080323721466,354501.8003168126,1554957.1898096283,4.3863167645974945,1554957.1898096283,4.3863167645974945,0.8499999999999999,0.09558345390674358,4.564652377983593,1.2670770704234018,1.0,0.0,4.564652377984359,1.2847696814307814,1.2850613035879936,3.552895467536388,19314.390008242655,1969.5196635183938,2034.6934298245008,2034.6934298245008,7.595809775150367,5.042965399367215,0.5639932176792879,4.4789721816879275,3.433433465310289,3.433433465310289,0.980980990088654,0.0,0.0,0.00022697218035914028,0.9787000500815481,0.00023191189204519637,198.97564292670205,0.0,0.0,0.0,0.0790559009083355,7.817309997438814e-05,0.00014879908038475215,0.0006792160761200307,0.09558345390674645,0.0812552070049129,0.014328246901833555,0.09558348626168124,0.08125520700491046,0.014328246901833123,0.4277226562595115,0.4277226562595115,0.07542305349149894,0.0,4.956113867386648,4.948785380078164,4.997677978011836,4.956481623340721,4.949234854347765,4.997582213322289,24793.235663802418,21074.250314232053,0.85,0.9182396247047263,0.6941560686475979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762324295826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.328154546562,1535.0839438132784,0.4277226562595115,0.07542305349149894,6.112851554438009,3.433433465310289
4835.0,-30.06269258650707,5.042922511384467,35.00492049319999,24.099689244199567,4.998607039689749,-26.556600346140343,-40.07672768840564,1.4925147993230172,-0.054557594643995344,-5.011154682261684,40.009831068575835,47876.282278123006,15455.146557929816,15455.146557929816,63331.42883605282,87635.74719104644,87635.74719104644,15455.146557929816,103090.89374897626,103090.89374897626,103090.89374897626,127884.13047480605,103721.69509622078,63962.230183297346,44177.183236581586,24793.236725829785,0.0,68970.41996241137,21074.251216955316,1535.0840037719252,0.0,0.8868263710647877,2.8161662362991526,0.0014959080323721466,354501.81925411674,1554957.1588336788,4.386316442903901,1554957.1588336788,4.386316442903901,0.8499999999999999,0.09558342379271553,4.564652377983593,1.2670769456913695,1.0,0.0,4.5646523779831965,1.284769645286985,1.2850612674359931,3.5528955674882594,19314.38224234138,1969.51887161685,2034.6934298245008,2034.6934298245008,7.595810912537756,5.042922511384467,0.5640262959914795,4.478896215392988,3.4334922136999966,3.4334922136999966,0.9809977753428561,0.0,0.0,0.00022697218035914028,0.9786921270186985,0.00023191376950231036,198.97557929262572,0.0,0.0,0.0,0.0790559009083355,7.817372571834363e-05,0.00014879845464079664,0.0006792132198163961,0.09558342379271748,0.08125517949671365,0.014328244296003824,0.09558344435333122,0.081255179496712,0.014328244296003535,0.4277225199216375,0.4277225199216375,0.07542304126701796,0.0,4.956209991359742,4.948897067439532,4.997685817125273,4.956597087617695,4.9493464210138995,4.997719779045838,24793.236725829785,21074.251216955316,0.85,0.918240440910295,0.694156745808064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757675417293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.327618923155,1535.0840037719252,0.4277225199216375,0.07542304126701796,6.112851554438009,3.4334922136999966
4836.0,-30.062614998688606,5.042879654940285,35.004920110042946,24.099697765801125,4.998611085778179,-26.556530112398324,-40.076656931173034,1.4925261994878978,-0.054344378395626336,-5.011149374695329,40.009829826094155,47876.30555211137,15455.142773301854,15455.142773301854,63331.44832541322,87635.76765620401,87635.76765620401,15455.142773301854,103090.91042950586,103090.91042950586,103090.91042950586,127884.14326866744,103721.68182088253,63962.21971678989,44177.180115658484,24793.232839161577,0.0,68970.41295482006,21074.24791328734,1535.0836921045452,0.0,0.8868264025708446,2.816164054403689,0.0014959080323721466,354501.89259848086,1554957.105250422,4.386315384249899,1554957.105250422,4.386315384249899,0.85,0.09558339092427595,4.564652377983593,1.2670768500817942,1.0,0.0,4.564652377983354,1.2847695919573499,1.285061214094253,3.5528957149657727,19314.37977029388,1969.5186195381584,2034.6934298245008,2034.6934298245008,7.5958090524895026,5.042879654940285,0.5640610698733992,4.478818585066886,3.4335508848241463,3.4335508848241463,0.9810145385211847,0.0,0.0,0.00022697218035914028,0.9786842196727048,0.00023191564326544999,198.9755157842659,0.0,0.0,0.0,0.0790559009083355,7.817435208526039e-05,0.0001487978282738799,0.0006792103606691601,0.09558339092427721,0.081255149422512,0.014328241501765222,0.09558335428717812,0.08125514942251091,0.014328241501765033,0.4277223834839583,0.4277223834839583,0.07542303041499139,0.0,4.956326976133653,4.949034747151643,4.997685409295059,4.956804996299695,4.949595550568517,4.997693868956333,24793.232839161577,21074.24791328734,0.85,0.9182408167818176,0.6941571537852521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753032197045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.327083997387,1535.0836921045452,0.4277223834839583,0.07542303041499139,6.112851554438009,3.4335508848241463
4837.0,-30.06253746738394,5.042836831403232,35.00491972734206,24.09969560047614,4.998615959578514,-26.556459846764106,-40.07658617394043,1.492538338958678,-0.054350821843172525,-5.011143977361579,40.00982907306789,47876.328544824915,15455.138824446421,15455.138824446421,63331.46736927134,87635.7354665279,87635.7354665279,15455.138824446421,103090.87429097432,103090.87429097432,103090.87429097432,127884.10624773055,103721.61629631704,63962.20937461417,44177.11880189207,24793.231956756234,0.0,68970.3507586483,21074.2471632428,1535.0835453004777,0.0,0.8868264327616381,2.816164769143042,0.0014959080323721466,354501.9671833371,1554957.072775415,4.386314369790904,1554957.072775415,4.386314369790904,0.85,0.09558335919463336,4.564652377983593,1.2670767006231474,1.0,0.0,4.564652377983992,1.284769535169268,1.2850611572932813,3.5528958720072708,19314.3675687337,1969.5173753252848,2034.6934298245008,2034.6934298245008,7.595807111727626,5.042836831403232,0.5640958407737324,4.4787409906294995,3.433609493982459,3.433609493982459,0.9810312839949883,0.0,0.0,0.00022697218035914028,0.978676318155136,0.00023191751567770287,198.97545232220503,0.0,0.0,0.0,0.0790559009083355,7.817497845681714e-05,0.00014879720190232314,0.0006792075015007441,0.09558335919463383,0.08125512026378903,0.0143282389308448,0.09558337265924557,0.08125512026378863,0.01432823893084473,0.4277222486177624,0.4277222486177624,0.07542302016583985,0.0,4.95641816174674,4.9491433418555175,4.997677840126585,4.956793155518426,4.949587975488896,4.99765782510508,24793.231956756234,21074.2471632428,0.85,0.918241920950795,0.6941581131341662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748398150016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.326548587134,1535.0835453004777,0.4277222486177624,0.07542302016583985,6.112851554438009,3.433609493982459
4838.0,-30.06246011655122,5.042794023498428,35.00491934188417,24.0996990230866,4.998618998786397,-26.55638992702245,-40.07651925841344,1.4925488092576042,-0.05421371173326861,-5.011139962529045,40.00982822736182,47876.36872029148,15455.13694857651,15455.13694857651,63331.50566886799,87635.73717475761,87635.73717475761,15455.13694857651,103090.87412333413,103090.87412333413,103090.87412333413,127884.10518106582,103721.58391070832,63962.21545624194,44177.07606051819,24793.2310577317,0.0,68970.3071182499,21074.246399071944,1535.0834326879528,0.0,0.8868264562530644,2.8161634363131114,0.0014959080323721466,354502.0226636476,1554957.0363035034,4.386313580441403,1554957.0363035034,4.386313580441403,0.85,0.09558332800890042,4.564652377983593,1.2670766198495405,1.0,0.0,4.564652377983279,1.2847694861895265,1.285061108302422,3.552896007455632,19314.361538095414,1969.516760371321,2034.6934298245008,2034.6934298245008,7.595806189785343,5.042794023498428,0.5641299437203315,4.478664079778096,3.433668041640348,3.433668041640348,0.9810480118972423,0.0,0.0,0.00022697218035914028,0.9786684350987385,0.00023191938374536513,198.9753890079071,0.0,0.0,0.0,0.0790559009083355,7.817557082431558e-05,0.00014879660953482472,0.0006792047975490337,0.09558332800890354,0.0812550915479294,0.01432823646097414,0.0955833229417197,0.08125509154792675,0.014328236460973672,0.4277221133360492,0.4277221133360492,0.07542300996426193,0.0,4.95651825465643,4.949261422346183,4.99767589697575,4.956926250795789,4.949741372643814,4.997675757547995,24793.2310577317,21074.246399071944,0.85,0.9182430572664529,0.6941591348608501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874376748131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.326014630982,1535.0834326879528,0.4277221133360492,0.07542300996426193,6.112851554438009,3.433668041640348
4839.0,-30.06238287700481,5.042751268530924,35.00491896043561,24.099707055743806,4.998625887741247,-26.556319722443224,-40.076444764249004,1.4925627331796862,-0.054072854704770634,-5.0111330362392135,40.00982757322731,47876.372643597446,15455.130596100447,15455.130596100447,63331.50323969789,87635.74255349452,87635.74255349452,15455.130596100447,103090.87314959496,103090.87314959496,103090.87314959496,127884.10319846502,103721.557013022,63962.187103125056,44177.07767766327,24793.230048870057,0.0,68970.30772653333,21074.24554153955,1535.0832473671096,0.0,0.8868264938659547,2.8161623941336655,0.0014959080323721466,354502.11837692413,1554957.0080933045,4.386312316588183,1554957.0080933045,4.386312316588183,0.85,0.09558329565586082,4.564652377983593,1.2670764418179168,1.0,0.0,4.564652377984152,1.284769421053846,1.285061043151957,3.5528961875815717,19314.356529382487,1969.5162496247433,2034.6934298245008,2034.6934298245008,7.595803067705145,5.042751268530924,0.5641653072717938,4.47858596125913,3.4337265226414044,3.4337265226414044,0.981064720754687,0.0,0.0,0.00022697218035914028,0.9786605634522079,0.0002319212491392316,198.97532578474102,0.0,0.0,0.0,0.0790559009083355,7.817623028633406e-05,0.00014879595007280622,0.0006792017873341629,0.09558329565586322,0.08125506178827531,0.014328233867587914,0.09558328008394029,0.08125506178827327,0.014328233867587555,0.4277219783697896,0.4277219783697896,0.07542300013700853,0.0,4.956624008729534,4.949389863820784,4.9976529567707075,4.957060181534416,4.949916789624865,4.997574364535069,24793.230048870057,21074.24554153955,0.85,0.9182430139474911,0.6941591856227008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739147594495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32547964375,1535.0832473671096,0.4277219783697896,0.07542300013700853,6.112851554438009,3.4337265226414044
4840.0,-30.062305724509653,5.042708557690339,35.004918594953175,24.09970468087124,4.9986324088342995,-26.55624963301404,-40.076374041940994,1.4925763173386843,-0.05412050010289704,-5.011126798420859,40.00982727537985,47876.3940194734,15455.12530087012,15455.12530087012,63331.51932034352,87635.70163635365,87635.70163635365,15455.12530087012,103090.82693722377,103090.82693722377,103090.82693722377,127884.05849593446,103721.48369054125,63962.17607366102,44177.008463200254,24793.231558710682,0.0,68970.24002191094,21074.24682490408,1535.083217567024,0.0,0.8868265266856146,2.8161637483486137,0.0014959080323721466,354502.2045763418,1554956.9952483375,4.386311213795227,1554956.9952483375,4.386311213795227,0.85,0.09558326424276603,4.564652377983593,1.2670763104921208,1.0,0.0,4.564652377984175,1.2847693575075732,1.28506097959126,3.5528963633121875,19314.342875745042,1969.5148573411964,2034.6934298245008,2034.6934298245008,7.595800465234302,5.042708557690339,0.5642003337004899,4.4785082239898495,3.4337849482653713,3.4337849482653713,0.981081413790106,0.0,0.0,0.00022697218035914028,0.9786527007454362,0.0002319231124445438,198.9752626328694,0.0,0.0,0.0,0.0790559009083355,7.817685636262887e-05,0.0001487953239965114,0.0006791989295135149,0.09558326424277068,0.08125503301255946,0.014328231230211222,0.09558332772912483,0.0812550330125555,0.014328231230210526,0.4277218443631796,0.4277218443631796,0.07542298933409802,0.0,4.956698096946866,4.949482680196866,4.997620808907186,4.9570062983179355,4.9498657972613955,4.997504077098199,24793.231558710682,21074.24682490408,0.85,0.9182441484939581,0.6941601769729046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734534357345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.324945005446,1535.083217567024,0.4277218443631796,0.07542298933409802,6.112851554438009,3.4337849482653713
4841.0,-30.06222865089812,5.042665849124241,35.00491822725674,24.099713551718764,4.998634179053903,-26.556180089685146,-40.076303424406774,1.4925856178409203,-0.05385249905367573,-5.011123872235215,40.00982647992628,47876.415409216126,15455.125027931852,15455.125027931852,63331.54043714798,87635.73424318037,87635.73424318037,15455.125027931852,103090.85927111222,103090.85927111222,103090.85927111222,127884.0906529676,103721.48174843835,63962.1629144741,44177.020926626945,24793.231381855378,0.0,68970.25230848232,21074.24667457707,1535.083174501598,0.0,0.8868265444554784,2.8161605686405755,0.0014959080323721466,354502.24501284026,1554956.9609436153,4.386310616699462,1554956.9609436153,4.386310616699462,0.8499999999999999,0.09558323335776901,4.564652377983593,1.2670762071898212,1.0,0.0,4.564652377982334,1.2847693140001168,1.2850609360739282,3.5528964836275483,19314.34251409922,1969.5148204635855,2034.6934298245008,2034.6934298245008,7.595800331092094,5.042665849124241,0.5642338288743796,4.478432020249861,3.43384331594268,3.43384331594268,0.9810980902693371,0.0,0.0,0.00022697218035914028,0.9786448461458308,0.000231924973858513,198.97519954560667,0.0,0.0,0.0,0.0790559009083355,7.817748151602963e-05,0.00014879469884311066,0.0006791960759055575,0.09558323335776919,0.0812550048672572,0.014328228490511996,0.09558321904050432,0.08125500486725705,0.014328228490511968,0.427721709048661,0.427721709048661,0.0754229771767704,0.0,4.956811640835269,4.949618079805305,4.9976103774052945,4.957271373181527,4.950165238485567,4.997574214789211,24793.231381855378,21074.24667457707,0.85,0.9182442910877845,0.6941603634430671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729926322376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.324411197864,1535.083174501598,0.427721709048661,0.0754229771767704,6.112851554438009,3.43384331594268
4842.0,-30.062151741321323,5.042623202135423,35.00491786083948,24.099721514526777,4.998641762052428,-26.556110112667568,-40.07623647395519,1.4926001333986647,-0.05372801373891889,-5.011116311782239,40.00982578179235,47876.453520628595,15455.117638658125,15455.117638658125,63331.571159286716,87635.73595862946,87635.73595862946,15455.117638658125,103090.85359728758,103090.85359728758,103090.85359728758,127884.08340626137,103721.4516573124,63962.169219311276,44176.98048666791,24793.229808973792,0.0,68970.21029564171,21074.245337627723,1535.0829417946163,0.0,0.8868265854545964,2.8161598156080894,0.0014959080323721466,354502.3494895661,1554956.9308358987,4.386309239063774,1554956.9308358987,4.386309239063774,0.85,0.09558320042148317,4.564652377983593,1.267076107733883,1.0,0.0,4.56465237798229,1.2847692460968012,1.2850608681551996,3.5528966714071455,19314.336910724647,1969.5142490783956,2034.6934298245008,2034.6934298245008,7.595796699452255,5.042623202135423,0.564269353159303,4.47835384897612,3.4339016131213906,3.4339016131213906,0.9811147466061116,0.0,0.0,0.00022697218035914028,0.9786370083308438,0.00023192683132458112,198.97513659265155,0.0,0.0,0.0,0.0790559009083355,7.817807421024194e-05,0.00014879410614889835,0.0006791933704625119,0.09558320042149002,0.08125497498938727,0.014328225432102737,0.0955831834110956,0.08125497498938146,0.014328225432101712,0.4277215753330758,0.4277215753330758,0.07542296523193648,0.0,4.956924099796595,4.949756248877236,4.99757699845884,4.957388298043327,4.950323290099334,4.997457856959102,24793.229808973792,21074.245337627723,0.85,0.9182452958721614,0.6941613388650775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725323001758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.323878381732,1535.0829417946163,0.4277215753330758,0.07542296523193648,6.112851554438009,3.4339016131213906
4843.0,-30.062074917311424,5.042580490526829,35.00491747204333,24.099710513278865,4.998636234202734,-26.556041523815928,-40.07616596119476,1.4926028407072858,-0.053677279524890764,-5.011118709701555,40.0098243971215,47876.47442199015,15455.12539303128,15455.12539303128,63331.59981502143,87635.71086971939,87635.71086971939,15455.12539303128,103090.83626275067,103090.83626275067,103090.83626275067,127884.06465281593,103721.38878550348,63962.15233777451,44176.929386365526,24793.228390065262,0.0,68970.15777643079,21074.24413155547,1535.0829432839023,0.0,0.8868265782658226,2.8161588690765633,0.0014959080323721466,354502.3163530885,1554956.8711206005,4.38630948061802,1554956.8711206005,4.38630948061802,0.85,0.09558317193512048,4.564652377983593,1.2670760170696305,1.0,0.0,4.564652377982301,1.2847692334320988,1.2850608554876224,3.5528967064300723,19314.32520314362,1969.5130552373769,2034.6934298245008,2034.6934298245008,7.595800510529164,5.042580490526829,0.5643003535411166,4.478280136985712,3.433959857694971,3.433959857694971,0.9811313879128488,0.0,0.0,0.00022697218035914028,0.9786291793035432,0.00023192868673777803,198.97507370977556,0.0,0.0,0.0,0.0790559009083355,7.817869844510146e-05,0.00014879348191403882,0.000679190521047376,0.09558317193511584,0.08125494913664279,0.014328222798473046,0.0955831506028192,0.08125494913664673,0.014328222798473742,0.4277214431549179,0.4277214431549179,0.07542295205799818,0.0,4.957028477692461,4.949872945555967,4.997611496942,4.9574414301766865,4.950335177047407,4.997744931900058,24793.228390065262,21074.24413155547,0.85,0.9182464105753253,0.6941621705025446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872072948123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.323344848557,1535.0829432839023,0.4277214431549179,0.07542295205799818,6.112851554438009,3.433959857694971
4844.0,-30.061998166224,5.0425379304168185,35.00491709025629,24.099727591406577,4.998652591723119,-26.555970811919742,-40.07609516903756,1.492625237418851,-0.05357313281479037,-5.0111041579085045,40.00982382368695,47876.49352766331,15455.107213201256,15455.107213201256,63331.60074086457,87635.71420543417,87635.71420543417,15455.107213201256,103090.82141863543,103090.82141863543,103090.82141863543,127884.04594870289,103721.36441341475,63962.143735643906,44176.911864189824,24793.22453006745,0.0,68970.13639425728,21074.240850557333,1535.0824191108486,0.0,0.8868266543890725,2.816159199434665,0.0014959080323721466,354502.51744211133,1554956.8463906676,4.3863069227557325,1554956.8463906676,4.3863069227557325,0.85,0.09558313600357222,4.564652377983593,1.2670758373895663,1.0,0.0,4.564652377983818,1.2847691286610132,1.2850607506927556,3.552896996163719,19314.320664731116,1969.5125924480956,2034.6934298245008,2034.6934298245008,7.5957915756057215,5.0425379304168185,0.5643388993812088,4.47819903103561,3.434018011696604,3.434018011696604,0.9811480033418869,0.0,0.0,0.00022697218035914028,0.9786213577751267,0.0002319305404034471,198.9750108866285,0.0,0.0,0.0,0.0790559009083355,7.817932515803816e-05,0.00014879285520110212,0.0006791876603206791,0.0955831360035752,0.08125491645271005,0.014328219550865152,0.09558313738208586,0.08125491645270752,0.014328219550864706,0.427721310996156,0.427721310996156,0.07542294199642116,0.0,4.957123457957437,4.949995319610764,4.997551088612852,4.957531025093715,4.950512463528128,4.9973371218924285,24793.22453006745,21074.240850557333,0.85,0.9182467086745939,0.6941626627209294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187161410742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.322812164846,1535.0824191108486,0.427721310996156,0.07542294199642116,6.112851554438009,3.434018011696604
4845.0,-30.061921588956928,5.042495358289494,35.00491674138892,24.099720711261057,4.99865431216936,-26.555901720325373,-40.076024586427934,1.4926344435377967,-0.053602912166468286,-5.011102403852653,40.009824018973156,47876.512950898796,15455.108655278924,15455.108655278924,63331.62160617772,87635.67472896492,87635.67472896492,15455.108655278924,103090.78338424384,103090.78338424384,103090.78338424384,127884.01433642222,103721.29059268642,63962.12881462002,44176.84642007378,24793.23095217837,0.0,68970.07737225216,21074.246309351616,1535.0827739876024,0.0,0.8868266626076079,2.8161597954740767,0.0014959080323721466,354502.5416811494,1554956.85481258,4.3863066465998894,1554956.85481258,4.3863066465998894,0.85,0.09558310779675819,4.564652377983593,1.2670756884804,1.0,0.0,4.564652377984152,1.2847690855950944,1.2850607076170615,3.5528971152580957,19314.306918313232,1969.511190703577,2034.6934298245008,2034.6934298245008,7.595792284350168,5.042495358289494,0.5643717117700913,4.4781236465194025,3.4340761402142954,3.4340761402142954,0.9811646114897987,0.0,0.0,0.00022697218035914028,0.9786135540275481,0.00023193238988467043,198.97494820579837,0.0,0.0,0.0,0.0790559009083355,7.817995002050357e-05,0.0001487922303386367,0.0006791848080407404,0.09558310779676067,0.0812548908720234,0.01432821692473728,0.09558318059472697,0.08125489087202128,0.014328216924736906,0.4277211792751362,0.4277211792751362,0.07542292869005221,0.0,4.957197998713639,4.9500865734432296,4.997530825174806,4.957499491686178,4.950454921681285,4.997453106319426,24793.23095217837,21074.246309351616,0.85,0.9182477970027205,0.6941635383775913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711557025443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.322280581053,1535.0827739876024,0.4277211792751362,0.07542292869005221,6.112851554438009,3.4340761402142954
4846.0,-30.06184514097467,5.0424527415193765,35.00491635316583,24.0997253213078,4.99864998635438,-26.555833349663278,-40.075957915373124,1.4926381950430383,-0.05328454599845145,-5.011103300886485,40.00982217491103,47876.55004985665,15455.11401241411,15455.11401241411,63331.66406227076,87635.71566776319,87635.71566776319,15455.11401241411,103090.8296801773,103090.8296801773,103090.8296801773,127884.05565823027,103721.2944727471,63962.12885484054,44176.850686562844,24793.225978052964,0.0,68970.0766646158,21074.24208134502,1535.082543763712,0.0,0.8868266647193238,2.8161555077192886,0.0014959080323721466,354502.52928517165,1554956.7752855814,4.386306575642881,1554956.7752855814,4.386306575642881,0.85,0.09558307750412146,4.564652377983593,1.2670756280375643,1.0,0.0,4.564652377983544,1.2847690680456783,1.2850606900636619,3.552897163789207,19314.307640833,1969.5112643800894,2034.6934298245008,2034.6934298245008,7.5957949172456765,5.0424527415193765,0.5644032453706895,4.478049496148687,3.4341341941732475,3.4341341941732475,0.9811811983352136,0.0,0.0,0.00022697218035914028,0.9786057635219336,0.00023193423625698188,198.97488563083118,0.0,0.0,0.0,0.0790559009083355,7.818054025851361e-05,0.00014879164010062667,0.0006791821138094044,0.09558307750412538,0.08125486350912271,0.014328213995002673,0.09558302095673878,0.08125486350911937,0.014328213995002084,0.4277210460979326,0.4277210460979326,0.0754229151830342,0.0,4.957322491346872,4.950227623277158,4.997561397795437,4.957818754888024,4.95079011919097,4.997681982840675,24793.225978052964,21074.24208134502,0.85,0.9182484219966401,0.6941640833990704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069833612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32174807343,1535.082543763712,0.4277210460979326,0.0754229151830342,6.112851554438009,3.4341341941732475
