time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4847.0,-30.061768781923774,5.042410249966127,35.00491596703113,24.09972706753763,4.998663547679745,-26.555763270237826,-40.07588342120869,1.4926580359938413,-0.05340809973574778,-5.011090880862398,40.00982145929629,47876.55001923179,15455.09898638991,15455.09898638991,63331.6490056217,87635.66151360865,87635.66151360865,15455.09898638991,103090.76049999856,103090.76049999856,103090.76049999856,127883.98276065689,103721.21150767696,63962.10001330009,44176.790549307625,24793.222260658316,0.0,68970.01280996593,21074.23892155957,1535.0820707280805,0.0,0.8868267305097255,2.8161585809906997,0.0014959080323721466,354502.70091567695,1554956.7444239897,4.386304364981005,1554956.7444239897,4.386304364981005,0.85,0.09558304258916933,4.564652377983593,1.2670754423132164,1.0,0.0,4.564652377982036,1.2847689752303812,1.2850605972272973,3.552897420460415,19314.292191615015,1969.5096889982835,2034.6934298245008,2034.6934298245008,7.595787532337471,5.042410249966127,0.56444069743036,4.477969552535767,3.4341921637114114,3.4341921637114114,0.9811977610604032,0.0,0.0,0.00022697218035914028,0.9785979821457358,0.00023193608049494109,198.9748231286963,0.0,0.0,0.0,0.0790559009083355,7.818119975928765e-05,0.00014879098059985264,0.0006791791034176279,0.09558304258916658,0.08125483180143425,0.014328210787732326,0.09558310290354122,0.0812548318014366,0.01432821078773274,0.42772091483757524,0.42772091483757524,0.07542290458604224,0.0,4.957389830176282,4.950314779620271,4.997516322408728,4.957682781126664,4.950687002308598,4.997359634370355,24793.222260658316,21074.23892155957,0.85,0.9182490538332986,0.6941647256344107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702417421512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.321215528375,1535.0820707280805,0.42772091483757524,0.07542290458604224,6.112851554438009,3.4341921637114114
4848.0,-30.0616925885447,5.042367686540563,35.00491558039626,24.099731852207356,4.998658053892652,-26.555695245577652,-40.07581678507847,1.4926607109256573,-0.053063467948504695,-5.011093944985008,40.009820672458076,47876.58618811131,15455.107611067706,15455.107611067706,63331.69379917902,87635.70868270626,87635.70868270626,15455.107611067706,103090.81629377397,103090.81629377397,103090.81629377397,127884.04098938464,103721.22119869983,63962.098704104996,44176.80277177204,24793.22469561067,0.0,68970.02746738271,21074.240991269067,1535.0823161916906,0.0,0.8868267177665621,2.816153695158075,0.0014959080323721466,354502.65857300645,1554956.7104908174,4.386304793171498,1554956.7104908174,4.386304793171498,0.85,0.0955830153423093,4.564652377983593,1.2670753994537516,1.0,0.0,4.5646523779838954,1.2847689627171417,1.2850605847112173,3.552897455064502,19314.293996214525,1969.5098730162213,2034.6934298245008,2034.6934298245008,7.595791771146949,5.042367686540563,0.564471179106155,4.477896507434408,3.43425009999538,3.43425009999538,0.9812143142843943,0.0,0.0,0.00022697218035914028,0.9785902177188678,0.00023193792074502987,198.97476076220784,0.0,0.0,0.0,0.0790559009083355,7.81817896968274e-05,0.00014879039066231287,0.0006791764105578342,0.095583015342312,0.08125480692750969,0.014328208414802316,0.09558295098422186,0.08125480692750739,0.01432820841480191,0.4277207819351897,0.4277207819351897,0.0754228917481404,0.0,4.957519124518001,4.950461447145983,4.997547068204653,4.958030477036516,4.951042296595517,4.997664225798985,24793.22469561067,21074.240991269067,0.85,0.9182495081523613,0.694165102525921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697856796214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.320683749995,1535.0823161916906,0.4277207819351897,0.0754228917481404,6.112851554438009,3.43425009999538
4849.0,-30.06161647307384,5.042325261449284,35.004915196226946,24.0997334238142,4.998672851732555,-26.55562526170922,-40.07574609769506,1.4926816403679488,-0.05321840806283262,-5.01108053587022,40.00981997100353,47876.60287840036,15455.091010953422,15455.091010953422,63331.69388935378,87635.64797413039,87635.64797413039,15455.091010953422,103090.73898508381,103090.73898508381,103090.73898508381,127883.95959085731,103721.13235833794,63962.08726260792,44176.71677303335,24793.220605773506,0.0,68969.93737880686,21074.23751490748,1535.081798229961,0.0,0.8868267885386784,2.8161572962759087,0.0014959080323721466,354502.8438716684,1554956.6802398995,4.386302415116311,1554956.6802398995,4.386302415116311,0.85,0.09558298014290166,4.564652377983593,1.2670751961460338,1.0,0.0,4.564652377981429,1.2847688648099347,1.285060486781787,3.552897725816912,19314.277452937764,1969.5081860714683,2034.6934298245008,2034.6934298245008,7.595783612613561,5.042325261449284,0.5645089844444335,4.477816277004851,3.4343079437786117,3.4343079437786117,0.9812308410796033,0.0,0.0,0.00022697218035914028,0.9785824612975262,0.00023193975912688274,198.97469845952855,0.0,0.0,0.0,0.0790559009083355,7.818241550508927e-05,0.000148789764854051,0.0006791735539606635,0.09558298014290464,0.0812547749117296,0.014328205231175048,0.0955830485862111,0.08125477491172706,0.0143282052311746,0.4277206513876309,0.4277206513876309,0.07542288168727883,0.0,4.9575826301843335,4.950545833663625,4.997492128252929,4.957862127807402,4.9509088563016235,4.997297862475762,24793.220605773506,21074.23751490748,0.85,0.9182507088779001,0.6941662512384985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693306068697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.320151197959,1535.081798229961,0.4277206513876309,0.07542288168727883,6.112851554438009,3.4343079437786117
4850.0,-30.0615404890153,5.042282747337598,35.00491481011338,24.09972797557714,4.998665618070613,-26.555557599436913,-40.07567949648944,1.4926827284922368,-0.053028774078654806,-5.011084987246652,40.00981914603368,47876.63833623769,15455.101693402394,15455.101693402394,63331.74002964008,87635.65615181047,87635.65615181047,15455.101693402394,103090.75784521287,103090.75784521287,103090.75784521287,127883.98130052317,103721.10235567053,63962.08454009774,44176.686461747544,24793.2234553103,0.0,68969.90991705784,21074.239937013754,1535.0820952217196,0.0,0.8868267688745054,2.8161542850235683,0.0014959080323721466,354502.78235871845,1554956.6446622638,4.386303075863636,1554956.6446622638,4.386303075863636,0.8499999999999999,0.09558295367085222,4.564652377983593,1.2670751318568363,1.0,0.0,4.564652377983945,1.2847688597197273,1.2850604816904243,3.552897739893363,19314.271866035368,1969.507616365973,2034.6934298245008,2034.6934298245008,7.59578886276516,5.042282747337598,0.5645387555114771,4.477743991826121,3.4343657583536435,3.4343657583536435,0.9812473595296124,0.0,0.0,0.00022697218035914028,0.978574718333681,0.00023194159434818525,198.97463626445284,0.0,0.0,0.0,0.0790559009083355,7.818300514191334e-05,0.00014878917521722693,0.0006791708624735324,0.09558295367084975,0.08125475074127606,0.014328202929573696,0.09558296275443048,0.08125475074127815,0.014328202929574067,0.4277205190433307,0.4277205190433307,0.07542286867027796,0.0,4.957679038986441,4.950653126768202,4.997526794524163,4.958056213167993,4.951073842408903,4.997656996532783,24793.2234553103,21074.239937013754,0.85,0.9182517434893255,0.6941670417405706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868875999718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319619624941,1535.0820952217196,0.4277205190433307,0.07542286867027796,6.112851554438009,3.4343657583536435
4851.0,-30.06146456983399,5.04224036405645,35.004914416342956,24.099745507724606,4.998679228053699,-26.5554879110125,-40.075608844030626,1.4927025692322173,-0.05285765075706195,-5.011072224131909,40.009818150783374,47876.65432919482,15455.08599373774,15455.08599373774,63331.74032293256,87635.67416265843,87635.67416265843,15455.08599373774,103090.76015639617,103090.76015639617,103090.76015639617,127883.9779366836,103721.09177981157,63962.07194634811,44176.68870384829,24793.21778028743,0.0,68969.90648413572,21074.235113244315,1535.0815093459241,0.0,0.8868268374230777,2.8161535265741353,0.0014959080323721466,354502.9587304437,1554956.6017411153,4.386300772523229,1554956.6017411153,4.386300772523229,0.85,0.09558291803676762,4.564652377983593,1.267074993387796,1.0,0.0,4.5646523779827275,1.2847687669054466,1.2850603888550762,3.5528979965618444,19314.269896667414,1969.5074155463299,2034.6934298245008,2034.6934298245008,7.5957811467798315,5.04224036405645,0.5645761712308888,4.477664192825562,3.4344234753657004,3.4344234753657004,0.9812638501044858,0.0,0.0,0.00022697218035914028,0.9785669820469864,0.00023194342801588833,198.9745741225198,0.0,0.0,0.0,0.0790559009083355,7.818363064997074e-05,0.00014878854970916953,0.0006791680072466906,0.09558291803677253,0.08125471829239496,0.014328199744377572,0.09558290792019608,0.08125471829239078,0.014328199744376834,0.4277203867075613,0.4277203867075613,0.0754228586878499,0.0,4.957781296319183,4.950781736325041,4.997479571954443,4.958214573374846,4.951320424268147,4.997314947467828,24793.21778028743,21074.235113244315,0.85,0.9182517934470443,0.6941673081753023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684221777227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319087956477,1535.0815093459241,0.4277203867075613,0.0754228586878499,6.112851554438009,3.4344234753657004
4852.0,-30.061388786352786,5.042197987296678,35.00491405213486,24.09974365672099,4.998682411530596,-26.555419387502482,-40.07554213805122,1.4927130126802681,-0.05282639894960539,-5.011069183970243,40.00981822431348,47876.688274004606,15455.085211172634,15455.085211172634,63331.77348517724,87635.65110136413,87635.65110136413,15455.085211172634,103090.73631253676,103090.73631253676,103090.73631253676,127883.95918879364,103721.03540977648,63962.072582416964,44176.6253637328,24793.222876256877,0.0,68969.84823998967,21074.239444818344,1535.0817602403706,0.0,0.8868268526267811,2.8161534708591973,0.0014959080323721466,354503.00074202963,1554956.6049121725,4.38630026165479,1554956.6049121725,4.38630026165479,0.85,0.09558288922664014,4.564652377983593,1.2670749126141891,1.0,0.0,4.5646523779843315,1.2847687180513712,1.2850603399899116,3.5528981316628507,19314.259399804596,1969.5063451642097,2034.6934298245008,2034.6934298245008,7.595780762169014,5.042197987296678,0.5646092281408732,4.477588759155805,3.434481160988117,3.434481160988117,0.9812803317108906,0.0,0.0,0.00022697218035914028,0.9785592596541484,0.00023194525841936127,198.97451209169972,0.0,0.0,0.0,0.0790559009083355,7.818422122287222e-05,0.00014878795913626807,0.0006791653114866916,0.09558288922664282,0.08125469209009295,0.014328197136549864,0.09558292328996137,0.08125469209009067,0.014328197136549462,0.42772025574334344,0.42772025574334344,0.0754228461882679,0.0,4.957872439317612,4.950893051319724,4.997456291586502,4.958242785020616,4.951344087931943,4.997368950200382,24793.222876256877,21074.239444818344,0.85,0.9182530497211766,0.6941683865594623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518679687434963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.31855752111,1535.0817602403706,0.42772025574334344,0.0754228461882679,6.112851554438009,3.434481160988117
4853.0,-30.061313148091177,5.042155653952271,35.004913688268196,24.099746730085485,4.998687989778744,-26.55535075515886,-40.07547159036619,1.4927255968464095,-0.05275381058396533,-5.01106327562773,40.009817505840466,47876.70370481685,15455.080001328786,15455.080001328786,63331.78370614564,87635.63944899362,87635.63944899362,15455.080001328786,103090.7194503224,103090.7194503224,103090.7194503224,127883.94129633975,103720.99161426073,63962.05587008411,44176.59527130736,24793.221846017346,0.0,68969.81711732471,21074.238569114743,1535.081594782009,0.0,0.886826885292651,2.816153206849492,0.0014959080323721466,354503.0823886316,1554956.5739273208,4.386299164030022,1554956.5739273208,4.386299164030022,0.85,0.09558285749717896,4.564652377983593,1.2670747560122981,1.0,0.0,4.564652377983081,1.2847686591830978,1.285060281108276,3.5528982944571226,19314.25124448732,1969.505513553285,2034.6934298245008,2034.6934298245008,7.595778201663452,5.042155653952271,0.5646435190400432,4.477512134912228,3.434538777939013,3.434538777939013,0.9812967936968608,0.0,0.0,0.00022697218035914028,0.9785515521248422,0.00023194708532860565,198.97445017978444,0.0,0.0,0.0,0.0790559009083355,7.818484581231242e-05,0.00014878733454682785,0.000679162460453018,0.09558285749717849,0.08125466350560359,0.014328193991574891,0.09558290754759681,0.081254663505604,0.01432819399157496,0.427720124912903,0.427720124912903,0.07542283309597463,0.0,4.957957599706106,4.950998593991699,4.997425836258515,4.958309465043783,4.951431990617721,4.997315248133077,24793.221846017346,21074.238569114743,0.85,0.9182536122781332,0.6941689235361271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675161200336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.318026897856,1535.081594782009,0.427720124912903,0.07542283309597463,6.112851554438009,3.434538777939013
4854.0,-30.061237599386985,5.042113342436682,35.00491332607178,24.099755321536236,4.99869152057869,-26.555282408178613,-40.075401147454954,1.4927363293702798,-0.052531987497559385,-5.011059076880822,40.00981682675692,47876.7189210856,15455.077381870698,15455.077381870698,63331.796302956296,87635.66281884749,87635.66281884749,15455.077381870698,103090.74020071818,103090.74020071818,103090.74020071818,127883.96196054282,103720.98194261204,63962.03804485002,44176.60433084668,24793.221759824635,0.0,68969.82609067133,21074.23849585094,1535.081526354108,0.0,0.8868269091166057,2.816150782476726,0.0014959080323721466,354503.1404105681,1554956.544641177,4.386298363507592,1554956.544641177,4.386298363507592,0.85,0.09558282656280546,4.564652377983593,1.2670746713923293,1.0,0.0,4.564652377985565,1.2847686089767443,1.2850602308905266,3.5528984332977407,19314.249443495548,1969.505329903234,2034.6934298245008,2034.6934298245008,7.595776914266516,5.042113342436682,0.5646770037466622,4.47743633869002,3.4345963373589448,3.4345963373589448,0.9813132392454128,0.0,0.0,0.00022697218035914028,0.9785438537867917,0.00023194891008798235,198.97438834121266,0.0,0.0,0.0,0.0790559009083355,7.818546947874779e-05,0.0001487867108803925,0.000679159613632541,0.09558282656280907,0.08125463574158776,0.014328190821221321,0.09558282356914453,0.08125463574158469,0.014328190821220782,0.427719993913507,0.427719993913507,0.07542281907871116,0.0,4.958069902467798,4.951134223841507,4.997405820638221,4.958527089383267,4.9516847213945425,4.997333740973545,24793.221759824635,21074.23849585094,0.85,0.9182536754507257,0.6941690538431164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670643641896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.317495891484,1535.081526354108,0.427719993913507,0.07542281907871116,6.112851554438009,3.4345963373589448
4855.0,-30.061162159486344,5.042071016487075,35.004912944140635,24.09974889541047,4.998690685197914,-26.55521459574419,-40.07533454624934,1.4927431214557523,-0.052499897263032835,-5.011057774562835,40.00981552754477,47876.75177879613,15455.079113952928,15455.079113952928,63331.83089274906,87635.63702302506,87635.63702302506,15455.079113952928,103090.716136978,103090.716136978,103090.716136978,127883.93533160142,103720.92115198172,63962.035907752776,44176.53916025438,24793.21919462342,0.0,68969.7583548778,21074.236315429906,1535.081376812901,0.0,0.8868269204471657,2.8161505128746676,0.0014959080323721466,354503.15840713197,1554956.488611379,4.386297982782926,1554956.488611379,4.386297982782926,0.85,0.09558279655017499,4.564652377983593,1.2670745614962655,1.0,0.0,4.564652377984382,1.2847685772036193,1.2850601991101895,3.5528985211631263,19314.23812345812,1969.5041755806642,2034.6934298245008,2034.6934298245008,7.595777765540819,5.042071016487075,0.5647091274394134,4.477361889047661,3.434653832808329,3.434653832808329,0.9813296665166654,0.0,0.0,0.00022697218035914028,0.9785361666009077,0.0002319507322325778,198.9743265917378,0.0,0.0,0.0,0.0790559009083355,7.818605913686537e-05,0.00014878612122227493,0.0006791569220482123,0.09558279655017546,0.08125460883177017,0.014328187718405291,0.09558280632853379,0.08125460883176977,0.014328187718405218,0.4277198646745971,0.4277198646745971,0.07542280493451026,0.0,4.958167002977461,4.951246303383471,4.997417954089087,4.958557877299825,4.95169709642272,4.997468963910535,24793.21919462342,21074.236315429906,0.85,0.91825507879672,0.6941702120000266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666131435147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.316965612254,1535.081376812901,0.4277198646745971,0.07542280493451026,6.112851554438009,3.434653832808329
4856.0,-30.061086850730383,5.042028737576217,35.00491254900319,24.09975720746445,4.998695934167061,-26.555146292864343,-40.0752640684135,1.4927553763010153,-0.05232266363606186,-5.011051686740493,40.00981437901984,47876.765924452164,15455.073469302939,15455.073469302939,63331.8393937551,87635.65127737756,87635.65127737756,15455.073469302939,103090.7247466805,103090.7247466805,103090.7247466805,127883.94016943935,103720.90326338117,63962.01791045576,44176.539281028236,24793.215422758847,0.0,68969.75470378708,21074.23310934502,1535.081052438825,0.0,0.8868269555832744,2.816148894893379,0.0014959080323721466,354503.24253397266,1554956.4390801173,4.386296802154364,1554956.4390801173,4.386296802154364,0.85,0.09558276450545657,4.564652377983593,1.2670744103891773,1.0,0.0,4.564652377984003,1.2847685198759098,1.2850601417694676,3.5528986796971584,19314.23479235879,1969.503835903065,2034.6934298245008,2034.6934298245008,7.595774991339112,5.042028737576217,0.5647433350935351,4.477285402482682,3.4347112533842585,3.4347112533842585,0.9813460723955024,0.0,0.0,0.00022697218035914028,0.9785284928433906,0.00023195255122271255,198.97426494964637,0.0,0.0,0.0,0.0790559009083355,7.818668312145932e-05,0.00014878549723768095,0.0006791540737754516,0.09558276450545815,0.08125457990006144,0.014328184605396711,0.09558273500236839,0.08125457990006009,0.014328184605396473,0.4277197355057773,0.4277197355057773,0.07542279262579264,0.0,4.958277094011066,4.951376788727089,4.997412361217016,4.958729023104411,4.951910297360996,4.997401564106212,24793.215422758847,21074.23310934502,0.85,0.9182552506639202,0.6941704538471163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661625729579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.316435671619,1535.081052438825,0.4277197355057773,0.07542279262579264,6.112851554438009,3.4347112533842585
4857.0,-30.061011676208995,5.041986517230747,35.004912170111254,24.099759966507577,4.99870346083172,-26.555077883049897,-40.07519359057767,1.4927696676726259,-0.05230186606979714,-5.011044686134889,40.00981406193348,47876.77938060632,15455.066441456504,15455.066441456504,63331.84582206282,87635.62930344026,87635.62930344026,15455.066441456504,103090.69574489677,103090.69574489677,103090.69574489677,127883.91208847056,103720.85025297481,63962.000330140865,44176.49991425993,24793.216343573793,0.0,68969.71625783373,21074.233892037722,1535.0809726051837,0.0,0.8868269923539241,2.8161494388705397,0.0014959080323721466,354503.33927446743,1554956.4254054558,4.386295566602718,1554956.4254054558,4.386295566602718,0.85,0.09558273358842477,4.564652377983593,1.2670742680737748,1.0,0.0,4.564652377983909,1.2847684530214123,1.2850600748997951,3.5528988645765858,19314.224921104273,1969.5028293152375,2034.6934298245008,2034.6934298245008,7.595771537331575,5.041986517230747,0.5647779260003887,4.477208591230358,3.434768617606962,3.434768617606962,0.9813624621734177,0.0,0.0,0.00022697218035914028,0.9785208328287511,0.00023195436698368404,198.97420341746744,0.0,0.0,0.0,0.0790559009083355,7.818730711065704e-05,0.00014878487324848324,0.0006791512254816764,0.0955827335884279,0.0812545518977469,0.014328181690681006,0.09558275245773631,0.08125455189774423,0.014328181690680534,0.4277196075843679,0.4277196075843679,0.07542278071815371,0.0,4.95836757938838,4.951487945151314,4.997385593017725,4.958742820065083,4.951945872160991,4.997291830033248,24793.216343573793,21074.233892037722,0.85,0.9182558557339209,0.6941710359025636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657127859513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.31590561838,1535.0809726051837,0.4277196075843679,0.07542278071815371,6.112851554438009,3.434768617606962
4858.0,-30.06093653220446,5.0419442996503365,35.00491179498686,24.099758394900732,4.998705142057499,-26.555010085269686,-40.07512702429665,1.4927786951227293,-0.05223575424372484,-5.011042081049667,40.009813413886924,47876.81089071696,15455.066109649266,15455.066109649266,63331.87700036622,87635.61428093122,87635.61428093122,15455.066109649266,103090.68039058048,103090.68039058048,103090.68039058048,127883.89750595711,103720.80152599521,63961.99813578119,44176.44821134891,24793.217115376625,0.0,68969.66532672553,21074.23454807013,1535.080985551955,0.0,0.8868270079561291,2.8161488743447483,0.0014959080323721466,354503.3752738203,1554956.3974578157,4.386295042344122,1554956.3974578157,4.386295042344122,0.85,0.09558270436499691,4.564652377983593,1.2670741686178375,1.0,0.0,4.564652377984716,1.2847684107913446,1.285060032660142,3.552898981359625,19314.21584748174,1969.501904063237,2034.6934298245008,2034.6934298245008,7.59577137425677,5.0419442996503365,0.5648105085311022,4.477133791119234,3.4348259290320384,3.4348259290320384,0.9813788368662967,0.0,0.0,0.00022697218035914028,0.9785131759883128,0.00023195618202064068,198.97414191030526,0.0,0.0,0.0,0.0790559009083355,7.818789647237229e-05,0.000148784283886768,0.0006791485352503215,0.09558270436499768,0.08125452548890441,0.01432817887609327,0.09558273578495492,0.08125452548890376,0.014328178876093155,0.4277194795752559,0.4277194795752559,0.07542276784301262,0.0,4.95845433940184,4.951590971465237,4.997380084148858,4.958806326805927,4.952008026709166,4.997363001546773,24793.217115376625,21074.23454807013,0.85,0.9182569858842756,0.694172005386908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865263800949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.315375386266,1535.080985551955,0.4277194795752559,0.07542276784301262,6.112851554438009,3.4348259290320384
4859.0,-30.06086162011628,5.041902090597678,35.00491140224301,24.099762096907966,4.998706466356892,-26.55494253188586,-40.07506045801563,1.4927873781264251,-0.05206184632129407,-5.0110390733519115,40.0098121504308,47876.8415049528,15455.065086318971,15455.065086318971,63331.90659127177,87635.62530423744,87635.62530423744,15455.065086318971,103090.69039055641,103090.69039055641,103090.69039055641,127883.90432420494,103720.77878757329,63961.99498828825,44176.426443650045,24793.213933648523,0.0,68969.64037729856,21074.231843601243,1535.0807650547765,0.0,0.8868270278350713,2.816146940498691,0.0014959080323721466,354503.4168368294,1554956.3429700336,4.386294374380453,1554956.3429700336,4.386294374380453,0.8499999999999999,0.0955826739471336,4.564652377983593,1.2670740285003563,1.0,0.0,4.564652377983565,1.284768370172587,1.2850599920321646,3.5528990936867544,19314.211613280095,1969.5014722948301,2034.6934298245008,2034.6934298245008,7.595770871315992,5.041902090597678,0.5648432067853486,4.4770588838123295,3.4348831709239995,3.4348831709239995,0.9813951916925713,0.0,0.0,0.00022697218035914028,0.9785055428434482,0.0002319579914688881,198.97408059301003,0.0,0.0,0.0,0.0790559009083355,7.81884858381953e-05,0.00014878369452094497,0.0006791458450002159,0.09558267394713763,0.08125449797034223,0.014328175976795395,0.09558265856158779,0.0812544979703388,0.014328175976794791,0.42771935107685943,0.42771935107685943,0.07542275546575705,0.0,4.958557774458939,4.9517115608537665,4.997386213099901,4.95897722703063,4.952199633522696,4.997416447238834,24793.213933648523,21074.231843601243,0.85,0.9182577471016876,0.6941727003800866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648149984879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.314847048616,1535.0807650547765,0.42771935107685943,0.07542275546575705,6.112851554438009,3.4348831709239995
4860.0,-30.060786777252027,5.041859894981949,35.00491099331559,24.099760490376525,4.9987082538088,-26.554874994482827,-40.07499385681001,1.492796471039638,-0.051999450941139,-5.011035723397312,40.009810893560584,47876.87181255076,15455.063473887552,15455.063473887552,63331.93528643831,87635.60974136098,87635.60974136098,15455.063473887552,103090.67321524853,103090.67321524853,103090.67321524853,127883.88390766743,103720.72970724708,63961.99177843712,44176.37547645551,24793.210692418896,0.0,68969.5861688744,21074.22908855606,1535.0805305748315,0.0,0.8868270494317438,2.816146511759144,0.0014959080323721466,354503.46312944946,1554956.2887662805,4.386293648698369,1554956.2887662805,4.386293648698369,0.85,0.09558264370161003,4.564652377983593,1.2670739697059616,1.0,0.0,4.564652377983489,1.284768327636291,1.2850599494862134,3.5528992113166527,19314.202473859645,1969.5005403333091,2034.6934298245008,2034.6934298245008,7.595770078847013,5.041859894981949,0.5648759982739575,4.476983896707991,3.4349403450258644,3.4349403450258644,0.9814115271502469,0.0,0.0,0.00022697218035914028,0.9784979168162785,0.00023195979925806656,198.97401933241395,0.0,0.0,0.0,0.0790559009083355,7.818907551734451e-05,0.00014878310484179577,0.0006791431533198852,0.09558264370160927,0.08125447044167963,0.01432817325992964,0.09558263173744426,0.08125447044168027,0.014328173259929754,0.4277192233212128,0.4277192233212128,0.07542274418916506,0.0,4.95865220159385,4.951820668773394,4.997397363858624,4.95903627245616,4.952263465733608,4.997448335944625,24793.210692418896,21074.22908855606,0.85,0.9182588848854027,0.694173685417259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643675814382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.314316569711,1535.0805305748315,0.4277192233212128,0.07542274418916506,6.112851554438009,3.4349403450258644
4861.0,-30.060712016312266,5.041817801319358,35.0049106038066,24.09977309815588,4.998719954234134,-26.554806539481604,-40.07492337897418,1.4928144774034597,-0.0518855687305404,-5.011025415573652,40.00981064131309,47876.88333993751,15455.051239510833,15455.051239510833,63331.93457944834,87635.61386909701,87635.61386909701,15455.051239510833,103090.66510860785,103090.66510860785,103090.66510860785,127883.87563302385,103720.70490334353,63961.974374183774,44176.36725462195,24793.21052441601,0.0,68969.57777903797,21074.228945753606,1535.0803150181987,0.0,0.8868271027964261,2.816146218786113,0.0014959080323721466,354503.6055720542,1554956.2778878608,4.386291855561423,1554956.2778878608,4.386291855561423,0.85,0.09558261144094232,4.564652377983593,1.2670738142030316,1.0,0.0,4.564652377982541,1.2847682434032264,1.2850598652340293,3.552899444254842,19314.197855037386,1969.500069344515,2034.6934298245008,2034.6934298245008,7.595764065962447,5.041817801319358,0.5649118797029944,4.476905921616364,3.4349974528327825,3.4349974528327825,0.9814278436665093,0.0,0.0,0.00022697218035914028,0.9784902992007098,0.00023196160508136352,198.9739581389126,0.0,0.0,0.0,0.0790559009083355,7.818969952419368e-05,0.0001487824808349466,0.0006791403049455373,0.09558261144094568,0.08125444100727214,0.014328170433673543,0.0955826141235853,0.08125444100726928,0.014328170433673036,0.42771909554361653,0.42771909554361653,0.07542273410184622,0.0,4.958745814053259,4.951938690611826,4.997352518082778,4.959139846843129,4.952430363009114,4.9971927326218974,24793.21052441601,21074.228945753606,0.85,0.9182589863366818,0.6941739369976078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639205781083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.313787201088,1535.0803150181987,0.42771909554361653,0.07542273410184622,6.112851554438009,3.4349974528327825
4862.0,-30.060637411014284,5.0417756575956,35.00491021572655,24.099767091125273,4.9987163381640505,-26.554739756308344,-40.074856917466946,1.4928186834581514,-0.05178997241682737,-5.011027055666531,40.00980990391492,47876.913076567354,15455.057246851085,15455.057246851085,63331.97032341844,87635.60292484639,87635.60292484639,15455.057246851085,103090.66017169747,103090.66017169747,103090.66017169747,127883.87274046298,103720.6580711916,63961.96822291271,44176.32205364322,24793.2125687655,0.0,68969.53462240871,21074.230683450674,1535.0804985805976,0.0,0.8868270971204922,2.816144771300295,0.0014959080323721466,354503.5829078003,1554956.2460868454,4.386292046281688,1554956.2460868454,4.386292046281688,0.85,0.09558258463508632,4.564652377983593,1.2670737460674717,1.0,0.0,4.564652377984748,1.284768223727469,1.2850598455538058,3.552899498666203,19314.18913425739,1969.49918007244,2034.6934298245008,2034.6934298245008,7.595767018417187,5.0417756575956,0.5649423728682708,4.476833284727329,3.4350545210695373,3.4350545210695373,0.9814441488770107,0.0,0.0,0.00022697218035914028,0.9784826975077227,0.0002319634071581004,198.97389707284503,0.0,0.0,0.0,0.0790559009083355,7.819028797491034e-05,0.00014878189238422994,0.0006791376188725742,0.09558258463508408,0.08125441662071037,0.014328168014373708,0.09558257581242711,0.08125441662071227,0.014328168014374042,0.4277189683619769,0.4277189683619769,0.07542272157625665,0.0,4.9588446917006195,4.952052270200056,4.997368000195081,4.959237083249718,4.952503472999695,4.997426810457398,24793.2125687655,21074.230683450674,0.85,0.9182600791805461,0.6941748025223269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863474064352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.313258686005,1535.0804985805976,0.4277189683619769,0.07542272157625665,6.112851554438009,3.4350545210695373
4863.0,-30.060562889021806,5.041733595031139,35.004909816919856,24.099774949159496,4.99872481938046,-26.55467183826794,-40.074786509480305,1.4928337686266107,-0.051695330197787825,-5.011018440204555,40.00980881531689,47876.92387712038,15455.047507735324,15455.047507735324,63331.97138485571,87635.60005808913,87635.60005808913,15455.047507735324,103090.64756582445,103090.64756582445,103090.64756582445,127883.85557239248,103720.62490550858,63961.94872453981,44176.30686774307,24793.208006568035,0.0,68969.5148743111,21074.226805582828,1535.0800686796085,0.0,0.8868271449015023,2.8161445335586546,0.0014959080323721466,354503.70196388656,1554956.1991399953,4.386290440764986,1554956.1991399953,4.386290440764986,0.85,0.09558255200437585,4.564652377983593,1.2670735493535177,1.0,0.0,4.564652377983818,1.2847681531596524,1.2850597749699715,3.5528996938145334,19314.182958358717,1969.498550306039,2034.6934298245008,2034.6934298245008,7.5957622318898315,5.041733595031139,0.564977394834715,4.476756200196424,3.4351115040484026,3.4351115040484026,0.981460429728115,0.0,0.0,0.00022697218035914028,0.9784751043665059,0.00023196520723548595,198.97383607500225,0.0,0.0,0.0,0.0790559009083355,7.81909113722538e-05,0.0001487812689868865,0.000679134773280408,0.09558255200438252,0.08125438701940636,0.014328164984976157,0.09558254612510511,0.08125438701940069,0.014328164984975154,0.4277188414662873,0.4277188414662873,0.07542271073004521,0.0,4.95893710185203,4.952165909453811,4.997339991547392,4.959323110006778,4.952636836104546,4.997244336971789,24793.208006568035,21074.226805582828,0.85,0.9182603574966539,0.6941751578849074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630284804483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.312729544932,1535.0800686796085,0.4277188414662873,0.07542271073004521,6.112851554438009,3.4351115040484026
4864.0,-30.06048844412868,5.041691557343884,35.00490943506066,24.09977823207157,4.998728968304152,-26.55460442291728,-40.07471997812388,1.4928449470927692,-0.05159368976137557,-5.011014230144471,40.00980851133873,47876.95244267332,15455.044522470596,15455.044522470596,63331.99696514392,87635.59610157862,87635.59610157862,15455.044522470596,103090.6406240492,103090.6406240492,103090.6406240492,127883.8507736829,103720.58869746378,63961.945038558486,44176.270732116995,24793.21014963369,0.0,68969.48088175069,21074.228627188637,1535.0801245547937,0.0,0.8868271674249403,2.8161436895944285,0.0014959080323721466,354503.76014223776,1554956.186030642,4.386289683942269,1554956.186030642,4.386289683942269,0.85,0.09558252285431067,4.564652377983593,1.2670734570408242,1.0,0.0,4.564652377984139,1.2847681008672387,1.2850597226656881,3.552899838424055,19314.17621593114,1969.4978627697676,2034.6934298245008,2034.6934298245008,7.595760764708249,5.041691557343884,0.5650104231829065,4.476681134160978,3.435168441270783,3.435168441270783,0.981476697505938,0.0,0.0,0.00022697218035914028,0.9784675191445006,0.00023196700546338823,198.9737751403043,0.0,0.0,0.0,0.0790559009083355,7.819150044985843e-05,0.00014878067990928187,0.0006791320843459192,0.095582522854313,0.08125436059320712,0.014328162261105878,0.09558252338685938,0.08125436059320514,0.01432816226110553,0.4277187148786971,0.4277187148786971,0.07542269859921821,0.0,4.959032190146388,4.952281552754073,4.997318485352764,4.959420540383121,4.952752125515133,4.997240464887625,24793.21014963369,21074.228627188637,0.85,0.9182611809668058,0.6941759141954271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862583394364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.312201221814,1535.0801245547937,0.4277187148786971,0.07542269859921821,6.112851554438009,3.435168441270783
4865.0,-30.06041417143802,5.041649501033298,35.004909035945474,24.09977714940908,4.998727566963607,-26.554537717575275,-40.07465351661665,1.4928511131008761,-0.05145389914730458,-5.011013484386373,40.00980724499905,47876.98070675292,15455.046757270324,15455.046757270324,63332.02746402324,87635.59753863826,87635.59753863826,15455.046757270324,103090.64429590858,103090.64429590858,103090.64429590858,127883.85219461325,103720.55541553503,63961.93858364969,44176.24092431704,24793.207898704677,0.0,68969.44882302172,21074.226713898974,1535.0800080602535,0.0,0.8868271758044113,2.8161419399708794,0.0014959080323721466,354503.7704477873,1554956.1314185094,4.38628940237895,1554956.1314185094,4.38628940237895,0.85,0.09558249404657371,4.564652377983593,1.267073357584886,1.0,0.0,4.564652377984109,1.2847680720229029,1.2850596938148053,3.552899918190231,19314.170018385936,1969.497230796035,2034.6934298245008,2034.6934298245008,7.5957618630553965,5.041649501033298,0.565041836833112,4.476607664200186,3.435225315893513,3.435225315893513,0.9814929473981466,0.0,0.0,0.00022697218035914028,0.9784599515314854,0.00023196879954451223,198.9737143465949,0.0,0.0,0.0,0.0790559009083355,7.819208891310583e-05,0.00014878009144603444,0.0006791293982157575,0.09558249404657099,0.08125433457593334,0.014328159470637652,0.09558245765257256,0.08125433457593564,0.014328159470638058,0.42771858873492485,0.42771858873492485,0.07542268581650852,0.0,4.959137386233635,4.952403156540527,4.997330611178029,4.959559585239049,4.952890989244622,4.99738053234347,24793.207898704677,21074.226713898974,0.85,0.9182620500061653,0.694176646671588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621387690316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.311673838205,1535.0800080602535,0.42771858873492485,0.07542268581650852,6.112851554438009,3.435225315893513
4866.0,-30.060339998625544,5.041607503209931,35.00490862715273,24.099780117999785,4.998733808237988,-26.554470337809686,-40.0745832134038,1.4928641474221418,-0.05140436074441368,-5.011006721879066,40.00980616488873,47876.99027559007,15455.039738804046,15455.039738804046,63332.03001439411,87635.58247983726,87635.58247983726,15455.039738804046,103090.6222186413,103090.6222186413,103090.6222186413,127883.82642492582,103720.5091902412,63961.91698599413,44176.21356027451,24793.204206284514,0.0,68969.41776655903,21074.223575341835,1535.0796692437348,0.0,0.8868272141259,2.816142078532837,0.0014959080323721466,354503.8638981399,1554956.084837704,4.386288114717113,1554956.084837704,4.386288114717113,0.85,0.09558246266026849,4.564652377983593,1.2670731938397513,1.0,0.0,4.5646523779839985,1.2847680110488817,1.285059632826944,3.552900086807906,19314.161410611126,1969.496353047282,2034.6934298245008,2034.6934298245008,7.59575841365797,5.041607503209931,0.5650758881138174,4.476531615096113,3.4352821148353927,3.4352821148353927,0.981509175667255,0.0,0.0,0.00022697218035914028,0.9784523941580309,0.0002319705912258024,198.9736536346748,0.0,0.0,0.0,0.0790559009083355,7.819271139602592e-05,0.00014877946896311436,0.0006791265567976161,0.09558246266027592,0.08125430614627738,0.014328156513998552,0.09558244538922608,0.08125430614627105,0.014328156513997438,0.42771846338490527,0.42771846338490527,0.07542267453829772,0.0,4.959227811827475,4.9525120813018475,4.997316102972263,4.959602361134671,4.952960629451866,4.997270927238162,24793.204206284514,21074.223575341835,0.85,0.9182625004716468,0.6941770979949323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616951724577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.311145486303,1535.0796692437348,0.42771846338490527,0.07542267453829772,6.112851554438009,3.4352821148353927
4867.0,-30.06026586923049,5.041565559974174,35.00490823807073,24.099782946892105,4.998740847670411,-26.554402917335654,-40.074516682047374,1.4928778957755642,-0.05137492229050622,-5.011000251586256,40.00980592142458,47877.01739000082,15455.033188290785,15455.033188290785,63332.05057829161,87635.56318097399,87635.56318097399,15455.033188290785,103090.59636926476,103090.59636926476,103090.59636926476,127883.80212348353,103720.45911085478,63961.91331988135,44176.161989970475,24793.20575421877,0.0,68969.36774418925,21074.224891085953,1535.0796375187629,0.0,0.8868272479314381,2.816142447071547,0.0014959080323721466,354503.9533104309,1554956.0743380752,4.386286978798332,1554956.0743380752,4.386286978798332,0.85,0.09558243267279784,4.564652377983593,1.2670731064723806,1.0,0.0,4.564652377983482,1.2847679467346538,1.2850595684981176,3.5529002646626124,19314.152085152156,1969.4954021151113,2034.6934298245008,2034.6934298245008,7.5957551942475385,5.041565559974174,0.5651097875818465,4.4764557723923275,3.4353388613270655,3.4353388613270655,0.9815253889505902,0.0,0.0,0.00022697218035914028,0.9784448412712152,0.00023197238187106536,198.97359295832982,0.0,0.0,0.0,0.0790559009083355,7.819330048616788e-05,0.0001487788798729724,0.0006791238678058988,0.09558243267279687,0.08125427896949936,0.014328153703297507,0.09558245956596689,0.08125427896950019,0.014328153703297654,0.4277183379817628,0.4277183379817628,0.07542266285597206,0.0,4.959304856977553,4.952608240194365,4.9972847287066315,4.959625329295761,4.953005169570645,4.997171533193068,24793.20575421877,21074.224891085953,0.85,0.9182634646324912,0.6941779946073888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186125217268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.310617609264,1535.0796375187629,0.4277183379817628,0.07542266285597206,6.112851554438009,3.4353388613270655
4868.0,-30.060191913402946,5.04152360611575,35.00490784646197,24.099786893371515,4.998740734980021,-26.55433636831612,-40.07445025546474,1.4928851898932378,-0.05116856897541311,-5.01099892499465,40.00980506966133,47877.04430778226,15455.034463010805,15455.034463010805,63332.07877079306,87635.5819216956,87635.5819216956,15455.034463010805,103090.6163847064,103090.6163847064,103090.6163847064,127883.822148598,103720.4438691478,63961.90625523472,44176.152904347866,24793.205763891598,0.0,68969.35866823947,21074.224899307857,1535.0796392844309,0.0,0.8868272577655373,2.816139890705545,0.0014959080323721466,354503.9716424625,1554956.0376049597,4.386286648357276,1554956.0376049597,4.386286648357276,0.85,0.09558240415275071,4.564652377983593,1.267072988883592,1.0,0.0,4.564652377982985,1.284767912613076,1.285059534368795,3.5529003590225052,19314.149246940207,1969.4951126980375,2034.6934298245008,2034.6934298245008,7.59575582073996,5.04152360611575,0.5651413376787602,4.47638226843699,3.4353955542896286,3.4353955542896286,0.9815415869398939,0.0,0.0,0.00022697218035914028,0.9784373061315081,0.00023197416833637554,198.97353242409005,0.0,0.0,0.0,0.0790559009083355,7.81938886527023e-05,0.000148778291706438,0.0006791211830301288,0.09558240415275172,0.08125425323799834,0.014328150914753382,0.09558237397041908,0.08125425323799748,0.014328150914753231,0.42771821183427583,0.42771821183427583,0.07542264981747472,0.0,4.959409453097976,4.952731323209605,4.997284461623451,4.959830356019211,4.953226176424096,4.997285915444877,24793.205763891598,21074.224899307857,0.85,0.9182639942389027,0.6941784762430991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860809432485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.310091334857,1535.0796392844309,0.42771821183427583,0.07542264981747472,6.112851554438009,3.4353955542896286
4869.0,-30.06011804004363,5.041481738775957,35.00490746029783,24.099789338093274,4.998750257720241,-26.554268929903206,-40.07437991732729,1.4929011475798022,-0.051199217709154254,-5.010989988249009,40.00980444503121,47877.052462248525,15455.024080775158,15455.024080775158,63332.07654302368,87635.54944063869,87635.54944063869,15455.024080775158,103090.57352141384,103090.57352141384,103090.57352141384,127883.77744165623,103720.38186456318,63961.88488617288,44176.107753767006,24793.203920242395,0.0,68969.3116740094,21074.223332206035,1535.0793549401442,0.0,0.8868273055015856,2.8161413366421506,0.0014959080323721466,354504.0951384371,1554956.0106671783,4.386285044351755,1554956.0106671783,4.386285044351755,0.85,0.0955823721634948,4.564652377983593,1.2670728658000008,1.0,0.0,4.56465237798382,1.284767837963691,1.2850594597024658,3.5529005654581107,19314.13770084807,1969.4939353243026,2034.6934298245008,2034.6934298245008,7.595750718135557,5.041481738775957,0.5651762528624547,4.476305485913502,3.435452174142295,3.435452174142295,0.9815577640406558,0.0,0.0,0.00022697218035914028,0.9784297794567263,0.00023197595282225232,198.97347195738888,0.0,0.0,0.0,0.0790559009083355,7.819451145810767e-05,0.0001487776689010326,0.000679118340139954,0.09558237216349791,0.08125422446254088,0.014328147700957023,0.09558241048701067,0.08125422446253824,0.014328147700956558,0.42771808678881595,0.42771808678881595,0.07542263756029295,0.0,4.959482320865163,4.952824419421177,4.99724258783516,4.9597907705398825,4.953213784299919,4.9970920835396555,24793.203920242395,21074.223332206035,0.85,0.9182645876236856,0.6941790674748848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603677291964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.309564054296,1535.0793549401442,0.42771808678881595,0.07542263756029295,6.112851554438009,3.435452174142295
4870.0,-30.0600443528855,5.0414398405710745,35.004907073719856,24.09979363381865,4.998748253995155,-26.554202811809727,-40.07431733245028,1.4929067129193931,-0.05094619240787779,-5.010990280090444,40.00980366064872,47877.0962166998,15455.027784585891,15455.027784585891,63332.12400128569,87635.57825712541,87635.57825712541,15455.027784585891,103090.6060417113,103090.6060417113,103090.6060417113,127883.81107394234,103720.37595418801,63961.89391376278,44176.09115602804,24793.20503223103,0.0,68969.29618825906,21074.224277396377,1535.0794581292464,0.0,0.8868273068563403,2.8161379781394418,0.0014959080323721466,354504.09110551025,1554955.9768399247,4.3862849988298915,1554955.9768399247,4.3862849988298915,0.85,0.09558234447498205,4.564652377983593,1.2670727762347087,1.0,0.0,4.564652377983517,1.284767811929269,1.2850594336621342,3.552900637453776,19314.13660025629,1969.4938230951743,2034.6934298245008,2034.6934298245008,7.595752538464206,5.0414398405710745,0.565206997816099,4.476232842754976,3.43550875017165,3.43550875017165,0.9815739286204714,0.0,0.0,0.00022697218035914028,0.9784222718154988,0.00023197773282284856,198.9734116431334,0.0,0.0,0.0,0.0790559009083355,7.819506561652443e-05,0.00014877711474261586,0.0006791158105994193,0.09558234447498466,0.08125419962548436,0.014328144849500303,0.09558230306748358,0.08125419962548214,0.01432814484949991,0.4277179608878337,0.4277179608878337,0.07542262340384545,0.0,4.959594785511342,4.952955535391766,4.997249257380076,4.960044087682547,4.953479445524067,4.997275380704593,24793.20503223103,21074.224277396377,0.85,0.9182654819097166,0.6941798577444397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185992651872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.309037586814,1535.0794581292464,0.4277179608878337,0.07542262340384545,6.112851554438009,3.43550875017165
4871.0,-30.05997073317032,5.041398040473486,35.00490668919527,24.0998012124561,4.998758733762343,-26.554135505965345,-40.07424699431283,1.4929235065573074,-0.050901949572732974,-5.010980470422753,40.009802947302454,47877.10329860299,15455.016011710684,15455.016011710684,63332.119310313676,87635.56483776215,87635.56483776215,15455.016011710684,103090.58084947284,103090.58084947284,103090.58084947284,127883.78306600817,103720.33356679192,63961.87202763265,44176.06837684363,24793.20221653533,0.0,68969.27059337895,21074.22188405503,1535.0790998144641,0.0,0.8868273593554215,2.816138541996676,0.0014959080323721466,354504.22666434397,1554955.946076174,4.3862832347791905,1554955.946076174,4.3862832347791905,0.85,0.09558231192713126,4.564652377983593,1.2670726399635899,1.0,0.0,4.564652377983477,1.2847677333693515,1.285059355084385,3.552900854703613,19314.128707149936,1969.4930182223222,2034.6934298245008,2034.6934298245008,7.595746752395881,5.041398040473486,0.56524221787115,4.476155822602336,3.4355652471111373,3.4355652471111373,0.981590070603182,0.0,0.0,0.00022697218035914028,0.9784147711077718,0.0002319795112068473,198.97335138411768,0.0,0.0,0.0,0.0790559009083355,7.819568843059659e-05,0.00014877649192854368,0.0006791129676696837,0.09558231192713498,0.08125417047977546,0.014328141447359529,0.0955823055530589,0.08125417047977229,0.01432814144735897,0.42771783667102975,0.42771783667102975,0.07542261064503174,0.0,4.959687805034946,4.9530726861531775,4.997205399073778,4.960078520850004,4.953559928058212,4.997048616325401,24793.20221653533,21074.22188405503,0.85,0.9182657546677543,0.6941802180404557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859486420602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.308509851548,1535.0790998144641,0.42771783667102975,0.07542261064503174,6.112851554438009,3.4355652471111373
