time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4872.0,-30.059897229785744,5.041356148505305,35.00490628568003,24.099790735077136,4.9987500616062395,-26.554070220137234,-40.074180777277775,1.4929230519576975,-0.05078279435758759,-5.010985613524657,40.00980162510671,47877.12900975688,15455.027036181633,15455.027036181633,63332.15604593851,87635.55673495575,87635.55673495575,15455.027036181633,103090.58377113739,103090.58377113739,103090.58377113739,127883.78593293372,103720.28776184421,63961.860036645085,44176.03080577681,24793.202161796336,0.0,68969.23296757315,21074.221837526886,1535.07924316821,0.0,0.8868273379716561,2.816136376061109,0.0014959080323721466,354504.15559231874,1554955.8890552046,4.386283953306912,1554955.8890552046,4.386283953306912,0.85,0.09558228638382144,4.564652377983593,1.2670725124841558,1.0,0.0,4.56465237798281,1.2847677354959488,1.285059357211465,3.552900848822714,19314.12017764926,1969.4921484553095,2034.6934298245008,2034.6934298245008,7.595752170642572,5.041356148505305,0.5652706885348673,4.476085459970438,3.435621703815983,3.435621703815983,0.9816062010902808,0.0,0.0,0.00022697218035914028,0.9784072823142083,0.0002319812867932537,198.973291220357,0.0,0.0,0.0,0.0790559009083355,7.819627475826307e-05,0.00014877590560087722,0.0006791102912877067,0.09558228638381838,0.08125414761907675,0.014328138764741635,0.09558223866046288,0.08125414761907934,0.014328138764742095,0.4277177130417564,0.4277177130417564,0.0754225959434151,0.0,4.959792762750851,4.953187966763153,4.997251801450034,4.96020281916708,4.953639317926388,4.99742763283723,24793.202161796336,21074.221837526886,0.85,0.9182667882607164,0.694180969538504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859046725555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.307983221412,1535.07924316821,0.4277177130417564,0.0754225959434151,6.112851554438009,3.435621703815983
4873.0,-30.059823814185485,5.041314407406272,35.0049058783892,24.09980281898754,4.99876527583718,-26.554002624498906,-40.074114210996754,1.4929440861506058,-0.05075805964486335,-5.010971736997198,40.009800708104926,47877.152728508954,15455.008931884027,15455.008931884027,63332.16166039298,87635.5422898828,87635.5422898828,15455.008931884027,103090.55122176683,103090.55122176683,103090.55122176683,127883.74755523435,103720.24661479113,63961.857053417305,44175.988401526476,24793.196333467524,0.0,68969.18473499399,21074.216883447396,1535.0786185178783,0.0,0.8868274119022386,2.81613767098267,0.0014959080323721466,354504.3473507275,1554955.849508616,4.386281469124627,1554955.849508616,4.386281469124627,0.85,0.09558225184064237,4.564652377983593,1.2670723959943282,1.0,0.0,4.5646523779834,1.2847676370989103,1.285059258792092,3.552901120930223,19314.11251551155,1969.491367134705,2034.6934298245008,2034.6934298245008,7.595743272841392,5.041314407406272,0.5653076170233069,4.476006790382965,3.4356780631397044,3.4356780631397044,0.9816223037542012,0.0,0.0,0.00022697218035914028,0.978399802526143,0.00023198306027159645,198.97323112848554,0.0,0.0,0.0,0.0790559009083355,7.819686418247263e-05,0.00014877531617666766,0.0006791076007710869,0.09558225184064585,0.0812541164914237,0.014328135349222152,0.09558225168543376,0.08125411649142074,0.014328135349221628,0.42771758984715214,0.42771758984715214,0.07542258513413201,0.0,4.959871672688735,4.953289663458577,4.997201458806671,4.960213677352328,4.9537228160191376,4.997026470746732,24793.196333467524,21074.216883447396,0.85,0.9182675118422725,0.6941817989073135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586077255602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.307456714778,1535.0786185178783,0.42771758984715214,0.07542258513413201,6.112851554438009,3.4356780631397044
4874.0,-30.05975055506057,5.041272607899365,35.00490548458024,24.099802190344803,4.998761064823481,-26.55393711239755,-40.074047924112506,1.4929476221604596,-0.05055289423370368,-5.010974273588734,40.00980028621371,47877.17716320571,15455.01594082889,15455.01594082889,63332.1931040346,87635.5587470902,87635.5587470902,15455.01594082889,103090.57468791908,103090.57468791908,103090.57468791908,127883.77528872286,103720.22752866191,63961.845944777306,44175.97953764956,24793.200600803768,0.0,68969.18013845333,21074.2205106832,1535.0789527039685,0.0,0.8868274005222254,2.816134679265972,0.0014959080323721466,354504.31229780527,1554955.831314149,4.386281851510712,1554955.831314149,4.386281851510712,0.8499999999999999,0.09558222651766599,4.564652377983593,1.2670723388483753,1.0,0.0,4.564652377983118,1.2847676205576115,1.2850592422470384,3.552901166673592,19314.10896141619,1969.4910047178385,2034.6934298245008,2034.6934298245008,7.595746717559282,5.041272607899365,0.5653371797962219,4.475935428103143,3.4357343981556716,3.4357343981556716,0.981638399473049,0.0,0.0,0.00022697218035914028,0.9783923387417208,0.0002319848299824608,198.97317116472797,0.0,0.0,0.0,0.0790559009083355,7.819745113678953e-05,0.00014877472922235075,0.0006791049215286684,0.0955822265176648,0.08125409363041809,0.01432813288724671,0.09558216972553628,0.08125409363041909,0.014328132887246887,0.4277174662530461,0.4277174662530461,0.0754225716004528,0.0,4.959982578402958,4.953416825224394,4.9972201556835785,4.960421379355012,4.953920653467094,4.997290120572075,24793.200600803768,21074.2205106832,0.85,0.9182680289499938,0.694182199456248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581692501231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.306930899642,1535.0789527039685,0.4277174662530461,0.0754225716004528,6.112851554438009,3.4357343981556716
4875.0,-30.059677382097515,5.041230838145501,35.00490505944451,24.099795275274687,4.9987634949302215,-26.553871013614817,-40.073981567379064,1.4929571264475494,-0.05060967761693291,-5.010969968795033,40.00979858613094,47877.200798801474,15455.012370463699,15455.012370463699,63332.213169265175,87635.51577328848,87635.51577328848,15455.012370463699,103090.52814375218,103090.52814375218,103090.52814375218,127883.72230024586,103720.15209852737,63961.837124040365,44175.90552720778,24793.194156493693,0.0,68969.09968370147,21074.21503301964,1535.0785089444926,0.0,0.8868274285821446,2.8161359278520695,0.0014959080323721466,354504.3717853499,1554955.7579964397,4.3862809086539425,1554955.7579964397,4.3862809086539425,0.85,0.09558219602768067,4.564652377983593,1.2670721849938853,1.0,0.0,4.564652377983293,1.2847675760969763,1.2850591977763115,3.5529012896252024,19314.094915305104,1969.4895724131181,2034.6934298245008,2034.6934298245008,7.595744962815722,5.041230838145501,0.5653697202298842,4.475861117915617,3.4357906459834315,3.4357906459834315,0.9816544702809804,0.0,0.0,0.00022697218035914028,0.9783848837969376,0.00023198659762434356,198.97311127153128,0.0,0.0,0.0,0.0790559009083355,7.819803871368407e-05,0.00014877414164545622,0.0006791022394443995,0.09558219602768439,0.0812540660947871,0.014328129932897303,0.09558218749714426,0.08125406609478393,0.014328129932896746,0.4277173439520173,0.4277173439520173,0.07542256004209251,0.0,4.960056485523296,4.953502139406453,4.997229356740547,4.9603602911781195,4.953851575561032,4.997274345359017,24793.194156493693,21074.21503301964,0.85,0.9182693910709642,0.694183351941241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577317095014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.306404396972,1535.0785089444926,0.4277173439520173,0.07542256004209251,6.112851554438009,3.4357906459834315
4876.0,-30.059604270567174,5.041189183303469,35.004904662314935,24.09981294712054,4.99877643102655,-26.553803919514838,-40.07391507094724,1.4929760799742349,-0.0504319275384546,-5.010958951244724,40.00979855160491,47877.223467530406,15454.998581043768,15454.998581043768,63332.22204857417,87635.53759425764,87635.53759425764,15454.998581043768,103090.5361753014,103090.5361753014,103090.5361753014,127883.73108525388,103720.14631153153,63961.83218480441,44175.904585252356,24793.194909952483,0.0,68969.09949520483,21074.21567345961,1535.0783313698578,0.0,0.8868274847698716,2.8161348786075666,0.0014959080323721466,354504.5240358924,1554955.7565074698,4.386279020659369,1554955.7565074698,4.386279020659369,0.85,0.09558216440577678,4.564652377983593,1.2670720608113335,1.0,0.0,4.564652377983551,1.284767487433225,1.285059109092435,3.5529015348163044,19314.093837688222,1969.4894625267775,2034.6934298245008,2034.6934298245008,7.595738185667022,5.041189183303469,0.5654052535316856,4.475783929771784,3.4358468331208485,3.4358468331208485,0.9816705237488138,0.0,0.0,0.00022697218035914028,0.9783774351722032,0.00023198836379458316,198.97305142865426,0.0,0.0,0.0,0.0790559009083355,7.819862753167742e-05,0.00014877355282746286,0.000679099551694946,0.09558216440577558,0.08125403739230276,0.01432812701347281,0.09558214688400618,0.08125403739230379,0.014328127013472991,0.4277172202314715,0.4277172202314715,0.07542254950037218,0.0,4.960146406675165,4.95361747228003,4.99717513656924,4.960527023706277,4.9540997377402505,4.996979202843818,24793.194909952483,21074.21567345961,0.85,0.918269522323942,0.6941836825179823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572946837447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.305878610165,1535.0783313698578,0.4277172202314715,0.07542254950037218,6.112851554438009,3.4358468331208485
4877.0,-30.05953129504425,5.041147441455561,35.00490425860609,24.099797126278304,4.998768622239482,-26.55373902243245,-40.07384888883678,1.492976349627679,-0.05043458038784365,-5.010963809050743,40.00979756570767,47877.247024208365,15455.009021749034,15455.009021749034,63332.2560459574,87635.50081456818,87635.50081456818,15455.009021749034,103090.50983631721,103090.50983631721,103090.50983631721,127883.70663947167,103720.0724679647,63961.81867760488,44175.83754484424,24793.196803154453,0.0,68969.03434799869,21074.217282681286,1535.0785769094946,0.0,0.8868274636203153,2.816134346377747,0.0014959080323721466,354504.45690629934,1554955.7139897025,4.386279731317171,1554955.7139897025,4.386279731317171,0.85,0.09558213957678238,4.564652377983593,1.2670719212433323,1.0,0.0,4.564652377982909,1.2847674861717984,1.2850591078307219,3.5529015383046594,19314.0800870175,1969.4880603485901,2034.6934298245008,2034.6934298245008,7.595743317007752,5.041147441455561,0.5654336348194766,4.475713806636084,3.435902985307078,3.435902985307078,0.9816865672305938,0.0,0.0,0.00022697218035914028,0.9783700004649282,0.0002319901266916213,198.9729916971372,0.0,0.0,0.0,0.0790559009083355,7.819921357046204e-05,0.00014877296678867823,0.0006790968766316141,0.09558213957677991,0.08125401497461118,0.014328124602168727,0.09558214182875355,0.08125401497461329,0.014328124602169097,0.42771709725332213,0.42771709725332213,0.07542253593054335,0.0,4.960224817646974,4.953703749114709,4.997208928254167,4.960529228662892,4.954039626915687,4.9973348592558295,24793.196803154453,21074.217282681286,0.85,0.9182708826456861,0.6941846797888022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568580251578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.305354031752,1535.0785769094946,0.42771709725332213,0.07542253593054335,6.112851554438009,3.435902985307078
4878.0,-30.059458437698108,5.041105790173902,35.00490383194915,24.099810257926606,4.998777136398788,-26.55367259926189,-40.07378249717874,1.492991297962559,-0.05024555859915836,-5.010954792852903,40.00979608987453,47877.2689884012,15454.998153799015,15454.998153799015,63332.26714220022,87635.52203681343,87635.52203681343,15454.998153799015,103090.52019061244,103090.52019061244,103090.52019061244,127883.70983349122,103720.06417021867,63961.81112180617,44175.836720458334,24793.18964287877,0.0,68969.0263633371,21074.211196446955,1535.0779909185096,0.0,0.8868275148422858,2.816132915410799,0.0014959080323721466,354504.58150035073,1554955.6503429753,4.386278010179783,1554955.6503429753,4.386278010179783,0.8500000000000001,0.09558210667904538,4.564652377983593,1.2670718151936304,1.0,0.0,4.564652377985018,1.2847674162441642,1.2850590378872153,3.55290173168285,19314.078541864983,1969.4879027868828,2034.6934298245008,2034.6934298245008,7.595737975687109,5.041105790173902,0.5654681505684236,4.475637639605479,3.435959041821798,3.435959041821798,0.9817025833776566,0.0,0.0,0.00022697218035914028,0.9783625778582444,0.00023199188674612861,198.97293206238533,0.0,0.0,0.0,0.0790559009083355,7.819980146885819e-05,0.00014877237889028208,0.0006790941930798021,0.09558210667905044,0.08125398520140026,0.014328121477650184,0.09558206229424446,0.08125398520139596,0.014328121477649424,0.4277169731832455,0.4277169731832455,0.07542252524146689,0.0,4.9603182750499855,4.953817299407035,4.99718841304815,4.960709234253727,4.954288631996519,4.997123494059565,24793.18964287877,21074.211196446955,0.85,0.9182711498428039,0.6941850786203361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564221791372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.304829165709,1535.0779909185096,0.4277169731832455,0.07542252524146689,6.112851554438009,3.435959041821798
4879.0,-30.059385686641544,5.041064210960651,35.00490344160482,24.099812807422154,4.998786248440539,-26.553606212036815,-40.07371229873968,1.493006773835849,-0.05026995497553344,-5.010947182773562,40.00979629424998,47877.2727167801,15454.989505590089,15454.989505590089,63332.26222237019,87635.49183013961,87635.49183013961,15454.989505590089,103090.4813357297,103090.4813357297,103090.4813357297,127883.67475601746,103720.0047662913,63961.78565293219,44175.799014843455,24793.193420287767,0.0,68968.99243513122,21074.214407244603,1535.0780597374148,0.0,0.886827552826176,2.816134124321349,0.0014959080323721466,354504.6866633994,1554955.659156866,4.386276733862448,1554955.659156866,4.386276733862448,0.85,0.0955820771911877,4.564652377983593,1.2670716998027638,1.0,0.0,4.5646523779847685,1.2847673438487373,1.2850589654753557,3.552901931885509,19314.067480050395,1969.4867747957148,2034.6934298245008,2034.6934298245008,7.595733725312681,5.041064210960651,0.5655020380615499,4.475562172899101,3.43601505608759,3.43601505608759,0.9817185874535971,0.0,0.0,0.00022697218035914028,0.9783551661408034,0.00023199364424521758,198.97287251466867,0.0,0.0,0.0,0.0790559009083355,7.82004230807597e-05,0.0001487717572783806,0.0006790913556375578,0.09558207719119284,0.08125395850703236,0.014328118684160484,0.09558211170467355,0.08125395850702799,0.014328118684159712,0.4277168499517346,0.4277168499517346,0.07542251358490205,0.0,4.9603871740253,4.953906670004699,4.997141191886442,4.960677227798044,4.9542786119776565,4.996966775792714,24793.193420287767,21074.214407244603,0.85,0.9182715302378434,0.694185474172485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855987039188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.304304364709,1535.0780597374148,0.4277168499517346,0.07542251358490205,6.112851554438009,3.43601505608759
4880.0,-30.059313059707264,5.041022658406391,35.00490307105536,24.09981609033423,4.998790392009815,-26.553540433389124,-40.07364978371186,1.4930177656916424,-0.050170020291204764,-5.010943128825588,40.009796090130294,47877.31184019013,15454.98630651126,15454.98630651126,63332.29814670139,87635.48804928339,87635.48804928339,15454.98630651126,103090.47435579465,103090.47435579465,103090.47435579465,127883.67053946754,103719.9695655031,63961.793356409835,44175.751343436954,24793.196183672884,0.0,68968.94752710983,21074.21675612195,1535.0781544965162,0.0,0.886827574193642,2.8161332845615927,0.0014959080323721466,354504.742684577,1554955.6503540068,4.38627601588264,1554955.6503540068,4.38627601588264,0.85,0.0955820484185546,4.564652377983593,1.2670716107869522,1.0,0.0,4.5646523779844905,1.2847672924293436,1.2850589140442907,3.5529020740809587,19314.060925187616,1969.4861063857297,2034.6934298245008,2034.6934298245008,7.595732153046912,5.041022658406391,0.5655343096814303,4.47548834872496,3.436071022675216,3.436071022675216,0.9817345779072045,0.0,0.0,0.00022697218035914028,0.9783477671290801,0.0002319953987580311,198.97281306858324,0.0,0.0,0.0,0.0790559009083355,7.820097665938355e-05,0.00014877120369975673,0.000679088828743576,0.0955820484185557,0.08125393278900682,0.014328115629548886,0.09558209140566025,0.08125393278900588,0.014328115629548718,0.4277167259998751,0.4277167259998751,0.07542249952050842,0.0,4.960462820674422,4.954002064509098,4.997104824814926,4.960773108534397,4.95439134547928,4.996967064038472,24793.196183672884,21074.21675612195,0.85,0.9182726490324818,0.6941864934414267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855552534313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.303779862952,1535.0781544965162,0.4277167259998751,0.07542249952050842,6.112851554438009,3.436071022675216
4881.0,-30.059240574192728,5.040981088937432,35.00490268318367,24.09981507752093,4.998788864016529,-26.553475349174434,-40.0735835666768,1.4930236389982097,-0.05002784541534311,-5.010942541817174,40.00979484448048,47877.33301978014,15454.98833627508,15454.98833627508,63332.321356055225,87635.49030441073,87635.49030441073,15454.98833627508,103090.47864068582,103090.47864068582,103090.47864068582,127883.67274503571,103719.93786347394,63961.780578842954,44175.73031625665,24793.1941043499,0.0,68968.92442060655,21074.214988697415,1535.0780514375117,0.0,0.8868275816903881,2.816131485107383,0.0014959080323721466,354504.7507963989,1554955.5966341617,4.386275763980416,1554955.5966341617,4.386275763980416,0.85,0.09558201962830279,4.564652377983593,1.2670715157268568,1.0,0.0,4.564652377984834,1.284767264954289,1.2850588865629997,3.5529021500606177,19314.055021841083,1969.4855044119126,2034.6934298245008,2034.6934298245008,7.595733150624134,5.040981088937432,0.5655649680426782,4.475416120894754,3.436126928006282,3.436126928006282,0.9817505508589377,0.0,0.0,0.00022697218035914028,0.9783403825849505,0.00023199714986663346,198.97275373828714,0.0,0.0,0.0,0.0790559009083355,7.820156302370885e-05,0.00014877061733543142,0.0006790861521942641,0.09558201962830212,0.0812539072615215,0.014328112366780625,0.09558202472157133,0.08125390726152207,0.014328112366780724,0.42771660189676747,0.42771660189676747,0.07542248415685242,0.0,4.9605529730429225,4.954107772156135,4.99710674445538,4.960914696401858,4.954531718554108,4.997115539050924,24793.1941043499,21074.214988697415,0.85,0.9182732931983029,0.6941870331020464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551187710163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.303255299646,1535.0780514375117,0.42771660189676747,0.07542248415685242,6.112851554438009,3.436126928006282
4882.0,-30.059168165918845,5.0409395673282456,35.00490228042017,24.09982356419789,4.998793585604841,-26.553409709467772,-40.073517279792554,1.4930351291538169,-0.04984285354669282,-5.0109369107919886,40.00979363497979,47877.35346266419,15454.982593102352,15454.982593102352,63332.336055766544,87635.50759751465,87635.50759751465,15454.982593102352,103090.490190617,103090.490190617,103090.490190617,127883.68024367117,103719.9241023972,63961.76996754702,44175.726816500195,24793.190053054168,0.0,68968.91686955436,21074.21154509604,1535.0777211764505,0.0,0.8868276147226758,2.8161297119234536,0.0014959080323721466,354504.8286110915,1554955.544473283,4.386274654044677,1554955.544473283,4.386274654044677,0.85,0.09558198846750326,4.564652377983593,1.2670713772578166,1.0,0.0,4.564652377983887,1.2847672112038786,1.285058832800389,3.5529022987022914,19314.052459342503,1969.485243109778,2034.6934298245008,2034.6934298245008,7.595730328001008,5.0409395673282456,0.5655978259003804,4.475341741427865,3.4361827589804896,3.4361827589804896,0.9817665025658542,0.0,0.0,0.00022697218035914028,0.9783330059698326,0.00023199889912140927,198.97269447124876,0.0,0.0,0.0,0.0790559009083355,7.820215001063439e-05,0.00014877003034850588,0.0006790834728029986,0.09558198846750754,0.08125387953169853,0.014328108935808999,0.09558194753455239,0.0812538795316949,0.01432810893580836,0.4277164783619216,0.4277164783619216,0.07542247005226901,0.0,4.960659050216236,4.9542347562613145,4.997094233839334,4.961094057245305,4.954753392445696,4.997054897207988,24793.190053054168,21074.21154509604,0.85,0.9182736068706332,0.6941874055122239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546858526051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.302730324132,1535.0777211764505,0.4277164783619216,0.07542247005226901,6.112851554438009,3.4361827589804896
4883.0,-30.059095813555707,5.040898020842802,35.00490186168433,24.0998174174689,4.998791212980332,-26.553344829557616,-40.07345113260669,1.4930402289822353,-0.049782013560047744,-5.010937025698589,40.009792364222804,47877.374171885196,15454.985578253283,15454.985578253283,63332.35975013848,87635.49022469575,87635.49022469575,15454.985578253283,103090.47580294903,103090.47580294903,103090.47580294903,127883.66394894599,103719.87244597134,63961.75639316077,44175.68450312285,24793.188145996963,0.0,68968.87264911982,21074.209924097417,1535.0776419478952,0.0,0.8868276187386332,2.8161288991598523,0.0014959080323721466,354504.82702320634,1554955.489670667,4.386274519102325,1554955.489670667,4.386274519102325,0.85,0.09558196074103882,4.564652377983593,1.2670712481299415,1.0,0.0,4.564652377983594,1.2847671873471214,1.2850588089382164,3.5529023646759,19314.042840217466,1969.4842622320025,2034.6934298245008,2034.6934298245008,7.595731795126667,5.040898020842802,0.5656280575928427,4.475269963249959,3.4362385351099474,3.4362385351099474,0.9817824386028421,0.0,0.0,0.00022697218035914028,0.9783256351105606,0.0002320006470376197,198.97263525000935,0.0,0.0,0.0,0.0790559009083355,7.820273576455499e-05,0.0001487694445945853,0.0006790807990399722,0.09558196074103792,0.0812538547515977,0.014328105989440216,0.09558191544828923,0.08125385475159846,0.014328105989440352,0.42771635664292873,0.42771635664292873,0.07542245608078789,0.0,4.9607582866186135,4.954347031951158,4.997119507854052,4.9611550121385335,4.954795916931005,4.997220385478101,24793.188145996963,21074.209924097417,0.85,0.9182745391873058,0.6941881508700608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185425339577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.302206217413,1535.0776419478952,0.42771635664292873,0.07542245608078789,6.112851554438009,3.4362385351099474
4884.0,-30.059023600940762,5.040856539660669,35.00490143332969,24.099825624749087,4.998797703455077,-26.553279189046542,-40.07338861757887,1.493053291560854,-0.04964471038078955,-5.010930098208073,40.00979124658249,47877.41148933063,15454.977741855937,15454.977741855937,63332.38923118657,87635.49812904304,87635.49812904304,15454.977741855937,103090.47587089898,103090.47587089898,103090.47587089898,127883.65992654471,103719.85019751223,63961.76355779968,44175.651821902844,24793.184055645732,0.0,68968.83587754858,21074.20644729887,1535.0772784235771,0.0,0.886827658035385,2.816127903886246,0.0014959080323721466,354504.9227536687,1554955.4414713585,4.386273198671024,1554955.4414713585,4.386273198671024,0.85,0.09558192995936318,4.564652377983593,1.2670711723016574,1.0,0.0,4.564652377982987,1.2847671262409976,1.2850587478182227,3.5529025336591245,19314.03869725352,1969.483839767252,2034.6934298245008,2034.6934298245008,7.595727943736947,5.040856539660669,0.5656613858842183,4.4751951537764505,3.436294234532386,3.436294234532386,0.9817983527235389,0.0,0.0,0.00022697218035914028,0.9783182785477994,0.00023200239158983546,198.97257614319057,0.0,0.0,0.0,0.0790559009083355,7.820328935831442e-05,0.00014876889100082588,0.0006790782720769018,0.09558192995936401,0.08125382700661189,0.014328102952752119,0.09558186326829833,0.08125382700661118,0.014328102952751994,0.42771623556896377,0.42771623556896377,0.07542244449971577,0.0,4.960861074601723,4.954469421296778,4.997111112375819,4.9612853878272745,4.954972141746964,4.997090701163245,24793.184055645732,21074.20644729887,0.85,0.9182754562311404,0.694189062061814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538212731182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.301683404223,1535.0772784235771,0.42771623556896377,0.07542244449971577,6.112851554438009,3.436294234532386
4885.0,-30.05895151623895,5.04081505991848,35.004901007637024,24.099818954151146,4.998798516594933,-26.553214231451932,-40.073322400543816,1.4930612318079386,-0.04966580574773616,-5.010928193682532,40.00979046740979,47877.43091698885,15454.977569062654,15454.977569062654,63332.40848605151,87635.46384020396,87635.46384020396,15454.977569062654,103090.44140926661,103090.44140926661,103090.44140926661,127883.62564896452,103719.78320951197,63961.75028629686,44175.592136905674,24793.184239697897,0.0,68968.77637660358,21074.206603743212,1535.077270865557,0.0,0.8868276705474564,2.8161284033759717,0.0014959080323721466,354504.9490721647,1554955.4078687902,4.386272778246196,1554955.4078687902,4.386272778246196,0.85,0.09558190268430068,4.564652377983593,1.2670710437232628,1.0,0.0,4.5646523779825445,1.284767089096901,1.2850587106656948,3.5529026363776297,19314.026223181998,1969.4825677659546,2034.6934298245008,2034.6934298245008,7.59572785881345,5.04081505991848,0.5656924296064334,4.475122630312047,3.4363498844105136,3.4363498844105136,0.9818142526887181,0.0,0.0,0.00022697218035914028,0.9783109350755206,0.000232004133063911,198.97251714110507,0.0,0.0,0.0,0.0790559009083355,7.82038757386722e-05,0.0001487683046204681,0.0006790755954544071,0.09558190268430457,0.08125380229520451,0.01432810038910006,0.09558188109936366,0.08125380229520121,0.014328100389099476,0.4277161156994334,0.4277161156994334,0.07542243280520432,0.0,4.960940613958428,4.954561425271436,4.997119948036641,4.961262387934823,4.954933060190626,4.9971589116087785,24793.184239697897,21074.206603743212,0.85,0.9182765276307829,0.6941899426423696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533899853654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.301160203157,1535.077270865557,0.4277161156994334,0.07542243280520432,6.112851554438009,3.4363498844105136
4886.0,-30.058879530231174,5.040773706172462,35.004900608105565,24.099831282533728,4.998812261984119,-26.55314806938216,-40.07325227195395,1.4930808011351195,-0.04960929675314674,-5.010916496937766,40.009790378029706,47877.43129000744,15454.962449522274,15454.962449522274,63332.39373952971,87635.45732019944,87635.45732019944,15454.962449522274,103090.41976972172,103090.41976972172,103090.41976972172,127883.6041008353,103719.74996928533,63961.72393909333,44175.584477991106,24793.18433111359,0.0,68968.76880910469,21074.20668144655,1535.0770363948388,0.0,0.8868277303897436,2.816129026366325,0.0014959080323721466,354505.1107086435,1554955.4040141886,4.386270767453497,1554955.4040141886,4.386270767453497,0.85,0.09558187114311814,4.564652377983593,1.2670708629442382,1.0,0.0,4.564652377982873,1.284766997552532,1.2850586191005469,3.5529028895349963,19314.020033402296,1969.4819365840829,2034.6934298245008,2034.6934298245008,7.5957204279444275,5.040773706172462,0.5657278354003958,4.475045870772066,3.4364054655877214,3.4364054655877214,0.9818301330250633,0.0,0.0,0.00022697218035914028,0.9783036017168241,0.00023200587216568253,198.97245821983662,0.0,0.0,0.0,0.0790559009083355,7.820449676196365e-05,0.00014876768359717665,0.0006790727606989631,0.09558187114312018,0.08125377378119045,0.014328097361929736,0.09558189409461283,0.08125377378118871,0.014328097361929429,0.42771599503166446,0.42771599503166446,0.07542242205970015,0.0,4.961009486515536,4.954653437873844,4.997057565580349,4.961307200184592,4.955043712833799,4.996830273999251,24793.18433111359,21074.20668144655,0.85,0.9182764145728681,0.6941900242198764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529594618255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.30063684665,1535.0770363948388,0.42771599503166446,0.07542242205970015,6.112851554438009,3.4364054655877214
4887.0,-30.058807678786035,5.04073226658261,35.00490020587544,24.09982600891965,4.998804517083851,-26.553084177589522,-40.0731900013983,1.4930810158873478,-0.04941815951247008,-5.010921445089415,40.00978950036006,47877.468153771995,15454.97275078217,15454.97275078217,63332.44090455417,87635.46855056357,87635.46855056357,15454.97275078217,103090.44130134574,103090.44130134574,103090.44130134574,127883.62811100137,103719.72468077118,63961.72428397972,44175.55599643495,24793.186809655625,0.0,68968.74280609058,21074.20878820728,1535.077322268625,0.0,0.886827708388678,2.8161259374766123,0.0014959080323721466,354505.0423304828,1554955.3661638447,4.386271506723048,1554955.3661638447,4.386271506723048,0.85,0.09558184672567797,4.564652377983593,1.2670707711810247,1.0,0.0,4.5646523779835055,1.2847669965479316,1.2850586180957184,3.5529028923131247,19314.015324338983,1969.481456393262,2034.6934298245008,2034.6934298245008,7.595725490751307,5.04073226658261,0.5657557517627971,4.474976514819813,3.43646101564087,3.43646101564087,0.98184600446882,0.0,0.0,0.00022697218035914028,0.9782962821254233,0.00023200760802854725,198.97239940874383,0.0,0.0,0.0,0.0790559009083355,7.820504820230388e-05,0.0001487671321568364,0.0006790702435655027,0.0955818467256754,0.0812537518808023,0.014328094844873105,0.09558180468369037,0.08125375188080448,0.014328094844873488,0.427715873787164,0.427715873787164,0.0754224077587265,0.0,4.961110127153745,4.954766978877956,4.997085032208872,4.961503285576953,4.955211741793335,4.9971854912266735,24793.186809655625,21074.20878820728,0.85,0.9182774446478866,0.6941908204472007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525295279874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.300113915799,1535.077322268625,0.427715873787164,0.0754224077587265,6.112851554438009,3.43646101564087
4888.0,-30.05873590201081,5.040690955368866,35.00489979540528,24.099833238311135,4.998817096638381,-26.55301832037913,-40.07312367958946,1.4930995150066912,-0.049430206915531016,-5.0109096211018,40.00978845589036,47877.485549438716,15454.957345649325,15454.957345649325,63332.44289508804,87635.44411654005,87635.44411654005,15454.957345649325,103090.40146218937,103090.40146218937,103090.40146218937,127883.58250562576,103719.67308778998,63961.71452068863,44175.509519001505,24793.181043436383,0.0,68968.69056243789,21074.203886920925,1535.076746809744,0.0,0.8868277723362307,2.8161274760500192,0.0014959080323721466,354505.2057253547,1554955.3211200915,4.386269357987255,1554955.3211200915,4.386269357987255,0.85,0.09558181347637551,4.564652377983593,1.2670706953527406,1.0,0.0,4.564652377983477,1.2847669100099552,1.2850585315380993,3.5529031316258157,19314.0057170282,1969.4804767202054,2034.6934298245008,2034.6934298245008,7.5957179195208635,5.040690955368866,0.5657911139369061,4.47489984143196,3.4365164708748854,3.4365164708748854,0.9818618488213958,0.0,0.0,0.00022697218035914028,0.9782889701997136,0.00023200934209940532,198.9723406588038,0.0,0.0,0.0,0.0790559009083355,7.820563552269346e-05,0.00014876654483644684,0.0006790675626520898,0.09558181347638092,0.081253722084082,0.014328091392298915,0.09558182796541828,0.08125372208407741,0.014328091392298105,0.4277157534486765,0.4277157534486765,0.07542239602263343,0.0,4.961179491439566,4.954857310813054,4.9970354639548304,4.961479414186272,4.955241104917775,4.996859671031132,24793.181043436383,21074.203886920925,0.85,0.9182781691027277,0.6941915985209964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521003980736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.299590688743,1535.076746809744,0.4277157534486765,0.07542239602263343,6.112851554438009,3.4365164708748854
4889.0,-30.05866418977998,5.04064963175398,35.00489940533436,24.099831946101062,4.998817302298066,-26.552953758786494,-40.07305756732819,1.4931068713045863,-0.04933563059279322,-5.010908821694196,40.009788229125206,47877.50354058354,15454.958833786359,15454.958833786359,63332.4623743699,87635.43721697001,87635.43721697001,15454.958833786359,103090.39605075636,103090.39605075636,103090.39605075636,127883.58110382174,103719.63338109847,63961.69970471215,44175.48186265146,24793.18505306538,0.0,68968.66691571684,21074.20729510557,1535.0769871245116,0.0,0.8868277772249824,2.816126326778437,0.0014959080323721466,354505.2167723154,1554955.311340627,4.386269193717713,1554955.311340627,4.386269193717713,0.85,0.09558178697715468,4.564652377983593,1.2670705766649917,1.0,0.0,4.564652377983275,1.2847668755975565,1.2850584971178896,3.5529032267900993,19313.998323105294,1969.4797227498989,2034.6934298245008,2034.6934298245008,7.595718650902314,5.04064963175398,0.5658215304535155,4.4748281013004645,3.4365718957697102,3.4365718957697102,0.9818776845056315,0.0,0.0,0.00022697218035914028,0.9782816649080357,0.000232011074622846,198.9722819617286,0.0,0.0,0.0,0.0790559009083355,7.820622099146938e-05,0.0001487659593676709,0.0006790648901906494,0.09558178697715239,0.08125369842867215,0.014328088548480238,0.09558180444827906,0.0812536984286741,0.01432808854848058,0.42771563250267647,0.42771563250267647,0.07542238168330637,0.0,4.961257927907809,4.954951480880425,4.997024656544227,4.961573191101422,4.9553296804398315,4.996982946755452,24793.18505306538,21074.20729510557,0.85,0.9182787663819186,0.6941920973924615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516717143766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.299068360848,1535.0769871245116,0.42771563250267647,0.07542238168330637,6.112851554438009,3.4365718957697102
4890.0,-30.058592640992043,5.040608338961636,35.00489900145462,24.099830199871235,4.998820274632895,-26.552889067560447,-40.07299138521773,1.4931167012012772,-0.04930758247212452,-5.010904676000305,40.0097870467682,47877.520692602506,15454.955135081242,15454.955135081242,63332.475827683746,87635.41562115507,87635.41562115507,15454.955135081242,103090.37075623631,103090.37075623631,103090.37075623631,127883.55255914666,103719.58032279617,63961.685394243475,44175.43880950299,24793.18180291034,0.0,68968.62061241333,21074.20453247379,1535.0767325291874,0.0,0.8868278026008736,2.8161264422211354,0.0014959080323721466,354505.27406139026,1554955.2603503538,4.38626834104894,1554955.2603503538,4.38626834104894,0.8499999999999999,0.09558175713186229,4.564652377983593,1.2670704178651793,1.0,0.0,4.5646523779841575,1.2847668296137873,1.2850584511236827,3.552903353953938,19313.988442931906,1969.4787152525998,2034.6934298245008,2034.6934298245008,7.595716833082951,5.040608338961636,0.5658533827307357,4.474754956230901,3.436627248071501,3.436627248071501,0.9818934994490004,0.0,0.0,0.00022697218035914028,0.9782743763248472,0.00023201280320948688,198.9722233984673,0.0,0.0,0.0,0.0790559009083355,7.820680708286478e-05,0.0001487653732762755,0.0006790622148871678,0.09558175713186555,0.08125367188520725,0.014328085246658295,0.09558179524908723,0.08125367188520448,0.014328085246657804,0.4277155113637344,0.4277155113637344,0.07542236757983778,0.0,4.961324185861997,4.955031450190745,4.997013140652427,4.961597093528155,4.955359204699562,4.996974958958731,24793.18180291034,21074.20453247379,0.85,0.9182795779488859,0.6941928121436904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512434164208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.298547132472,1535.0767325291874,0.4277155113637344,0.07542236757983778,6.112851554438009,3.436627248071501
4891.0,-30.058521163253143,5.040567097459104,35.00489860281196,24.09984382046389,4.998825940255801,-26.552824170949265,-40.0729290098883,1.493128947951925,-0.04904972087479109,-5.010898929485944,40.009786391551955,47877.55515015357,15454.948980303894,15454.948980303894,63332.50413045746,87635.45209981216,87635.45209981216,15454.948980303894,103090.40108011605,103090.40108011605,103090.40108011605,127883.58210470233,103719.58660724555,63961.689657586816,44175.44105517637,24793.181024586283,0.0,68968.62207976266,21074.203870898342,1535.0765892613879,0.0,0.8868278342140384,2.8161237251392772,0.0014959080323721466,354505.3534721098,1554955.2320935286,4.386267278798266,1554955.2320935286,4.386267278798266,0.8500000000000001,0.09558172708593127,4.564652377983593,1.2670703552244231,1.0,0.0,4.564652377983207,1.2847667723241003,1.2850583938209919,3.552903512383254,19313.98961318136,1969.4788345848337,2034.6934298245008,2034.6934298245008,7.595713808166637,5.040567097459104,0.5658859174815474,4.474681179977557,3.436682540798734,3.436682540798734,0.9819092973710669,0.0,0.0,0.00022697218035914028,0.9782670950378295,0.00023201453009146064,198.97216489339465,0.0,0.0,0.0,0.0790559009083355,7.820735946612431e-05,0.00014876482089301596,0.0006790596934496085,0.09558172708593528,0.08125364512166781,0.014328081964267464,0.09558169751561356,0.0812536451216644,0.014328081964266864,0.4277153892717062,0.4277153892717062,0.07542235361486983,0.0,4.961427006819974,4.955156781840969,4.996988278134495,4.96184920861117,4.95566902775829,4.9968997534603545,24793.181024586283,21074.203870898342,0.85,0.918279968783674,0.6941932969863145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508160948715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.298025020196,1535.0765892613879,0.4277153892717062,0.07542235361486983,6.112851554438009,3.436682540798734
4892.0,-30.058449822128914,5.040525813866522,35.004898185531765,24.099832714442186,4.998821651652373,-26.55276039276505,-40.07286300240082,1.4931322222885437,-0.04904195263367228,-5.010900555827066,40.00978505140506,47877.57197769638,15454.954031109786,15454.954031109786,63332.52600880617,87635.42086614892,87635.42086614892,15454.954031109786,103090.3748972587,103090.3748972587,103090.3748972587,127883.5542235524,103719.52067482029,63961.67178636801,44175.38765383587,24793.1793262937,0.0,68968.56698012957,21074.202427349643,1535.0765549841387,0.0,0.8868278307903084,2.8161234332238845,0.0014959080323721466,354505.3309978033,1554955.1742984157,4.38626739384083,1554955.1742984157,4.38626739384083,0.85,0.09558170026532006,4.564652377983593,1.267070214007981,1.0,0.0,4.564652377981148,1.2847667570069181,1.2850583785003329,3.552903554741503,19313.97733567218,1969.4775826273174,2034.6934298245008,2034.6934298245008,7.595716290509095,5.040525813866522,0.5659150940010349,4.474610719865487,3.436737780177073,3.436737780177073,0.9819250800505923,0.0,0.0,0.00022697218035914028,0.978259827725744,0.00023201625368467253,198.97210650017647,0.0,0.0,0.0,0.0790559009083355,7.820794401896674e-05,0.00014876423634017355,0.0006790570251690864,0.09558170026531929,0.08125362127223676,0.014328078993082522,0.09558168510446693,0.08125362127223743,0.014328078993082638,0.42771526922250386,0.42771526922250386,0.07542233894332982,0.0,4.961513944478497,4.955254193326937,4.997015805557453,4.961858603193377,4.955640749557176,4.997122823253278,24793.1793262937,21074.202427349643,0.85,0.9182810196281562,0.6941940955724122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503891979107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.297503869533,1535.0765549841387,0.42771526922250386,0.07542233894332982,6.112851554438009,3.436737780177073
4893.0,-30.058378583175298,5.040484620795278,35.004897760324276,24.099840607401006,4.998830462879223,-26.552695396456528,-40.07279678536577,1.4931472761604332,-0.048962415592257,-5.010891806890753,40.009783985945205,47877.58749813136,15454.94316854939,15454.94316854939,63332.53066668075,87635.41651064325,87635.41651064325,15454.94316854939,103090.35967919264,103090.35967919264,103090.35967919264,127883.53444847089,103719.48767806502,63961.65866555303,44175.365569457776,24793.174769278245,0.0,68968.54033873603,21074.19855388651,1535.0761215848133,0.0,0.8868278791664692,2.8161234095472207,0.0014959080323721466,354505.45189882396,1554955.1283494453,4.3862657683279584,1554955.1283494453,4.3862657683279584,0.85,0.09558166866962924,4.564652377983593,1.2670701057603582,1.0,0.0,4.564652377983101,1.2847666865856664,1.2850583080630966,3.5529037494849676,19313.971191230143,1969.4769560686009,2034.6934298245008,2034.6934298245008,7.595710951837315,5.040484620795278,0.5659488600140099,4.474535760781268,3.436792938122409,3.436792938122409,0.9819408394635455,0.0,0.0,0.00022697218035914028,0.9782525708795985,0.00023201797482122396,198.97204819061977,0.0,0.0,0.0,0.0790559009083355,7.820853043159117e-05,0.00014876364992754911,0.0006790543483993057,0.09558166866962936,0.0812535929449006,0.014328075724728762,0.09558166252915842,0.08125359294490049,0.014328075724728743,0.42771514919729337,0.42771514919729337,0.07542232686828022,0.0,4.9615937093105345,4.955352099787774,4.996992667507868,4.961929391298497,4.9557603494652085,4.996916748960075,24793.174769278245,21074.19855388651,0.85,0.9182814418809756,0.6941945887644227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849963117124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.296982364613,1535.0761215848133,0.42771514919729337,0.07542232686828022,6.112851554438009,3.436792938122409
4894.0,-30.058307526212964,5.040443456317773,35.00489735669197,24.099849198851757,4.998834516533669,-26.552631039777186,-40.072734479885526,1.4931580300978882,-0.04876700199758943,-5.010887896219209,40.00978376395749,47877.620396641345,15454.939737300587,15454.939737300587,63332.56013394193,87635.43746430363,87635.43746430363,15454.939737300587,103090.37720160422,103090.37720160422,103090.37720160422,127883.55460123147,103719.47789083332,63961.660823170896,44175.3522974027,24793.177399627253,0.0,68968.52969702995,21074.200789683164,1535.0762141367493,0.0,0.8868278998695135,2.816121298635929,0.0014959080323721466,354505.50594016735,1554955.1187760145,4.386265072674094,1554955.1187760145,4.386265072674094,0.85,0.09558164090726974,4.564652377983593,1.267070020590909,1.0,0.0,4.564652377984467,1.2847666362792953,1.285058257745307,3.5529038886026014,19313.969368715247,1969.476770223802,2034.6934298245008,2034.6934298245008,7.595709265465917,5.040443456317773,0.5659804466984255,4.474463009619347,3.436848054569028,3.436848054569028,0.9819565870197222,0.0,0.0,0.00022697218035914028,0.9782453326300671,0.00023201969157257612,198.9719900300583,0.0,0.0,0.0,0.0790559009083355,7.820908220751915e-05,0.00014876309815162113,0.000679051829734004,0.09558164090727068,0.08125356803748217,0.014328072869788515,0.0955815988771131,0.08125356803748136,0.014328072869788376,0.42771502928624583,0.42771502928624583,0.07542231381506924,0.0,4.9616976604206116,4.9554777350967925,4.996973622983148,4.962120894221641,4.955987707504164,4.996904879933993,24793.177399627253,21074.200789683164,0.85,0.9182820108265882,0.694195172884817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495376467946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.296461190914,1535.0762141367493,0.42771502928624583,0.07542231381506924,6.112851554438009,3.436848054569028
4895.0,-30.058236500035957,5.04040226961824,35.00489693613098,24.099843052122765,4.9988321513978855,-26.552567352684047,-40.07266847239805,1.4931630040459907,-0.04871042686539795,-5.0108880217627405,40.00978246360486,47877.635841788804,15454.942403943976,15454.942403943976,63332.57824573278,87635.42015904511,87635.42015904511,15454.942403943976,103090.36256298909,103090.36256298909,103090.36256298909,127883.53775610004,103719.42691386487,63961.64259660855,44175.31590806257,24793.17519311094,0.0,68968.49110117351,21074.198914144297,1535.0761172866012,0.0,0.8868279039384868,2.8161205406733187,0.0014959080323721466,354505.50420528854,1554955.06269707,4.386264935950388,1554955.06269707,4.386264935950388,0.85,0.09558161390261753,4.564652377983593,1.2670698519004508,1.0,0.0,4.564652377982924,1.284766613011421,1.285058234472151,3.5529039529477675,19313.959876114364,1969.4758022478998,2034.6934298245008,2034.6934298245008,7.595710576053228,5.04040226961824,0.566010165263946,4.474392104354294,3.436903110986306,3.436903110986306,0.9819723174246588,0.0,0.0,0.00022697218035914028,0.9782380975742279,0.00023202140759184432,198.97193189472873,0.0,0.0,0.0,0.0790559009083355,7.820966677226594e-05,0.00014876251358687435,0.0006790491613991425,0.09558161390262188,0.08125354391531403,0.014328069987307847,0.09558156755937754,0.08125354391531034,0.014328069987307197,0.4277149112140164,0.4277149112140164,0.07542230021224429,0.0,4.961793695353322,4.955587655149998,4.9969908987798135,4.962177594897355,4.956027097347771,4.997059763294203,24793.17519311094,21074.198914144297,0.85,0.9182827873213419,0.6941957853123767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849113263646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.295938745952,1535.0761172866012,0.4277149112140164,0.07542230021224429,6.112851554438009,3.436903110986306
4896.0,-30.05816559286308,5.040361148505973,35.00489650671417,24.099846055638068,4.998838466603935,-26.55250290459877,-40.07260613199321,1.4931757783396329,-0.04867099370471806,-5.010881288821938,40.009781364537645,47877.6679900937,15454.93453347205,15454.93453347205,63332.60252356575,87635.40497157621,87635.40497157621,15454.93453347205,103090.33950504826,103090.33950504826,103090.33950504826,127883.51074441336,103719.3820921083,63961.64511062555,44175.26331275861,24793.1712393651,0.0,68968.43455212371,21074.195553460333,1535.0757631592585,0.0,0.8868279421779524,2.816120808560678,0.0014959080323721466,354505.5972474223,1554955.0152987528,4.386263651046089,1554955.0152987528,4.386263651046089,0.85,0.09558158389047977,4.564652377983593,1.2670697804680096,1.0,0.0,4.564652377983189,1.2847665532539343,1.2850581747011003,3.552904118201611,19313.951529697173,1969.4749511502066,2034.6934298245008,2034.6934298245008,7.595706707916726,5.040361148505973,0.5660428996762112,4.4743182488297615,3.4369580920924765,3.4369580920924765,0.9819880263121361,0.0,0.0,0.00022697218035914028,0.9782308746982804,0.0002320231207475906,198.9718738568386,0.0,0.0,0.0,0.0790559009083355,7.821021886490191e-05,0.00014876196149423836,0.0006790466412881788,0.0955815838904799,0.08125351697083211,0.014328066919647784,0.0955815587233699,0.08125351697083201,0.014328066919647768,0.4277147937432061,0.4277147937432061,0.07542228836046466,0.0,4.961874456914757,4.955685246825226,4.996976196639935,4.962210295117245,4.956088406925687,4.996930188869271,24793.1712393651,21074.195553460333,0.85,0.9182838922594565,0.694196820632627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486890646083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.295418052825,1535.0757631592585,0.4277147937432061,0.07542228836046466,6.112851554438009,3.4369580920924765
