time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4897.0,-30.05809475606095,5.040320082414301,35.00489609941665,24.09984905915337,4.998845022971308,-26.552438495771653,-40.072540019731946,1.49318876268207,-0.048637839431080465,-5.010875365005758,40.00978114997976,47877.682069621864,15454.927931000679,15454.927931000679,63332.610000622546,87635.38850759421,87635.38850759421,15454.927931000679,103090.31643859489,103090.31643859489,103090.31643859489,127883.48947626844,103719.33613658255,63961.629698610464,44175.22937552454,24793.17303767355,0.0,68968.40241319808,21074.197082022518,1535.075757648968,0.0,0.8868279730979212,2.81612106448875,0.0014959080323721466,354505.6791083245,1554955.006045741,4.386262612088088,1554955.006045741,4.386262612088088,0.85,0.09558155558718749,4.564652377983593,1.2670696590328592,1.0,0.0,4.564652377983679,1.2847664925138558,1.2850581139472348,3.552904286172738,19313.94297215683,1969.4740785239435,2034.6934298245008,2034.6934298245008,7.595703462970201,5.040320082414301,0.5660752560526534,4.474244826361647,3.43701302433964,3.43701302433964,0.9820037212398971,0.0,0.0,0.00022697218035914028,0.9782236590480078,0.00023202483221477807,198.97181587658116,0.0,0.0,0.0,0.0790559009083355,7.821080436539959e-05,0.0001487613759937407,0.0006790439686819398,0.09558155558719139,0.08125349155873998,0.014328064028451413,0.0955815703992181,0.08125349155873667,0.014328064028450828,0.42771467607888963,0.42771467607888963,0.07542227598104366,0.0,4.961944819742882,4.955773493957281,4.996945116760003,4.962237525574665,4.956137738437519,4.996832059729002,24793.17303767355,21074.197082022518,0.85,0.9182844285878797,0.6941973482694416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848265576562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.294897343187,1535.075757648968,0.42771467607888963,0.07542227598104366,6.112851554438009,3.43701302433964
4898.0,-30.05802406346494,5.0402790755965805,35.00489571550722,24.099857196584367,4.9988520816293756,-26.55237416649904,-40.07247017053885,1.4932021846634749,-0.04851674911947157,-5.010869091849441,40.00978101661511,47877.67776934122,15454.920818126446,15454.920818126446,63332.59858746767,87635.39351412753,87635.39351412753,15454.920818126446,103090.31433225397,103090.31433225397,103090.31433225397,127883.48946332495,103719.31194819439,63961.59620340794,44175.23971642938,24793.175131070984,0.0,68968.41484750036,21074.198861410336,1535.075763242101,0.0,0.8868280055015381,2.816120205859463,0.0014959080323721466,354505.7657967552,1554955.0002942632,4.386261523277305,1554955.0002942632,4.386261523277305,0.85,0.0955815268247435,4.564652377983593,1.2670694892434402,1.0,0.0,4.564652377983293,1.2847664297265309,1.2850580511456582,3.552904459805353,19313.938467951855,1969.4736192228597,2034.6934298245008,2034.6934298245008,7.5956999671736725,5.0402790755965805,0.5661077495079123,4.474171326088668,3.4370679046494956,3.4370679046494956,0.9820194013284274,0.0,0.0,0.00022697218035914028,0.978216458144246,0.00023202654020943838,198.97175801439076,0.0,0.0,0.0,0.0790559009083355,7.821142296515076e-05,0.00014876075739398952,0.0006790411449891146,0.09558152682474554,0.08125346596782951,0.014328060856916033,0.09558154509729182,0.08125346596782777,0.014328060856915726,0.427714557757927,0.427714557757927,0.07542226217612523,0.0,4.962023940582583,4.955874631114739,4.996899359033591,4.962352342729957,4.956291099587133,4.996728254828099,24793.175131070984,21074.198861410336,0.85,0.9182840975467634,0.6941971607612852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847842509047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.294377587361,1535.075763242101,0.427714557757927,0.07542226217612523,6.112851554438009,3.4370679046494956
4899.0,-30.057953483215986,5.040238071543032,35.00489533474473,24.0998558345251,4.998852939014462,-26.55231055849278,-40.0724079349078,1.493210014291277,-0.04843927484188271,-5.01086726686993,40.00978034045676,47877.708995759844,15454.920486425803,15454.920486425803,63332.62948218564,87635.38324121172,87635.38324121172,15454.920486425803,103090.30372763753,103090.30372763753,103090.30372763753,127883.47958127769,103719.26968663553,63961.59544118366,44175.19360605763,24793.17585364016,0.0,68968.3694596978,21074.199475594138,1535.0757904954523,0.0,0.8868280172358575,2.8161194010137724,0.0014959080323721466,354505.791016058,1554954.9711342945,4.3862611289863525,1554954.9711342945,4.3862611289863525,0.85,0.09558149932006038,4.564652377983593,1.267069362862967,1.0,0.0,4.5646523779834896,1.2847663930999456,1.2850580145107593,3.5529045610928396,19313.9305982781,1969.4728167394678,2034.6934298245008,2034.6934298245008,7.5956998041512565,5.040238071543032,0.5661382144570037,4.474099857086029,3.4371227343968402,3.4371227343968402,0.9820350669705258,0.0,0.0,0.00022697218035914028,0.9782092687414365,0.0002320282455012541,198.97170024419043,0.0,0.0,0.0,0.0790559009083355,7.821197414133913e-05,0.00014876020621780114,0.0006790386290614156,0.09558149932006013,0.08125344178643744,0.014328057533622686,0.09558152074178064,0.08125344178643766,0.014328057533622726,0.42771443975247375,0.42771443975247375,0.07542224631963293,0.0,4.9621040575110555,4.95597198056322,4.996881731867234,4.96242799202804,4.956364846351164,4.996814692891917,24793.17585364016,21074.199475594138,0.85,0.918285149820666,0.6941980703739495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847420303038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.293857303832,1535.0757904954523,0.42771443975247375,0.07542224631963293,6.112851554438009,3.4371227343968402
4900.0,-30.057882963958676,5.040197089874681,35.004894939527915,24.09985422799366,4.998854928309473,-26.55224689215314,-40.07234569927675,1.4932188565039604,-0.04838909221967924,-5.010863942183593,40.009779157916036,47877.739902172194,15454.917800202154,15454.917800202154,63332.657702374345,87635.36695525801,87635.36695525801,15454.917800202154,103090.28475546016,103090.28475546016,103090.28475546016,127883.45762154425,103719.22195950188,63961.59490641623,44175.14117009517,24793.17286608409,0.0,68968.31403617926,21074.196936171476,1535.0755698884145,0.0,0.886828038434696,2.816119129806029,0.0014959080323721466,354505.8369597396,1554954.9201361067,4.386260416673194,1554954.9201361067,4.386260416673194,0.85,0.09558147021213653,4.564652377983593,1.267069307914935,1.0,0.0,4.564652377984396,1.284766351736544,1.2850579731379688,3.552904675479567,19313.92171084041,1969.471910473037,2034.6934298245008,2034.6934298245008,7.595698483940748,5.040197089874681,0.566169293243524,4.474027796631157,3.4371774966333475,3.4371774966333475,0.9820507133238136,0.0,0.0,0.00022697218035914028,0.9782020856082422,0.0002320299493309809,198.97164252394558,0.0,0.0,0.0,0.0790559009083355,7.821252532111936e-05,0.00014875965503802094,0.0006790361131173212,0.09558147021213577,0.08125341623907908,0.014328053973056686,0.09558150008544733,0.08125341623907974,0.0143280539730568,0.4277143218370651,0.4277143218370651,0.07542223049796368,0.0,4.962176952690072,4.956059341359605,4.996872576692567,4.9624748499639395,4.956415102008975,4.996842276933762,24793.17286608409,21074.196936171476,0.85,0.918286296938496,0.6941990763621767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469987682578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.293337126037,1535.0755698884145,0.4277143218370651,0.07542223049796368,6.112851554438009,3.4371774966333475
4901.0,-30.057812570192798,5.040156159344402,35.00489454564729,24.099862679746025,4.998860285236338,-26.55218300198659,-40.07227969178928,1.49323071703013,-0.0482246339566359,-5.010858371786444,40.00977840640294,47877.75230584937,15454.911663633506,15454.911663633506,63332.66396948288,87635.38103355988,87635.38103355988,15454.911663633506,103090.29269719339,103090.29269719339,103090.29269719339,127883.46421252098,103719.20619929626,63961.57747158586,44175.14303078933,24793.171515327595,0.0,68968.31454611692,21074.195788028454,1535.0753949998395,0.0,0.8868280695002717,2.8161176193600936,0.0014959080323721466,354505.9139368029,1554954.8877263912,4.386259372822734,1554954.8877263912,4.386259372822734,0.85,0.09558144056292232,4.564652377983593,1.2670691634016116,1.0,0.0,4.564652377982573,1.2847662962536366,1.2850579176424677,3.5529048289125154,19313.918776076996,1969.4716112104538,2034.6934298245008,2034.6934298245008,7.595695467973544,5.040156159344402,0.5662013395298988,4.473954819814503,3.4372321972826336,3.4372321972826336,0.9820663420807525,0.0,0.0,0.00022697218035914028,0.978194915314427,0.00023203165014018014,198.97158490644924,0.0,0.0,0.0,0.0790559009083355,7.821310990965837e-05,0.0001487590704494819,0.0006790334446738563,0.09558144056292728,0.0812533901326165,0.014328050430310784,0.09558144127839908,0.08125339013261228,0.014328050430310041,0.4277142034526135,0.4277142034526135,0.07542221520636892,0.0,4.962266192934919,4.956168124871795,4.996850966267232,4.962633737829833,4.956613843592038,4.996775115092589,24793.171515327595,21074.195788028454,0.85,0.9182863810182622,0.6941992510754346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465775979899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.292818079051,1535.0753949998395,0.4277142034526135,0.07542221520636892,6.112851554438009,3.4372321972826336
4902.0,-30.057742263649097,5.040115250301207,35.004894155633224,24.09986100336539,4.998862870722098,-26.552119467488538,-40.07221745615823,1.4932400745615149,-0.0481902962584968,-5.010855136478885,40.00977773126408,47877.78232699955,15454.909085183317,15454.909085183317,63332.69141218287,87635.36159505733,87635.36159505733,15454.909085183317,103090.27068024065,103090.27068024065,103090.27068024065,127883.44234257878,103719.15569065486,63961.576422596976,44175.088075619875,24793.171662338136,0.0,68968.25973795801,21074.195912987416,1535.0753560069666,0.0,0.8868280884073053,2.8161175458957657,0.0014959080323721466,354505.95864537644,1554954.8586103902,4.386258737517755,1554954.8586103902,4.386258737517755,0.85,0.09558141244182344,4.564652377983593,1.2670691002113745,1.0,0.0,4.564652377982943,1.2847662524796082,1.2850578738585032,3.5529049499656304,19313.909370684945,1969.4706521273774,2034.6934298245008,2034.6934298245008,7.5956942007309465,5.040115250301207,0.5662323061553121,4.473882944145895,3.4372868450557905,3.4372868450557905,0.9820819557302258,0.0,0.0,0.00022697218035914028,0.9781877539616434,0.00023203334885343524,198.97152736037776,0.0,0.0,0.0,0.0790559009083355,7.82136610968378e-05,0.00014875851926230248,0.000679030928695987,0.09558141244182794,0.08125336540770706,0.014328047034120878,0.09558143839484756,0.08125336540770324,0.014328047034120205,0.4277140860508129,0.4277140860508129,0.07542219957711178,0.0,4.962344693042326,4.956262414317848,4.996839908029472,4.962664840220384,4.956645719811206,4.9968018260893245,24793.171662338136,21074.195912987416,0.85,0.9182875086715651,0.6942002380357162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461571774526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.292298868695,1535.0753560069666,0.4277140860508129,0.07542219957711178,6.112851554438009,3.4372868450557905
4903.0,-30.057672091347936,5.040074346477296,35.00489375227464,24.099864984769397,4.99886319493449,-26.552056279932884,-40.07215532530097,1.493247383519446,-0.04800200815753897,-5.010853214946878,40.00977656254603,47877.81197097909,15454.908458869388,15454.908458869388,63332.72042984848,87635.37831925397,87635.37831925397,15454.908458869388,103090.28677812335,103090.28677812335,103090.28677812335,127883.45607861367,103719.14036884527,63961.57402057064,44175.07372030515,24793.169300490314,0.0,68968.24302079546,21074.193905416767,1535.0752067310018,0.0,0.8868281024161835,2.816115296417716,0.0014959080323721466,354505.9851989445,1554954.8082083208,4.386258266798229,1554954.8082083208,4.386258266798229,0.85,0.09558138432549107,4.564652377983593,1.2670689826225865,1.0,0.0,4.564652377983664,1.2847662182886985,1.285057839659833,3.552905044517503,19313.906517556807,1969.4703611892753,2034.6934298245008,2034.6934298245008,7.5956938929136,5.040074346477296,0.5662626302688061,4.47381171620849,3.437341431093334,3.437341431093334,0.9820975517409526,0.0,0.0,0.00022697218035914028,0.9781806063390504,0.0002320350443346131,198.9714699242174,0.0,0.0,0.0,0.0790559009083355,7.821421135967498e-05,0.00014875796899946532,0.0006790284169374189,0.0955813843254897,0.08125334062882474,0.014328043696664964,0.09558135426084205,0.0812533406288259,0.014328043696665169,0.42771396862834876,0.42771396862834876,0.07542218430348382,0.0,4.962445265724284,4.956379445348887,4.996847127675949,4.962851206789367,4.956851221129227,4.9968796595022695,24793.169300490314,21074.193905416767,0.85,0.9182881519941324,0.694200836123125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457372780846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.291780257448,1535.0752067310018,0.42771396862834876,0.07542218430348382,6.112851554438009,3.437341431093334
4904.0,-30.057602042276066,5.040033517800253,35.004893353592436,24.09986254004764,4.998870923341581,-26.551992462829798,-40.07208551103247,1.4932613438952662,-0.0480958885488576,-5.0108458143104295,40.00977589204001,47877.80507046013,15454.899441245287,15454.899441245287,63332.704511705415,87635.33155835448,87635.33155835448,15454.899441245287,103090.23099959976,103090.23099959976,103090.23099959976,127883.398667421,103719.06501567944,63961.53852778484,44175.029430994,24793.167667821243,0.0,68968.19709881525,21074.192517648054,1535.0749670761495,0.0,0.8868281425015788,2.8161173937658823,0.0014959080323721466,354506.08746803785,1554954.7792921148,4.386256919868291,1554954.7792921148,4.386256919868291,0.85,0.09558135451802836,4.564652377983593,1.267068803492002,1.0,0.0,4.564652377984819,1.284766152982821,1.2850577743391318,3.552905225115024,19313.892485778335,1969.468930346075,2034.6934298245008,2034.6934298245008,7.5956894609810215,5.040033517800253,0.5662953696153261,4.4737381481849265,3.437395950523623,3.437395950523623,0.9821131287210351,0.0,0.0,0.00022697218035914028,0.978173471324558,0.0002320367368497473,198.97141258895343,0.0,0.0,0.0,0.0790559009083355,7.821482967502552e-05,0.00014875735068411476,0.0006790255945427837,0.0955813545180285,0.08125331422910564,0.014328040288922855,0.09558141484488496,0.08125331422910553,0.014328040288922836,0.4277138526318695,0.4277138526318695,0.07542217041584537,0.0,4.962503385451782,4.956452461018728,4.996820755760552,4.962749925761557,4.956758585724629,4.996729338301236,24793.167667821243,21074.192517648054,0.85,0.9182885326256174,0.6942011982981441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453181807107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.291261300426,1535.0749670761495,0.4277138526318695,0.07542217041584537,6.112851554438009,3.437395950523623
4905.0,-30.057532130917103,5.039992634627621,35.00489294035974,24.099862190801673,4.998865399660425,-26.55193009495551,-40.072023484949,1.4932633636988415,-0.04786387443289186,-5.010848622324716,40.00977467085866,47877.83408127382,15454.90598071575,15454.90598071575,63332.74006198956,87635.35526567086,87635.35526567086,15454.90598071575,103090.26124638661,103090.26124638661,103090.26124638661,127883.42826768564,103719.05411349492,63961.53292909788,44175.023538218935,24793.167021299036,0.0,68968.19055951797,21074.19196810418,1535.0750253065091,0.0,0.8868281326342518,2.8161140176985002,0.0014959080323721466,354506.04866420024,1554954.7266275159,4.3862572514254055,1554954.7266275159,4.3862572514254055,0.85,0.09558132900341057,4.564652377983593,1.267068724366836,1.0,0.0,4.564652377981728,1.2847661435342903,1.2850577648884567,3.5529052512440855,19313.89045564415,1969.4687233300006,2034.6934298245008,2034.6934298245008,7.595692674964202,5.039992634627621,0.566323489662591,4.47366914496503,3.4374504244501765,3.4374504244501765,0.9821286927000504,0.0,0.0,0.00022697218035914028,0.9781663503931124,0.00023203842604882402,198.9713553664407,0.0,0.0,0.0,0.0790559009083355,7.821537901751707e-05,0.0001487568013416232,0.0006790230869852732,0.09558132900341183,0.08125329158664817,0.014328037416763664,0.09558130282051111,0.0812532915866471,0.014328037416763476,0.42771373518393363,0.42771373518393363,0.07542215560392351,0.0,4.962600725365917,4.956560776494541,4.996855840472392,4.962984747891824,4.956988703446314,4.996990840741773,24793.167021299036,21074.19196810418,0.85,0.9182891351533263,0.6942016847601119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844899819553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.290742213789,1535.0750253065091,0.42771373518393363,0.07542215560392351,6.112851554438009,3.4374504244501765
4906.0,-30.057462233959683,5.0399518019217115,35.00489249993335,24.09986030487346,4.998869372688237,-26.55186679027663,-40.071961319167144,1.4932739290051948,-0.047866667677624264,-5.010843255705831,40.00977305231563,47877.86238127276,15454.899924709149,15454.899924709149,63332.76230598191,87635.32848325539,87635.32848325539,15454.899924709149,103090.22840796455,103090.22840796455,103090.22840796455,127883.38888205065,103718.99708571183,63961.530983729084,44174.96233553639,24793.16047408611,0.0,68968.1228096225,21074.186402973195,1535.074552225854,0.0,0.8868281658018785,2.8161146808720257,0.0014959080323721466,354506.1228252956,1554954.6568263231,4.386256136943004,1554954.6568263231,4.386256136943004,0.85,0.09558129912228001,4.564652377983593,1.2670686001842841,1.0,0.0,4.564652377982417,1.284766094110368,1.2850577154533158,3.552905387921504,19313.87983629976,1969.467640458236,2034.6934298245008,2034.6934298245008,7.595689698591193,5.0399518019217115,0.566355193941189,4.4735966079805225,3.4375048138894333,3.4375048138894333,0.9821442325398381,0.0,0.0,0.00022697218035914028,0.9781592309844621,0.0002320401149112559,198.97129815574849,0.0,0.0,0.0,0.0790559009083355,7.821592960084569e-05,0.0001487562507582946,0.000679020573763773,0.09558129912227864,0.08125326478168132,0.014328034340597321,0.09558129944762235,0.08125326478168249,0.014328034340597526,0.42771361876503117,0.42771361876503117,0.07542214376336238,0.0,4.962673858737844,4.956645232367407,4.996864749589406,4.962976588028198,4.95699325320038,4.996910589143397,24793.16047408611,21074.186402973195,0.85,0.9182903597478467,0.6942027770341576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444822811125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.29022270327,1535.074552225854,0.42771361876503117,0.07542214376336238,6.112851554438009,3.4375048138894333
4907.0,-30.057392464637445,5.039911012989734,35.00489206889664,24.099868826475017,4.998874107423135,-26.551803524340492,-40.07189915338529,1.4932851671262184,-0.047692501667313536,-5.010838410203379,40.00977244496049,47877.89012231263,15454.894671837372,15454.894671837372,63332.78479415,87635.34592010187,87635.34592010187,15454.894671837372,103090.24059193925,103090.24059193925,103090.24059193925,127883.40086398326,103718.98468502877,63961.52888723954,44174.95088643248,24793.160272044013,0.0,68968.1111584765,21074.18623123741,1535.074459896453,0.0,0.8868281926569148,2.816112958273271,0.0014959080323721466,354506.1897851134,1554954.6306335628,4.386255234573225,1554954.6306335628,4.386255234573225,0.85,0.09558127117863023,4.564652377983593,1.2670685073221102,1.0,0.0,4.5646523779832275,1.2847660415390594,1.2850576628700743,3.552905533302748,19313.87752712488,1969.46740498793,2034.6934298245008,2034.6934298245008,7.5956871169385005,5.039911012989734,0.5663866383643601,4.473524374625374,3.4375591504141965,3.4375591504141965,0.982159757261199,0.0,0.0,0.00022697218035914028,0.9781521246319302,0.00023204180070103908,198.97124104955856,0.0,0.0,0.0,0.0790559009083355,7.821648018775701e-05,0.00014875570017138326,0.0006790180605259189,0.09558127117863506,0.0812532394768332,0.014328031701801856,0.09558123812669542,0.0812532394768291,0.014328031701801133,0.42771350179408313,0.42771350179408313,0.07542213273529356,0.0,4.962766427605061,4.956755263519199,4.996858269505651,4.963145908536092,4.957204595532573,4.996841561498627,24793.160272044013,21074.18623123741,0.85,0.9182908409456434,0.6942032965394357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440648289237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28970523462,1535.074459896453,0.42771350179408313,0.07542213273529356,6.112851554438009,3.4375591504141965
4908.0,-30.057322847091925,5.039870244060041,35.00489164125699,24.09986728979277,4.998876331467238,-26.551740646085218,-40.071837057452626,1.4932941304605587,-0.047654664590197626,-5.01083544389862,40.009771681833705,47877.91743377122,15454.892271563158,15454.892271563158,63332.80970533437,87635.32845905393,87635.32845905393,15454.892271563158,103090.22073061709,103090.22073061709,103090.22073061709,127883.38066619438,103718.93630412321,63961.525278840905,44174.901139202564,24793.159935577292,0.0,68968.06107477986,21074.185945240697,1535.0743990874985,0.0,0.8868282105136717,2.8161128074328348,0.0014959080323721466,354506.2307763741,1554954.5977230011,4.386254634559248,1554954.5977230011,4.386254634559248,0.85,0.09558124419093451,4.564652377983593,1.267068408965133,1.0,0.0,4.564652377982243,1.2847659996090801,1.2850576209305777,3.552905649256358,19313.868517946015,1969.4664863073544,2034.6934298245008,2034.6934298245008,7.595685937264857,5.039870244060041,0.5664172034387223,4.473453040621319,3.4376134320895866,3.4376134320895866,0.9821752663113105,0.0,0.0,0.00022697218035914028,0.9781450337941247,0.00023204348283478818,198.9711840676305,0.0,0.0,0.0,0.0790559009083355,7.821703015960863e-05,0.00014875515019953167,0.0006790155500955987,0.09558124419093614,0.08125321506268446,0.014328029128251684,0.09558123114536071,0.08125321506268307,0.01432802912825144,0.4277133859893695,0.4277133859893695,0.07542212142954649,0.0,4.9628481710327605,4.956851946960512,4.996855270366609,4.963180779308402,4.957244317379491,4.996848913383644,24793.159935577292,21074.185945240697,0.85,0.9182918689951952,0.6942041966622596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843648139262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28918753891,1535.0743990874985,0.4277133859893695,0.07542212142954649,6.112851554438009,3.4376134320895866
4909.0,-30.057253332124915,5.0398295361261045,35.00489122209697,24.099875531997554,4.998882714736693,-26.5516774442029,-40.07177111981434,1.493306826814632,-0.047521602153608455,-5.010829267099641,40.009771073542964,47877.926278918276,15454.884952072382,15454.884952072382,63332.81123099066,87635.33715177143,87635.33715177143,15454.884952072382,103090.22210384381,103090.22210384381,103090.22210384381,127883.38119844542,103718.91603241446,63961.50515956118,44174.90096983698,24793.159094601608,0.0,68968.06006443858,21074.185230411367,1535.074238345144,0.0,0.8868282441463391,2.8161117802767066,0.0014959080323721466,354506.31613335107,1554954.5714898934,4.38625350445091,1554954.5714898934,4.38625350445091,0.85,0.09558121571664718,4.564652377983593,1.2670682924753054,1.0,0.0,4.564652377984299,1.2847659402162472,1.2850575615242636,3.5529058135019413,19313.864743079717,1969.4661013781179,2034.6934298245008,2034.6934298245008,7.595682339921556,5.0398295361261045,0.5664491705004959,4.473380365625609,3.437667651817445,3.437667651817445,0.9821907576621272,0.0,0.0,0.00022697218035914028,0.9781379534596898,0.00023204516250119526,198.9711271696955,0.0,0.0,0.0,0.0790559009083355,7.821761416062924e-05,0.00014875456619851106,0.0006790128843339512,0.09558121571665382,0.0812531893928641,0.014328026323789714,0.09558118989910443,0.08125318939285846,0.014328026323788719,0.42771327038123635,0.42771327038123635,0.07542211010851406,0.0,4.962937722729805,4.956962194587504,4.996827432558348,4.963307664946058,4.957414922118176,4.996727824755283,24793.159094601608,21074.185230411367,0.85,0.9182919045688284,0.6942043350818441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432323563084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.288669128251,1535.074238345144,0.42771327038123635,0.07542211010851406,6.112851554438009,3.437667651817445
4910.0,-30.05718389915797,5.039788828117324,35.004890804918,24.099869036022596,4.998882951475219,-26.551614930813244,-40.071709093730874,1.4933139831304747,-0.04753361118991961,-5.010827896192732,40.00977029292472,47877.952994565356,15454.884961053693,15454.884961053693,63332.83795561905,87635.30614216877,87635.30614216877,15454.884961053693,103090.19110322246,103090.19110322246,103090.19110322246,127883.35043332037,103718.8532757977,63961.5001281943,44174.83683067044,24793.15933009791,0.0,68967.99616076835,21074.185430583224,1535.074245390308,0.0,0.8868282539482935,2.816112098087628,0.0014959080323721466,354506.3350778703,1554954.5378249967,4.386253175090476,1554954.5378249967,4.386253175090476,0.85,0.09558118952287313,4.564652377983593,1.2670681765349583,1.0,0.0,4.564652377985189,1.2847659067394053,1.2850575280398229,3.5529059060791695,19313.853056949025,1969.4649097244244,2034.6934298245008,2034.6934298245008,7.595682344335645,5.039788828117324,0.5664789495455445,4.473309878571779,3.4377218219974743,3.4377218219974743,0.9822062348564212,0.0,0.0,0.00022697218035914028,0.9781308815324299,0.0002320468401974435,198.97107033890998,0.0,0.0,0.0,0.0790559009083355,7.821816352120157e-05,0.00014875401683793872,0.0006790103766939083,0.09558118952286859,0.08125316593708198,0.014328023585786612,0.09558120218098119,0.08125316593708584,0.014328023585787292,0.42771315581771724,0.42771315581771724,0.07542209726637467,0.0,4.963008514520936,4.957046301866399,4.996822696856896,4.963294285002803,4.957385336143204,4.996806360436324,24793.15933009791,21074.185430583224,0.85,0.9182931429236624,0.694205365673654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428171862312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.288150983186,1535.074245390308,0.42771315581771724,0.07542209726637467,6.112851554438009,3.4377218219974743
4911.0,-30.05711455572492,5.039748212929958,35.00489039947438,24.09988206289711,4.998892500671337,-26.551551566698105,-40.071643121167995,1.4933295116445076,-0.047378733753589586,-5.010819237178593,40.009769800385655,47877.96094099571,15454.87382248398,15454.87382248398,63332.834763479696,87635.3221459259,87635.3221459259,15454.87382248398,103090.19596840987,103090.19596840987,103090.19596840987,127883.3540758325,103718.8418464499,63961.48064151971,44174.84578325576,24793.158107422623,0.0,68968.00389067839,21074.18439130923,1535.0740066268438,0.0,0.8868282997925385,2.816111074085156,0.0014959080323721466,354506.45473652816,1554954.516583787,4.386251634654835,1554954.516583787,4.386251634654835,0.8500000000000001,0.09558115967880085,4.564652377983593,1.2670680611440912,1.0,0.0,4.564652377983552,1.284765834097898,1.2850574553818273,3.5529061069628116,19313.850928649907,1969.4646926983125,2034.6934298245008,2034.6934298245008,7.595676870012312,5.039748212929958,0.566511957410202,4.473236255519756,3.4377759243083688,3.4377759243083688,0.982221692659534,0.0,0.0,0.00022697218035914028,0.9781238187794713,0.00023204851574145505,198.97101358144025,0.0,0.0,0.0,0.0790559009083355,7.821874783937365e-05,0.00014875343251976664,0.0006790077094845746,0.09558115967880387,0.08125313933212178,0.014328020346682104,0.09558115749993963,0.0812531393321192,0.014328020346681649,0.4277130405775399,0.4277130405775399,0.07542208459031896,0.0,4.963091621768513,4.957152738969569,4.996773476036765,4.963440503424977,4.957594940853994,4.996593055451228,24793.158107422623,21074.18439130923,0.85,0.9182929937173325,0.6942054030864423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842402506127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.287633512553,1535.0740066268438,0.4277130405775399,0.07542208459031896,6.112851554438009,3.4377759243083688
4912.0,-30.057045323649678,5.039707556853234,35.004889992521285,24.099876160640292,4.998888685812617,-26.55148963930143,-40.07158113000912,1.4933330014643582,-0.04728999991493765,-5.010821085978833,40.00976894553095,47877.98713816651,15454.878729206815,15454.878729206815,63332.86586737332,87635.31269361451,87635.31269361451,15454.878729206815,103090.19142282133,103090.19142282133,103090.19142282133,127883.35068470999,103718.79888028018,63961.47332483207,44174.80617272013,24793.15926188866,0.0,68967.96543460879,21074.18537260536,1535.0741424837265,0.0,0.886828293479901,2.8161096924609983,0.0014959080323721466,354506.42918801005,1554954.4797173762,4.386251846768953,1554954.4797173762,4.386251846768953,0.8499999999999999,0.09558113471888612,4.564652377983593,1.2670679166307672,1.0,0.0,4.564652377983996,1.28476581777272,1.2850574390529435,3.5529061521086462,19313.84292776808,1969.4638768354212,2034.6934298245008,2034.6934298245008,7.595679281541618,5.039707556853234,0.5665402261696846,4.473167330683549,3.437829986773709,3.437829986773709,0.9822371390782026,0.0,0.0,0.00022697218035914028,0.9781167674233817,0.00023205018860585023,198.97095691514892,0.0,0.0,0.0,0.0790559009083355,7.821929689797661e-05,0.00014875288346116367,0.000679005203222917,0.09558113471888663,0.08125311731879963,0.014328017400087005,0.09558111838520135,0.08125311731879918,0.01432801740008693,0.42771292620678353,0.42771292620678353,0.07542206934520922,0.0,4.963180217466231,4.957255453697428,4.9967819878322075,4.963531086063881,4.957662800159142,4.996812520060303,24793.15926188866,21074.18537260536,0.85,0.9182939567417234,0.6942061700161576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419883609897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.287116562691,1535.0741424837265,0.42771292620678353,0.07542206934520922,6.112851554438009,3.437829986773709
4913.0,-30.056976156693466,5.0396669892057355,35.00488957911224,24.099878884758823,4.998897068520071,-26.551426550648205,-40.07151903407646,1.493347462474821,-0.04730341675741556,-5.010812818229681,40.00976794358044,47878.012237363044,15454.86811769974,15454.86811769974,63332.880355062785,87635.28665480611,87635.28665480611,15454.86811769974,103090.15477250585,103090.15477250585,103090.15477250585,127883.3099300257,103718.74495422313,63961.470536780056,44174.74935271453,24793.155157519857,0.0,68967.90451023438,21074.181883891877,1535.0737429306696,0.0,0.8868283391774656,2.8161108338721035,0.0014959080323721466,354506.54343981144,1554954.436507321,4.386250311262091,1554954.436507321,4.386250311262091,0.85,0.09558110433189458,4.564652377983593,1.26706781772431,1.0,0.0,4.564652377984089,1.284765750124943,1.2850573713898117,3.5529063391825955,19313.83288600702,1969.4628528607652,2034.6934298245008,2034.6934298245008,7.59567406625615,5.0396669892057355,0.5665729684988081,4.473094020706927,3.437883969212114,3.437883969212114,0.9822525626320325,0.0,0.0,0.00022697218035914028,0.9781097227544897,0.00023205185990785964,198.9709003021896,0.0,0.0,0.0,0.0790559009083355,7.82198468881387e-05,0.0001487523334710016,0.0006790026927090157,0.09558110433190091,0.08125309047893184,0.014328013852969071,0.09558113717275944,0.08125309047892645,0.014328013852968122,0.4277128123766979,0.4277128123766979,0.0754220555144877,0.0,4.963242912377268,4.957335403567697,4.99674681164953,4.963509401472265,4.957670912902415,4.996621825680393,24793.155157519857,21074.181883891877,0.85,0.9182949780018995,0.6942071471847933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415748811586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.286599693407,1535.0737429306696,0.4277128123766979,0.0754220555144877,6.112851554438009,3.437883969212114
4914.0,-30.05690716809969,5.039626396292203,35.00488916554681,24.099883285257988,4.998894742039972,-26.55136469353694,-40.07145707784218,1.493352267477224,-0.047053793536406374,-5.010813481583274,40.0097671122076,47878.03736574807,15454.871149623978,15454.871149623978,63332.908515372044,87635.31756769717,87635.31756769717,15454.871149623978,103090.18871732114,103090.18871732114,103090.18871732114,127883.34463263482,103718.74314787917,63961.462945930194,44174.755779943305,24793.155915313673,0.0,68967.91169525697,21074.182528016623,1535.073833143083,0.0,0.8868283388119134,2.8161074768381913,0.0014959080323721466,354506.53427294496,1554954.4006535902,4.386250323545194,1554954.4006535902,4.386250323545194,0.8500000000000001,0.09558107867375878,4.564652377983593,1.267067740247585,1.0,0.0,4.564652377984934,1.284765727647419,1.2850573489071855,3.5529064013422067,19313.83254964135,1969.4628185610122,2034.6934298245008,2034.6934298245008,7.595675556369692,5.039626396292203,0.5666016810573682,4.473024715234835,3.4379379105665406,3.4379379105665406,0.9822679744475831,0.0,0.0,0.00022697218035914028,0.9781026963063687,0.00023205352691109068,198.97084383525157,0.0,0.0,0.0,0.0790559009083355,7.822039564454116e-05,0.00014875178471459913,0.0006790001878267983,0.095581078673756,0.0812530678783451,0.014328010795410896,0.09558102880990146,0.08125306787834748,0.014328010795411314,0.42771269766655734,0.42771269766655734,0.0754220401705473,0.0,4.9633465197888995,4.95745560555082,4.996756294272586,4.963759688046878,4.957935153666028,4.996792963596192,24793.155915313673,21074.182528016623,0.85,0.9182952906449615,0.6942074392117734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841161790478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.286083827308,1535.073833143083,0.42771269766655734,0.0754220401705473,6.112851554438009,3.4379379105665406
4915.0,-30.056838238975963,5.039585910880339,35.00488875898771,24.099885660130553,4.998905465941556,-26.55130158481389,-40.0713911402039,1.4933688117794641,-0.047125583377805924,-5.010803736517907,40.009766489152405,47878.04358695017,15454.858249423627,15454.858249423627,63332.90183637379,87635.27910076155,87635.27910076155,15454.858249423627,103090.13735018518,103090.13735018518,103090.13735018518,127883.29083522563,103718.67797695083,63961.44246313933,44174.706126457226,24793.15348504045,0.0,68967.85961149767,21074.18046228438,1535.073494470999,0.0,0.8868283906549739,2.8161095576175668,0.0014959080323721466,354506.66893977375,1554954.373783752,4.386248581540562,1554954.373783752,4.386248581540562,0.85,0.09558104823993717,4.564652377983593,1.267067607822828,1.0,0.0,4.564652377984445,1.284765650254134,1.2850572714963335,3.5529066153665285,19313.820413933194,1969.461581063176,2034.6934298245008,2034.6934298245008,7.595669216249773,5.039585910880339,0.5666350121412194,4.4729508987391196,3.4379917766863013,3.4379917766863013,0.9822833647675147,0.0,0.0,0.00022697218035914028,0.9780956759696129,0.00023205519248833872,198.97078741702157,0.0,0.0,0.0,0.0790559009083355,7.822097966879282e-05,0.00014875120069034745,0.0006789975219591092,0.09558104823994097,0.08125304103074343,0.014328007209197541,0.09558108393349633,0.0812530410307402,0.01432800720919697,0.42771258474763424,0.42771258474763424,0.07542202630188187,0.0,4.963409143088938,4.957537510675422,4.99670955053773,4.963678153140108,4.957883648147686,4.996541103072104,24793.15348504045,21074.18046228438,0.85,0.9182958872891501,0.6942080536738651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407497652785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.285566693581,1535.073494470999,0.42771258474763424,0.07542202630188187,6.112851554438009,3.4379917766863013
4916.0,-30.05676941498673,5.039545390043008,35.00488835763566,24.09988489178943,4.9989023829896615,-26.551239951504588,-40.07132921889422,1.4933729195075311,-0.046956458742897667,-5.010805209244825,40.009765827700754,47878.06811408458,15454.862500479701,15454.862500479701,63332.93061456428,87635.28991953262,87635.28991953262,15454.862500479701,103090.15242001232,103090.15242001232,103090.15242001232,127883.30804264413,103718.65580488919,63961.43399944101,44174.69089494242,24793.155622631803,0.0,68967.84651757422,21074.182279237033,1535.0736801972719,0.0,0.8868283855557797,2.8161071637100874,0.0014959080323721466,354506.6485881925,1554954.3452580296,4.386248752881134,1554954.3452580296,4.386248752881134,0.8500000000000001,0.09558102334018077,4.564652377983593,1.2670674951793628,1.0,0.0,4.564652377982138,1.2847656310384223,1.2850572522762602,3.552906668505893,19313.816285195484,1969.4611600490978,2034.6934298245008,2034.6934298245008,7.595671305535565,5.039545390043008,0.566663295813405,4.472882094229603,3.4380456075808756,3.4380456075808756,0.9822987450231073,0.0,0.0,0.00022697218035914028,0.9780886663948883,0.00023205685553614598,198.97073108487564,0.0,0.0,0.0,0.0790559009083355,7.822152812320429e-05,0.000148750652235936,0.0006789950184553757,0.0955810233401799,0.08125301922379052,0.01432800411638938,0.09558101369692043,0.08125301922379126,0.014328004116389511,0.42771247101847704,0.42771247101847704,0.07542201020869246,0.0,4.963497624430659,4.957640165458201,4.996717639995325,4.963848750501938,4.95804798670116,4.996747197869922,24793.155622631803,21074.182279237033,0.85,0.9182964789023235,0.6942085411045045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403380954892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.285050668088,1535.0736801972719,0.42771247101847704,0.07542201020869246,6.112851554438009,3.4380456075808756
4917.0,-30.05670067022185,5.039504945805811,35.004887948133984,24.099893099069618,4.998909512951296,-26.551177368107933,-40.071267157886155,1.4933862108373985,-0.04684095698036117,-5.010797925430621,40.00976478762002,47878.09162385592,15454.853308463638,15454.853308463638,63332.94493231956,87635.29470470699,87635.29470470699,15454.853308463638,103090.14801317063,103090.14801317063,103090.14801317063,127883.29964932191,103718.6323217117,63961.42924086075,44174.67008983439,24793.151636151284,0.0,68967.82172598568,21074.17889072859,1535.0733129643047,0.0,0.8868284263846499,2.8161064965071505,0.0014959080323721466,354506.7492430714,1554954.3004035782,4.386247380969909,1554954.3004035782,4.386247380969909,0.85,0.09558099343781125,4.564652377983593,1.2670674155047168,1.0,0.0,4.564652377984871,1.2847655688623616,1.2850571900860865,3.552906840448344,19313.811912310277,1969.4607141389035,2034.6934298245008,2034.6934298245008,7.5956667878937765,5.039504945805811,0.5666954428226747,4.472809502983137,3.438099360313082,3.438099360313082,0.9823141029465948,0.0,0.0,0.00022697218035914028,0.9780816649430903,0.00023205851668055413,198.97067481760644,0.0,0.0,0.0,0.0790559009083355,7.822207781853063e-05,0.00014875010254060964,0.000678992509287297,0.09558099343781512,0.08125299293830321,0.014328000499511905,0.09558097258629876,0.08125299293829992,0.014328000499511323,0.42771235795454854,0.42771235795454854,0.07542199563126839,0.0,4.963586725194091,4.957749695644225,4.996690865119433,4.963956968450248,4.9582016569910365,4.996597613676329,24793.151636151284,21074.17889072859,0.85,0.9182970165992207,0.6942091315291814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839927053834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.284534834042,1535.0733129643047,0.42771235795454854,0.07542199563126839,6.112851554438009,3.438099360313082
4918.0,-30.056632073330228,5.039464492329532,35.0048875397653,24.099886742793046,4.998908736391058,-26.55111570852629,-40.07120520165188,1.4933923715871142,-0.04682852970290696,-5.01079738534863,40.009764001618,47878.11509092265,15454.854417153432,15454.854417153432,63332.96950807608,87635.269150175,87635.269150175,15454.854417153432,103090.12356732842,103090.12356732842,103090.12356732842,127883.27572460937,103718.57493880823,63961.42087955589,44174.615621391495,24793.152157280943,0.0,68967.76777867244,21074.1793336888,1535.073355832315,0.0,0.8868284319784671,2.8161063962823167,0.0014959080323721466,354506.7567064543,1554954.266506507,4.386247193009274,1554954.266506507,4.386247193009274,0.85,0.09558096767073107,4.564652377983593,1.2670673154992982,1.0,0.0,4.564652377985186,1.2847655400427385,1.2850571612599218,3.552906920146494,19313.80122683767,1969.4596245239375,2034.6934298245008,2034.6934298245008,7.595667332786575,5.039464492329532,0.5667245394330616,4.472739952896471,3.438153068618266,3.438153068618266,0.9823294481766475,0.0,0.0,0.00022697218035914028,0.9780746786056336,0.00023206017426268227,198.97061867140246,0.0,0.0,0.0,0.0790559009083355,7.822262658940173e-05,0.00014874955376973856,0.0006789900043390354,0.09558096767073075,0.081252970342058,0.014327997328672747,0.09558097245664453,0.08125297034205828,0.014327997328672796,0.42771224590834733,0.42771224590834733,0.07542198015674666,0.0,4.963662946198042,4.957838391533926,4.99669632819581,4.963968855645703,4.958194201653612,4.996719207308843,24793.152157280943,21074.1793336888,0.85,0.9182980912376454,0.6942100148082284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395164855682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.284019706998,1535.073355832315,0.42771224590834733,0.07542198015674666,6.112851554438009,3.438153068618266
4919.0,-30.0565635694287,5.0394240814331654,35.00488712028299,24.099884961638622,4.998912430430475,-26.551053685522234,-40.0711432454176,1.4934025465240068,-0.0468270248504723,-5.010792814885459,40.009762861170756,47878.13788121199,15454.849307564014,15454.849307564014,63332.987188776,87635.24396381949,87635.24396381949,15454.849307564014,103090.0932713835,103090.0932713835,103090.0932713835,127883.24204526102,103718.52001810122,63961.41393549373,44174.56231400832,24793.14877387751,0.0,68967.71108788584,21074.176457795882,1535.0730822668813,0.0,0.8868284593639266,2.8161069100445175,0.0014959080323721466,354506.81986560306,1554954.217323656,4.386246272816851,1554954.217323656,4.386246272816851,0.85,0.09558093928530909,4.564652377983593,1.267067151204683,1.0,0.0,4.564652377984147,1.2847654924449872,1.2850571136513667,3.5529070517739236,19313.79099985934,1969.458581662376,2034.6934298245008,2034.6934298245008,7.595664821553508,5.0394240814331654,0.5667553847209597,4.472668696712206,3.4382067067292645,3.4382067067292645,0.9823447733512184,0.0,0.0,0.00022697218035914028,0.9780677017925883,0.0002320618296086753,198.97056260134204,0.0,0.0,0.0,0.0790559009083355,7.822317536383307e-05,0.00014874900499530722,0.0006789874993745225,0.09558093928531056,0.08125294531218688,0.014327993973123674,0.09558097581222996,0.08125294531218563,0.014327993973123452,0.42771213348540077,0.42771213348540077,0.07542196590246598,0.0,4.963721778194838,4.957908680777393,4.996690173659658,4.96396579003499,4.958198522386851,4.996674244908718,24793.14877387751,21074.176457795882,0.85,0.9182991024317237,0.6942109158907809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391068006853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.283503909053,1535.0730822668813,0.42771213348540077,0.07542196590246598,6.112851554438009,3.4382067067292645
4920.0,-30.056495151627256,5.039383718393161,35.004886709738024,24.0998882096261,4.9989173915740155,-26.550991613311837,-40.0710774824023,1.4934138532585994,-0.04675776900836581,-5.010787828634072,40.009762282527646,47878.14246962365,15454.843564800567,15454.843564800567,63332.98603442422,87635.23617699285,87635.23617699285,15454.843564800567,103090.07974179342,103090.07974179342,103090.07974179342,127883.22839331298,103718.4831177089,63961.38941033942,44174.548563743876,24793.14865151956,0.0,68967.69721526344,21074.176353791627,1535.0729883463314,0.0,0.8868284868311505,2.8161065822218734,0.0014959080323721466,354506.888770532,1554954.192369131,4.386245349877062,1554954.192369131,4.386245349877062,0.85,0.0955809113549076,4.564652377983593,1.2670670154830437,1.0,0.0,4.564652377983712,1.2847654395527581,1.2850570607471319,3.5529071980427815,19313.78412850729,1969.457880979467,2034.6934298245008,2034.6934298245008,7.595661999131536,5.039383718393161,0.5667863878849708,4.47259733050819,3.4382602902627433,3.4382602902627433,0.9823600829322123,0.0,0.0,0.00022697218035914028,0.9780607338020313,0.00023206348288498164,198.9705066017856,0.0,0.0,0.0,0.0790559009083355,7.822375786054246e-05,0.00014874842249859783,0.0006789848404795327,0.09558091135491102,0.08125292058601179,0.014327990768899233,0.09558096179809351,0.08125292058600887,0.01432799076889872,0.42771201970351863,0.42771201970351863,0.07542195192321839,0.0,4.963781539711022,4.957982193420719,4.99667193785416,4.964030059625713,4.958285718705781,4.996608474532934,24793.14865151956,21074.176353791627,0.85,0.9182992704069552,0.6942111220588586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386976714028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28298853477,1535.0729883463314,0.42771201970351863,0.07542195192321839,6.112851554438009,3.4382602902627433
4921.0,-30.056426892947417,5.039343322266409,35.00488628249566,24.09988761590796,4.998913541743212,-26.550930565448056,-40.07101940279824,1.4934172142439055,-0.046570084640620735,-5.01078923437299,40.009760975087026,47878.182578819135,15454.847535210267,15454.847535210267,63333.0301140294,87635.25111880171,87635.25111880171,15454.847535210267,103090.09865401198,103090.09865401198,103090.09865401198,127883.24549156253,103718.4649763001,63961.39643631778,44174.520599980366,24793.14683755055,0.0,68967.66743753091,21074.17481191797,1535.0729462124227,0.0,0.8868284844115569,2.8161039523037426,0.0014959080323721466,354506.8693446475,1554954.1359845386,4.386245431179022,1554954.1359845386,4.386245431179022,0.85,0.09558088552819848,4.564652377983593,1.2670669610844922,1.0,0.0,4.564652377983804,1.2847654238302704,1.2850570450210754,3.552907241521956,19313.780750331647,1969.4575365014198,2034.6934298245008,2034.6934298245008,7.595663950486782,5.039343322266409,0.5668144759798288,4.47252884628658,3.438313820881397,3.438313820881397,0.9823753773946848,0.0,0.0,0.00022697218035914028,0.9780537820705327,0.00023206513232701973,198.97045073250067,0.0,0.0,0.0,0.0790559009083355,7.822427230467764e-05,0.00014874790805446264,0.0006789824922208877,0.09558088552819766,0.08125289770760864,0.014327987820589014,0.09558086965228485,0.08125289770760934,0.014327987820589137,0.4277119050769005,0.4277119050769005,0.07542193742696389,0.0,4.963869596207985,4.958081115239793,4.9966983651395935,4.964219149732344,4.95847413186425,4.996801401711366,24793.14683755055,21074.17481191797,0.85,0.9183003060295578,0.6942120033591962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382890565704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.282473719077,1535.0729462124227,0.4277119050769005,0.07542193742696389,6.112851554438009,3.438313820881397
