time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4922.0,-30.056358701844946,5.03930301365933,35.004885849412894,24.099890409875684,4.99892164101235,-26.550868383411203,-40.07095363978294,1.4934313225786109,-0.04657861430303001,-5.010781202501462,40.00975995048814,47878.18605148558,15454.837032849407,15454.837032849407,63333.023084334985,87635.22666595074,87635.22666595074,15454.837032849407,103090.06369880015,103090.06369880015,103090.06369880015,127883.2064069572,103718.41295386206,63961.37233939678,44174.48957162809,24793.14270815704,0.0,68967.63227978513,21074.171301933482,1535.0725507840225,0.0,0.8868285289908009,2.8161050019670677,0.0014959080323721466,354506.98033697024,1554954.0917977595,4.38624393324985,1554954.0917977595,4.38624393324985,0.8499999999999999,0.09558085556499504,4.564652377983593,1.267066821516491,1.0,0.0,4.56465237798368,1.2847653578323306,1.2850569790081552,3.5529074240335383,19313.77106305019,1969.4565486736235,2034.6934298245008,2034.6934298245008,7.595658788843898,5.03930301365933,0.5668467372324129,4.472456276426917,3.4383672742471485,3.4383672742471485,0.9823906497848995,0.0,0.0,0.00022697218035914028,0.9780468372745894,0.00023206678014686653,198.97039491855867,0.0,0.0,0.0,0.0790559009083355,7.822485480893838e-05,0.00014874732555020189,0.0006789798332914286,0.09558085556499561,0.08125287097002427,0.014327984594971333,0.09558088546214853,0.08125287097002379,0.014327984594971248,0.42771179136499193,0.42771179136499193,0.0754219252145075,0.0,4.9639331424076545,4.958159719866671,4.9966764984998235,4.964202588198418,4.95848940020494,4.996604302194783,24793.14270815704,21074.171301933482,0.85,0.9183006722256045,0.6942124076009347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378813922967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.281957996242,1535.0725507840225,0.42771179136499193,0.0754219252145075,6.112851554438009,3.4383672742471485
4923.0,-30.0562905559633,5.039262744763502,35.00488544043092,24.09989369278776,4.998926368362066,-26.550806579330324,-40.070891683548666,1.4934423917291169,-0.04650455920995,-5.010776894838124,40.00975978631381,47878.20734971385,15454.832267499318,15454.832267499318,63333.039617213166,87635.22014412927,87635.22014412927,15454.832267499318,103090.0524116286,103090.0524116286,103090.0524116286,127883.1978291327,103718.37733586437,63961.36454144907,44174.458660461445,24793.145417504093,0.0,68967.60407796555,21074.173604878477,1535.0726351194573,0.0,0.8868285515045112,2.816104531878311,0.0014959080323721466,354507.03986452235,1554954.0847175873,4.386243176755602,1554954.0847175873,4.386243176755602,0.85,0.0955808287244355,4.564652377983593,1.2670666896412146,1.0,0.0,4.564652377983494,1.2847653060515163,1.2850569272155874,3.552907567228905,19313.764430497362,1969.4558723414584,2034.6934298245008,2034.6934298245008,7.595656446795696,5.039262744763502,0.5668773225075752,4.472385422255927,3.4384206866877904,3.4384206866877904,0.9824059104822258,0.0,0.0,0.00022697218035914028,0.9780398971372206,0.0002320684268847324,198.97033914166087,0.0,0.0,0.0,0.0790559009083355,7.822540359782151e-05,0.0001487467767613188,0.0006789773282609484,0.09558082872443761,0.08125284704985122,0.01432798167458639,0.0955808771845674,0.08125284704984943,0.014327981674586075,0.4277116772182226,0.4277116772182226,0.07542191191687633,0.0,4.9639993442086165,4.958242062535419,4.996651148494323,4.964272335628152,4.958579618614067,4.99655793824661,24793.145417504093,21074.173604878477,0.85,0.9183012874510952,0.69421300028908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374741318467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.281443194895,1535.0726351194573,0.4277116772182226,0.07542191191687633,6.112851554438009,3.4384206866877904
4924.0,-30.056222550973335,5.0392224461246595,35.00488501508355,24.09989306414502,4.998922802528998,-26.550745731385817,-40.0708336737938,1.493445982941473,-0.04632444219828358,-5.010778080981652,40.00975849166875,47878.24643247668,15454.835836661177,15454.835836661177,63333.082269137856,87635.23359655392,87635.23359655392,15454.835836661177,103090.0694332151,103090.0694332151,103090.0694332151,127883.21300086516,103718.35795177148,63961.37078769411,44174.43018230819,24793.143567650062,0.0,68967.57374995825,21074.172032502553,1535.0725856286376,0.0,0.8868285501559946,2.816102027021993,0.0014959080323721466,354507.02347321704,1554954.0288848185,4.386243222067772,1554954.0288848185,4.386243222067772,0.85,0.09558080289515497,4.564652377983593,1.2670666313963013,1.0,0.0,4.564652377984016,1.2847652892520436,1.2850569104123015,3.5529076136863975,19313.760820917138,1969.4555042667107,2034.6934298245008,2034.6934298245008,7.595658200947852,5.0392224461246595,0.5669053922004084,4.472317053924251,3.438474043926982,3.438474043926982,0.9824211554077091,0.0,0.0,0.00022697218035914028,0.9780329714015483,0.0002320700702286988,198.97028348011307,0.0,0.0,0.0,0.0790559009083355,7.822591743325474e-05,0.00014874626292588555,0.0006789749827808162,0.09558080289515365,0.08125282416408189,0.014327978731071766,0.09558078894083732,0.08125282416408301,0.014327978731071963,0.4277115630027423,0.4277115630027423,0.0754218975252034,0.0,4.964090654153779,4.958346268266439,4.996669312812685,4.964453638783368,4.958760837833438,4.996739714998171,24793.143567650062,21074.172032502553,0.85,0.9183023097021185,0.6942138722475454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370671416991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.280929760664,1535.0725856286376,0.4277115630027423,0.0754218975252034,6.112851554438009,3.438474043926982
4925.0,-30.056154652141974,5.0391822783175675,35.00488460111821,24.099905567150586,4.99893575591861,-26.55068332696324,-40.07076784092931,1.493464430739892,-0.046255340200673345,-5.010766666530559,40.009757972502705,47878.24841105574,15454.82013685104,15454.82013685104,63333.06854790678,87635.23161828503,87635.23161828503,15454.82013685104,103090.05175513607,103090.05175513607,103090.05175513607,127883.19274038967,103718.33076516015,63961.34755793072,44174.425785810476,24793.140985253594,0.0,68967.56677106407,21074.169837465553,1535.0722036180991,0.0,0.8868286101174383,2.8161024516187574,0.0014959080323721466,354507.1812094225,1554954.0064953002,4.386241207273945,1554954.0064953002,4.386241207273945,0.85,0.09558077194578163,4.564652377983593,1.2670664687501265,1.0,0.0,4.564652377982502,1.2847652029543737,1.2850568240950433,3.552907852335178,19313.755758402465,1969.4549880338818,2034.6934298245008,2034.6934298245008,7.595650484891019,5.0391822783175675,0.5669390676063744,4.472243210711193,3.4385273250788697,3.4385273250788697,0.9824363785939628,0.0,0.0,0.00022697218035914028,0.978026056530016,0.000232071711018033,198.97022790548627,0.0,0.0,0.0,0.0790559009083355,7.822650056755388e-05,0.0001487456797915864,0.0006789723209754509,0.09558077194578879,0.08125279668127539,0.0143279752645134,0.09558078602876835,0.08125279668126931,0.014327975264512328,0.42771145011354744,0.42771145011354744,0.07542188488126603,0.0,4.964170450747815,4.958450130928952,4.996612606911356,4.964511326329898,4.958887271027265,4.996407484627184,24793.140985253594,21074.169837465553,0.85,0.9183022036740712,0.6942139711842562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366609932316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28041577543,1535.0722036180991,0.42771145011354744,0.07542188488126603,6.112851554438009,3.4385273250788697
4926.0,-30.05608684041113,5.039142087835348,35.00488420671364,24.099904589261882,4.9989343219826345,-26.550622439792264,-40.07070602439342,1.493469921363813,-0.04612930935576287,-5.0107672763595374,40.00975771432362,47878.26880712262,15454.82285786634,15454.82285786634,63333.09166498896,87635.23375171547,87635.23375171547,15454.82285786634,103090.0566095818,103090.0566095818,103090.0566095818,127883.20176940419,103718.30112871602,63961.33618412343,44174.40549399176,24793.145159822376,0.0,68967.55065381413,21074.17338584902,1535.0724852549988,0.0,0.8868286079490628,2.816100724630906,0.0014959080323721466,354507.17278219934,1554953.9953610867,4.386241280134586,1554953.9953610867,4.386241280134586,0.85,0.09558074764062013,4.564652377983593,1.2670663802837954,1.0,0.0,4.56465237798445,1.2847651772695736,1.2850567984044132,3.5529079233642884,19313.750239695797,1969.4544252824153,2034.6934298245008,2034.6934298245008,7.595651822200738,5.039142087835348,0.5669673515773743,4.472174736257974,3.4385805785339385,3.4385805785339385,0.9824515938668396,0.0,0.0,0.00022697218035914028,0.9780191505814997,0.00023207334971323383,198.97017240218153,0.0,0.0,0.0,0.0790559009083355,7.822704812967862e-05,0.00014874513222946166,0.0006789698215446961,0.09558074764061976,0.08125277538404208,0.01432797225657768,0.09558074471572771,0.0812527753840424,0.014327972256577736,0.42771133833403857,0.42771133833403857,0.0754218691055,0.0,4.96426418589698,4.9585618615705584,4.996604272524678,4.964637967003796,4.959007625921856,4.996569775571629,24793.145159822376,21074.17338584902,0.85,0.9183027534628915,0.6942144291516142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362554790052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27990193032,1535.0724852549988,0.42771133833403857,0.0754218691055,6.112851554438009,3.4385805785339385
4927.0,-30.056019175881474,5.039101951408068,35.00488380244886,24.099902668409072,4.998939088661295,-26.55056106495353,-40.07064413800833,1.4934809777333398,-0.04615518475964109,-5.0107619033249575,40.009756638312055,47878.28819218588,15454.816371273582,15454.816371273582,63333.10456345946,87635.20293044299,87635.20293044299,15454.816371273582,103090.01930171657,103090.01930171657,103090.01930171657,127883.16105609637,103718.24145034797,63961.326712090726,44174.34970917471,24793.141754379794,0.0,68967.4914635545,21074.170491222823,1535.0721910802226,0.0,0.8868286391850477,2.8161016918026407,0.0014959080323721466,354507.24703213765,1554953.948957092,4.386240230559034,1554953.948957092,4.386240230559034,0.85,0.09558071909572717,4.564652377983593,1.2670662896195428,1.0,0.0,4.564652377984316,1.2847651255485626,1.2850567466716625,3.552908066394315,19313.739126776647,1969.4532920800323,2034.6934298245008,2034.6934298245008,7.595648634205604,5.039101951408068,0.5669982558912139,4.4721036955168545,3.438633758202331,3.438633758202331,0.9824667880578088,0.0,0.0,0.00022697218035914028,0.9780122596763918,0.0002320749848618888,198.97011701939059,0.0,0.0,0.0,0.0790559009083355,7.82275963140675e-05,0.0001487445840450728,0.000678967319273522,0.09558071909572678,0.08125275046029586,0.014327968635430923,0.09558076259218408,0.08125275046029619,0.014327968635430982,0.42771122798884437,0.42771122798884437,0.07542185372100565,0.0,4.964330650528154,4.958644262854023,4.996580345069447,4.964606718565335,4.958984077789694,4.996494850495196,24793.141754379794,21074.170491222823,0.85,0.918303728604186,0.6942153060255484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835850485198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.279388603589,1535.0721910802226,0.42771122798884437,0.07542185372100565,6.112851554438009,3.438633758202331
4928.0,-30.055951539225024,5.039061843432494,35.00488340375493,24.099906265642517,4.998941984814116,-26.5504999022864,-40.07058228654785,1.4934903478755028,-0.046036481483383795,-5.010758540484111,40.00975599204693,47878.30759535185,15454.812957068898,15454.812957068898,63333.12055242075,87635.20618574788,87635.20618574788,15454.812957068898,103090.01914281677,103090.01914281677,103090.01914281677,127883.16096506875,103718.21500299586,63961.31641259981,44174.33176710672,24793.141822251968,0.0,68967.47358935869,21074.17054891417,1535.0721459892939,0.0,0.8868286586364147,2.816100524834557,0.0014959080323721466,354507.293503225,1554953.9210863083,4.386239576964197,1554953.9210863083,4.386239576964197,0.85,0.09558069211008366,4.564652377983593,1.267066138512455,1.0,0.0,4.564652377982791,1.2847650817156218,1.2850567028287723,3.5529081876105675,19313.734201922038,1969.4527898846231,2034.6934298245008,2034.6934298245008,7.595646956210954,5.039061843432494,0.5670282315210171,4.472033611911477,3.4386868871931604,3.4386868871931604,0.9824819677694744,0.0,0.0,0.00022697218035914028,0.97800537166221,0.0002320766193475811,198.97006165944435,0.0,0.0,0.0,0.0790559009083355,7.822814419264488e-05,0.0001487440361664954,0.0006789648183982707,0.09558069211008774,0.08125272694930856,0.014327965160779174,0.09558072227320724,0.08125272694930509,0.014327965160778562,0.4277111170862746,0.4277111170862746,0.07542183769799292,0.0,4.96440765427144,4.958737862712383,4.996563216624736,4.964722059000735,4.959118652399354,4.996501096293855,24793.141822251968,21074.17054891417,0.85,0.9183041984329364,0.6942157672822049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354463707497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27887458832,1535.0721459892939,0.4277111170862746,0.07542183769799292,6.112851554438009,3.4386868871931604
4929.0,-30.055884052316465,5.039021678133296,35.004882971091845,24.099900922179245,4.998935005294997,-26.55043986198841,-40.07052060971034,1.49349081496695,-0.045872790348141734,-5.010761974873018,40.00975420522909,47878.32708385715,15454.819835903767,15454.819835903767,63333.14691976091,87635.21370023821,87635.21370023821,15454.819835903767,103090.03353614197,103090.03353614197,103090.03353614197,127883.17141304216,103718.18835244373,63961.301736062676,44174.31846264561,24793.137876900193,0.0,68967.45633954581,21074.167195365164,1535.0720267209208,0.0,0.8868286476296777,2.816097973346124,0.0014959080323721466,354507.24604341586,1554953.8440281379,4.3862399468069135,1554953.8440281379,4.3862399468069135,0.85,0.09558066709079097,4.564652377983593,1.2670660429028793,1.0,0.0,4.564652377983393,1.2847650795305972,1.2850567006432516,3.552908193653067,19313.72923922884,1969.4522838307516,2034.6934298245008,2034.6934298245008,7.5956503369830966,5.039021678133296,0.5670550934627592,4.471966584670537,3.438739957872876,3.438739957872876,0.9824971308208218,0.0,0.0,0.00022697218035914028,0.9779984989502819,0.0002320782502250842,198.97000642209602,0.0,0.0,0.0,0.0790559009083355,7.822869052794981e-05,0.00014874348983119048,0.0006789623245675219,0.09558066709078639,0.08125270513656724,0.014327961954219154,0.09558062706115233,0.08125270513657112,0.01432796195421984,0.4277110064721187,0.4277110064721187,0.07542182156068712,0.0,4.964505265687649,4.958844778358639,4.996608054425678,4.96488918452485,4.9592659156053855,4.9967808762468735,24793.137876900193,21074.167195365164,0.85,0.9183048104305074,0.6942162234915398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835042422994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27836227014,1535.0720267209208,0.4277110064721187,0.07542182156068712,6.112851554438009,3.438739957872876
4930.0,-30.055816647916476,5.038981642897269,35.004882536850836,24.099908291269116,4.998947258924776,-26.550377972517033,-40.07045865347607,1.4935085835253434,-0.04588793721887896,-5.010750723707783,40.0097532939445,47878.34492118051,15454.804228323183,15454.804228323183,63333.1491495037,87635.1913530536,87635.1913530536,15454.804228323183,103089.99558137677,103089.99558137677,103089.99558137677,127883.1285220266,103718.14070277187,63961.29427089893,44174.27381319215,24793.132940649826,0.0,68967.40675384198,21074.16299955235,1535.071510874666,0.0,0.8868287081798265,2.816099485745487,0.0014959080323721466,354507.4015232518,1554953.8047281483,4.386237912232025,1554953.8047281483,4.386237912232025,0.85,0.09558063628261658,4.564652377983593,1.267065890696831,1.0,0.0,4.564652377984622,1.284764996410397,1.2850566175041847,3.5529084235149018,19313.72036621558,1969.451379035204,2034.6934298245008,2034.6934298245008,7.595642666254745,5.038981642897269,0.5670884804924512,4.471893162404818,3.438792944413339,3.438792944413339,0.9825122698323826,0.0,0.0,0.00022697218035914028,0.9779916346928349,0.0002320798791192392,198.96995125231078,0.0,0.0,0.0,0.0790559009083355,7.822923934171123e-05,0.00014874294101742907,0.0006789598194234808,0.09558063628262117,0.08125267784360052,0.014327958439020658,0.0955806528002056,0.0812526778435966,0.01432795843901997,0.42771089695891834,0.42771089695891834,0.0754218090798135,0.0,4.964572494029596,4.9589301194668565,4.996572547064659,4.9648627864888795,4.95929286307495,4.996451908400843,24793.132940649826,21074.16299955235,0.85,0.9183055029972631,0.6942169812483684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346393698045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.277849206568,1535.071510874666,0.42771089695891834,0.0754218090798135,6.112851554438009,3.438792944413339
4931.0,-30.05574931720762,5.038941586929803,35.00488212151441,24.09990207469093,4.998945845498651,-26.5503175162132,-40.07039690678937,1.493514044504216,-0.045863957933647725,-5.010751282978191,40.00975297610201,47878.363406683246,15454.806716096018,15454.806716096018,63333.170122779266,87635.16928702896,87635.16928702896,15454.806716096018,103089.97600312498,103089.97600312498,103089.97600312498,127883.11274221116,103718.08709698376,63961.28121663777,44174.228755939985,24793.136739086185,0.0,68967.36549502617,21074.166228223257,1535.071767077396,0.0,0.8868287064847219,2.816099105419279,0.0014959080323721466,354507.3937946936,1554953.7910208954,4.386237969190054,1554953.7910208954,4.386237969190054,0.85,0.0955806124792438,4.564652377983593,1.2670658022305,1.0,0.0,4.5646523779826,1.2847649708642832,1.285056591952272,3.5529084941605107,19313.710384092927,1969.4503611419727,2034.6934298245008,2034.6934298245008,7.595643888931731,5.038941586929803,0.5671165726358574,4.4718250142939455,3.4388459032473597,3.4388459032473597,0.9825274009278171,0.0,0.0,0.00022697218035914028,0.9779847779917517,0.0002320815062430906,198.96989614287142,0.0,0.0,0.0,0.0790559009083355,7.822978630282297e-05,0.0001487423940563173,0.0006789573227361413,0.09558061247924715,0.08125265680515899,0.014327955674088162,0.09558065566130193,0.08125265680515614,0.01432795567408766,0.4277107870889042,0.4277107870889042,0.07542179467970431,0.0,4.96463567300799,4.959003411597962,4.996578363727622,4.964887325044515,4.959295517657836,4.9966005670960385,24793.136739086185,21074.166228223257,0.85,0.9183063564657514,0.6942176645871179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834236809606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.277336739638,1535.071767077396,0.4277107870889042,0.07542179467970431,6.112851554438009,3.4388459032473597
4932.0,-30.055682165319237,5.0389015337121865,35.004881678400764,24.09990633549171,4.998944793500616,-26.550257184640785,-40.0703389319591,1.4935198128222082,-0.04565032130921054,-5.010750065231853,40.009751336352494,47878.39893054846,15454.806386113934,15454.806386113934,63333.205316662395,87635.19357265186,87635.19357265186,15454.806386113934,103089.9999587658,103089.9999587658,103089.9999587658,127883.13159366704,103718.08009100296,63961.28544889982,44174.2162690035,24793.13163490125,0.0,68967.34790390474,21074.161889666062,1535.0714762837952,0.0,0.8868287186176798,2.8160964408171405,0.0014959080323721466,354507.4106227313,1554953.7203051865,4.386237561504678,1554953.7203051865,4.386237561504678,0.85,0.09558058560269876,4.564652377983593,1.267065709368326,1.0,0.0,4.564652377983623,1.2847649438804574,1.2850565649623213,3.5529085687819926,19313.709079484564,1969.450228108943,2034.6934298245008,2034.6934298245008,7.595643726753942,5.0389015337121865,0.5671453858323465,4.47175614787984,3.4388987891020024,3.4388987891020024,0.9825425111720006,0.0,0.0,0.00022697218035914028,0.9779779395527,0.00023208312905601027,198.9698411798251,0.0,0.0,0.0,0.0790559009083355,7.82302998555017e-05,0.00014874188050363857,0.0006789549785466851,0.09558058560269547,0.08125263297381309,0.014327952628882387,0.0955805484241043,0.08125263297381588,0.014327952628882878,0.4277106762593618,0.4277106762593618,0.0754217812275259,0.0,4.964728024607496,4.9591086377446345,4.996597690377371,4.965099743922622,4.959531856713625,4.9966773121745405,24793.13163490125,21074.161889666062,0.85,0.9183071009908538,0.6942183567397655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338346897366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276825043242,1535.0714762837952,0.4277106762593618,0.0754217812275259,6.112851554438009,3.4388987891020024
4933.0,-30.05561504662709,5.03886157531781,35.00488124479119,24.099914193525933,4.998954041788098,-26.550195852878645,-40.07027704557402,1.4935348480396426,-0.04559309606719353,-5.010741620633371,40.00975072695504,47878.41584076719,15454.79500732521,15454.79500732521,63333.21084809241,87635.18722701597,87635.18722701597,15454.79500732521,103089.98223434118,103089.98223434118,103089.98223434118,127883.11195404452,103718.04719493799,63961.27580868909,44174.19042916544,24793.12971970334,0.0,68967.32014886878,21074.16026174784,1535.0711997135406,0.0,0.8868287637937959,2.816096674769105,0.0014959080323721466,354507.5273186624,1554953.6940243582,4.386236043520254,1554953.6940243582,4.386236043520254,0.8500000000000001,0.09558055691401084,4.564652377983593,1.2670656016701836,1.0,0.0,4.564652377984509,1.284764873546669,1.2850564946125684,3.552908763284134,19313.702953792414,1969.4496034621827,2034.6934298245008,2034.6934298245008,7.595638134369087,5.03886157531781,0.5671774028615602,4.47168417245625,3.438951609026238,3.438951609026238,0.9825576025789252,0.0,0.0,0.00022697218035914028,0.9779711045457518,0.00023208475107714392,198.9697862439798,0.0,0.0,0.0,0.0790559009083355,7.823084806095715e-05,0.00014874133229818314,0.0006789524761793495,0.09558055691401614,0.08125260738123237,0.014327949532783773,0.09558054401308037,0.08125260738122786,0.014327949532782977,0.4277105666483886,0.4277105666483886,0.07542176935717573,0.0,4.964808915448145,4.959209453212338,4.996565568839799,4.965148524566189,4.959628761561191,4.996453137608171,24793.12971970334,21074.16026174784,0.85,0.918307550755707,0.6942188813110278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334336380605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276312008833,1535.0711997135406,0.4277105666483886,0.07542176935717573,6.112851554438009,3.438951609026238
4934.0,-30.05554804399391,5.038821643443856,35.00488083590856,24.099912482220702,4.998957374862716,-26.550135217162104,-40.07021526396272,1.4935445480309266,-0.0455881626618293,-5.0107385102609525,40.009750579964,47878.43269749433,15454.79182487447,15454.79182487447,63333.2245223688,87635.16408130515,87635.16408130515,15454.79182487447,103089.95590617962,103089.95590617962,103089.95590617962,127883.08882772538,103717.99483781937,63961.263454008535,44174.145982012036,24793.13292154576,0.0,68967.2789035578,21074.162983313894,1535.0713372098817,0.0,0.8868287801529107,2.816096973041719,0.0014959080323721466,354507.5703009155,1554953.687685236,4.386235493829792,1554953.687685236,4.386235493829792,0.85,0.09558053168977171,4.564652377983593,1.2670655329851432,1.0,0.0,4.564652377982975,1.2847648281707325,1.2850564492263323,3.552908888767459,19313.69320418891,1969.4486092793063,2034.6934298245008,2034.6934298245008,7.595636570275602,5.038821643443856,0.5672070231059925,4.4716146203378635,3.4390043908001213,3.4390043908001213,0.982572683085749,0.0,0.0,0.00022697218035914028,0.97796428140902,0.00023208637030396032,198.96973140315765,0.0,0.0,0.0,0.0790559009083355,7.823139534184168e-05,0.0001487407850172986,0.0006789499780323584,0.09558053168977433,0.08125258505350101,0.014327946636273322,0.09558056446099085,0.08125258505349878,0.01432794663627293,0.4277104578148402,0.4277104578148402,0.07542175564398257,0.0,4.9648760199797835,4.959292679564214,4.996541230795401,4.965150347599149,4.959631495463839,4.996449792084377,24793.13292154576,21074.162983313894,0.85,0.9183082982138888,0.6942195408991906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330327848639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.275800547788,1535.0713372098817,0.4277104578148402,0.07542175564398257,6.112851554438009,3.4390043908001213
4935.0,-30.055481149722585,5.038781706289506,35.00488041503318,24.099911504332,4.998956176546972,-26.55007513209667,-40.070157358981646,1.493550158921069,-0.04547039868810998,-5.010737933456034,40.0097494128809,47878.46720897245,15454.792458521983,15454.792458521983,63333.25966749443,87635.16503633672,87635.16503633672,15454.792458521983,103089.95749485871,103089.95749485871,103089.95749485871,127883.08845460729,103717.96455222067,63961.26672485652,44174.10869707128,24793.130959748574,0.0,68967.23965681985,21074.16131578629,1535.0712388383913,0.0,0.8868287873132366,2.816095493196802,0.0014959080323721466,354507.57827178674,1554953.6373537031,4.386235253232253,1554953.6373537031,4.386235253232253,0.85,0.09558050597771553,4.564652377983593,1.2670654423208907,1.0,0.0,4.564652377983155,1.2847648019233497,1.2850564229729917,3.552908961352386,19313.687564600885,1969.4480342013721,2034.6934298245008,2034.6934298245008,7.595636881697213,5.038781706289506,0.567235455631403,4.471546250658103,3.4390571139770083,3.4390571139770083,0.9825877468505738,0.0,0.0,0.00022697218035914028,0.9779574693584144,0.00023208798692242168,198.96967665105853,0.0,0.0,0.0,0.0790559009083355,7.823190828553355e-05,0.00014874027207360672,0.0006789476366227154,0.09558050597771148,0.08125256246559989,0.014327943512111578,0.09558050888054959,0.08125256246560335,0.014327943512112187,0.42771034860336893,0.42771034860336893,0.07542174090729924,0.0,4.96495410389025,4.959384036624499,4.9965440297505666,4.965267534767918,4.959750561248825,4.996556322191509,24793.130959748574,21074.16131578629,0.85,0.9183093303812065,0.694220436358119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326326250275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.275288998984,1535.0712388383913,0.42771034860336893,0.07542174090729924,6.112851554438009,3.4390571139770083
4936.0,-30.05541430911793,5.038741820443582,35.00487998573874,24.099914857093268,4.998960525223761,-26.550014540592382,-40.070091805513925,1.4935607566982032,-0.04539051725151921,-5.010732943963244,40.00974832590648,47878.46557968732,15454.786301510814,15454.786301510814,63333.251881198135,87635.16063351216,87635.16063351216,15454.786301510814,103089.94693502298,103089.94693502298,103089.94693502298,127883.07454023397,103717.93147852954,63961.23642470485,44174.105615360764,24793.12760521099,0.0,68967.23322057175,21074.15846442934,1535.0709589449943,0.0,0.8868288166372407,2.8160950261643265,0.0014959080323721466,354507.64722162404,1554953.59047693,4.386234267902365,1554953.59047693,4.386234267902365,0.85,0.09558047816584649,4.564652377983593,1.2670652714325112,1.0,0.0,4.564652377985179,1.2847647523476342,1.2850563733860234,3.5529090984498612,19313.681405832343,1969.4474061817587,2034.6934298245008,2034.6934298245008,7.5956338556830385,5.038741820443582,0.5672658134826127,4.47147600696097,3.4391097690078527,3.4391097690078527,0.9826027911451007,0.0,0.0,0.00022697218035914028,0.9779506628239725,0.00023208960225429536,198.96962194291498,0.0,0.0,0.0,0.0790559009083355,7.823248898609587e-05,0.00014873969137304443,0.0006789449859265129,0.09558047816585004,0.08125253796866785,0.014327940197182186,0.0955804787621437,0.08125253796866483,0.014327940197181652,0.4277102396383066,0.4277102396383066,0.07542172698190971,0.0,4.9650298723473725,4.959475701488316,4.99652963431555,4.965342426711743,4.959851842145667,4.996481538605849,24793.12760521099,21074.15846442934,0.85,0.9183093031823539,0.6942204775209975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322331125808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.274777512754,1535.0709589449943,0.4277102396383066,0.07542172698190971,6.112851554438009,3.4391097690078527
4937.0,-30.05534759307596,5.038701909927102,35.0048795422678,24.09991422845053,4.998957282232997,-26.54995482041709,-40.070033935457445,1.4935645095740901,-0.045223733583100056,-5.010733948790566,40.00974705439515,47878.499524507984,15454.789261977585,15454.789261977585,63333.28878648557,87635.17247384648,87635.17247384648,15454.789261977585,103089.96173582406,103089.96173582406,103089.96173582406,127883.08744622552,103717.91122183442,63961.23827249567,44174.08105482084,24793.12571040145,0.0,68967.20676522229,21074.156853841232,1535.070901897671,0.0,0.886828816127593,2.816092717675937,0.0014959080323721466,354507.6333359072,1554953.535641836,4.38623428502728,1554953.535641836,4.38623428502728,0.85,0.09558045333753014,4.564652377983593,1.267065210989676,1.0,0.0,4.564652377982239,1.2847647347919249,1.2850563558263293,3.552909146998703,19313.677633761785,1969.4470215376082,2034.6934298245008,2034.6934298245008,7.595635310677054,5.038701909927102,0.5672934402102179,4.471408469716884,3.4391623729548146,3.4391623729548146,0.9826178208442328,0.0,0.0,0.00022697218035914028,0.9779438690249967,0.00023209121458620113,198.9695673367543,0.0,0.0,0.0,0.0790559009083355,7.823300162703765e-05,0.00014873917873210263,0.0006789426458988189,0.09558045333752774,0.08125251607925088,0.01432793725827686,0.0955803968032824,0.08125251607925292,0.014327937258277218,0.4277101309499496,0.4277101309499496,0.07542171266429487,0.0,4.965126322980041,4.959584966654575,4.99655340112929,4.965510215207473,4.960020118501802,4.9966465580317845,24793.12571040145,21074.156853841232,0.85,0.918310190553089,0.694221236007073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831833920867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27426718121,1535.070901897671,0.4277101309499496,0.07542171266429487,6.112851554438009,3.4391623729548146
4938.0,-30.05528096468349,5.038662116732225,35.004879108222106,24.099921772163384,4.998968615293007,-26.54989372143058,-40.06997208399696,1.493581372040115,-0.04521915057989645,-5.010723815442861,40.009746441986024,47878.51434527211,15454.77518338522,15454.77518338522,63333.28952865733,87635.15508385004,87635.15508385004,15454.77518338522,103089.93026723526,103089.93026723526,103089.93026723526,127883.05328232748,103717.86846292822,63961.22772435052,44174.04526508633,24793.123015092227,0.0,68967.16828017856,21074.154562828393,1535.0705404629814,0.0,0.8868288699076771,2.816093840373264,0.0014959080323721466,354507.77336874185,1554953.509231131,4.386232477937074,1554953.509231131,4.386232477937074,0.85,0.09558042406028061,4.564652377983593,1.2670650736195963,1.0,0.0,4.564652377983518,1.28476465591041,1.2850562769269094,3.5529093651389316,19313.669671475225,1969.4462096103384,2034.6934298245008,2034.6934298245008,7.5956283914074705,5.038662116732225,0.5673260157884332,4.471336100943792,3.4392149029830827,3.4392149029830827,0.982632829423738,0.0,0.0,0.00022697218035914028,0.9779370842023217,0.0002320928248101724,198.96951280236345,0.0,0.0,0.0,0.0790559009083355,7.823354954061438e-05,0.0001487386308185259,0.000678940144863808,0.0955804240602872,0.08125249012461694,0.01432793393567026,0.09558041820025381,0.08125249012461135,0.014327933935669272,0.42771002361181837,0.42771002361181837,0.07542170033847924,0.0,4.9651981403189325,4.959677132011336,4.996509805392691,4.965504664862976,4.960065048853437,4.996354688029271,24793.123015092227,21074.154562828393,0.85,0.9183107137495679,0.6942218382921861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314354732966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27375658228,1535.0705404629814,0.42771002361181837,0.07542170033847924,6.112851554438009,3.4392149029830827
4939.0,-30.055214457283483,5.038622329133575,35.00487869953575,24.09991513649004,4.9989698872871795,-26.549833737548546,-40.069910407159455,1.4935891675522184,-0.045263156635712676,-5.010722419899824,40.009746312542994,47878.529378306055,15454.774511838028,15454.774511838028,63333.30389014408,87635.11880697214,87635.11880697214,15454.774511838028,103089.89331881017,103089.89331881017,103089.89331881017,127883.02038582931,103717.8022561562,63961.212827490104,44173.98825407343,24793.127067019148,0.0,68967.11532109258,21074.158006966274,1535.07076458878,0.0,0.8868288774774452,2.816094581428824,0.0014959080323721466,354507.79265376885,1554953.5036487815,4.386232223581702,1554953.5036487815,4.386232223581702,0.85,0.09558039990621892,4.564652377983593,1.267064947239123,1.0,0.0,4.5646523779830614,1.2847646194435167,1.2850562404517387,3.552909465985082,19313.65734287897,1969.44495244339,2034.6934298245008,2034.6934298245008,7.595628061359129,5.038622329133575,0.5673546754542178,4.471267653679357,3.43926740188584,3.43926740188584,0.98264782911024,0.0,0.0,0.00022697218035914028,0.9779303117510364,0.0002320944321203568,198.96945836703298,0.0,0.0,0.0,0.0790559009083355,7.823409591081921e-05,0.00014873808444832107,0.0006789376508737531,0.09558039990621868,0.08125246892854196,0.014327930977676722,0.09558045812319674,0.08125246892854215,0.014327930977676756,0.4277099163893228,0.4277099163893228,0.07542168553528614,0.0,4.965249834693111,4.959741116186194,4.996491792539757,4.965459263264108,4.959999704830523,4.996422394346837,24793.127067019148,21074.158006966274,0.85,0.918311627146953,0.694222589351408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831037549413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.273246451306,1535.07076458878,0.4277099163893228,0.07542168553528614,6.112851554438009,3.43926740188584
4940.0,-30.05514802797003,5.038582568443123,35.0048782825011,24.099918908346467,4.998971860337904,-26.549773753790465,-40.06985250217838,1.4935975861583188,-0.045124552289451,-5.01071938601099,40.00974525200541,47878.56182613264,15454.771282854213,15454.771282854213,63333.33310898685,87635.12706787656,87635.12706787656,15454.771282854213,103089.89835073077,103089.89835073077,103089.89835073077,127883.0230356033,103717.7809448587,63961.215703114634,44173.961379715634,24793.12468487253,0.0,68967.08606458816,21074.155982141652,1535.0705865546108,0.0,0.8868288967547501,2.816093114616113,0.0014959080323721466,354507.83457911987,1554953.457912127,4.386231575835848,1554953.457912127,4.386231575835848,0.85,0.09558037299363747,4.564652377983593,1.2670648582233115,1.0,0.0,4.564652377983858,1.2847645800618333,1.2850562010611164,3.552909574891849,19313.653374427187,1969.4445477739278,2034.6934298245008,2034.6934298245008,7.595626474395819,5.038582568443123,0.5673840158015544,4.471198552641568,3.4393198361548003,3.4393198361548003,0.982662810329943,0.0,0.0,0.00022697218035914028,0.9779235473018172,0.00023209603755362863,198.96940399564502,0.0,0.0,0.0,0.0790559009083355,7.82346088708815e-05,0.00014873757148825878,0.0006789353093893851,0.0955803729936366,0.0812524454172798,0.0143279275763568,0.09558039933087935,0.08125244541728055,0.01432792757635693,0.427709807611121,0.427709807611121,0.07542167027315551,0.0,4.965317681579052,4.9598232758962695,4.9964784580977835,4.965594833721525,4.960157679933388,4.996430888359157,24793.12468487253,21074.155982141652,0.85,0.9183124403672027,0.6942233543301225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306403483485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.272736117398,1535.0705865546108,0.427709807611121,0.07542167027315551,6.112851554438009,3.4393198361548003
4941.0,-30.055081767607422,5.0385428125182266,35.00487785197619,24.09992302944886,4.998971460534323,-26.54971415938492,-40.06979089519007,1.4936038523118242,-0.04492774865832416,-5.010718121632311,40.00974402500172,47878.575993735714,15454.770710987568,15454.770710987568,63333.346704723284,87635.14795816102,87635.14795816102,15454.770710987568,103089.91866914858,103089.91866914858,103089.91866914858,127883.04073668346,103717.77125173838,63961.19928731307,44173.968849361445,24793.122067534874,0.0,68967.09091689633,21074.15375740464,1535.0704370011595,0.0,0.8868289076306817,2.816090676629317,0.0014959080323721466,354507.8520515871,1554953.40499647,4.386231210388528,1554953.40499647,4.386231210388528,0.85,0.09558034675395508,4.564652377983593,1.2670647571189328,1.0,0.0,4.564652377983895,1.2847645507491823,1.2850561717418119,3.5529096559535485,19313.651569437105,1969.4443637161626,2034.6934298245008,2034.6934298245008,7.59562619333793,5.0385428125182266,0.5674125144392761,4.4711302980789505,3.439372212228404,3.439372212228404,0.982677774922401,0.0,0.0,0.00022697218035914028,0.9779168001070134,0.00023209763891396764,198.9693497625703,0.0,0.0,0.0,0.0790559009083355,7.823515462915113e-05,0.00014873702572998915,0.0006789328181926018,0.09558034675396106,0.08125242249062181,0.014327924263339245,0.09558030844402324,0.08125242249061673,0.01432792426333835,0.4277096987336594,0.4277096987336594,0.07542165491568989,0.0,4.965411739425008,4.959932900400929,4.9964842231725015,4.96579037297397,4.960373801479307,4.99650968730549,24793.122067534874,21074.15375740464,0.85,0.9183125728913002,0.6942235109123022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302436138564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.272226436067,1535.0704370011595,0.4277096987336594,0.07542165491568989,6.112851554438009,3.439372212228404
4942.0,-30.055015593104798,5.038503142462262,35.004877429666955,24.0999205847271,4.99897969384168,-26.549653778902293,-40.06972914850337,1.4936178796391857,-0.04504313920671166,-5.010710494692884,40.009743403253246,47878.58922640342,15454.760406715806,15454.760406715806,63333.34963311923,87635.09882657252,87635.09882657252,15454.760406715806,103089.85923328833,103089.85923328833,103089.85923328833,127882.97969610593,103717.6955371915,63961.1859370224,44173.89955574344,24793.120462817602,0.0,68967.02001856104,21074.15239339496,1535.0701924446905,0.0,0.8868289486908439,2.816093082940334,0.0014959080323721466,354507.95744838717,1554953.3781829977,4.386229830706645,1554953.3781829977,4.386229830706645,0.85,0.09558031848824497,4.564652377983593,1.2670646186498926,1.0,0.0,4.564652377981993,1.2847644851302793,1.2850561061080144,3.5529098374171837,19313.637470364596,1969.44292601088,2034.6934298245008,2034.6934298245008,7.595621129050793,5.038503142462262,0.5674438281744472,4.471059314287815,3.439424523471798,3.439424523471798,0.9826927209919424,0.0,0.0,0.00022697218035914028,0.9779100617053322,0.0002320992382094259,198.9692955998002,0.0,0.0,0.0,0.0790559009083355,7.82357016284991e-05,0.00014873647873064118,0.0006789303213307273,0.09558031848824633,0.08125239771501398,0.014327920773232347,0.0955803793142751,0.08125239771501283,0.014327920773232146,0.42770959149776067,0.42770959149776067,0.07542164063177065,0.0,4.965459964108675,4.959995692347434,4.996449823197054,4.965667355486175,4.96026135282051,4.996326723654818,24793.120462817602,21074.15239339496,0.85,0.9183135593806194,0.694224416445975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298478886016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2717155844,1535.0701924446905,0.42770959149776067,0.07542164063177065,6.112851554438009,3.439424523471798
4943.0,-30.054949474230085,5.03846346937109,35.00487701614155,24.099919467140012,4.998979417371589,-26.549594299529204,-40.06966754151506,1.4936242426707225,-0.04494841628331869,-5.010709840486252,40.00974281448341,47878.60282396205,15454.760770940686,15454.760770940686,63333.36359490274,87635.09494320856,87635.09494320856,15454.760770940686,103089.85571414925,103089.85571414925,103089.85571414925,127882.9777530484,103717.66119180026,63961.169072553865,44173.88013249599,24793.122038899146,0.0,68967.00217139514,21074.153733064275,1535.0702950422829,0.0,0.8868289541513024,2.816091914849911,0.0014959080323721466,354507.9664888806,1554953.3527917592,4.386229647227212,1554953.3527917592,4.386229647227212,0.8500000000000001,0.0955802935353461,4.564652377983593,1.267064515897073,1.0,0.0,4.564652377983891,1.284764455364444,1.2850560763354226,3.5529099197321394,19313.6310747883,1969.442273843596,2034.6934298245008,2034.6934298245008,7.595621308058045,5.03846346937109,0.567471997909009,4.470991471462081,3.4394767943591127,3.4394767943591127,0.982707655531175,0.0,0.0,0.00022697218035914028,0.9779033290181305,0.00023210083617061927,198.96924148259006,0.0,0.0,0.0,0.0790559009083355,7.82362473938153e-05,0.000148735932965325,0.0006789278301017789,0.0955802935353474,0.08125237596837627,0.014327917566971132,0.09558034664508251,0.08125237596837516,0.014327917566970936,0.42770948280702004,0.42770948280702004,0.0754216247738522,0.0,4.965520007617954,4.960067085752996,4.996445490909082,4.965761424202924,4.9603539027049806,4.996429405534002,24793.122038899146,21074.153733064275,0.85,0.9183139994617742,0.6942247932565677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294526763424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.271205221348,1535.0702950422829,0.42770948280702004,0.0754216247738522,6.112851554438009,3.4394767943591127
4944.0,-30.05488341347225,5.038423835970204,35.00487659289031,24.099928337987535,4.998982488586715,-26.549534537644167,-40.06960967145858,1.4936336127586265,-0.04473777686246194,-5.010705866172845,40.009741704144865,47878.633733433126,15454.756008106226,15454.756008106226,63333.38974153935,87635.12152472929,87635.12152472929,15454.756008106226,103089.87753283551,103089.87753283551,103089.87753283551,127882.99648724127,103717.65887409856,63961.17108280239,44173.87532366241,24793.11895440575,0.0,68966.99427806816,21074.151111244886,1535.0700571873397,0.0,0.886828978394184,2.816089611436782,0.0014959080323721466,354508.02140999335,1554953.3049073957,4.386228832630761,1554953.3049073957,4.386228832630761,0.85,0.0955802659189153,4.564652377983593,1.267064411495812,1.0,0.0,4.564652377983487,1.2847644115318024,1.285056032492832,3.5529100409476913,19313.6306432009,1969.442229833929,2034.6934298245008,2034.6934298245008,7.595618967246213,5.038423835970204,0.5675016013510383,4.470922234619166,3.439528998214046,3.439528998214046,0.9827225709182988,0.0,0.0,0.00022697218035914028,0.9778966022987299,0.0002321024327373666,198.96918741297708,0.0,0.0,0.0,0.0790559009083355,7.8236760057526e-05,0.00014873542030161428,0.0006789254899701527,0.09558026591891412,0.08125235185286295,0.014327914066051179,0.09558025626838929,0.08125235185286395,0.014327914066051354,0.42770937351608906,0.42770937351608906,0.07542160945790743,0.0,4.9656081135804016,4.960172648851369,4.9964345817730305,4.9659680893103655,4.960602453635943,4.996398501183819,24793.11895440575,21074.151111244886,0.85,0.9183144836816483,0.6942253208888758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290577965225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2706959497,1535.0700571873397,0.42770937351608906,0.07542160945790743,6.112851554438009,3.439528998214046
4945.0,-30.054817495474733,5.038384242379059,35.00487617405685,24.09993183044719,4.998986124635131,-26.54947484777281,-40.0695518014021,1.4936434769332048,-0.0446412879079503,-5.010701886099238,40.00974098632089,47878.66403745251,15454.751230937445,15454.751230937445,63333.41526838995,87635.12098540206,87635.12098540206,15454.751230937445,103089.8722163395,103089.8722163395,103089.8722163395,127882.99048496412,103717.6297601344,63961.17281218483,44173.8410532773,24793.118268624617,0.0,68966.95932190192,21074.150528330923,1535.0699539222974,0.0,0.8868290012453206,2.816088808390635,0.0014959080323721466,354508.07641071273,1554953.2739505817,4.386228064799014,1554953.2739505817,4.386228064799014,0.85,0.09558023923854522,4.564652377983593,1.2670643406128512,1.0,0.0,4.56465237798357,1.2847643653878604,1.285055986338416,3.5529101685549627,19313.625221787068,1969.441677003571,2034.6934298245008,2034.6934298245008,7.595616619389426,5.038384242379059,0.567531176264195,4.470853066114864,3.4395811479203973,3.4395811479203973,0.9827374708343992,0.0,0.0,0.00022697218035914028,0.9778898901658309,0.00023210402586394492,198.96913346024027,0.0,0.0,0.0,0.0790559009083355,7.823727272434238e-05,0.00014873490763479792,0.0006789231498243503,0.0955802392385463,0.08125232857469072,0.014327910663855577,0.0955802250454848,0.08125232857468981,0.014327910663855416,0.42770926586556274,0.42770926586556274,0.07542159417365797,0.0,4.965697097920952,4.960280040145108,4.996419164000599,4.966060598191291,4.9607171686880065,4.996365059818004,24793.118268624617,21074.150528330923,0.85,0.9183153192644392,0.6942261121587193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286632640074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.270187717742,1535.0699539222974,0.42770926586556274,0.07542159417365797,6.112851554438009,3.4395811479203973
4946.0,-30.054751667017353,5.038344642454788,35.00487574482513,24.0999256487936,4.9989847183687,-26.549415742741424,-40.069486492406554,1.4936487940927632,-0.044619401840748196,-5.010701556027569,40.00973984578066,47878.65878709466,15454.751990912426,15454.751990912426,63333.410778007084,87635.09900297152,87635.09900297152,15454.751990912426,103089.85099388394,103089.85099388394,103089.85099388394,127882.96756958736,103717.57693063194,63961.13671475484,44173.82246208567,24793.116575703414,0.0,68966.93903778908,21074.149089347902,1535.0698740585972,0.0,0.886829007054055,2.816088559385863,0.0014959080323721466,354508.08097198006,1554953.224763744,4.386227869617014,1554953.224763744,4.386227869617014,0.85,0.09558021413200053,4.564652377983593,1.26706416642759,1.0,0.0,4.564652377982235,1.2847643405145484,1.285055961459458,3.552910237340062,19313.615384219305,1969.4406738508367,2034.6934298245008,2034.6934298245008,7.5956169928977735,5.038344642454788,0.5675590707006863,4.470785571754102,3.439633243580352,3.439633243580352,0.982752355308672,0.0,0.0,0.00022697218035914028,0.9778831871999953,0.00023210561683654373,198.96907958081965,0.0,0.0,0.0,0.0790559009083355,7.823785129593368e-05,0.00014873432906320662,0.0006789205088461603,0.09558021413200234,0.0812523067182053,0.014327907413797037,0.09558021224745601,0.08125230671820377,0.014327907413796765,0.4277091597086461,0.4277091597086461,0.07542157863396806,0.0,4.965773983828399,4.960368397393154,4.996430985468976,4.966082154186836,4.960722453920425,4.996478898879104,24793.116575703414,21074.149089347902,0.85,0.9183155242442294,0.694226240211422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282695843086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.269678827844,1535.0698740585972,0.4277091597086461,0.07542157863396806,6.112851554438009,3.439633243580352
