time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4947.0,-30.05468595602327,5.038305099970022,35.00487530942806,24.099928966630273,4.998989565369803,-26.549356118053208,-40.069428622350074,1.4936597273997791,-0.044554566274200624,-5.0106962465620555,40.009738807737804,47878.68818618259,15454.745098172038,15454.745098172038,63333.43328435463,87635.09204217466,87635.09204217466,15454.745098172038,103089.83714034669,103089.83714034669,103089.83714034669,127882.95046558918,103717.542045869,63961.13818987718,44173.78206221314,24793.113325242495,0.0,68966.89538745563,21074.14632645612,1535.0695921897998,0.0,0.8868290378290209,2.8160883273825323,0.0014959080323721466,354508.15434360504,1554953.1799972004,4.386226835533015,1554953.1799972004,4.386226835533015,0.85,0.09558018674279188,4.564652377983593,1.2670640779612588,1.0,0.0,4.564652377983239,1.2847642893692823,1.285055910302583,3.5529103787780993,19313.608888204704,1969.4400114416958,2034.6934298245008,2034.6934298245008,7.5956136052914145,5.038305099970022,0.5675891460409934,4.470715953929028,3.4396852713404957,3.4396852713404957,0.9827672203829988,0.0,0.0,0.00022697218035914028,0.977876496244259,0.0002321072049802555,198.96902579756986,0.0,0.0,0.0,0.0790559009083355,7.823836396936091e-05,0.00014873381638977936,0.0006789181686701814,0.09558018674279452,0.08125228269221142,0.014327904050583101,0.09558019013954096,0.08125228269220917,0.014327904050582702,0.4277090536634792,0.4277090536634792,0.07542156453216121,0.0,4.965845505344021,4.960454490765301,4.996419856498505,4.966141680287876,4.960808953554476,4.996385434953936,24793.113325242495,21074.14632645612,0.85,0.9183164317974262,0.694227105877398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182787643958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.269170341424,1535.0695921897998,0.4277090536634792,0.07542156453216121,6.112851554438009,3.4396852713404957
4948.0,-30.05462035065963,5.038265526224738,35.00487486009674,24.099928442761325,4.998985532674418,-26.549297476463472,-40.06937089199198,1.493662658478249,-0.04437121783968223,-5.010697928403093,40.00973753107713,47878.717777179074,15454.748849434118,15454.748849434118,63333.46662661319,87635.10817103893,87635.10817103893,15454.748849434118,103089.85702047305,103089.85702047305,103089.85702047305,127882.96863946086,103717.52622494541,63961.13583108558,44173.7671042887,24793.1116189878,0.0,68966.8787232765,21074.14487613963,1535.069561528815,0.0,0.8868290338930799,2.816085722259759,0.0014959080323721466,354508.13110220444,1554953.1249400477,4.386226967786405,1554953.1249400477,4.386226967786405,0.85,0.09558016277951492,4.564652377983593,1.2670640307059515,1.0,0.0,4.564652377982624,1.2847642756578979,1.285055896588086,3.55291041669581,19313.605942134785,1969.4397110261696,2034.6934298245008,2034.6934298245008,7.595615448941193,5.038265526224738,0.5676160457271386,4.470649480497599,3.439737250428349,3.439737250428349,0.9827820715509569,0.0,0.0,0.00022697218035914028,0.9778698160935044,0.00023210879058101235,198.96897210080562,0.0,0.0,0.0,0.0790559009083355,7.82388754082886e-05,0.0001487333049508517,0.000678915834129264,0.09558016277951589,0.08125226161670857,0.014327901162807329,0.09558009938639148,0.08125226161670773,0.014327901162807183,0.42770894762927525,0.42770894762927525,0.07542155019621517,0.0,4.965942385733001,4.960563016382025,4.996450685776665,4.966326710563408,4.960993923540116,4.996570805418855,24793.1116189878,21074.14487613963,0.85,0.9183171371395988,0.6942277026815755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274839965857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.268661696105,1535.069561528815,0.42770894762927525,0.07542155019621517,6.112851554438009,3.439737250428349
4949.0,-30.054554828165923,5.0382260424395495,35.00487440763397,24.099926032964163,4.998993542469552,-26.549237705121616,-40.06930928500367,1.493676419425231,-0.04448528065830715,-5.0106901216816935,40.00973654120473,47878.728437425925,15454.738054222571,15454.738054222571,63333.4664916485,87635.06028059813,87635.06028059813,15454.738054222571,103089.7983348207,103089.7983348207,103089.7983348207,127882.90594966206,103717.45194822544,63961.12010505308,44173.70204796929,24793.107614841356,0.0,68966.80966281064,21074.141472615152,1535.0691747838162,0.0,0.8868290772007592,2.816088132102221,0.0014959080323721466,354508.23898348154,1554953.082250902,4.38622551258493,1554953.082250902,4.38622551258493,0.85,0.0955801347680238,4.564652377983593,1.2670638548722493,1.0,0.0,4.564652377983197,1.2847642112851319,1.2850558322007084,3.552910594713433,19313.592110805093,1969.4383006230562,2034.6934298245008,2034.6934298245008,7.595610143369655,5.0382260424395495,0.5676471433007402,4.470578899138809,3.4397891541818053,3.4397891541818053,0.9827969011948016,0.0,0.0,0.00022697218035914028,0.9778631444299641,0.0002321103741888662,198.96891847189778,0.0,0.0,0.0,0.0790559009083355,7.823942119407348e-05,0.0001487327591650668,0.0006789133428068831,0.0955801347680219,0.08125223676084684,0.014327898007175058,0.09558016176543069,0.08125223676084846,0.014327898007175342,0.42770884302212664,0.42770884302212664,0.07542153821100554,0.0,4.965991909995125,4.960624857410437,4.996430349285902,4.966204841023398,4.960887055956277,4.996363845442431,24793.107614841356,21074.141472615152,0.85,0.9183180547468496,0.6942285524227148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827092184655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.268153125022,1535.0691747838162,0.42770884302212664,0.07542153821100554,6.112851554438009,3.4397891541818053
4950.0,-30.054489410399462,5.038186544940324,35.00487396122007,24.099925124924653,4.998991944013051,-26.5491789889506,-40.06925151972098,1.4936815225641984,-0.04436288079335782,-5.010690449395165,40.00973581246658,47878.75711634301,15454.739699907095,15454.739699907095,63333.4968162501,87635.0634825747,87635.0634825747,15454.739699907095,103089.80318248179,103089.80318248179,103089.80318248179,127882.91187386718,103717.42440328808,63961.118037056665,44173.67374025713,24793.108691385387,0.0,68966.78243164252,21074.142387677577,1535.0692715183925,0.0,0.8868290781715182,2.8160864857823062,0.0014959080323721466,354508.23445480067,1554953.050823408,4.386225479966002,1554953.050823408,4.386225479966002,0.85,0.09558011110920611,4.564652377983593,1.267063772450201,1.0,0.0,4.5646523779833865,1.2847641874129996,1.2850558083231576,3.5529106607298684,19313.58698156527,1969.4377775861553,2034.6934298245008,2034.6934298245008,7.595610952181684,5.038186544940324,0.5676745758678994,4.470511969072424,3.4398410191169817,3.4398410191169817,0.9828117197477091,0.0,0.0,0.00022697218035914028,0.9778564834789932,0.00023211195527550666,198.96886492873605,0.0,0.0,0.0,0.0790559009083355,7.823993294879558e-05,0.0001487322474103447,0.000678911006824474,0.09558011110920699,0.08125221575335821,0.014327895355848778,0.09558011201582996,0.08125221575335746,0.014327895355848648,0.4277087367967744,0.4277087367967744,0.07542152502288126,0.0,4.966059166499292,4.9607020110250915,4.996441469216279,4.966327568601798,4.9610100030247395,4.99648532589589,24793.108691385387,21074.142387677577,0.85,0.9183188570385179,0.6942292423718442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267008678558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.267645080623,1535.0692715183925,0.4277087367967744,0.07542152502288126,6.112851554438009,3.4398410191169817
4951.0,-30.054424099655883,5.0381471082211755,35.00487350997718,24.099928407836728,4.998997042105985,-26.549119699378547,-40.06918998258186,1.4936926418286074,-0.044305613346978134,-5.010684959468874,40.00973477898293,47878.76713657333,15454.732406297726,15454.732406297726,63333.49954287106,87635.0552192088,87635.0552192088,15454.732406297726,103089.78762550653,103089.78762550653,103089.78762550653,127882.89303430342,103717.38851479333,63961.100432157604,44173.653425150806,24793.105408796888,0.0,68966.7588339477,21074.139597477355,1535.0689835676908,0.0,0.8868291098482246,2.816086374274846,0.0014959080323721466,354508.31032024365,1554953.006253487,4.386224415582322,1554953.006253487,4.386224415582322,0.85,0.09558008388280695,4.564652377983593,1.267063681236468,1.0,0.0,4.564652377984666,1.28476413539785,1.2850557562962015,3.552910804573531,19313.58029864223,1969.4370961176583,2034.6934298245008,2034.6934298245008,7.595607367558439,5.0381471082211755,0.5677045620832546,4.470442546137921,3.439892814108781,3.439892814108781,0.9828265183167945,0.0,0.0,0.00022697218035914028,0.9778498334740987,0.00023211353378540237,198.96881147319917,0.0,0.0,0.0,0.0790559009083355,7.824047812258667e-05,0.0001487317022365536,0.0006789085182956321,0.09558008388281425,0.08125219155326348,0.014327892329550763,0.09558009371614709,0.08125219155325727,0.01432789232954967,0.4277086302470502,0.4277086302470502,0.0754215127672238,0.0,4.966121116154113,4.960777736787293,4.996425281088136,4.966379346121869,4.961091072020224,4.996370966008783,24793.105408796888,21074.139597477355,0.85,0.9183192107861714,0.694229625200334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263101767246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.267137122273,1535.0689835676908,0.4277086302470502,0.0754215127672238,6.112851554438009,3.439892814108781
4952.0,-30.054358828828985,5.038107739219388,35.00487308320328,24.09993141135203,4.999004009698129,-26.549060258803674,-40.06912837559355,1.493705439672829,-0.04429388547674762,-5.010678898733526,40.00973458921286,47878.776869713976,15454.724280214508,15454.724280214508,63333.50114992849,87635.03701952555,87635.03701952555,15454.724280214508,103089.76129974006,103089.76129974006,103089.76129974006,127882.86835600494,103717.34356591881,63961.08341610736,44173.62238867939,24793.10705626489,0.0,68966.72944494427,21074.140997825154,1535.0689646118763,0.0,0.8868291413748844,2.816086927689222,0.0014959080323721466,354508.3940737266,1554952.9980694817,4.386223356240474,1554952.9980694817,4.386223356240474,0.85,0.09558005745089848,4.564652377983593,1.267063521337695,1.0,0.0,4.5646523779824015,1.2847640755304257,1.2850556964151882,3.5529109701320354,19313.57192855396,1969.4362426061866,2034.6934298245008,2034.6934298245008,7.595603373795496,5.038107739219388,0.5677347930029715,4.470372946216417,3.439944561606738,3.439944561606738,0.9828413033162109,0.0,0.0,0.00022697218035914028,0.9778431875823085,0.00023211511134042158,198.96875805036203,0.0,0.0,0.0,0.0790559009083355,7.824102391870847e-05,0.00014873115644043183,0.0006789060269260669,0.09558005745089503,0.08125216816603258,0.01432788928486245,0.09558011471703666,0.08125216816603552,0.014327889284862966,0.4277085234026411,0.4277085234026411,0.07542149960826419,0.0,4.96617159232693,4.960844199025814,4.9963850854560405,4.966385013256797,4.961121564764767,4.996235825625263,24793.10705626489,21074.140997825154,0.85,0.9183196254142695,0.694230062162587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182592012497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.266629200489,1535.0689646118763,0.4277085234026411,0.07542149960826419,6.112851554438009,3.439944561606738
4953.0,-30.05429376524341,5.038068318193685,35.00487264234226,24.09992596311497,4.998997917436134,-26.549002310788723,-40.069070750009246,1.493706462981426,-0.04415688556883879,-5.010682269282318,40.00973332534387,47878.80445220822,15454.730523084394,15454.730523084394,63333.53497529261,87635.0400129414,87635.0400129414,15454.730523084394,103089.7705360258,103089.7705360258,103089.7705360258,127882.87676438302,103717.31391310366,63961.07835237034,44173.59506748146,24793.10622835723,0.0,68966.70129583869,21074.140294103643,1535.0690219843837,0.0,0.8868291287997677,2.816084734359171,0.0014959080323721466,354508.34749601013,1554952.943563985,4.38622377878277,1554952.943563985,4.38622377878277,0.85,0.09558003394860967,4.564652377983593,1.2670634581474585,1.0,0.0,4.564652377984609,1.2847640707434596,1.2850556916271354,3.5529109833700026,19313.566406798785,1969.4356795438591,2034.6934298245008,2034.6934298245008,7.595606442007047,5.038068318193685,0.5677607546927854,4.470307563500899,3.439996263804901,3.439996263804901,0.9828560753728288,0.0,0.0,0.00022697218035914028,0.9778365628403612,0.00023211668389638146,198.9687047971762,0.0,0.0,0.0,0.0790559009083355,7.824153444547765e-05,0.00014873064591366264,0.0006789036965488359,0.0955800339486073,0.08125214760164072,0.014327886346966573,0.0955800424907088,0.08125214760164275,0.01432788634696693,0.4277084158109808,0.4277084158109808,0.07542148425941556,0.0,4.966243631776763,4.96092496589938,4.99640762340681,4.966525383713474,4.961241628959783,4.996491367162832,24793.10622835723,21074.140294103643,0.85,0.9183204906903968,0.6942307454553742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255303118173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.266122656067,1535.0690219843837,0.4277084158109808,0.07542148425941556,6.112851554438009,3.439996263804901
4954.0,-30.05422870337021,5.038028959063651,35.0048721784939,24.099934624414914,4.999002346623303,-26.548943312071025,-40.069012984726555,1.4937169553241256,-0.043982857005744336,-5.010676753777981,40.00973177406369,47878.83130372539,15454.723095604,15454.723095604,63333.55439932939,87635.05945545778,87635.05945545778,15454.723095604,103089.78255106178,103089.78255106178,103089.78255106178,127882.8823441066,103717.30553786793,63961.07738613566,44173.58683525808,24793.099793044817,0.0,68966.6866283029,21074.134824088094,1535.0685556088897,0.0,0.8868291624812313,2.816083091861368,0.0014959080323721466,354508.42371493526,1554952.876663625,4.3862226470364,1554952.876663625,4.3862226470364,0.85,0.09558000554742044,4.564652377983593,1.2670633356133476,1.0,0.0,4.5646523779807735,1.2847640216610152,1.2850556425335502,3.5529111191035323,19313.564847216636,1969.4355205107388,2034.6934298245008,2034.6934298245008,7.5956027915896005,5.038028959063651,0.5677906247675519,4.470238334296099,3.4400478846941795,3.4400478846941795,0.982870824198337,0.0,0.0,0.00022697218035914028,0.977829938321184,0.00023211825642076794,198.96865154542039,0.0,0.0,0.0,0.0790559009083355,7.82420462129787e-05,0.0001487301341461616,0.0006789013605080953,0.09558000554742663,0.08125212255430572,0.0143278829931209,0.09557996133464657,0.08125212255430046,0.014327882993119972,0.4277083085336422,0.4277083085336422,0.07542147093769597,0.0,4.966331588697301,4.961029704460941,4.996400396318336,4.966693896772256,4.961459139759768,4.996381974010205,24793.099793044817,21074.134824088094,0.85,0.9183209676385736,0.6942312824417555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251417365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.265614135604,1535.0685556088897,0.4277083085336422,0.07542147093769597,6.112851554438009,3.4400478846941795
4955.0,-30.054163744412232,5.0379896826221735,35.0048717426615,24.09994265707212,4.999010809081253,-26.54888400268452,-40.06895141266284,1.49373106735352,-0.04391021290922481,-5.010669571057835,40.009731662397634,47878.83969620497,15454.713172977354,15454.713172977354,63333.55286918232,87635.05746266329,87635.05746266329,15454.713172977354,103089.77063564064,103089.77063564064,103089.77063564064,127882.87204947777,103717.27762484518,63961.05985838661,44173.575296065086,24793.101413837117,0.0,68966.67670990221,21074.13620176155,1535.068511075626,0.0,0.8868291994342503,2.8160829759477175,0.0014959080323721466,354508.522973187,1554952.8718479255,4.386221405361059,1554952.8718479255,4.386221405361059,0.85,0.0955799788109481,4.564652377983593,1.2670632427511737,1.0,0.0,4.564652377984094,1.2847639556459363,1.285055576503487,3.55291130166291,19313.55964943434,1969.434990484451,2034.6934298245008,2034.6934298245008,7.595597914871319,5.0379896826221735,0.5678212360449351,4.470168446577238,3.440099458553609,3.440099458553609,0.9828855595867454,0.0,0.0,0.00022697218035914028,0.9778233243289992,0.00023211982646751945,198.968598377927,0.0,0.0,0.0,0.0790559009083355,7.824259170979822e-05,0.00014872958864934206,0.0006788988705047407,0.09557997881095118,0.0812520989995328,0.014327879811418386,0.09557995861031114,0.08125209899953018,0.014327879811417924,0.427708203015888,0.427708203015888,0.0754214574469592,0.0,4.966414412831341,4.961134624793999,4.996357893712457,4.966759358148636,4.961567955250587,4.996201539100127,24793.101413837117,21074.13620176155,0.85,0.9183210775195858,0.6942315039711133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247531717532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.265107749621,1535.068511075626,0.427708203015888,0.0754214574469592,6.112851554438009,3.440099458553609
4956.0,-30.054098881646656,5.03795039186243,35.00487131367916,24.099936545267724,4.999009147074305,-26.54882579237261,-40.06889375215394,1.4937360578002998,-0.04388474370625772,-5.010670004370942,40.00973099025466,47878.86617674035,15454.714891169275,15454.714891169275,63333.58106790962,87635.03691809205,87635.03691809205,15454.714891169275,103089.75180926133,103089.75180926133,103089.75180926133,127882.85468534262,103717.22655882266,63961.055817470966,44173.52304594633,24793.10287608129,0.0,68966.62592202763,21074.137444669097,1535.06862975374,0.0,0.8868291996627777,2.816082590758262,0.0014959080323721466,354508.51698521856,1554952.8428611506,4.3862213976822035,1554952.8428611506,4.3862213976822035,0.85,0.09557995522642118,4.564652377983593,1.2670631152717395,1.0,0.0,4.564652377982861,1.2847639323009796,1.2850555531532313,3.5529113662215095,19313.550140250383,1969.4340208175456,2034.6934298245008,2034.6934298245008,7.595598759318889,5.03795039186243,0.5678484111074624,4.470101980754968,3.4401509917588693,3.4401509917588693,0.9829002833596769,0.0,0.0,0.00022697218035914028,0.9778167201790838,0.00023212139419907966,198.96854528919337,0.0,0.0,0.0,0.0790559009083355,7.824310255544205e-05,0.00014872907780369822,0.0006788965386719579,0.09557995522642017,0.08125207853482044,0.014327876691599723,0.09557995295073157,0.0812520785348213,0.014327876691599878,0.4277080989866545,0.4277080989866545,0.07542144167614258,0.0,4.9664887471626,4.961222704989666,4.996354263594128,4.966785260664665,4.961574202724705,4.996338919309665,24793.10287608129,21074.137444669097,0.85,0.918322162657535,0.6942323991733522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243652217804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.264601470635,1535.06862975374,0.4277080989866545,0.07542144167614258,6.112851554438009,3.4401509917588693
4957.0,-30.05403415096976,5.037911101664594,35.004870856455064,24.09993039853873,4.999007471160482,-26.54876770228509,-40.068836126569636,1.493741022475857,-0.043858494064068054,-5.010669331530056,40.00972930968377,47878.8921339642,15454.71482374023,15454.71482374023,63333.606957704425,87635.0164581913,87635.0164581913,15454.71482374023,103089.73128193153,103089.73128193153,103089.73128193153,127882.82899954559,103717.17563190403,63961.05130767691,44173.47147136346,24793.097717614062,0.0,68966.56918897752,21074.13305997195,1535.0683430839229,0.0,0.8868292091707733,2.8160823244410107,0.0014959080323721466,354508.5262832304,1554952.770385016,4.3862210781996955,1554952.770385016,4.3862210781996955,0.85,0.09557992957795144,4.564652377983593,1.267063035047613,1.0,0.0,4.564652377984694,1.2847639090765794,1.2850555299235595,3.552911430446722,19313.540656969453,1969.433053792014,2034.6934298245008,2034.6934298245008,7.595598726179236,5.037911101664594,0.5678760105347038,4.4700350911298905,3.4402024551840507,3.4402024551840507,0.982914987195443,0.0,0.0,0.00022697218035914028,0.9778101295260471,0.00023212295874778434,198.96849230859956,0.0,0.0,0.0,0.0790559009083355,7.824361309475056e-05,0.00014872856726438972,0.0006788942082374892,0.0955799295779525,0.08125205624068099,0.01432787333727151,0.09557992708717931,0.08125205624068009,0.01432787333727135,0.42770799519654945,0.42770799519654945,0.07542142641119123,0.0,4.966552909604047,4.961295480944841,4.996369570955778,4.966810837465971,4.961587863533509,4.9964320796120205,24793.097717614062,21074.13305997195,0.85,0.9183232934809613,0.6942333466345079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239778464979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.264095429891,1535.0683430839229,0.42770799519654945,0.07542142641119123,6.112851554438009,3.4402024551840507
4958.0,-30.053969515047466,5.03787187035717,35.00487039385958,24.09993902491408,4.999012249655766,-26.5487090520119,-40.06877465927971,1.4937517866202399,-0.043695719255310905,-5.010664100778405,40.00972823878329,47878.899497867475,15454.707756890853,15454.707756890853,63333.60725475833,87635.03407801881,87635.03407801881,15454.707756890853,103089.74183490967,103089.74183490967,103089.74183490967,127882.83612617032,103717.16578957898,63961.03120942776,44173.48286683469,24793.094291260655,0.0,68966.57715809534,21074.130147571555,1535.068055485406,0.0,0.8868292396641215,2.8160807965579813,0.0014959080323721466,354508.59856717783,1554952.7242014664,4.386220053578784,1554952.7242014664,4.386220053578784,0.85,0.09557990255325097,4.564652377983593,1.2670629081176594,1.0,0.0,4.564652377983075,1.2847638587226788,1.2850554795582294,3.5529115696963967,19313.538824195435,1969.4328669010758,2034.6934298245008,2034.6934298245008,7.5955952530027435,5.03787187035717,0.567905606429207,4.469966263927963,3.4402538532941405,3.4402538532941405,0.9829296723697544,0.0,0.0,0.00022697218035914028,0.977803548568408,0.00023212452101595242,198.9684394055884,0.0,0.0,0.0,0.0790559009083355,7.824415767340822e-05,0.00014872802268573208,0.0006788917224252246,0.09557990255325179,0.08125203250679236,0.014327870046459423,0.09557986060907232,0.08125203250679167,0.014327870046459301,0.42770789072801,0.42770789072801,0.07542141269738584,0.0,4.9666340160922005,4.961392572543332,4.996360011734396,4.966968381523088,4.961790878886461,4.996331719519276,24793.094291260655,21074.130147571555,0.85,0.9183231916755229,0.6942333731905008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235912602848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.263588905062,1535.068055485406,0.42770789072801,0.07542141269738584,6.112851554438009,3.4402538532941405
4959.0,-30.05390498261701,5.03783272501754,35.00486996210744,24.09994698772209,4.999021093458954,-26.54865008836656,-40.06871689399702,1.4937661992085183,-0.04363392904360808,-5.01065670973932,40.00972821197565,47878.92394429762,15454.697440755632,15454.697440755632,63333.62138505325,87635.03009226627,87635.03009226627,15454.697440755632,103089.7275330219,103089.7275330219,103089.7275330219,127882.82381873856,103717.13625424575,63961.03010627697,44173.45127552086,24793.096285716656,0.0,68966.54756123752,21074.13184285916,1535.0680271251406,0.0,0.8868292773699152,2.81608084755897,0.0014959080323721466,354508.7007042362,1554952.7230453629,4.386218786609267,1554952.7230453629,4.386218786609267,0.8500000000000001,0.09557987613093512,4.564652377983593,1.2670628103101627,1.0,0.0,4.564652377983893,1.2847637913016237,1.2850554121218707,3.552911756143936,19313.533324316984,1969.4323060695533,2034.6934298245008,2034.6934298245008,7.59559018288502,5.03783272501754,0.5679361640128677,4.469896561004672,3.440305203685842,3.440305203685842,0.9829443439102405,0.0,0.0,0.00022697218035914028,0.9777969781955316,0.0002321260807923588,198.96838658731102,0.0,0.0,0.0,0.0790559009083355,7.824466945677182e-05,0.00014872751090236845,0.0006788893863120768,0.09557987613094024,0.0812520093545028,0.014327866776437442,0.09557986463807297,0.08125200935449844,0.014327866776436675,0.4277077872403894,0.4277077872403894,0.07542139872612938,0.0,4.966708960037238,4.961488869623963,4.996313844022723,4.967022780695686,4.96188810291153,4.9961432250455005,24793.096285716656,21074.13184285916,0.85,0.9183237906583244,0.6942340255873248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823205240173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.263082639674,1535.0680271251406,0.4277077872403894,0.07542139872612938,6.112851554438009,3.440305203685842
4960.0,-30.053840491768693,5.037793494206502,35.004869512224225,24.099936859589093,4.999011527512462,-26.54859300320427,-40.0686594081111,1.4937640389480886,-0.043514092808607074,-5.010662812219853,40.009726820360406,47878.949492693464,15454.707697324558,15454.707697324558,63333.65719001802,87635.0274711526,87635.0274711526,15454.707697324558,103089.73516847716,103089.73516847716,103089.73516847716,127882.83092982267,103717.09965585113,63961.02167739225,44173.419976065416,24793.095761345514,0.0,68966.51573741093,21074.131397143687,1535.068163342481,0.0,0.886829251356074,2.8160785608266385,0.0014959080323721466,354508.6163738174,1554952.6630307033,4.386219660712162,1554952.6630307033,4.386219660712162,0.85,0.09557985466062922,4.564652377983593,1.2670627103047445,1.0,0.0,4.564652377984076,1.2847638014071665,1.2850554222297075,3.5529117281978633,19313.526509200994,1969.4316111211265,2034.6934298245008,2034.6934298245008,7.59559522372743,5.037793494206502,0.5679606327199567,4.4698328614865455,3.440356514625649,3.440356514625649,0.9829590041787569,0.0,0.0,0.00022697218035914028,0.9777904121039229,0.00023212763957335358,198.96833380309565,0.0,0.0,0.0,0.0790559009083355,7.824517876783506e-05,0.00014872700159130524,0.000678887061484121,0.0955798546606251,0.08125199082765383,0.014327863832971268,0.09557979270245855,0.08125199082765734,0.014327863832971887,0.4277076845540308,0.4277076845540308,0.07542138232162421,0.0,4.966799231308528,4.961587754784091,4.996355258686833,4.967148719411227,4.9619716998071794,4.996509315423111,24793.095761345514,21074.131397143687,0.85,0.9183247335730294,0.6942347163802202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228198383423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.262576455529,1535.068163342481,0.4277076845540308,0.07542138232162421,6.112851554438009,3.440356514625649
4961.0,-30.05377608448891,5.037754429960502,35.00486906575368,24.099949048273288,4.999026980650055,-26.54853349116998,-40.06859780112279,1.4937843873311265,-0.043516478511662626,-5.010649155527793,40.00972601999703,47878.95521443061,15454.687709519978,15454.687709519978,63333.64292395058,87635.01248523979,87635.01248523979,15454.687709519978,103089.70019475976,103089.70019475976,103089.70019475976,127882.79047784931,103717.06221055698,63961.00493974767,44173.396967565895,24793.090283089554,0.0,68966.48725065545,21074.12674062612,1535.0675610440687,0.0,0.8868293237447102,2.8160801863607636,0.0014959080323721466,354508.8050962041,1554952.6285143143,4.386217228348792,1554952.6285143143,4.386217228348792,0.85,0.09557982405384292,4.564652377983593,1.2670626048045235,1.0,0.0,4.564652377982383,1.2847637062188995,1.2850553270198342,3.5529119914334366,19313.519536380853,1969.4309000913518,2034.6934298245008,2034.6934298245008,7.595585400230539,5.037754429960502,0.5679938950222567,4.469760534938246,3.4404077345393484,3.4404077345393484,0.9829736384398139,0.0,0.0,0.00022697218035914028,0.9777838545682502,0.00023212919634407547,198.96828108730708,0.0,0.0,0.0,0.0790559009083355,7.824572459427218e-05,0.0001487264557648681,0.0006788845699761768,0.09557982405384795,0.08125196401976058,0.014327860034087375,0.09557981817447118,0.0812519640197563,0.014327860034086622,0.42770758272989007,0.42770758272989007,0.07542136925307237,0.0,4.966860730105793,4.961671125885118,4.99629270111825,4.967132677016139,4.962030561310257,4.996068434975371,24793.090283089554,21074.12674062612,0.85,0.9183249060339617,0.6942350860993803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822434685054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.262071589435,1535.0675610440687,0.42770758272989007,0.07542136925307237,6.112851554438009,3.4404077345393484
4962.0,-30.053711819795165,5.037715304662833,35.00486863728653,24.099938326422148,4.999021188015365,-26.548476232235974,-40.06854031523687,1.4937856004562007,-0.04349026124214106,-5.010653332088233,40.009725651445706,47878.97960558294,15454.69503572028,15454.69503572028,63333.67464130322,87634.98982092386,87634.98982092386,15454.69503572028,103089.68485664413,103089.68485664413,103089.68485664413,127882.78004876776,103717.00740382187,63960.99718848096,44173.34468371213,24793.095192123626,0.0,68966.43987583576,21074.13091330508,1535.0679629430504,0.0,0.8868293038269021,2.816079354383066,0.0014959080323721466,354508.7473801361,1554952.6126202059,4.386217897616067,1554952.6126202059,4.386217897616067,0.85,0.09557980322037316,4.564652377983593,1.2670624965569006,1.0,0.0,4.564652377983898,1.2847637005439883,1.2850553213436349,3.552912007126953,19313.50933062563,1969.4298593939452,2034.6934298245008,2034.6934298245008,7.595589000871402,5.037715304662833,0.5680191748925978,4.469696129770235,3.4404589393154827,3.4404589393154827,0.9829882683758522,0.0,0.0,0.00022697218035914028,0.9777773115970609,0.00023213074967797455,198.9682284882495,0.0,0.0,0.0,0.0790559009083355,7.824623391168503e-05,0.00014872594644745524,0.000678882245119237,0.09557980322036926,0.08125194609801771,0.014327857122351548,0.09557981281378672,0.08125194609802103,0.014327857122352131,0.4277074807202608,0.4277074807202608,0.0754213525732442,0.0,4.966922785681049,4.961741651798093,4.996306714481534,4.967163070846084,4.962015819275962,4.996354827505058,24793.095192123626,21074.13091330508,0.85,0.9183259967503974,0.6942359166542773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220500310586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.261567198882,1535.0679629430504,0.4277074807202608,0.0754213525732442,6.112851554438009,3.4404589393154827
4963.0,-30.053647670115176,5.037676286781618,35.004868203910696,24.09994618445637,4.999030660252601,-26.54841755016959,-40.06848258487878,1.4938005403070393,-0.0434424910831126,-5.010644323098565,40.00972465153384,47879.00248962544,15454.682145745755,15454.682145745755,63333.684635371195,87634.98252501988,87634.98252501988,15454.682145745755,103089.66467076563,103089.66467076563,103089.66467076563,127882.75518062472,103716.97502251173,63960.99498711744,44173.3111504381,24793.09050985908,0.0,68966.40166029718,21074.12693338022,1535.0675137238884,0.0,0.8868293532884882,2.8160797784445375,0.0014959080323721466,354508.8718757604,1554952.5694981078,4.386216235634999,1554952.5694981078,4.386216235634999,0.85,0.09557977429324636,4.564652377983593,1.2670623905071987,1.0,0.0,4.564652377981319,1.2847636306564538,1.2850552514402371,3.552912200395391,19313.503300787794,1969.4292445216047,2034.6934298245008,2034.6934298245008,7.595582665777209,5.037676286781618,0.5680502984445965,4.469625988337022,3.4405100605672865,3.4405100605672865,0.9830028744477961,0.0,0.0,0.00022697218035914028,0.9777707803828453,0.00023213230024144262,198.96817598335562,0.0,0.0,0.0,0.0790559009083355,7.824674539817439e-05,0.0001487254349609659,0.0006788799103612171,0.0955797742932505,0.08125192099418156,0.014327853299068943,0.0955798045672815,0.08125192099417804,0.014327853299068324,0.42770737783854673,0.42770737783854673,0.0754213376079931,0.0,4.966975170992953,4.96181081958531,4.996263912469772,4.967201832015462,4.9621046100357376,4.9961098322938255,24793.09050985908,21074.12693338022,0.85,0.9183266505236759,0.6942366331573971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216662288206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.261062098765,1535.0675137238884,0.42770737783854673,0.0754213376079931,6.112851554438009,3.4405100605672865
4964.0,-30.053583570272664,5.03763718419849,35.00486775492171,24.099941295012854,4.99902121104925,-26.54836080524239,-40.068425168842055,1.4937984460189777,-0.04322594066417196,-5.010650414904891,40.00972333001352,47879.0264781251,15454.692309975306,15454.692309975306,63333.71878810041,87635.00344423228,87635.00344423228,15454.692309975306,103089.69575420758,103089.69575420758,103089.69575420758,127882.78617291212,103716.96219737972,63960.985231272556,44173.30774011907,24793.09041870454,0.0,68966.3981588236,21074.12685589886,1535.067677204545,0.0,0.8868293270752079,2.816076222366855,0.0014959080323721466,354508.78769281716,1554952.5125063593,4.38621711643924,1554952.5125063593,4.38621711643924,0.85,0.0955797526326781,4.564652377983593,1.2670622894028205,1.0,0.0,4.564652377983693,1.2847636404533807,1.2850552612393877,3.5529121733027647,19313.500912574782,1969.429000991652,2034.6934298245008,2034.6934298245008,7.595587661237167,5.03763718419849,0.568074625220647,4.469562558977843,3.4405611490142247,3.4405611490142247,0.9830174711469214,0.0,0.0,0.00022697218035914028,0.9777642542897027,0.00023213384960981656,198.96812351928014,0.0,0.0,0.0,0.0790559009083355,7.824725410286567e-05,0.00014872492625627462,0.0006788775883011384,0.09557975263267202,0.08125190238033438,0.014327850252337642,0.09557969122520736,0.08125190238033954,0.014327850252338552,0.42770727422378907,0.42770727422378907,0.0754213205769465,0.0,4.96706734696528,4.961911339942617,4.996308760670672,4.967424474240715,4.962301845995626,4.996476571871369,24793.09041870454,21074.12685589886,0.85,0.9183271923560278,0.6942370162330919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212831136716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.260556836694,1535.067677204545,0.42770727422378907,0.0754213205769465,6.112851554438009,3.4405611490142247
4965.0,-30.053519582288004,5.037598189165558,35.00486728766438,24.099949292745464,4.99903005206241,-26.548302331810753,-40.06836747340856,1.493812801585158,-0.043164341155943475,-5.010641470930027,40.009721899929154,47879.04876383738,15454.679403951926,15454.679403951926,63333.728167789304,87634.99951744791,87634.99951744791,15454.679403951926,103089.67892139984,103089.67892139984,103089.67892139984,127882.76207732319,103716.93296983147,63960.982216220684,44173.27861512309,24793.083155923352,0.0,68966.36177104645,21074.12068253485,1535.0670817277553,0.0,0.886829377763347,2.8160764571548587,0.0014959080323721466,354508.9112900104,1554952.4508326906,4.386215413244274,1554952.4508326906,4.386215413244274,0.85,0.09557972347788599,4.564652377983593,1.2670621926942842,1.0,0.0,4.564652377984957,1.2847635732990934,1.2850551940698574,3.5529123590126415,19313.495470010057,1969.4284460045028,2034.6934298245008,2034.6934298245008,7.595581318255375,5.037598189165558,0.5681056119100871,4.469492577255471,3.440612146879617,3.440612146879617,0.9830320419656049,0.0,0.0,0.00022697218035914028,0.977757739631817,0.00023213539628395944,198.96807114678504,0.0,0.0,0.0,0.0790559009083355,7.824776528608592e-05,0.00014872441507305436,0.0006788752549274365,0.09557972347789005,0.08125187684724444,0.014327846630645612,0.09557966758022975,0.08125187684724099,0.014327846630645001,0.42770717197076435,0.42770717197076435,0.07542130718217506,0.0,4.967145904310655,4.962007321367196,4.9962884911910805,4.967477129774068,4.9624082430696035,4.996224417483916,24793.083155923352,21074.12068253485,0.85,0.9183278128842539,0.6942377056627341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820900296364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.260052714535,1535.0670817277553,0.42770717197076435,0.07542130718217506,6.112851554438009,3.440612146879617
4966.0,-30.053455684632052,5.037559166605538,35.00486682576457,24.099938151799165,4.999026835006229,-26.54824514561182,-40.06830998752264,1.4938162959860544,-0.043203253896308524,-5.010643120007614,40.009721121465695,47879.07152096767,15454.682707202337,15454.682707202337,63333.75422817001,87634.96318935242,87634.96318935242,15454.682707202337,103089.64589655475,103089.64589655475,103089.64589655475,127882.73039932421,103716.8658495771,63960.974181192454,44173.21296487182,24793.084502769456,0.0,68966.29746764127,21074.121827354036,1535.0672198242955,0.0,0.8868293721904743,2.816076775873417,0.0014959080323721466,354508.8885013299,1554952.4172607576,4.386215600500873,1554952.4172607576,4.386215600500873,0.85,0.09557970115785497,4.564652377983593,1.2670620893919842,1.0,0.0,4.5646523779848485,1.2847635569525429,1.2850551777195964,3.5529124042177385,19313.48297131103,1969.4271714918991,2034.6934298245008,2034.6934298245008,7.59558294171882,5.037559166605538,0.5681318388341383,4.4694273277714,3.440663112018347,3.440663112018347,0.9830466034338133,0.0,0.0,0.00022697218035914028,0.9777512342170732,0.0002321369407842134,198.96801884824907,0.0,0.0,0.0,0.0790559009083355,7.82482746157795e-05,0.00014872390574336078,0.0006788729300144394,0.09557970115785427,0.0812518573127893,0.014327843845064971,0.09557968639560746,0.08125185731278989,0.014327843845065075,0.4277070705987776,0.4277070705987776,0.07542129277584993,0.0,4.9672053235742055,4.962073331844977,4.996310525405022,4.967439866111306,4.962334240315329,4.9963955270721385,24793.084502769456,21074.121827354036,0.85,0.9183290469940911,0.6942386829368701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820518147296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.259548488151,1535.0672198242955,0.4277070705987776,0.07542129277584993,6.112851554438009,3.440663112018347
4967.0,-30.053391932349474,5.0375202240400325,35.00486636085695,24.099946463853144,4.999033599594747,-26.54818709199223,-40.06824859008191,1.493828759237527,-0.04309201836417742,-5.010636358300907,40.00972011005617,47879.075241080034,15454.673107860657,15454.673107860657,63333.74834894069,87634.97032130942,87634.97032130942,15454.673107860657,103089.64342917007,103089.64342917007,103089.64342917007,127882.72414398631,103716.84683607351,63960.95175584452,44173.21675580999,24793.080714816242,0.0,68966.29747062623,21074.118607593806,1535.0668748831608,0.0,0.8868294102585468,2.8160761038196918,0.0014959080323721466,354508.981941678,1554952.3736428167,4.386214321358519,1554952.3736428167,4.386214321358519,0.85,0.09557967397371903,4.564652377983593,1.2670619349880146,1.0,0.0,4.564652377984532,1.2847634986503724,1.2850551194041924,3.552912565447805,19313.47943073955,1969.4268104540847,2034.6934298245008,2034.6934298245008,7.595578223886866,5.0375202240400325,0.5681617799298069,4.469358444110226,3.4407140038613497,3.4407140038613497,0.9830611439603857,0.0,0.0,0.00022697218035914028,0.9777447436493112,0.0002321384817800142,198.9679666687248,0.0,0.0,0.0,0.0790559009083355,7.824881860555555e-05,0.00014872336175358474,0.0006788704468902147,0.09557967397372065,0.0812518333319118,0.014327840641808845,0.09557964621100419,0.08125183333191043,0.014327840641808604,0.42770696817737147,0.42770696817737147,0.07542128011319293,0.0,4.967270557102097,4.962153606299012,4.996290448537195,4.967544339936751,4.962487553212952,4.996222996372126,24793.080714816242,21074.118607593806,0.85,0.9183289617064838,0.6942387368478414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201365378893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.259044585116,1535.0668748831608,0.42770696817737147,0.07542128011319293,6.112851554438009,3.4407140038613497
4968.0,-30.0533282061986,5.037481334183023,35.004865922613284,24.099949781689816,4.999038951000945,-26.548129203260395,-40.0681909994222,1.493839948062682,-0.04304489408633572,-5.0106317057688,40.00971995689008,47879.09672780527,15454.666782841112,15454.666782841112,63333.763510646386,87634.9608394229,87634.9608394229,15454.666782841112,103089.62762226402,103089.62762226402,103089.62762226402,127882.71071869205,103716.81057211467,63960.94646049661,44173.18234624228,24793.083096428032,0.0,68966.26544267032,21074.120631963826,1535.0669307110559,0.0,0.8868294344870912,2.8160760278244106,0.0014959080323721466,354509.0462352534,1554952.367037393,4.386213507244386,1554952.367037393,4.386213507244386,0.85,0.0955796491047457,4.564652377983593,1.267061842675321,1.0,0.0,4.564652377983064,1.2847634463098792,1.2850550670518186,3.552912710191335,19313.47267790002,1969.4261218560896,2034.6934298245008,2034.6934298245008,7.595575115300847,5.037481334183023,0.5681907716708379,4.469290562512185,3.4407648547984317,3.4407648547984317,0.9830756727995519,0.0,0.0,0.00022697218035914028,0.9777382557884482,0.0002321400221535874,198.967914510616,0.0,0.0,0.0,0.0790559009083355,7.824932886990687e-05,0.0001487228514892334,0.0006788681177108299,0.0955796491047478,0.08125181150605837,0.014327837598689433,0.09557964971902179,0.08125181150605658,0.014327837598689117,0.42770686582578465,0.42770686582578465,0.07542126630542095,0.0,4.9673320398672445,4.962231630338465,4.996258111812779,4.967586811682452,4.962552567666137,4.996137610298092,24793.083096428032,21074.120631963826,0.85,0.9183296080210973,0.6942393708066705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197557968815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.258539899689,1535.0669307110559,0.42770686582578465,0.07542126630542095,6.112851554438009,3.4407648547984317
4969.0,-30.05326460362665,5.037442471618022,35.00486549456004,24.099948279932164,4.999041236385992,-26.548071732356416,-40.06813344368709,1.4938483651157883,-0.04301954419122467,-5.010629048218231,40.00971937722054,47879.1179350723,15454.663507800055,15454.663507800055,63333.78144287236,87634.94353923752,87634.94353923752,15454.663507800055,103089.60704703757,103089.60704703757,103089.60704703757,127882.6907795424,103716.76513984178,63960.93953567669,44173.13956018343,24793.083732504838,0.0,68966.22329268827,21074.12117262911,1535.0669312008595,0.0,0.8868294501084337,2.816076005011894,0.0014959080323721466,354509.08296008233,1554952.3420386275,4.3862129823447,1554952.3420386275,4.3862129823447,0.85,0.0955796243348642,4.564652377983593,1.267061753110029,1.0,0.0,4.564652377983452,1.284763406935532,1.2850550276685342,3.552912819078012,19313.46421779643,1969.4252591656102,2034.6934298245008,2034.6934298245008,7.595573505701577,5.037442471618022,0.5682188430456101,4.469223628572412,3.440815656731634,3.440815656731634,0.9830901876376098,0.0,0.0,0.00022697218035914028,0.9777317805552703,0.00023214155954942874,198.9678624536804,0.0,0.0,0.0,0.0790559009083355,7.824983882789262e-05,0.00014872234153124768,0.0006788657899298977,0.09557962433486497,0.08125179003388487,0.014327834300980103,0.09557965065886423,0.0812517900338842,0.014327834300979985,0.42770676344704445,0.42770676344704445,0.07542125082440777,0.0,4.9673865227210285,4.9622999594573685,4.996234061259827,4.967609504026996,4.962578326110304,4.996142911578033,24793.083732504838,21074.12117262911,0.85,0.9183304292898251,0.6942401026061173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193752121367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.258036815834,1535.0669312008595,0.42770676344704445,0.07542125082440777,6.112851554438009,3.440815656731634
4970.0,-30.053201124527902,5.037403611252296,35.00486505443285,24.09995257565754,4.999040215918284,-26.548014703162064,-40.06807595780117,1.4938537945524528,-0.04281312408517124,-5.010628391332602,40.009718169431764,47879.1388798015,15454.663243887193,15454.663243887193,63333.8021236887,87634.96795457364,87634.96795457364,15454.663243887193,103089.63119846083,103089.63119846083,103089.63119846083,127882.71256398592,103716.75996302262,63960.930888250616,44173.14341641333,24793.08136552508,0.0,68966.2247819384,21074.119160696315,1535.0668095576807,0.0,0.8868294578235818,2.81607336983164,0.0014959080323721466,354509.0920376192,1554952.2899516583,4.386212723104581,1554952.2899516583,4.386212723104581,0.8499999999999999,0.09557959940208095,4.564652377983593,1.2670616657426583,1.0,0.0,4.564652377984525,1.2847633815370332,1.2850550022642704,3.5529128893155777,19313.4632538027,1969.4251608656066,2034.6934298245008,2034.6934298245008,7.595573375995129,5.037403611252296,0.5682459703963421,4.469157640855954,3.4408664020814967,3.4408664020814967,0.983104686308999,0.0,0.0,0.00022697218035914028,0.9777253179387349,0.00023214309397004136,198.96781049783135,0.0,0.0,0.0,0.0790559009083355,7.8250348170064e-05,0.00014872183218907626,0.0006788634649599437,0.09557959940208333,0.0812517685458187,0.014327830856264635,0.09557955447645598,0.08125176854581667,0.01432783085626428,0.42770666051043904,0.42770666051043904,0.07542123448593824,0.0,4.967472021979177,4.962400569007343,4.996233858211269,4.967815267247431,4.9628042558868515,4.996234294878718,24793.08136552508,21074.119160696315,0.85,0.9183307093282452,0.6942403913102199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189953656278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.257533380485,1535.0668095576807,0.42770666051043904,0.07542123448593824,6.112851554438009,3.4408664020814967
4971.0,-30.053137642420698,5.037364804522683,35.004864609044276,24.099945520889037,4.999044364521447,-26.547957154317324,-40.06801463020963,1.4938638764180507,-0.04293211742407266,-5.010623718711857,40.009717135928625,47879.14170761552,15454.656807553556,15454.656807553556,63333.798515169074,87634.91662867728,87634.91662867728,15454.656807553556,103089.57343623084,103089.57343623084,103089.57343623084,127882.65186642019,103716.68141532394,63960.90649426204,44173.08324562433,24793.07843018934,0.0,68966.16167581367,21074.11666566094,1535.0665554536208,0.0,0.8868294853414807,2.816075478564655,0.0014959080323721466,354509.1566088154,1554952.2453809131,4.38621179846345,1554952.2453809131,4.38621179846345,0.85,0.0955795729734643,4.564652377983593,1.2670615025470031,1.0,0.0,4.564652377984303,1.2847633343748228,1.2850549550913548,3.5529130197389955,19313.448627159014,1969.4236693630357,2034.6934298245008,2034.6934298245008,7.595570212701071,5.037364804522683,0.5682748510791313,4.469089953443552,3.4409170833238663,3.4409170833238663,0.9831191666639618,0.0,0.0,0.00022697218035914028,0.9777188550620004,0.000232144628472719,198.96775853954708,0.0,0.0,0.0,0.0790559009083355,7.825089155427748e-05,0.0001487212888048628,0.0006788609845999016,0.09557957297346598,0.08125174571023432,0.014327827263231665,0.09557961319258786,0.08125174571023289,0.014327827263231412,0.4277065591314404,0.4277065591314404,0.0754212188922185,0.0,4.96751416197651,4.962453044827896,4.996217375283948,4.967691601287811,4.962671827331405,4.996160327113785,24793.07843018934,21074.11666566094,0.85,0.9183314973055858,0.6942410675641046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186162567221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.257029591643,1535.0665554536208,0.4277065591314404,0.0754212188922185,6.112851554438009,3.4409170833238663
