time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4972.0,-30.053074359000213,5.037325979872447,35.00486415227994,24.09995013093578,4.999041355493667,-26.547900500106326,-40.06796102095393,1.4938674965997891,-0.04267757627650326,-5.010624685734409,40.00971591380667,47879.17978564906,15454.65895802837,15454.65895802837,63333.83874367743,87634.95163238289,87634.95163238289,15454.65895802837,103089.61059041126,103089.61059041126,103089.61059041126,127882.6872941436,103716.68600422255,63960.914157488725,44173.07982970424,24793.076703732342,0.0,68966.15653343659,21074.11519817249,1535.0665090343077,0.0,0.8868294848453996,2.8160720216307906,0.0014959080323721466,354509.1432454787,1554952.1926758154,4.386211815132492,1554952.1926758154,4.386211815132492,0.85,0.09557954896900239,4.564652377983593,1.2670614443020893,1.0,0.0,4.5646523779838875,1.2847633174398854,1.2850549381525735,3.552913066571248,19313.44948167399,1969.4237564993134,2034.6934298245008,2034.6934298245008,7.5955712696046715,5.037325979872447,0.5683011656960355,4.469024814176412,3.4409677159791867,3.4409677159791867,0.9831336331369105,0.0,0.0,0.00022697218035914028,0.9777124124586838,0.0002321461581820019,198.96770674390922,0.0,0.0,0.0,0.0790559009083355,7.82513665541554e-05,0.00014872081380498488,0.0006788588163905793,0.09557954896900285,0.08125172495295238,0.014327824016050475,0.09557949291806184,0.08125172495295199,0.014327824016050405,0.4277064561454873,0.4277064561454873,0.07542120290651726,0.0,4.967601119049675,4.962551917113046,4.996236751618881,4.967947109457896,4.9629455690987925,4.996312418482944,24793.076703732342,21074.11519817249,0.85,0.9183321490878144,0.6942416714557087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182371300477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25652797904,1535.0665090343077,0.4277064561454873,0.07542120290651726,6.112851554438009,3.4409677159791867
4973.0,-30.053011125654532,5.037287270334977,35.004863706054834,24.099952610582136,4.999051993784269,-26.54784252614714,-40.0678996235132,1.4938833942768848,-0.04275964066806637,-5.010615214148048,40.00971530725775,47879.18117952292,15454.645144496499,15454.645144496499,63333.82632401942,87634.91408176828,87634.91408176828,15454.645144496499,103089.55922626477,103089.55922626477,103089.55922626477,127882.633504506,103716.62432354757,63960.89142130221,44173.0365580504,24793.074278241227,0.0,68966.11083629163,21074.113136505042,1535.0661756410836,0.0,0.886829535236685,2.8160742054023373,0.0014959080323721466,354509.2741338626,1554952.166517855,4.386210121912652,1554952.166517855,4.386210121912652,0.85,0.09557952084542108,4.564652377983593,1.2670613223174585,1.0,0.0,4.564652377982673,1.284763243071754,1.2850548637675616,3.552913272230545,19313.43799589821,1969.4225852761351,2034.6934298245008,2034.6934298245008,7.59556448060557,5.037287270334977,0.568332118733597,4.46895515160138,3.4410182785505703,3.4410182785505703,0.9831480795858772,0.0,0.0,0.00022697218035914028,0.9777059749990005,0.00023214768669013435,198.96765498928306,0.0,0.0,0.0,0.0790559009083355,7.825191056380474e-05,0.00014872026979533554,0.0006788563331756398,0.0955795208454266,0.08125170043966864,0.014327820405757963,0.09557955170939551,0.08125170043966394,0.014327820405757136,0.4277063547236733,0.4277063547236733,0.0754211887717041,0.0,4.967648410152208,4.962615240769821,4.996193108964803,4.967855573479994,4.962886533909227,4.996036545679374,24793.074278241227,21074.113136505042,0.85,0.9183325774938673,0.6942421516732498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178591901632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.256024502149,1535.0661756410836,0.4277063547236733,0.0754211887717041,6.112851554438009,3.4410182785505703
4974.0,-30.052948061607292,5.037248528027402,35.004863268961756,24.09994681309911,4.999048390581929,-26.547786128820523,-40.06784224240107,1.49388645779517,-0.042688508307549,-5.0106173374439145,40.009714680798275,47879.20065473606,15454.649076908903,15454.649076908903,63333.849731644965,87634.9040035315,87634.9040035315,15454.649076908903,103089.5530804404,103089.5530804404,103089.5530804404,127882.62980536025,103716.58365840295,63960.88030960738,44173.00372088396,24793.07672491986,0.0,68966.08044580382,21074.115216181883,1535.06639050466,0.0,0.8868295267004908,2.81607302303839,0.0014959080323721466,354509.2447919143,1554952.1395012324,4.386210408741076,1554952.1395012324,4.386210408741076,0.85,0.09557949846710666,4.564652377983593,1.267061226158403,1.0,0.0,4.564652377982738,1.2847632287408481,1.2850548494334029,3.552913311861556,19313.430423498372,1969.4218131062466,2034.6934298245008,2034.6934298245008,7.595566413286114,5.037248528027402,0.5683578665711977,4.4688906614562045,3.4410688111398873,3.4410688111398873,0.9831625174685392,0.0,0.0,0.00022697218035914028,0.9776995548202491,0.0002321492111151358,198.96760337324946,0.0,0.0,0.0,0.0790559009083355,7.825241899009052e-05,0.00014871976136904977,0.0006788540123863854,0.0955794984671026,0.08125168116269545,0.01432781730440716,0.09557952403741068,0.08125168116269889,0.014327817304407766,0.42770625246246874,0.42770625246246874,0.07542117230736699,0.0,4.967705301009573,4.962680557037572,4.996202212584535,4.967928829136383,4.962937787505837,4.996234590283052,24793.07672491986,21074.115216181883,0.85,0.9183333215726986,0.6942427399852217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817481549531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25552213154,1535.06639050466,0.42770625246246874,0.07542117230736699,6.112851554438009,3.4410688111398873
4975.0,-30.05288496151643,5.037209872237428,35.004862828166296,24.099949781689816,4.999055716135765,-26.547728606071427,-40.06778468666596,1.4938993606907927,-0.04268739366034424,-5.010610126545992,40.00971369877098,47879.219520774175,15454.638694796962,15454.638694796962,63333.858215571134,87634.88407646572,87634.88407646572,15454.638694796962,103089.52277126268,103089.52277126268,103089.52277126268,127882.59574804733,103716.53814249813,63960.87358680685,44172.96061743476,24793.072976784646,0.0,68966.0335942194,21074.112030266948,1535.0660349078069,0.0,0.8868295669478157,2.8160738501442224,0.0014959080323721466,354509.34443973703,1554952.0971504326,4.386209056373008,1554952.0971504326,4.386209056373008,0.85,0.09557947054236726,4.564652377983593,1.2670610646111888,1.0,0.0,4.564652377984517,1.2847631683820857,1.28505478906094,3.5529134787790517,19313.42194782139,1969.4209488277231,2034.6934298245008,2034.6934298245008,7.595561310742513,5.037209872237428,0.5683877415601124,4.4688221306773155,3.4411192693276607,3.4411192693276607,0.9831769340936173,0.0,0.0,0.00022697218035914028,0.9776931310176362,0.00023215073642063466,198.96755172774206,0.0,0.0,0.0,0.0790559009083355,7.825292896669453e-05,0.00014871925139244577,0.0006788516845204673,0.09557947054237147,0.08125165694516119,0.01432781359721028,0.09557953430677042,0.08125165694515761,0.014327813597209646,0.4277061496928525,0.4277061496928525,0.0754211571502562,0.0,4.9677460468031995,4.962734147539038,4.996170105582621,4.967922732885654,4.9629622121655075,4.996055386873252,24793.072976784646,21074.112030266948,0.85,0.9183340684519176,0.6942434851695939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171049201742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.255018477099,1535.0660349078069,0.4277061496928525,0.0754211571502562,6.112851554438009,3.4411192693276607
4976.0,-30.052822023987368,5.037171153448676,35.00486237146558,24.099944612849526,4.999048151648916,-26.547672718739424,-40.06773118218405,1.493898846400953,-0.04251749966221041,-5.010614674667876,40.00971235390321,47879.25653952335,15454.646254650233,15454.646254650233,63333.902794173584,87634.89506935973,87634.89506935973,15454.646254650233,103089.54132400996,103089.54132400996,103089.54132400996,127882.61344278872,103716.51678909501,63960.878259258476,44172.93169981837,24793.072118778764,0.0,68966.00381859714,21074.111300961948,1535.0661180891013,0.0,0.8868295486740093,2.8160710872401,0.0014959080323721466,354509.28158897086,1554952.0391518173,4.386209670399201,1554952.0391518173,4.386209670399201,0.85,0.09557944803288124,4.564652377983593,1.2670610261475668,1.0,0.0,4.564652377982998,1.2847631707878944,1.2850547914672947,3.552913472125973,19313.41797152897,1969.420543358738,2034.6934298245008,2034.6934298245008,7.595565026217858,5.037171153448676,0.5684123136066273,4.468758839842049,3.4411696890443975,3.4411696890443975,0.9831913397269707,0.0,0.0,0.00022697218035914028,0.9776867238097063,0.00023215225780576047,198.9675002153133,0.0,0.0,0.0,0.0790559009083355,7.825340304964285e-05,0.00014871877730949742,0.0006788495204966097,0.09557944803287778,0.08125163753437864,0.014327810498499136,0.09557944374157104,0.08125163753438158,0.014327810498499655,0.42770604584868793,0.42770604584868793,0.07542114054488451,0.0,4.967818001117735,4.962812071624342,4.996208200352328,4.968097175005653,4.963115125657964,4.99635193266414,24793.072118778764,21074.111300961948,0.85,0.9183351113218362,0.6942443216727658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518167280757546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.254517646865,1535.0661180891013,0.42770604584868793,0.07542114054488451,6.112851554438009,3.4411696890443975
4977.0,-30.052759168063808,5.037132565831753,35.004861912804486,24.099957465101056,4.9990597623423945,-26.547614987195125,-40.06766985459251,1.4939155814737264,-0.04242505180980061,-5.010604008824651,40.00971138340249,47879.256368496965,15454.63051403079,15454.63051403079,63333.88688252775,87634.90063808265,87634.90063808265,15454.63051403079,103089.53115211344,103089.53115211344,103089.53115211344,127882.59809283675,103716.49884717025,63960.85457758483,44172.938077317136,24793.066940723304,0.0,68966.00501804044,21074.106899614806,1535.0656039877717,0.0,0.8868296064597792,2.816071117759212,0.0014959080323721466,354509.4289809054,1554951.9972981145,4.3862077287142265,1554951.9972981145,4.3862077287142265,0.8499999999999999,0.09557941845526408,4.564652377983593,1.2670608909754084,1.0,0.0,4.564652377981954,1.2847630925025075,1.2850547131641383,3.5529136886181867,19313.414630499952,1969.4202026685925,2034.6934298245008,2034.6934298245008,7.595557290104292,5.037132565831753,0.5684436439339846,4.468688921897768,3.4412200253301863,3.4412200253301863,0.9832057215229104,0.0,0.0,0.00022697218035914028,0.9776803249546385,0.0002321537772274093,198.96744876970274,0.0,0.0,0.0,0.0790559009083355,7.825394645346828e-05,0.000148718233905672,0.0006788470400470459,0.095579418455267,0.08125161163637923,0.014327806818887772,0.09557941899532647,0.08125161163637674,0.014327806818887333,0.42770594265684914,0.42770594265684914,0.0754211270184069,0.0,4.967886138609174,4.962899421047894,4.996167371335844,4.968178957014857,4.963269086874163,4.996024333081891,24793.066940723304,21074.106899614806,0.85,0.9183348646330984,0.6942443071187391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163522023766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.254015663313,1535.0656039877717,0.42770594265684914,0.0754211270184069,6.112851554438009,3.4412200253301863
4978.0,-30.052696405465326,5.037093923653809,35.00486145970633,24.099952016863995,4.99905383096257,-26.54755909400424,-40.06761250840498,1.4939165195014346,-0.04229790405241829,-5.010607908519766,40.00971062811372,47879.27480750019,15454.63706135323,15454.63706135323,63333.91186885342,87634.90296241868,87634.90296241868,15454.63706135323,103089.54002377192,103089.54002377192,103089.54002377192,127882.60938736371,103716.46965467105,63960.84149975244,44172.92017213179,24793.069363591796,0.0,68965.98953572358,21074.108959053025,1535.065859473809,0.0,0.8868295893509489,2.8160689921333932,0.0014959080323721466,354509.37509077636,1554951.964725619,4.386208303595511,1554951.964725619,4.386208303595511,0.8499999999999999,0.0955793970123084,4.564652377983593,1.2670607876731084,1.0,0.0,4.564652377983448,1.284763088114486,1.285054708775121,3.5529137007529235,19313.409194461834,1969.4196483469723,2034.6934298245008,2034.6934298245008,7.595560507946522,5.037093923653809,0.5684684408029694,4.46862548285084,3.441270336654829,3.441270336654829,0.983220096187094,0.0,0.0,0.00022697218035914028,0.9776739356453226,0.00023215529440224388,198.96739740050236,0.0,0.0,0.0,0.0790559009083355,7.825445458252547e-05,0.0001487177257766148,0.0006788447206145366,0.09557939701231,0.08125159305759352,0.01432780395471648,0.09557936091375978,0.08125159305759216,0.01432780395471624,0.4277058406106242,0.4277058406106242,0.07542111119239805,0.0,4.967972394006665,4.96299639612721,4.99619282687928,4.968310004467355,4.96337688643365,4.996287235033606,24793.069363591796,21074.108959053025,0.85,0.9183354330912223,0.6942447303347874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159768165544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25351414285,1535.065859473809,0.4277058406106242,0.07542111119239805,6.112851554438009,3.441270336654829
4979.0,-30.052633740868345,5.03705539076234,35.0048610034018,24.099954671133332,4.999063271639803,-26.54750175167351,-40.06755502251906,1.4939312824449473,-0.042351715249822064,-5.010598979895762,40.009709628523936,47879.29179954741,15454.623946976213,15454.623946976213,63333.91574652363,87634.87182518688,87634.87182518688,15454.623946976213,103089.49577216309,103089.49577216309,103089.49577216309,127882.56049790005,103716.41409888673,63960.83407324712,44172.86669515512,24793.064725736953,0.0,68965.93142089207,21074.10501687641,1535.0654119588303,0.0,0.8868296384023322,2.816070741340721,0.0014959080323721466,354509.4984759958,1554951.921617424,4.386206655398576,1554951.921617424,4.386206655398576,0.85,0.09557936883051504,4.564652377983593,1.2670606838213279,1.0,0.0,4.564652377982593,1.2847630190545773,1.2850546396995368,3.55291389173281,19313.39884922352,1969.4185934262484,2034.6934298245008,2034.6934298245008,7.595554062564216,5.03705539076234,0.5684989252130173,4.468556465549323,3.4413205672075358,3.4413205672075358,0.9832344477735816,0.0,0.0,0.00022697218035914028,0.9776675563576083,0.00023215680921718045,198.96734611153957,0.0,0.0,0.0,0.0790559009083355,7.82549639524729e-05,0.00014871721640666739,0.0006788423955177949,0.09557936883051626,0.08125156844661792,0.014327800383898344,0.09557939770557666,0.08125156844661688,0.01432780038389816,0.4277057401230798,0.4277057401230798,0.07542109752080817,0.0,4.968023974707876,4.963063455409213,4.996156615927646,4.968247264645925,4.963348659415601,4.996028747141793,24793.064725736953,21074.10501687641,0.85,0.9183362631616352,0.6942455617302543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156019882782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25301284797,1535.0654119588303,0.4277057401230798,0.07542109752080817,6.112851554438009,3.4413205672075358
4980.0,-30.052571189113078,5.0370168845395185,35.004860574296686,24.099958373140566,4.9990660305769,-26.547445179165727,-40.067497606482334,1.4939400206295583,-0.042241303836419775,-5.010596495805671,40.00970950816058,47879.30880364167,15454.620746738674,15454.620746738674,63333.929550380344,87634.8762216997,87634.8762216997,15454.620746738674,103089.49696843837,103089.49696843837,103089.49696843837,127882.56516751705,103716.39106261746,63960.82364455957,44172.85268673099,24793.06819907868,0.0,68965.92088580967,21074.10796921688,1535.0655814240615,0.0,0.8868296514781581,2.8160695807862295,0.0014959080323721466,354509.5328037997,1554951.9164266493,4.386206216032064,1554951.9164266493,4.386206216032064,0.8500000000000001,0.0955793451107598,4.564652377983593,1.2670605431543662,1.0,0.0,4.564652377984138,1.2847629781780283,1.2850545988137094,3.5529140047737844,19313.394559558663,1969.4181560021684,2034.6934298245008,2034.6934298245008,7.595552489728974,5.0370168845395185,0.5685265269224615,4.468490357617057,3.441370766324699,3.441370766324699,0.9832487903784853,0.0,0.0,0.00022697218035914028,0.9776611886020246,0.0002321583213134316,198.9672949149605,0.0,0.0,0.0,0.0790559009083355,7.825547270656255e-05,0.00014871670765257772,0.0006788400732322296,0.09557934511076038,0.08125154793754948,0.014327797173210902,0.09557937027640538,0.08125154793754899,0.014327797173210817,0.42770563913223814,0.42770563913223814,0.07542108184862312,0.0,4.96808927406704,4.963144740555606,4.996131247658013,4.968355191969238,4.963474601844609,4.996034497317623,24793.06819907868,21074.10796921688,0.85,0.918336603599414,0.6942459143396031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815227745476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.252511681882,1535.0655814240615,0.42770563913223814,0.07542108184862312,6.112851554438009,3.441370766324699
4981.0,-30.052508662372734,5.036978379488152,35.00486013504719,24.099957465101056,4.999064857684552,-26.547389022338493,-40.0674402602948,1.4939452176502923,-0.04213195122753177,-5.010596044517011,40.00970835447016,47879.32597901153,15454.62060616397,15454.62060616397,63333.9465851755,87634.87739517691,87634.87739517691,15454.62060616397,103089.49800134088,103089.49800134088,103089.49800134088,127882.56422490808,103716.3630109397,63960.81159477392,44172.83490685087,24793.066223567203,0.0,68965.90113041807,21074.106290032123,1535.0654842327847,0.0,0.8868296579512789,2.8160681968491548,0.0014959080323721466,354509.5390401875,1554951.8666727298,4.386205998525922,1554951.8666727298,4.386205998525922,0.8500000000000001,0.09557932078526343,4.564652377983593,1.2670604590838779,1.0,0.0,4.564652377985376,1.2847629538667702,1.285054574496933,3.5529140720047154,19313.38933595693,1969.4176233430305,2034.6934298245008,2034.6934298245008,7.595552420640087,5.036978379488152,0.5685531702875037,4.468425209200649,3.441420909265418,3.441420909265418,0.9832631169329765,0.0,0.0,0.00022697218035914028,0.9776548234376659,0.00023215983281405227,198.96724373888165,0.0,0.0,0.0,0.0790559009083355,7.825598084478154e-05,0.00014871619951435875,0.0006788377537579,0.09557932078526479,0.08125152708406477,0.014327793701200022,0.09557931795074562,0.08125152708406362,0.014327793701199817,0.4277055386465006,0.4277055386465006,0.07542106520961066,0.0,4.968164066385157,4.96323278533248,4.996130875441224,4.9684640932894695,4.963585822341145,4.996130244557094,24793.066223567203,21074.106290032123,0.85,0.9183371136615432,0.6942463622489216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148541767744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.252010344017,1535.0654842327847,0.4277055386465006,0.07542106520961066,6.112851554438009,3.441420909265418
4982.0,-30.052446284052497,5.036939924715547,35.00485968888166,24.099955788720422,4.999068492476486,-26.547332518288805,-40.0673866510391,1.4939547267128566,-0.04214138726490546,-5.010591762494315,40.00970727452655,47879.36000753454,15454.614572712659,15454.614572712659,63333.974580247195,87634.85301977192,87634.85301977192,15454.614572712659,103089.46759248458,103089.46759248458,103089.46759248458,127882.53067119181,103716.31168438656,63960.81867214929,44172.770013596964,24793.06307870723,0.0,68965.8330923042,21074.103616901146,1535.0652295076875,0.0,0.8868296836497472,2.8160688206667954,0.0014959080323721466,354509.598213747,1554951.8200992085,4.386205135020548,1554951.8200992085,4.386205135020548,0.85,0.09557929477201123,4.564652377983593,1.2670603936957199,1.0,0.0,4.5646523779846895,1.2847629093841189,1.285054530004185,3.552914195018103,19313.379778258648,1969.4166487290408,2034.6934298245008,2034.6934298245008,7.595549455352433,5.036939924715547,0.5685814829594271,4.46835844175612,3.4414709883824885,3.4414709883824885,0.9832774252521396,0.0,0.0,0.00022697218035914028,0.977648473426873,0.00023216134073585044,198.96719268430599,0.0,0.0,0.0,0.0790559009083355,7.82564558732205e-05,0.00014871572448591977,0.0006788355854182065,0.09557929477201234,0.08125150470330199,0.014327790068710345,0.09557932603303304,0.08125150470330104,0.014327790068710178,0.4277054390291208,0.4277054390291208,0.07542104929665132,0.0,4.968219700687939,4.963300714982211,4.996116773486108,4.968450375229395,4.96358057075372,4.996068506584038,24793.06307870723,21074.103616901146,0.85,0.9183384255719887,0.6942475405676979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814480757658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.251510590077,1535.0652295076875,0.4277054390291208,0.07542104929665132,6.112851554438009,3.4414709883824885
4983.0,-30.052383985801576,5.036901514875293,35.00485925316495,24.09995935102927,4.9990723078282935,-26.547276068262914,-40.06732926992697,1.4939643902896673,-0.04205667182594652,-5.010587891873532,40.009706686541875,47879.37593276319,15454.609180830548,15454.609180830548,63333.98511359374,87634.85182021445,87634.85182021445,15454.609180830548,103089.461001045,103089.461001045,103089.461001045,127882.52409237801,103716.28365317805,63960.807765727055,44172.75098605666,24793.063091333006,0.0,68965.81407738966,21074.103627633056,1535.065167897693,0.0,0.8868297054737603,2.816068159548615,0.0014959080323721466,354509.6517021225,1554951.794741853,4.386204401702453,1554951.794741853,4.386204401702453,0.8500000000000001,0.0955792696274987,4.564652377983593,1.267060284349136,1.0,0.0,4.564652377984559,1.284762864178665,1.2850544847884702,3.5529143200303546,19313.37455846856,1969.4161164585828,2034.6934298245008,2034.6934298245008,7.595546805379698,5.036901514875293,0.5686095894987986,4.468291925376494,3.4415210184918994,3.4415210184918994,0.9832917195691141,0.0,0.0,0.00022697218035914028,0.9776421316114096,0.00023216284673107412,198.96714169529054,0.0,0.0,0.0,0.0790559009083355,7.825696432680967e-05,0.00014871521603233062,0.0006788332645043217,0.0955792696275018,0.08125148308850716,0.014327786538994637,0.09557930211025265,0.08125148308850452,0.014327786538994173,0.4277053389448059,0.4277053389448059,0.07542103313134886,0.0,4.968280533445579,4.963375861730469,4.996096420918661,4.968531220047566,4.963683804177549,4.99602236942485,24793.063091333006,21074.103627633056,0.85,0.9183388315046033,0.6942479628970315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141082251204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.251009947013,1535.065167897693,0.4277053389448059,0.07542103313134886,6.112851554438009,3.4415210184918994
4984.0,-30.05232180090585,5.036863093057272,35.004858806972905,24.09995865253734,4.999069797131737,-26.547220352888193,-40.06727199358863,1.4939683491140499,-0.04191509999475329,-5.010588513493058,40.00970550998947,47879.39184347785,15454.6106181625,15454.6106181625,63334.00246164035,87634.86013403804,87634.86013403804,15454.6106181625,103089.47075220055,103089.47075220055,103089.47075220055,127882.53218740996,103716.26228484565,63960.79399428535,44172.742545067005,24793.06143520941,0.0,68965.80398027641,21074.102219927998,1535.0651143579494,0.0,0.8868297065702541,2.816066227093008,0.0014959080323721466,354509.6431119184,1554951.7440019937,4.386204364858692,1554951.7440019937,4.386204364858692,0.85,0.09557924593094401,4.564652377983593,1.2670601739035923,1.0,0.0,4.564652377983678,1.2847628456595963,1.285054466265198,3.5529143712434363,19313.37057939611,1969.4157107061137,2034.6934298245008,2034.6934298245008,7.5955475117917475,5.036863093057272,0.5686356420560781,4.468227451001194,3.441570998064615,3.441570998064615,0.9833059994470329,0.0,0.0,0.00022697218035914028,0.9776358013795009,0.00023216434999502817,198.96709079907856,0.0,0.0,0.0,0.0790559009083355,7.825747185504427e-05,0.000148714708504096,0.0006788309478143586,0.09557924593094269,0.08125146280308786,0.014327783127854841,0.09557923330595165,0.08125146280308897,0.014327783127855038,0.4277052389700667,0.4277052389700667,0.0754210163755668,0.0,4.968359345706858,4.963466293866759,4.996109328344517,4.968673413498323,4.9638268415210405,4.99615977624245,24793.06143520941,21074.102219927998,0.85,0.9183392175019565,0.6942482952445668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813736170959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25050977917,1535.0651143579494,0.4277052389700667,0.0754210163755668,6.112851554438009,3.441570998064615
4985.0,-30.05225968444944,5.036824686781281,35.004858336144025,24.09995236610996,4.999069312974926,-26.547164496418016,-40.0672146823257,1.4939741249434921,-0.041923267846470935,-5.010587026235343,40.009703900001696,47879.40734306373,15454.608753118968,15454.608753118968,63334.0160961827,87634.83354960872,87634.83354960872,15454.608753118968,103089.4423027277,103089.4423027277,103089.4423027277,127882.49856943448,103716.20697960525,63960.78077306022,44172.69578505003,24793.056266706782,0.0,68965.75205175682,21074.097826700763,1535.0648072183385,0.0,0.8868297199667665,2.816066508009034,0.0014959080323721466,354509.6636644371,1554951.6745698536,4.386203914716697,1554951.6745698536,4.386203914716697,0.8499999999999999,0.09557922088117016,4.564652377983593,1.2670600804919379,1.0,0.0,4.5646523779834975,1.2847628186407214,1.2850544392401901,3.5529144459620907,19313.36028081246,1969.4146605428418,2034.6934298245008,2034.6934298245008,7.595546595170351,5.036824686781281,0.5686625752478944,4.4681621115333865,3.441620910007638,3.441620910007638,0.9833202600021823,0.0,0.0,0.00022697218035914028,0.9776294781586369,0.00023216585161347827,198.96703995890786,0.0,0.0,0.0,0.0790559009083355,7.825797969579294e-05,0.00014871420066334736,0.0006788286296978777,0.09557922088116906,0.08125144115025928,0.014327779730909778,0.09557922516053176,0.08125144115026021,0.014327779730909943,0.4277051400603994,0.4277051400603994,0.07542100115160559,0.0,4.968419663030829,4.963533972902951,4.996127891393655,4.968663758388857,4.963807515439385,4.99620497115518,24793.056266706782,21074.097826700763,0.85,0.9183401066757357,0.6942490427296668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133647939617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.250009417055,1535.0648072183385,0.4277051400603994,0.07542100115160559,6.112851554438009,3.441620910007638
4986.0,-30.052197634850724,5.03678632393598,35.00485786030476,24.099961341731273,4.999072224897716,-26.547108360507824,-40.06716114291919,1.4939829505548023,-0.0417204050159512,-5.010583367036712,40.0097028124065,47879.44011666733,15454.603541436212,15454.603541436212,63334.04365810354,87634.86130279649,87634.86130279649,15454.603541436212,103089.4648442327,103089.4648442327,103089.4648442327,127882.51812207684,103716.20760079553,63960.7864146665,44172.69020681003,24793.053277844134,0.0,68965.74348465417,21074.095286167514,1535.0645810327273,0.0,0.8868297425237436,2.8160642700622325,0.0014959080323721466,354509.7142311623,1554951.6276663556,4.386203156770003,1554951.6276663556,4.386203156770003,0.85,0.09557919567448513,4.564652377983593,1.2670599848823625,1.0,0.0,4.56465237798522,1.2847627773552102,1.2850543979453077,3.5529145601340546,19313.360396486492,1969.4146723383105,2034.6934298245008,2034.6934298245008,7.5955440337610085,5.03678632393598,0.5686904404780302,4.468095883457949,3.4416707626028096,3.4416707626028096,0.9833345036008028,0.0,0.0,0.00022697218035914028,0.9776231617876836,0.00023216735162462653,198.96698917348377,0.0,0.0,0.0,0.0790559009083355,7.825845411650348e-05,0.0001487137262426368,0.000678826464132253,0.09557919567448689,0.0812514190960137,0.014327776578473186,0.09557913755098807,0.0812514190960122,0.014327776578472923,0.427705040682723,0.427705040682723,0.07542098750481384,0.0,4.9685069321378705,4.963636030950283,4.996131280618158,4.968862962020751,4.9640512170667535,4.996151794324874,24793.053277844134,21074.095286167514,0.85,0.9183406204008551,0.694249604186768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129938258835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.249509756703,1535.0645810327273,0.427705040682723,0.07542098750481384,6.112851554438009,3.4416707626028096
4987.0,-30.052135688398494,5.036748064257332,35.00485741583114,24.099969129916303,4.999082371671404,-26.547051593934544,-40.067099885176845,1.4939982772074272,-0.04169696701177372,-5.010574985097842,40.00970277432464,47879.43643678802,15454.591161437658,15454.591161437658,63334.02759822568,87634.850598947,87634.850598947,15454.591161437658,103089.44176038465,103089.44176038465,103089.44176038465,127882.49638755675,103716.1731316666,63960.75896950733,44172.68240239918,24793.054627172092,0.0,68965.73702957128,21074.096433096278,1535.0644913373937,0.0,0.8868297853123106,2.8160649405919735,0.0014959080323721466,354509.83006179106,1554951.6260240425,4.386201719013023,1554951.6260240425,4.386201719013023,0.85,0.0955791699324519,4.564652377983593,1.2670598722388968,1.0,0.0,4.564652377984143,1.2847627056583486,1.285054326232172,3.5529147584063283,19313.353977868563,1969.4140178214338,2034.6934298245008,2034.6934298245008,7.5955379493070225,5.036748064257332,0.5687204132754626,4.4680276509818695,3.441720564289112,3.441720564289112,0.983348732654032,0.0,0.0,0.00022697218035914028,0.9776168559604854,0.00023216884915117946,198.96693847250734,0.0,0.0,0.0,0.0790559009083355,7.825899693380654e-05,0.00014871318342533376,0.0006788239863599599,0.09557916993245304,0.08125139657958694,0.014327773352866098,0.09557915933602928,0.08125139657958597,0.01432777335286593,0.4277049430614187,0.4277049430614187,0.07542097421158765,0.0,4.968577963629855,4.963728117338235,4.99608289364545,4.968878018086059,4.964112391251774,4.995905281445914,24793.054627172092,21074.096433096278,0.85,0.9183404734885844,0.6942496158093427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126232572777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.249010827514,1535.0644913373937,0.4277049430614187,0.07542097421158765,6.112851554438009,3.441720564289112
4988.0,-30.052073848663188,5.036709710564946,35.00485695677558,24.0999539726414,4.99907175315893,-26.54699700004561,-40.06704659024251,1.4939949045413763,-0.04165631098084077,-5.0105821066961305,40.009701460643136,47879.46930870684,15454.602443086338,15454.602443086338,63334.07175179318,87634.82965926769,87634.82965926769,15454.602443086338,103089.43210235403,103089.43210235403,103089.43210235403,127882.48699207422,103716.11894805079,63960.758597489796,44172.622611734434,24793.05488972019,0.0,68965.67750145463,21074.09665626216,1535.0646932909349,0.0,0.8868297538307404,2.8160635751559497,0.0014959080323721466,354509.7316478995,1554951.5693703762,4.386202776838748,1554951.5693703762,4.386202776838748,0.85,0.09557915032187586,4.564652377983593,1.26705979146529,1.0,0.0,4.564652377983489,1.2847627214354114,1.285054342012816,3.552914714776047,19313.34388814658,1969.4129889561248,2034.6934298245008,2034.6934298245008,7.595543493950021,5.036709710564946,0.5687434068394461,4.4679663037254995,3.44177033315928,3.44177033315928,0.983362952331223,0.0,0.0,0.00022697218035914028,0.9776105610402819,0.0002321703441067757,198.9668878589007,0.0,0.0,0.0,0.0790559009083355,7.825946919388138e-05,0.0001487127111652589,0.0006788218306568862,0.0955791503218746,0.0812513797614259,0.0143277705604487,0.09557912217365518,0.08125137976142698,0.01432777056044889,0.42770484630830347,0.42770484630830347,0.07542095806238411,0.0,4.968650236837334,4.963805158968512,4.996128121472452,4.968925795715279,4.964099792734146,4.996295493398975,24793.05488972019,21074.09665626216,0.85,0.9183419063846263,0.6942506916965611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122533048654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.248511900281,1535.0646932909349,0.42770484630830347,0.07542095806238411,6.112851554438009,3.44177033315928
4989.0,-30.0520121360012,5.0366714807485495,35.00485648222494,24.09996703444051,4.999081959503397,-26.54694043786429,-40.06698917420579,1.4940102613665323,-0.04153546042982725,-5.010572178573515,40.009700091203,47879.482469906696,15454.587577967526,15454.587577967526,63334.07004787422,87634.84278703641,87634.84278703641,15454.587577967526,103089.43036500394,103089.43036500394,103089.43036500394,127882.47775083895,103716.10844541856,63960.74812828922,44172.62257458816,24793.047385835012,0.0,68965.66996042317,21074.09027795976,1535.0640622733604,0.0,0.886829809306908,2.8160631464289736,0.0014959080323721466,354509.8688453634,1554951.51031207,4.386200912760308,1554951.51031207,4.386200912760308,0.85,0.09557912185225571,4.564652377983593,1.2670596788218247,1.0,0.0,4.564652377986379,1.284762649597411,1.2850542701585095,3.5529149134386473,19313.341932414434,1969.412789526947,2034.6934298245008,2034.6934298245008,7.595536188122715,5.0366714807485495,0.56877396190347,4.46789751884508,3.441820009902506,3.441820009902506,0.9833771456864302,0.0,0.0,0.00022697218035914028,0.9776042790989801,0.00023217183599925703,198.96683734932466,0.0,0.0,0.0,0.0790559009083355,7.825997797504926e-05,0.00014871220238409102,0.0006788195082477183,0.0955791218522594,0.08125135486479382,0.014327766987465582,0.09557907431176231,0.08125135486479068,0.014327766987465029,0.427704749398415,0.427704749398415,0.07542094527543854,0.0,4.968723759728164,4.963897244680595,4.996096360148613,4.969036718143684,4.964284454112033,4.995988190066043,24793.047385835012,21074.09027795976,0.85,0.9183419820936893,0.6942509584461798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811883989969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24801290003,1535.0640622733604,0.427704749398415,0.07542094527543854,6.112851554438009,3.441820009902506
4990.0,-30.05195049656156,5.036633205997514,35.004856013110086,24.099961516354256,4.9990767790746276,-26.546885480411085,-40.066935774497665,1.494011762924112,-0.04143294458259561,-5.010575486721815,40.00969930043253,47879.51417261563,15454.59297012421,15454.59297012421,63334.10714273984,87634.84120974943,87634.84120974943,15454.59297012421,103089.43417987364,103089.43417987364,103089.43417987364,127882.4833552688,103716.07621118474,63960.74917405082,44172.58559681547,24793.049175395172,0.0,68965.63477221064,21074.091799085894,1535.06426651814,0.0,0.8868297953365903,2.816061413472572,0.0014959080323721466,354509.8231298119,1554951.4762094019,4.386201382182915,1554951.4762094019,4.386201382182915,0.85,0.09557910136950906,4.564652377983593,1.2670596079388634,1.0,0.0,4.564652377983984,1.284762642573245,1.2850542631327493,3.5529149328634526,19313.335929964196,1969.4121774473645,2034.6934298245008,2034.6934298245008,7.595538838230398,5.036633205997514,0.5687985793158656,4.467834626681649,3.441869660092168,3.441869660092168,0.9833913314549052,0.0,0.0,0.00022697218035914028,0.9775980046546924,0.0002321733261304185,198.9667868997041,0.0,0.0,0.0,0.0790559009083355,7.826045116903787e-05,0.00014871172919010242,0.000678817348281653,0.09557910136950415,0.08125133709666242,0.014327764272841733,0.09557902670546096,0.0812513370966666,0.014327764272842469,0.42770465332714347,0.42770465332714347,0.07542093053777608,0.0,4.968808773616672,4.963992846380336,4.996121322431634,4.9691425421391955,4.964368967158521,4.996214882195488,24793.049175395172,21074.091799085894,0.85,0.9183429885323118,0.6942517723611012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115154341578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.247513415403,1535.06426651814,0.42770465332714347,0.07542093053777608,6.112851554438009,3.441869660092168
4991.0,-30.051888900326315,5.03659507431039,35.00485555806551,24.099963576905452,4.999090008226614,-26.546828720748273,-40.066874551679916,1.494029828648562,-0.04158531480226202,-5.010564046503211,40.0096987720315,47879.50889058147,15454.575802454941,15454.575802454941,63334.08469303641,87634.79001691262,87634.79001691262,15454.575802454941,103089.36581936757,103089.36581936757,103089.36581936757,127882.41202200986,103716.00282815818,63960.72170182677,44172.534584812674,24793.046202642287,0.0,68965.58078745496,21074.089272245943,1535.0638541407834,0.0,0.886829855462028,2.816064750661209,0.0014959080323721466,354509.9812230783,1554951.4534216437,4.386199361882501,1554951.4534216437,4.386199361882501,0.85,0.09557907372148683,4.564652377983593,1.267059450787492,1.0,0.0,4.564652377984185,1.284762558063242,1.2850541786035639,3.552915166569556,19313.3222650523,1969.4107840141435,2034.6934298245008,2034.6934298245008,7.595530400758186,5.03659507431039,0.5688297594985139,4.467765314811876,3.4419192330101867,3.4419192330101867,0.9834054951457676,0.0,0.0,0.00022697218035914028,0.9775917346516896,0.0002321748152259176,198.96673648547025,0.0,0.0,0.0,0.0790559009083355,7.826099368966534e-05,0.00014871118666947496,0.0006788148718635808,0.09557907372149808,0.08125131296401956,0.014327760757478514,0.09557912077575031,0.08125131296401,0.014327760757476828,0.42770455820145914,0.42770455820145914,0.07542091765959806,0.0,4.968838417155553,4.964038260025518,4.996061521422064,4.968978731700929,4.964241654352691,4.995844067458904,24793.046202642287,21074.089272245943,0.85,0.9183433818708167,0.6942522392168542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111473158268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.247014520977,1535.0638541407834,0.42770455820145914,0.07542091765959806,6.112851554438009,3.4419192330101867
4992.0,-30.051827369719064,5.03655693175348,35.004855131810025,24.099967907555424,4.999089089926126,-26.54677343503119,-40.0668211170472,1.4940351552382913,-0.04138801558940486,-5.010564643217124,40.00969870048981,47879.53986800592,15454.577106829196,15454.577106829196,63334.11697483512,87634.81404677525,87634.81404677525,15454.577106829196,103089.39115360445,103089.39115360445,103089.39115360445,127882.44231884065,103715.99820647023,63960.72402770104,44172.5268652991,24793.0511652362,0.0,68965.5780305353,21074.09349045077,1535.0641810864686,0.0,0.8868298526847145,2.8160620890113517,0.0014959080323721466,354509.9729770406,1554951.4503363476,4.386199455204189,1554951.4503363476,4.386199455204189,0.85,0.09557905230519283,4.564652377983593,1.2670593650685622,1.0,0.0,4.564652377984521,1.2847625331458863,1.2850541536805522,3.552915235476649,19313.321404431506,1969.410696255246,2034.6934298245008,2034.6934298245008,7.595531041824913,5.03655693175348,0.5688555600236942,4.4677013717297855,3.4419687852945664,3.4419687852945664,0.9834196529413047,0.0,0.0,0.00022697218035914028,0.9775854713724003,0.0002321763027436378,198.96668612497604,0.0,0.0,0.0,0.0790559009083355,7.826146719881547e-05,0.00014871071316032483,0.0006788127104589126,0.09557905230518822,0.08125129465308711,0.014327757652101106,0.09557905049515295,0.08125129465309103,0.014327757652101796,0.4277044608512371,0.4277044608512371,0.07542090114334268,0.0,4.968906286039783,4.964121247611331,4.996043641532708,4.969176627627746,4.964452064325087,4.995970987529063,24793.0511652362,21074.09349045077,0.85,0.9183438866675374,0.6942527161420544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107794557038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.246516815672,1535.0641810864686,0.4277044608512371,0.07542090114334268,6.112851554438009,3.4419687852945664
4993.0,-30.05176600079124,5.036518781771446,35.00485467794601,24.099956766609125,4.9990862333918376,-26.54671848859086,-40.066763980407245,1.494038721191465,-0.04143732278794232,-5.010565031596105,40.00969704381516,47879.55256399917,15454.577997844057,15454.577997844057,63334.13056184322,87634.7760066736,87634.7760066736,15454.577997844057,103089.35400451765,103089.35400451765,103089.35400451765,127882.40046420097,103715.93070000196,63960.70725732766,44172.47049186033,24793.046459683315,0.0,68965.51695154364,21074.089490730817,1535.0639419299882,0.0,0.8868298567062454,2.8160626914415583,0.0014959080323721466,354509.9676100008,1554951.3788908054,4.386199320075027,1554951.3788908054,4.386199320075027,0.85,0.09557902828747221,4.564652377983593,1.2670592189067973,1.0,0.0,4.564652377984348,1.2847625164646466,1.2850541369955262,3.5529152816073775,19313.308833814233,1969.4094144090218,2034.6934298245008,2034.6934298245008,7.5955314797360245,5.036518781771446,0.5688813840315738,4.467637397739872,3.4420182707470826,3.4420182707470826,0.9834337916420236,0.0,0.0,0.00022697218035914028,0.9775792245937895,0.00023217778636146173,198.96663589683575,0.0,0.0,0.0,0.0790559009083355,7.82619735161056e-05,0.0001487102068430347,0.0006788103992964903,0.09557902828747114,0.08125127421155387,0.014327754075917264,0.09557905648465284,0.08125127421155479,0.014327754075917423,0.4277043640311463,0.4277043640311463,0.0754208842199727,0.0,4.968950718200006,4.9641715947010425,4.996054526017929,4.969127708808173,4.964372245138122,4.996097325584003,24793.046459683315,21074.089490730817,0.85,0.9183448970061788,0.6942535150956697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104119877058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.246019848826,1535.0639419299882,0.4277043640311463,0.0754208842199727,6.112851554438009,3.4420182707470826
4994.0,-30.05170468119334,5.036480656333028,35.004854201642196,24.09995561409744,4.999086566154969,-26.546663267597488,-40.0667067739181,1.494045152559094,-0.04136760493287284,-5.010562953652801,40.009695482478584,47879.56484469212,15454.575052610146,15454.575052610146,63334.139897302266,87634.76927281987,87634.76927281987,15454.575052610146,103089.34432543002,103089.34432543002,103089.34432543002,127882.38563916305,103715.89598575675,63960.69155762874,44172.449364586675,24793.041313733036,0.0,68965.49067831971,21074.08511667308,1535.0636246093704,0.0,0.886829872932254,2.8160620180959657,0.0014959080323721466,354509.9963252651,1554951.3115568056,4.386198774858039,1554951.3115568056,4.386198774858039,0.85,0.09557900304618436,4.564652377983593,1.2670591150550172,1.0,0.0,4.564652377983256,1.2847624863792317,1.2850541069032824,3.5529153648063585,19313.30236955234,1969.4087552377562,2034.6934298245008,2034.6934298245008,7.5955300322285675,5.036480656333028,0.5689082542993606,4.467572402033667,3.4420676903887584,3.4420676903887584,0.9834479115396453,0.0,0.0,0.00022697218035914028,0.9775729828794916,0.0002321792687954428,198.96658570909548,0.0,0.0,0.0,0.0790559009083355,7.826248045539905e-05,0.00014870969990374123,0.0006788080852948388,0.09557900304618477,0.08125125245984254,0.01432775058634224,0.09557901562201468,0.08125125245984217,0.014327750586342176,0.4277042657102955,0.4277042657102955,0.07542086870402984,0.0,4.9689988545679284,4.964226202666964,4.996065956876578,4.96919534871995,4.9644485833519525,4.9961156308641534,24793.041313733036,21074.08511667308,0.85,0.9183453822247981,0.6942539576499199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100454854612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245521694023,1535.0636246093704,0.4277042657102955,0.07542086870402984,6.112851554438009,3.4420676903887584
4995.0,-30.051643503264415,5.036442564728283,35.00485372001426,24.099959490727656,4.999088418993896,-26.546608022108234,-40.06665333928538,1.4940529378377445,-0.04123727096151697,-5.010560161866002,40.00969437479502,47879.594231639814,15454.570992569452,15454.570992569452,63334.16522420927,87634.77859802768,87634.77859802768,15454.570992569452,103089.34959059714,103089.34959059714,103089.34959059714,127882.38823522435,103715.8780929365,63960.69372654879,44172.42707376413,24793.038644627224,0.0,68965.46571839135,21074.08284793314,1535.063434934597,0.0,0.8868298911481955,2.816060631744978,0.0014959080323721466,354510.03490519285,1554951.2637869858,4.3861981627764886,1554951.2637869858,4.3861981627764886,0.85,0.09557897817955151,4.564652377983593,1.2670590776903552,1.0,0.0,4.564652377983087,1.284762449960333,1.285054070476117,3.552915465520125,19313.299037667246,1969.4084154800312,2034.6934298245008,2034.6934298245008,7.595528036821971,5.036442564728283,0.5689354058807403,4.467507158847543,3.442117053851121,3.442117053851121,0.9834620153860346,0.0,0.0,0.00022697218035914028,0.977566755628506,0.00023218074781318978,198.96653563733108,0.0,0.0,0.0,0.0790559009083355,7.826295397286617e-05,0.0001487092263862741,0.0006788059238522065,0.09557897817955394,0.08125123081239419,0.014327747367159742,0.09557895872170079,0.08125123081239213,0.01432774736715938,0.42770416648089465,0.42770416648089465,0.07542085435443165,0.0,4.969062600819768,4.964300310243516,4.996070935854107,4.969322890904493,4.9646020459957185,4.9960961594582045,24793.038644627224,21074.08284793314,0.85,0.9183460818320791,0.6942546350248388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096792780055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245024596608,1535.063434934597,0.42770416648089465,0.07542085435443165,6.112851554438009,3.442117053851121
4996.0,-30.05158236302239,5.036404538668722,35.00485325132432,24.09996804725381,4.999094036394049,-26.546552434072677,-40.06659606294704,1.4940641074443315,-0.041101804685752086,-5.010554873191978,40.009693788388255,47879.605436797196,15454.563127147252,15454.563127147252,63334.16856394445,87634.79204067914,87634.79204067914,15454.563127147252,103089.35516782639,103089.35516782639,103089.35516782639,127882.39320208141,103715.8660620702,63960.67945818811,44172.429559868986,24793.03803425502,0.0,68965.467594124,21074.082329116765,1535.063306474597,0.0,0.8868299201820841,2.8160594694387417,0.0014959080323721466,354510.10798981646,1554951.238497684,4.386197187196567,1554951.238497684,4.386197187196567,0.85,0.0955789529626847,4.564652377983593,1.2670589441666378,1.0,0.0,4.564652377984741,1.2847623977098277,1.2850540182137518,3.552915610015036,19313.29679735725,1969.4081870319885,2034.6934298245008,2034.6934298245008,7.595524171167283,5.036404538668722,0.5689636519328598,4.467440886735862,3.442166363977578,3.442166363977578,0.9834761039935938,0.0,0.0,0.00022697218035914028,0.9775605322563885,0.00023218222592850284,198.96648559643708,0.0,0.0,0.0,0.0790559009083355,7.826346153701385e-05,0.00014870871882212644,0.0006788036069983129,0.09557895296268387,0.08125120879253027,0.014327744170153605,0.09557891440300245,0.08125120879253098,0.014327744170153728,0.42770406774403535,0.42770406774403535,0.07542084055411566,0.0,4.969138684314544,4.964393644558186,4.996049176932445,4.969453068506198,4.964777032227801,4.995972195990305,24793.03803425502,21074.082329116765,0.85,0.918346105280966,0.6942547786173009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809313916797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.244526705077,1535.063306474597,0.42770406774403535,0.07542084055411566,6.112851554438009,3.442166363977578
