time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4997.0,-30.05152135533342,5.036366575186612,35.00485280910314,24.09997129524129,4.999099982945444,-26.546496932439084,-40.06654262831432,1.4940755600511344,-0.04107358517819648,-5.010549788541299,40.009693621970825,47879.63386635703,15454.555617853157,15454.555617853157,63334.18948421018,87634.77961469723,87634.77961469723,15454.555617853157,103089.33523255038,103089.33523255038,103089.33523255038,127882.37527211283,103715.82837431102,63960.6826259711,44172.384164822135,24793.040039562442,0.0,68965.42420438457,21074.084033628074,1535.0633298453572,0.0,0.8868299466573022,2.8160596922523253,0.0014959080323721466,354510.1782550347,1554951.2313207884,4.386196297591647,1554951.2313207884,4.386196297591647,0.85,0.09557892860492162,4.564652377983593,1.267058847458102,1.0,0.0,4.5646523779839665,1.284762344135475,1.2850539646272385,3.552915758170961,19313.289779386843,1969.4074713981681,2034.6934298245008,2034.6934298245008,7.5955204805404835,5.036366575186612,0.5689917989876072,4.467374776199005,3.4422156303908245,3.4422156303908245,0.9834901801116641,0.0,0.0,0.00022697218035914028,0.9775543224192491,0.00023218370084787725,198.96643566405766,0.0,0.0,0.0,0.0790559009083355,7.826393505996825e-05,0.00014870824529917203,0.000678801445530633,0.09557892860492809,0.0812511877392977,0.014327740865630397,0.09557892627398676,0.0812511877392922,0.014327740865629424,0.4277039706170365,0.4277039706170365,0.07542082557444552,0.0,4.969204255576358,4.96447771817293,4.996009808067072,4.969476203363115,4.964823675278183,4.995861999502154,24793.040039562442,21074.084033628074,0.85,0.9183469864045819,0.694255627638306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808948780842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.244030097818,1535.0633298453572,0.4277039706170365,0.07542082557444552,6.112851554438009,3.4422156303908245
4998.0,-30.051460446587395,5.036328580607229,35.00485235858915,24.099960398767166,4.9990955571622315,-26.546442557124223,-40.06648552659897,1.4940776676990246,-0.041085693122909106,-5.010552078335036,40.00969249597964,47879.644843952665,15454.559349526018,15454.559349526018,63334.20419347868,87634.74995502055,87634.74995502055,15454.559349526018,103089.30930454656,103089.30930454656,103089.30930454656,127882.3486906624,103715.76873925871,63960.66362819057,44172.33901229794,24793.039386115834,0.0,68965.37839841377,21074.08347819846,1535.0633677036233,0.0,0.886829939082412,2.8160595840256852,0.0014959080323721466,354510.14661217993,1554951.1827614412,4.386196552118708,1554951.1827614412,4.386196552118708,0.8500000000000001,0.09557890654938311,4.564652377983593,1.2670587249239906,1.0,0.0,4.564652377982511,1.2847623342760721,1.2850539547655977,3.552915785436415,19313.278674533663,1969.406339018285,2034.6934298245008,2034.6934298245008,7.595522314562655,5.036328580607229,0.569016605976099,4.46731197463113,3.442264852304836,3.442264852304836,0.9835042435156673,0.0,0.0,0.00022697218035914028,0.9775481226957344,0.0002321851733838235,198.96638581268414,0.0,0.0,0.0,0.0790559009083355,7.826444108252434e-05,0.00014870773927661593,0.000678799135713569,0.09557890654937855,0.08125116899284594,0.01432773755653261,0.09557892414151291,0.08125116899284981,0.014327737556533292,0.4277038742783331,0.4277038742783331,0.07542080856844953,0.0,4.969257551796375,4.96453849504536,4.996020676468504,4.969466385212115,4.964777251405849,4.996059796771647,24793.039386115834,21074.08347819846,0.85,0.9183478096443736,0.6942562479299601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808584436691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.243532873084,1535.0633677036233,0.4277038742783331,0.07542080856844953,6.112851554438009,3.442264852304836
4999.0,-30.0513995764587,5.036290631102707,35.004851887045795,24.099964240472787,4.999097860033441,-26.546387543628573,-40.066432126890845,1.494085827203322,-0.040966745248397274,-5.010548438250159,40.00969098242389,47879.67297827404,15454.553940542652,15454.553940542652,63334.22691881669,87634.75691248996,87634.75691248996,15454.553940542652,103089.31085303261,103089.31085303261,103089.31085303261,127882.34463923736,103715.74882650097,63960.66489228505,44172.31548246214,24793.033786204753,0.0,68965.34926866689,21074.07871827404,1535.0629896849973,0.0,0.886829963084225,2.81605844628578,0.0014959080323721466,354510.19691482437,1554951.1174880343,4.386195745623732,1554951.1174880343,4.386195745623732,0.85,0.09557888074585061,4.564652377983593,1.2670586815150457,1.0,0.0,4.564652377984799,1.2847622961065852,1.285053916587447,3.552915890991328,19313.274966508896,1969.4059609049878,2034.6934298245008,2034.6934298245008,7.595519656185089,5.036290631102707,0.5690440041281271,4.46724662697458,3.442314001565366,3.442314001565366,0.9835182861615331,0.0,0.0,0.00022697218035914028,0.9775419269453347,0.00023218664499475002,198.96633599294233,0.0,0.0,0.0,0.0790559009083355,7.826491430146164e-05,0.00014870726605767864,0.0006787969756336216,0.09557888074585486,0.08125114681340787,0.014327733932446988,0.09557886457580654,0.08125114681340426,0.01432773393244635,0.4277037772129794,0.4277037772129794,0.07542079296287447,0.0,4.969320996520878,4.964613595118806,4.996018015330037,4.969581693001771,4.964920912907701,4.996014291230665,24793.033786204753,21074.07871827404,0.85,0.9183485270564911,0.694256949120205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180822068362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.243035699787,1535.0629896849973,0.4277037772129794,0.07542079296287447,6.112851554438009,3.442314001565366
5000.0,-30.051338776596374,5.036252685679322,35.00485140708506,24.099963332433276,4.999096696080511,-26.54633294009683,-40.06637499025089,1.4940908595809708,-0.04086265489070229,-5.010548031740327,40.00968979416286,47879.68329919985,15454.553450806154,15454.553450806154,63334.236750006006,87634.75817825584,87634.75817825584,15454.553450806154,103089.311629062,103089.311629062,103089.311629062,127882.34323122368,103715.72166350807,63960.646784452074,44172.305421173325,24793.03160216169,0.0,68965.33702333501,21074.076861837435,1535.0628813242977,0.0,0.8868299694546387,2.816057126273431,0.0014959080323721466,354510.2025324193,1554951.0662432478,4.3861955315688,1554951.0662432478,4.3861955315688,0.85,0.09557885735698117,4.564652377983593,1.2670585122751072,1.0,0.0,4.564652377981328,1.2847622725655397,1.285053893041058,3.552915956092364,19313.269908392296,1969.4054451206373,2034.6934298245008,2034.6934298245008,7.595519415492076,5.036252685679322,0.5690699180421692,4.467182767637153,3.442363101099181,3.442363101099181,0.983532314599766,0.0,0.0,0.00022697218035914028,0.9775357383893899,0.00023218811491547593,198.9662862307356,0.0,0.0,0.0,0.0790559009083355,7.826542063936947e-05,0.0001487067597197708,0.0006787946643770866,0.09557885735697774,0.08125112664644932,0.014327730710528425,0.09557881371335451,0.08125112664645223,0.01432773071052894,0.4277036804757643,0.4277036804757643,0.07542077766408968,0.0,4.969393718106232,4.9646965168400925,4.9960328844795185,4.969685376849611,4.965028976514759,4.996093133934323,24793.03160216169,21074.076861837435,0.85,0.9183488326690309,0.6942572220447404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078571613575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.242539783145,1535.0628813242977,0.4277036804757643,0.07542077766408968,6.112851554438009,3.442363101099181
5001.0,-30.051278057734883,5.036214848383711,35.00485094422598,24.099971225392096,4.99910653236463,-26.54627730938848,-40.06631774883715,1.4941057840182372,-0.040832587341355975,-5.010539449624183,40.00968933236674,47879.69254156368,15454.54047547338,15454.54047547338,63334.23301703706,87634.74922458477,87634.74922458477,15454.54047547338,103089.28970005814,103089.28970005814,103089.28970005814,127882.3199832184,103715.68936539508,63960.63268237415,44172.285203356594,24793.030283160257,0.0,68965.31548651685,21074.075740686218,1535.0626340319761,0.0,0.8868300147957113,2.816057733075326,0.0014959080323721466,354510.32112944114,1554951.046327891,4.386194008044513,1554951.046327891,4.386194008044513,0.85,0.09557883101865483,4.564652377983593,1.2670584062254058,1.0,0.0,4.564652377983994,1.284762202750264,1.2850538232099356,3.552916149161405,19313.263894046897,1969.404831828086,2034.6934298245008,2034.6934298245008,7.595513038446479,5.036214848383711,0.5690994667291225,4.4671153816545885,3.442412138614964,3.442412138614964,0.9835463253185611,0.0,0.0,0.00022697218035914028,0.9775295581203411,0.00023218958288645253,198.9662365348496,0.0,0.0,0.0,0.0790559009083355,7.826592790880625e-05,0.00014870625245033404,0.0006787923488684457,0.09557883101866056,0.0812511037835027,0.014327727235157862,0.09557882379791967,0.08125110378349783,0.014327727235157007,0.42770358452564,0.42770358452564,0.07542076367246713,0.0,4.969453085084808,4.964773839751899,4.995990410324339,4.969706862282806,4.965099440287133,4.995836829912889,24793.030283160257,21074.075740686218,0.85,0.9183490653271832,0.6942575728653697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074940589143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.242044487839,1535.0626340319761,0.42770358452564,0.07542076367246713,6.112851554438009,3.442412138614964
5002.0,-30.051217428900376,5.036177029237784,35.00485050795416,24.099969898257427,4.999108182336475,-26.546222578414582,-40.0662606121972,1.4941133318506656,-0.04079827457621832,-5.01053789348486,40.00968918106249,47879.70199005379,15454.538297511195,15454.538297511195,63334.240287564986,87634.73554343634,87634.73554343634,15454.538297511195,103089.27384094754,103089.27384094754,103089.27384094754,127882.30771469662,103715.64862486802,63960.6150714852,44172.25950375869,24793.033873749075,0.0,68965.29337750777,21074.078792686712,1535.0628289349775,0.0,0.8868300232617381,2.816057463950266,0.0014959080323721466,354510.342633871,1554951.0398027631,4.386193723574028,1554951.0398027631,4.386193723574028,0.85,0.09557880864253343,4.564652377983593,1.267058284240775,1.0,0.0,4.564652377984633,1.284762167442135,1.285053787893792,3.552916246803463,19313.256307609827,1969.4040582267978,2034.6934298245008,2034.6934298245008,7.595511968033534,5.036177029237784,0.5691258709856024,4.467051158252182,3.4424611455069205,3.4424611455069205,0.9835603272876916,0.0,0.0,0.00022697218035914028,0.9775233870567451,0.00023219104868942085,198.96618691267173,0.0,0.0,0.0,0.0790559009083355,7.826643425277608e-05,0.0001487057461063642,0.0006787900375842397,0.09557880864253676,0.08125108468995824,0.014327723952578515,0.09557882771147289,0.08125108468995541,0.014327723952578015,0.42770348892080845,0.42770348892080845,0.07542074725765999,0.0,4.969509800371782,4.9648448021345075,4.9959663206959135,4.969739618908648,4.965131609021171,4.995872920703448,24793.033873749075,21074.078792686712,0.85,0.9183494651560594,0.6942579324351748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807131440397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241549596476,1535.0628289349775,0.42770348892080845,0.07542074725765999,6.112851554438009,3.4424611455069205
5003.0,-30.051156946996322,5.036139221575178,35.00485006183931,24.099968885444127,4.9991077422706605,-26.546168188653613,-40.06620728233827,1.4941189839279887,-0.04071106409276126,-5.010536891682658,40.00968802181649,47879.728772355986,15454.536919512766,15454.536919512766,63334.26569186875,87634.73298627112,87634.73298627112,15454.536919512766,103089.26990578389,103089.26990578389,103089.26990578389,127882.30143149666,103715.61811695567,63960.613903040656,44172.22690435001,24793.031525712762,0.0,68965.25843006278,21074.076796855847,1535.0626967521484,0.0,0.8868300325561869,2.8160564351850903,0.0014959080323721466,354510.35647786706,1554950.9898092775,4.386193411267399,1554950.9898092775,4.386193411267399,0.85,0.09557878480242729,4.564652377983593,1.267058193027042,1.0,0.0,4.564652377984274,1.284762141002191,1.2850537614478466,3.552916319921205,19313.25062662399,1969.4034789274617,2034.6934298245008,2034.6934298245008,7.5955112907824,5.036139221575178,0.5691519789502664,4.466987242624912,3.4425100948118716,3.4425100948118716,0.9835743128033919,0.0,0.0,0.00022697218035914028,0.9775172309902245,0.00023219251094859739,198.96613741077496,0.0,0.0,0.0,0.0790559009083355,7.826690686384813e-05,0.00014870527349529215,0.0006787878802789858,0.09557878480242635,0.08125106448774873,0.014327720314677612,0.09557878556602718,0.08125106448774953,0.014327720314677756,0.4277033932578876,0.4277033932578876,0.07542072999131703,0.0,4.9695726249922245,4.964919714441635,4.995960588161836,4.969825827589887,4.965221267645973,4.9959395626291325,24793.031525712762,21074.076796855847,0.85,0.9183502988841203,0.6942586725881773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067693597096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241054925536,1535.0626967521484,0.4277033932578876,0.07542072999131703,6.112851554438009,3.4425100948118716
5004.0,-30.051096490778793,5.03610146076665,35.00484961117501,24.099967313837283,4.9991108832277105,-26.54611346388543,-40.06615395247934,1.4941278563343574,-0.04071200763098659,-5.01053313108715,40.00968699707407,47879.75520623311,15454.53129702337,15454.53129702337,63334.28650325648,87634.71139204684,87634.71139204684,15454.53129702337,103089.2426890702,103089.2426890702,103089.2426890702,127882.27154230146,103715.57022684749,63960.614041033616,44172.173539793184,24793.028853231248,0.0,68965.20239302443,21074.07452524656,1535.0624808700204,0.0,0.8868300554015112,2.8160568865622837,0.0014959080323721466,354510.40844588296,1554950.945616376,4.386192643632193,1554950.945616376,4.386192643632193,0.85,0.09557875978238016,4.564652377983593,1.2670581375295296,1.0,0.0,4.564652377983029,1.2847620994978202,1.2850537199340548,3.5529164346985294,19313.241708838235,1969.4025695663897,2034.6934298245008,2034.6934298245008,7.595508527472059,5.03610146076665,0.5691792814711061,4.466922179295544,3.442558984549049,3.442558984549049,0.9835882812997283,0.0,0.0,0.00022697218035914028,0.9775110775799767,0.00023219397259523146,198.96608792992623,0.0,0.0,0.0,0.0790559009083355,7.826737947755748e-05,0.0001487048008815828,0.0006787857229616935,0.0955787597823809,0.08125104322208826,0.01432771656029264,0.09557878990659824,0.08125104322208763,0.01432771656029253,0.4277032978354323,0.4277032978354323,0.0754207131413494,0.0,4.9696208953070595,4.964979132616179,4.995945631599625,4.969821123456143,4.965223951760038,4.99589295491927,24793.028853231248,21074.07452524656,0.85,0.9183513468476749,0.6942596199946187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064081566833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24055933205,1535.0624808700204,0.4277032978354323,0.0754207131413494,6.112851554438009,3.442558984549049
5005.0,-30.05103615819602,5.036063742216432,35.00484916856852,24.099971015844517,4.999114072458523,-26.546058845577843,-40.066096850763984,1.4941367598403845,-0.0406152650812146,-5.0105297257885875,40.009686330447934,47879.76337297958,15454.526226026199,15454.526226026199,63334.28959900577,87634.7136805208,87634.7136805208,15454.526226026199,103089.239906547,103089.239906547,103089.239906547,127882.26840866437,103715.54629823178,63960.59599069084,44172.16700837883,24793.028502117373,0.0,68965.1955104962,21074.074226799767,1535.0624089267974,0.0,0.8868300751424327,2.8160560131376737,0.0014959080323721466,354510.4555040219,1554950.9168675484,4.38619198030933,1554950.9168675484,4.38619198030933,0.85,0.09557873534861017,4.564652377983593,1.2670579941151665,1.0,0.0,4.5646523779825365,1.28476205784797,1.2850536782747508,3.5529165498781743,19313.23725300641,1969.4021151979944,2034.6934298245008,2034.6934298245008,7.595506035206102,5.036063742216432,0.5692064015823668,4.466857340634065,3.442607825407768,3.442607825407768,0.9836022358307909,0.0,0.0,0.00022697218035914028,0.9775049367952752,0.00023219543126120953,198.96603855029173,0.0,0.0,0.0,0.0790559009083355,7.826788552070211e-05,0.00014870429483843816,0.00067878341305065,0.09557873534861125,0.08125102247214416,0.01432771287646708,0.09557875791013946,0.08125102247214325,0.01432771287646692,0.4277032017153136,0.4277032017153136,0.0754206960610693,0.0,4.969678314039584,4.965049917575243,4.995927241690026,4.9699144607074,4.965339528755237,4.995860156138008,24793.028502117373,21074.074226799767,0.85,0.9183514833850732,0.694259807698109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060471072394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.240065240043,1535.0624089267974,0.4277032017153136,0.0754206960610693,6.112851554438009,3.442607825407768
5006.0,-30.050975931449596,5.036025970124099,35.004848698262876,24.099965881928824,4.999106601220581,-26.5460053886053,-40.06604366060344,1.4941360583762533,-0.04045410923367854,-5.010533887344841,40.00968463843324,47879.789626491845,15454.53265108,15454.53265108,63334.322277571846,87634.72439713377,87634.72439713377,15454.53265108,103089.25704821377,103089.25704821377,103089.25704821377,127882.28220990853,103715.52595512923,63960.59118448692,44172.149745158116,24793.02516169477,0.0,68965.17490685289,21074.071387440556,1535.062339623243,0.0,0.8868300600924937,2.816053410209389,0.0014959080323721466,354510.3979950878,1554950.8438979543,4.386192486008549,1554950.8438979543,4.386192486008549,0.85,0.09557871340990856,4.564652377983593,1.2670579171879215,1.0,0.0,4.564652377983366,1.28476206112936,1.2850536815568856,3.5529165408037273,19313.233464845616,1969.4017289130963,2034.6934298245008,2034.6934298245008,7.595509192956407,5.036025970124099,0.5692300785122395,4.466795891611859,3.44265661607973,3.44265661607973,0.98361617602278,0.0,0.0,0.00022697218035914028,0.9774988068243458,0.0002321968873767911,198.96598925730422,0.0,0.0,0.0,0.0790559009083355,7.826835690183879e-05,0.0001487038234573015,0.0006787812613596237,0.09557871340990828,0.08125100391311849,0.014327709496789796,0.09557866362796165,0.08125100391311872,0.014327709496789838,0.42770310576626125,0.42770310576626125,0.07542067857827843,0.0,4.969760188532746,4.965138686330135,4.995970014481657,4.970079778111142,4.965485853428561,4.996133193867593,24793.02516169477,21074.071387440556,0.85,0.918352231588098,0.694260395789037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056867963307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.239570686426,1535.062339623243,0.42770310576626125,0.07542067857827843,6.112851554438009,3.44265661607973
5007.0,-30.050915735130207,5.0359883284433336,35.004848227951506,24.099968291725986,4.999117840819583,-26.54595008781997,-40.0659864191897,1.4941521935093922,-0.040557388647869175,-5.010523630883533,40.00968369765675,47879.796698328195,15454.517001691827,15454.517001691827,63334.31370002002,87634.68389546161,87634.68389546161,15454.517001691827,103089.20089715344,103089.20089715344,103089.20089715344,127882.22111046645,103715.46299275088,63960.575795617704,44172.096885703526,24793.02021331301,0.0,68965.11709901654,21074.06718131606,1535.061842240663,0.0,0.8868301156873385,2.8160559642705976,0.0014959080323721466,354510.539730098,1554950.8033261583,4.386190617943264,1554950.8033261583,4.386190617943264,0.85,0.09557868561257868,4.564652377983593,1.2670577913569288,1.0,0.0,4.56465237798279,1.2847619856505752,1.2850536060609685,3.552916749534859,19313.221740399335,1969.4005333523003,2034.6934298245008,2034.6934298245008,7.595501501680692,5.0359883284433336,0.5692601616387138,4.46672816680462,3.4427053277355704,3.4427053277355704,0.9836300936387344,0.0,0.0,0.00022697218035914028,0.9774926799917607,0.00023219834276513808,198.9659399892444,0.0,0.0,0.0,0.0790559009083355,7.826886418887015e-05,0.00014870331617027012,0.0006787789457706695,0.09557868561258237,0.08125097986477223,0.014327705747810143,0.09557872533730544,0.08125097986476909,0.014327705747809592,0.4277030110922689,0.4277030110922689,0.07542066447175623,0.0,4.969797501003825,4.965188894648065,4.995934185245233,4.969966242235671,4.965409218531079,4.995810367694048,24793.02021331301,21074.06718131606,0.85,0.9183528769926961,0.6942610802731599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053271176632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.23907602364,1535.061842240663,0.4277030110922689,0.07542066447175623,6.112851554438009,3.4427053277355704
5008.0,-30.050855664716703,5.035950638092398,35.00484776527377,24.099962843488925,4.999112195981236,-26.545896588941623,-40.06593326395375,1.4941531202061467,-0.040443139619753765,-5.010527412426273,40.0096829793813,47879.82220569715,15454.522842112223,15454.522842112223,63334.34504780937,87634.68491431966,87634.68491431966,15454.522842112223,103089.20775643189,103089.20775643189,103089.20775643189,127882.23042309223,103715.43386141208,63960.57115278943,44172.06967624739,24793.022666660345,0.0,68965.09234290774,21074.069266661292,1535.0620957892497,0.0,0.88683009904578,2.816054021928045,0.0014959080323721466,354510.4874725957,1554950.7723499124,4.386191177123111,1554950.7723499124,4.386191177123111,0.85,0.09557866526368511,4.564652377983593,1.2670577298151326,1.0,0.0,4.564652377984406,1.2847619813155662,1.2850536017249754,3.552916761523014,19313.21631575011,1969.3999801920238,2034.6934298245008,2034.6934298245008,7.595504372098567,5.035950638092398,0.5692839525580906,4.466666685534308,3.4427540157787466,3.4427540157787466,0.9836440045082133,0.0,0.0,0.00022697218035914028,0.9774865660152758,0.00023219979511779115,198.9658908242573,0.0,0.0,0.0,0.0790559009083355,7.826933526594286e-05,0.00014870284509319742,0.0006787767954675894,0.09557866526368325,0.08125096244169623,0.014327702821987021,0.0955786734062909,0.08125096244169781,0.014327702821987299,0.4277029151581705,0.4277029151581705,0.07542064832624111,0.0,4.9698562926893715,4.965253508666422,4.995959954402906,4.970084272806503,4.965504778792763,4.996055841680118,24793.022666660345,21074.069266661292,0.85,0.9183536611957075,0.6942616993482651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804967620887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.238582758857,1535.0620957892497,0.4277029151581705,0.07542064832624111,6.112851554438009,3.4427540157787466
5009.0,-30.05079568142247,5.035913004318196,35.004847281886825,24.09997178418564,4.99911548853304,-26.545842274619297,-40.06587996901942,1.4941620817298884,-0.04025226328838016,-5.010522988391086,40.009681450822015,47879.846752151054,15454.516052904271,15454.516052904271,63334.36280505532,87634.71081114067,87634.71081114067,15454.516052904271,103089.22686404495,103089.22686404495,103089.22686404495,127882.24342945383,103715.43374899516,63960.56969000553,44172.07117665514,24793.016565408878,0.0,68965.08774206402,21074.064080597545,1535.061672705934,0.0,0.8868301270909297,2.8160520307716497,0.0014959080323721466,354510.5486087637,1554950.7064294808,4.386190234766519,1554950.7064294808,4.386190234766519,0.85,0.09557863949383667,4.564652377983593,1.2670576320076363,1.0,0.0,4.564652377984742,1.2847619393943221,1.2850535597942159,3.5529168774532,19313.216294816557,1969.3999780573956,2034.6934298245008,2034.6934298245008,7.59550103537577,5.035913004318196,0.5693113480387648,4.4666016562794315,3.4428026264036196,3.4428026264036196,0.983657893258177,0.0,0.0,0.00022697218035914028,0.9774804609469719,0.00023220124537246732,198.96584173059776,0.0,0.0,0.0,0.0790559009083355,7.826980758369498e-05,0.0001487023727754453,0.000678774639501239,0.0955786394938365,0.08125094007122151,0.014327699422615001,0.09557858250502928,0.08125094007122165,0.014327699422615029,0.42770281912340535,0.42770281912340535,0.07542063426261474,0.0,4.969937497704166,4.965349123980786,4.995959428209801,4.970270725102694,4.965739992714418,4.995965734309891,24793.016565408878,21074.064080597545,0.85,0.9183539799431831,0.6942621015901006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046088762069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.238088978302,1535.061672705934,0.42770281912340535,0.07542063426261474,6.112851554438009,3.4428026264036196
5010.0,-30.050735783598522,5.035875462352864,35.00484682780107,24.099969339463883,4.9991241757258456,-26.545787497781475,-40.06582283237947,1.4941758899088142,-0.04039325852488673,-5.010515760784697,40.00968133751365,47879.85281499345,15454.505035839842,15454.505035839842,63334.357850833294,87634.65977455901,87634.65977455901,15454.505035839842,103089.16481039886,103089.16481039886,103089.16481039886,127882.18277495698,103715.35921733388,63960.55225776845,44172.00773285048,24793.017964558123,0.0,68965.0256974086,21074.065269874405,1535.0616078499022,0.0,0.8868301642780276,2.816054726746351,0.0014959080323721466,354510.6484877697,1554950.7015429598,4.386188985227631,1554950.7015429598,4.386188985227631,0.85,0.09557861478956604,4.564652377983593,1.267057496835478,1.0,0.0,4.564652377983924,1.2847618748008431,1.2850534951860753,3.5529170560818364,19313.20241601335,1969.398562813331,2034.6934298245008,2034.6934298245008,7.595495620769192,5.035875462352864,0.5693399960396359,4.466535466313228,3.442851191278556,3.442851191278556,0.9836717689367304,0.0,0.0,0.00022697218035914028,0.9774743646188268,0.0002322026935690019,198.96579270691606,0.0,0.0,0.0,0.0790559009083355,7.827031395087042e-05,0.00014870186640826986,0.0006787723281111075,0.09557861478956889,0.08125091864496191,0.014327696144606982,0.09557867397779535,0.0812509186449595,0.014327696144606555,0.42770272493192807,0.42770272493192807,0.07542062028642753,0.0,4.9699717515758834,4.9653969944857295,4.995916452392464,4.970122502259812,4.96560221137014,4.995758290150491,24793.017964558123,21074.065269874405,0.85,0.9183547343072058,0.6942628140975603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518042506519862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.237595454806,1535.0616078499022,0.42770272493192807,0.07542062028642753,6.112851554438009,3.442851191278556
5011.0,-30.05067597059261,5.0358379128690105,35.00484638578379,24.09997380981224,4.9991226943422955,-26.545733814195213,-40.06576960729433,1.494180537944887,-0.04018377684070629,-5.01051631726909,40.00968078086269,47879.877014188685,15454.505938062463,15454.505938062463,63334.38295225115,87634.68693723514,87634.68693723514,15454.505938062463,103089.1928752976,103089.1928752976,103089.1928752976,127882.21278432853,103715.35825823862,63960.54833519205,44172.011025607295,24793.01990903094,0.0,68965.03093463823,21074.0669226763,1535.0617607099982,0.0,0.8868301634616915,2.8160519097836483,0.0014959080323721466,354510.6407976561,1554950.6775369102,4.386189012657673,1554950.6775369102,4.386189012657673,0.85,0.09557859293153712,4.564652377983593,1.2670574221061544,1.0,0.0,4.564652377984582,1.28476185305773,1.2850534734380268,3.5529171162108613,19313.20223741684,1969.3985446015554,2034.6934298245008,2034.6934298245008,7.59549606418863,5.0358379128690105,0.5693651444468797,4.466472768422131,3.4428997211262113,3.4428997211262113,0.9836856346074889,0.0,0.0,0.00022697218035914028,0.977468276964283,0.00023220413972312875,198.96574375267815,0.0,0.0,0.0,0.0790559009083355,7.82707856550468e-05,0.00014870139470409346,0.000678770174945517,0.09557859293153836,0.0812509000042475,0.014327692927290851,0.09557858779795449,0.08125090000424645,0.014327692927290666,0.4277026293823062,0.4277026293823062,0.07542060380456365,0.0,4.970044120830664,4.965483491891916,4.995908691620002,4.970332540428387,4.965828424339918,4.995876590556406,24793.01990903094,21074.0669226763,0.85,0.9183550285401374,0.6942631122657938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038929383763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.237102218498,1535.0617607099982,0.4277026293823062,0.07542060380456365,6.112851554438009,3.4428997211262113
5012.0,-30.05061628277557,5.03580036330367,35.00484591773478,24.099967872630828,4.9991203659084364,-26.545680327942513,-40.06571645205838,1.494184411075399,-0.04015067740704126,-5.010516345039622,40.00967913859307,47879.9007747991,15454.505947840913,15454.505947840913,63334.40672264001,87634.67035486175,87634.67035486175,15454.505947840913,103089.17630270266,103089.17630270266,103089.17630270266,127882.19135534563,103715.31322309352,63960.543643031124,44171.96620006932,24793.01505264297,0.0,68964.98125271228,21074.062794746525,1535.061506497843,0.0,0.8868301692659811,2.816051471708687,0.0014959080323721466,354510.64041389263,1554950.6067126242,4.386188817625369,1554950.6067126242,4.386188817625369,0.85,0.09557856932792655,4.564652377983593,1.2670573594653982,1.0,0.0,4.564652377983935,1.2847618349395586,1.2850534553157429,3.5529171663153707,19313.19385126382,1969.397689451935,2034.6934298245008,2034.6934298245008,7.59549606899449,5.03580036330367,0.5693904648128338,4.466409898490836,3.442948186135837,3.442948186135837,0.9836994817530963,0.0,0.0,0.00022697218035914028,0.9774622020919922,0.0002322055828587213,198.9656949009257,0.0,0.0,0.0,0.0790559009083355,7.827125674281104e-05,0.00014870092361632923,0.0006787680245936338,0.09557856932792583,0.08125087989965898,0.01432768942826685,0.0955785577267919,0.0812508798996596,0.014327689428266956,0.4277025351214477,0.4277025351214477,0.07542058742588728,0.0,4.970108440720537,4.965556758904938,4.995922266509922,4.970365667632564,4.965849774417279,4.995976513281562,24793.01505264297,21074.062794746525,0.85,0.9183560347904708,0.6942639569399731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035357314807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.236609279596,1535.061506497843,0.4277025351214477,0.07542058742588728,6.112851554438009,3.442948186135837
5013.0,-30.050556616960662,5.035762828380482,35.0048454270633,24.09996169097724,4.999119498837676,-26.545626715344547,-40.06565949004141,1.4941895972215269,-0.04015485065531266,-5.010515259243739,40.00967754356572,47879.906574336186,15454.504190782538,15454.504190782538,63334.41076511872,87634.64600467678,87634.64600467678,15454.504190782538,103089.15019545931,103089.15019545931,103089.15019545931,127882.16024843449,103715.2611007553,63960.521670414455,44171.932700378726,24793.010052975187,0.0,68964.94275335391,21074.058545028907,1535.0612178862464,0.0,0.8868301805654959,2.816051653280152,0.0014959080323721466,354510.6554186147,1554950.5379257048,4.386188437945771,1554950.5379257048,4.386188437945771,0.85,0.09557854550144088,4.564652377983593,1.2670571874780578,1.0,0.0,4.564652377982534,1.2847618106792145,1.285053431049892,3.5529172334056223,19313.1841453796,1969.3966997271853,2034.6934298245008,2034.6934298245008,7.595495205445046,5.035762828380482,0.5694162274506906,4.466346600929791,3.4429965885384073,3.4429965885384073,0.9837133110109735,0.0,0.0,0.00022697218035914028,0.9774561294997239,0.00023220702547060388,198.96564606720503,0.0,0.0,0.0,0.0790559009083355,7.827176157104586e-05,0.0001487004187880944,0.0006787657202282312,0.09557854550143927,0.08125085939222539,0.014327686109213875,0.09557854713723485,0.08125085939222676,0.014327686109214118,0.4277024411466209,0.4277024411466209,0.07542057241895059,0.0,4.970158421635631,4.965612087536783,4.995941916540346,4.970360408588419,4.965835465562634,4.996022580967519,24793.010052975187,21074.058545028907,0.85,0.9183566060748833,0.6942644286035847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031792723958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.236115826512,1535.0612178862464,0.4277024411466209,0.07542057241895059,6.112851554438009,3.4429965885384073
5014.0,-30.05049704848329,5.035725340036694,35.00484493246924,24.09996542790907,4.999122390677038,-26.545572814453696,-40.065606230031676,1.4941981566474598,-0.040054929478628765,-5.010511681743637,40.00967644796988,47879.929502013736,15454.498601254507,15454.498601254507,63334.42810326824,87634.6499361656,87634.6499361656,15454.498601254507,103089.14853742011,103089.14853742011,103089.14853742011,127882.15554761705,103715.23902936211,63960.51859521052,44171.911593501776,24793.007010196932,0.0,68964.91860369871,21074.05595866739,1535.060987536491,0.0,0.88683020273565,2.816050758205852,0.0014959080323721466,354510.7048564503,1554950.4906771977,4.386187692997405,1554950.4906771977,4.386187692997405,0.85,0.09557852122127818,4.564652377983593,1.2670571374753492,1.0,0.0,4.564652377984731,1.28476177063896,1.285053391000549,3.552917344134096,19313.18003538772,1969.3962806246495,2034.6934298245008,2034.6934298245008,7.59549245833438,5.035725340036694,0.5694430670034043,4.46628227303329,3.4430449327754187,3.4430449327754187,0.9837271236501196,0.0,0.0,0.00022697218035914028,0.977450066854761,0.00023220846573727435,198.9655973131745,0.0,0.0,0.0,0.0790559009083355,7.827223359281051e-05,0.00014869994676632977,0.0006787635656129609,0.09557852122127967,0.08125083823784071,0.014327682983438969,0.09557850480483654,0.08125083823783943,0.014327682983438745,0.42770234636120247,0.42770234636120247,0.07542055888701409,0.0,4.970216728086598,4.965680334440719,4.995943843201189,4.970456752265022,4.9659601206819275,4.995958351302363,24793.007010196932,21074.05595866739,0.85,0.9183571790639583,0.6942650041704805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028229448843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.235623922244,1535.060987536491,0.42770234636120247,0.07542055888701409,6.112851554438009,3.4430449327754187
5015.0,-30.050437585491483,5.035687907578741,35.004844452635886,24.099968920368724,4.999126924867528,-26.54551884427544,-40.06555300494654,1.4942081836514431,-0.039995943598285066,-5.0105073611178526,40.009675888721446,47879.95189801685,15454.491894954363,15454.491894954363,63334.443792971215,87634.64514432893,87634.64514432893,15454.491894954363,103089.13703928329,103089.13703928329,103089.13703928329,127882.1439510442,103715.20903650252,63960.515790190184,44171.881384791486,24793.006911760905,0.0,68964.8882965524,21074.055874996768,1535.0609081857713,0.0,0.8868302267453454,2.8160504876523746,0.0014959080323721466,354510.7645636229,1554950.4665591328,4.386186886237896,1554950.4665591328,4.386186886237896,0.8499999999999999,0.09557849743673102,4.564652377983593,1.2670570220844821,1.0,0.0,4.564652377982496,1.2847617237335058,1.285053344084448,3.5529174738478,19313.17445031167,1969.39571110539,2034.6934298245008,2034.6934298245008,7.595489162358658,5.035687907578741,0.5694702204525486,4.466217687126193,3.443093228505677,3.443093228505677,0.9837409224301934,0.0,0.0,0.00022697218035914028,0.9774440149861501,0.0002322099034616897,198.96554864550285,0.0,0.0,0.0,0.0790559009083355,7.827270530768288e-05,0.0001486994750514574,0.0006787614123985469,0.09557849743673386,0.08125081749063931,0.014327679946094539,0.09557849326907374,0.08125081749063691,0.014327679946094116,0.4277022517479049,0.4277022517479049,0.07542054547296,0.0,4.970274023846173,4.965750915504884,4.99592578836581,4.97051141751956,4.966041450592343,4.995861783306282,24793.006911760905,21074.055874996768,0.85,0.9183578101457949,0.6942656340155401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802467198852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.235132056843,1535.0609081857713,0.4277022517479049,0.07542054547296,6.112851554438009,3.443093228505677
5016.0,-30.050378238986855,5.035650508499755,35.00484398502821,24.099972762074344,4.999129235844412,-26.5454652012744,-40.06549600800497,1.494216198131972,-0.03988192849686811,-5.010504799264105,40.00967528515473,47879.95621155735,15454.487889478423,15454.487889478423,63334.44410103577,87634.65218202767,87634.65218202767,15454.487889478423,103089.14007150609,103089.14007150609,103089.14007150609,127882.14732600133,103715.1899065317,63960.49393606165,44171.884411633386,24793.00725449524,0.0,68964.89166612862,21074.056166320956,1535.060895536695,0.0,0.8868302419661727,2.816049288868178,0.0014959080323721466,354510.7999661473,1554950.4405298028,4.386186374796726,1554950.4405298028,4.386186374796726,0.85,0.09557847439914674,4.564652377983593,1.267056892956607,1.0,0.0,4.564652377982705,1.2847616862424636,1.285053306584896,3.552917577526623,19313.170888052417,1969.3953478560384,2034.6934298245008,2034.6934298245008,7.595487193769248,5.035650508499755,0.5694965657877553,4.466153942711999,3.4431414786142556,3.4431414786142556,0.9837547081755016,0.0,0.0,0.00022697218035914028,0.9774379750133668,0.00023221133837779973,198.96550007319422,0.0,0.0,0.0,0.0790559009083355,7.827321045408123e-05,0.00014869896990505905,0.0006787591065808385,0.0955784743991509,0.08125079756800337,0.014327676831147542,0.09557845343445044,0.08125079756799983,0.014327676831146918,0.42770215745940765,0.42770215745940765,0.07542053094228551,0.0,4.970342819535233,4.965834973694882,4.995908019955266,4.970622870767215,4.966176075134399,4.995841816858274,24793.00725449524,21074.056166320956,0.85,0.9183577697424531,0.6942656626411129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021120829592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.234640063829,1535.060895536695,0.42770215745940765,0.07542053094228551,6.112851554438009,3.4431414786142556
5017.0,-30.05031890828374,5.035613167374817,35.00484352944952,24.099976254534,4.999133931397442,-26.545411334016602,-40.06544278291983,1.494226357130265,-0.03982630688841482,-5.01050030412041,40.00967470031055,47879.97807140138,15454.480934992514,15454.480934992514,63334.459006393896,87634.64654299096,87634.64654299096,15454.480934992514,103089.12747798348,103089.12747798348,103089.12747798348,127882.13433228669,103715.15920121339,63960.49072962367,44171.85385732191,24793.006854303203,0.0,68964.86071162511,21074.05582615772,1535.0607944726246,0.0,0.886830266956541,2.816049082884421,0.0014959080323721466,354510.86208501353,1554950.4153078983,4.386185535085278,1554950.4153078983,4.386185535085278,0.85,0.0955784503725783,4.564652377983593,1.267056817128323,1.0,0.0,4.5646523779827115,1.2847616387195575,1.285053259051203,3.5529177089478634,19313.165170306922,1969.39476480826,2034.6934298245008,2034.6934298245008,7.595483775816543,5.035613167374817,0.5695237516448586,4.466089415729958,3.443189676404726,3.443189676404726,0.9837684789727789,0.0,0.0,0.00022697218035914028,0.9774319366890144,0.0002322127729200188,198.9654515138421,0.0,0.0,0.0,0.0790559009083355,7.827368217439567e-05,0.0001486984981847446,0.0006787569533415834,0.09557845037257828,0.081250776980054,0.014327673392524288,0.09557844284396537,0.08125077698005401,0.01432767339252429,0.4277020642954171,0.4277020642954171,0.0754205155236546,0.0,4.970407346511138,4.96591674623312,4.995874736039411,4.970673997231984,4.966252378953584,4.9957501464726874,24793.006854303203,21074.05582615772,0.85,0.9183583980721052,0.6942662912292442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017576629063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.23414771929,1535.0607944726246,0.4277020642954171,0.0754205155236546,6.112851554438009,3.443189676404726
5018.0,-30.050259729312508,5.035575805297116,35.00484306548361,24.099965253286086,4.999130236177072,-26.545358442437557,-40.06538592567665,1.4942289493021186,-0.03986011048732507,-5.010502020949781,40.00967354485524,47879.98213337482,15454.483449324116,15454.483449324116,63334.46558269893,87634.61313919946,87634.61313919946,15454.483449324116,103089.09658852358,103089.09658852358,103089.09658852358,127882.10229246112,103715.09695087219,63960.46594504757,44171.81222869403,24793.00570393754,0.0,68964.81793263156,21074.054848346907,1535.0607898350563,0.0,0.8868302624038052,2.8160493265588022,0.0014959080323721466,354510.83835996554,1554950.365477903,4.386185688063583,1554950.365477903,4.386185688063583,0.85,0.09557842869902775,4.564652377983593,1.2670566869014874,1.0,0.0,4.564652377984026,1.2847616265936048,1.2850532469224978,3.5529177424813305,19313.153578451584,1969.3935827679773,2034.6934298245008,2034.6934298245008,7.595485011546491,5.035575805297116,0.5695481202782817,4.466027685018834,3.4432378293462023,3.4432378293462023,0.9837822369560578,0.0,0.0,0.00022697218035914028,0.9774259138471155,0.00023221420380168295,198.96540307869887,0.0,0.0,0.0,0.0790559009083355,7.827418608850141e-05,0.00014869799427063887,0.0006787546531488623,0.09557842869902719,0.08125075868430355,0.01432767001472364,0.0955784503349996,0.08125075868430402,0.014327670014723723,0.4277019719484077,0.4277019719484077,0.07542049844153895,0.0,4.9704549118033015,4.965971111202066,4.99588373632281,4.9706419104624615,4.9661853086524275,4.995916473467446,24793.00570393754,21074.054848346907,0.85,0.9183590630887672,0.6942667807830145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801403337394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.233657036408,1535.0607898350563,0.4277019719484077,0.07542049844153895,6.112851554438009,3.4432378293462023
5019.0,-30.050200638199797,5.035538473971807,35.00484257914595,24.0999641007744,4.999130879592156,-26.545305196011686,-40.0653328053653,1.494235437404039,-0.039802617643601934,-5.010499727959531,40.009671965295375,47880.00332118622,15454.479759037002,15454.479759037002,63334.48308022322,87634.60493414004,87634.60493414004,15454.479759037002,103089.08469317704,103089.08469317704,103089.08469317704,127882.08493694196,103715.06193039511,63960.46031744117,44171.77956994883,24793.00024376492,0.0,68964.77981371374,21074.05020720018,1535.0604487453918,0.0,0.8868302797899855,2.816048838931814,0.0014959080323721466,354510.87004704203,1554950.2973580402,4.386185103863544,1554950.2973580402,4.386185103863544,0.8499999999999999,0.09557840419688043,4.564652377983593,1.2670565819507469,1.0,0.0,4.564652377983328,1.2847615962428336,1.2850532165648374,3.5529178264142516,19313.147057165177,1969.3929177818295,2034.6934298245008,2034.6934298245008,7.595483197864361,5.035538473971807,0.5695742220020694,4.465964251969738,3.4432859137317204,3.4432859137317204,0.9837959753519201,0.0,0.0,0.00022697218035914028,0.977419899986816,0.0002322156325671309,198.9653547154872,0.0,0.0,0.0,0.0790559009083355,7.8274656885655e-05,0.00014869752347348528,0.0006787525041235156,0.09557840419688107,0.08125073776102062,0.014327666435860443,0.09557841442096458,0.08125073776102008,0.014327666435860347,0.4277018786467725,0.4277018786467725,0.07542048257168764,0.0,4.970502479960999,4.966026048169567,4.995889511101609,4.970697110315939,4.966250153626049,4.995916969593452,24793.00024376492,21074.05020720018,0.85,0.9183598244103879,0.6942674717517943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801049918203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.233165291522,1535.0604487453918,0.4277018786467725,0.07542048257168764,6.112851554438009,3.4432859137317204
5020.0,-30.050141647410697,5.0355011763278625,35.00484208974912,24.09997332086789,4.999132511234146,-26.545251941072816,-40.06528345691038,1.494242804896282,-0.03957297618535449,-5.010497214978528,40.00967090351612,47880.04181599836,15454.475717273399,15454.475717273399,63334.51753327176,87634.63974181624,87634.63974181624,15454.475717273399,103089.11545908963,103089.11545908963,103089.11545908963,127882.11327693867,103715.07042199594,63960.47249617793,44171.77547313113,24792.99781784904,0.0,68964.77329098017,21074.04814517168,1535.060281344127,0.0,0.8868302964210139,2.8160461154503738,0.0014959080323721466,354510.9047741974,1554950.2515679086,4.386184545037678,1554950.2515679086,4.386184545037678,0.8499999999999999,0.09557838041024645,4.564652377983593,1.267056551729329,1.0,0.0,4.564652377984613,1.2847615617783532,1.2850531820925342,3.5529179217233504,19313.14863841608,1969.393079024548,2034.6934298245008,2034.6934298245008,7.595481211440488,5.0355011763278625,0.5696003884717031,4.465900787856159,3.443333945124081,3.443333945124081,0.9838096986068804,0.0,0.0,0.00022697218035914028,0.9774138963765323,0.0002322170589149298,198.96530643440897,0.0,0.0,0.0,0.0790559009083355,7.827509425577097e-05,0.00014869708610336932,0.0006787505076809758,0.09557838041024685,0.08125071730027725,0.0143276631099696,0.09557831335375852,0.08125071730027691,0.01432766310996954,0.4277017846523812,0.4277017846523812,0.07542046748196739,0.0,4.970585876560335,4.966123899759964,4.995890923828597,4.970924238793145,4.966520082055695,4.995901352351552,24792.99781784904,21074.04814517168,0.85,0.9183604108440565,0.6942680955968652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006970238786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.232673759168,1535.060281344127,0.4277017846523812,0.07542046748196739,6.112851554438009,3.443333945124081
5021.0,-30.050082700285007,5.035463987980886,35.0048416299311,24.09997066659855,4.999142756886363,-26.54519786400537,-40.06522261826319,1.4942579206067699,-0.03975363061010739,-5.010488735797252,40.00967078627334,47880.0262251664,15454.462601637239,15454.462601637239,63334.488826803645,87634.58049638546,87634.58049638546,15454.462601637239,103089.0430980227,103089.0430980227,103089.0430980227,127882.04174029421,103714.98883274243,63960.43456152337,44171.726968021176,24792.998642271516,0.0,68964.72561029269,21074.04884593079,1535.0601538345254,0.0,0.8868303399908015,2.8160494785143606,0.0014959080323721466,354511.02194893465,1554950.2465117136,4.38618308103181,1554950.2465117136,4.38618308103181,0.85,0.09557835530240567,4.564652377983593,1.2670563539164141,1.0,0.0,4.564652377984285,1.2847614910683958,1.2850531113665267,3.552918117266785,19313.133445393756,1969.391529767429,2034.6934298245008,2034.6934298245008,7.59547476543935,5.035463987980886,0.569629217004314,4.4658347709765716,3.4433819244581105,3.4433819244581105,0.9838234069880316,0.0,0.0,0.00022697218035914028,0.977407897249691,0.00023221848421504763,198.96525818909052,0.0,0.0,0.0,0.0790559009083355,7.827563346535042e-05,0.00014869654689378986,0.0006787480463766866,0.09557835530241138,0.08125069571711432,0.01432765958529706,0.09557842425472726,0.08125069571710947,0.014327659585296205,0.4277016927438967,0.4277016927438967,0.0754204527555707,0.0,4.970612499461367,4.966164514019056,4.995838192452254,4.970735105187146,4.9663430844583445,4.995643387449377,24792.998642271516,21074.04884593079,0.85,0.9183606295295873,0.694268349528828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003447288617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.232182186704,1535.0601538345254,0.4277016927438967,0.0754204527555707,6.112851554438009,3.4433819244581105
