time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5022.0,-30.05002388702891,5.035426713081934,35.0048411592945,24.099965986702614,4.999132589221634,-26.54514594885891,-40.06517721628768,1.4942546510516783,-0.03952942963320538,-5.010495643945391,40.00966955151965,47880.08260062911,15454.47298787415,15454.47298787415,63334.55558850326,87634.60566344917,87634.60566344917,15454.47298787415,103089.07865132332,103089.07865132332,103089.07865132332,127882.07786438557,103714.98235128538,63960.45928846559,44171.69229202199,24792.99921306226,0.0,68964.69150508425,21074.04933110292,1535.0603731621443,0.0,0.8868303093097356,2.816045726764248,0.0014959080323721466,354510.9264844744,1554950.193261915,4.386184111958572,1554950.193261915,4.386184111958572,0.85,0.09557833599118394,4.564652377983593,1.2670563599606974,1.0,0.0,4.564652377984506,1.2847615063630846,1.2850531266646872,3.5529180749703926,19313.132238458806,1969.3914066943153,2034.6934298245008,2034.6934298245008,7.595479870010271,5.035426713081934,0.5696511281080312,4.465775584973903,3.4434298746006524,3.4434298746006524,0.9838371070287578,0.0,0.0,0.00022697218035914028,0.9774019117865234,0.0002322199062863239,198.9652100533611,0.0,0.0,0.0,0.0790559009083355,7.827603586279615e-05,0.00014869614449634412,0.0006787462095722291,0.0955783359911776,0.08125067949547934,0.014327656495698251,0.09557830726751566,0.08125067949548474,0.014327656495699202,0.42770159909697403,0.42770159909697403,0.07542043503603241,0.0,4.970685868079499,4.966244015294876,4.995876779323055,4.9709662143121705,4.966548892819958,4.99601799327769,24792.99921306226,21074.04933110292,0.85,0.9183620517440302,0.6942695103203539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999926947749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.231691705876,1535.0603731621443,0.42770159909697403,0.07542043503603241,6.112851554438009,3.4434298746006524
5023.0,-30.049965121697575,5.035389596355677,35.00484068833746,24.09997855955737,4.9991463290894185,-26.54509168591462,-40.06512014949692,1.4942728933064553,-0.03949836016010977,-5.010483373742192,40.00966860091353,47880.083820923486,15454.454007150864,15454.454007150864,63334.537828074346,87634.60024323703,87634.60024323703,15454.454007150864,103089.0542503879,103089.0542503879,103089.0542503879,127882.04748263808,103714.95627412583,63960.43985181228,44171.68491368171,24792.993232250185,0.0,68964.67814593189,21074.044247412658,1535.0597736976042,0.0,0.8868303751867533,2.8160467509190767,0.0014959080323721466,354511.0960477782,1554950.1522662197,4.386181898398621,1554950.1522662197,4.386181898398621,0.85,0.09557830735919909,4.564652377983593,1.267056200611405,1.0,0.0,4.564652377983185,1.2847614210274376,1.2850530413096704,3.552918310960171,19313.12738253906,1969.3909115283059,2034.6934298245008,2034.6934298245008,7.595470541468185,5.035389596355677,0.5696815673508882,4.465708029004789,3.4434777366527705,3.4434777366527705,0.9838507819007916,0.0,0.0,0.00022697218035914028,0.9773959312401722,0.00023222132720682176,198.9651619568789,0.0,0.0,0.0,0.0790559009083355,7.827654164814462e-05,0.00014869563871099567,0.0006787439008379355,0.09557830735920546,0.08125065487638587,0.014327652482819583,0.09557831180305894,0.08125065487638046,0.014327652482818627,0.42770150644552263,0.42770150644552263,0.07542042042680024,0.0,4.970741033394177,4.966319094940161,4.995818997458514,4.970985013582094,4.966642731388447,4.995611197904282,24792.993232250185,21074.044247412658,0.85,0.9183619721106513,0.6942696625018303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996414603316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.231200508097,1535.0597736976042,0.42770150644552263,0.07542042042680024,6.112851554438009,3.4434777366527705
5024.0,-30.049906477424557,5.0353524083520425,35.004840226903084,24.09997349549087,4.999138432438392,-26.54503969576548,-40.06506720380855,1.4942716507793041,-0.039331368656348786,-5.0104890850633765,40.00966793636897,47880.10382308769,15454.462560436177,15454.462560436177,63334.56638352387,87634.61334971507,87634.61334971507,15454.462560436177,103089.07591015125,103089.07591015125,103089.07591015125,127882.072663899,103714.93885148985,63960.42932486246,44171.67725180821,24792.996753747746,0.0,68964.67400555595,21074.047240685584,1535.0601335876688,0.0,0.8868303485312528,2.816043890449829,0.0014959080323721466,354511.01712238684,1554950.1236071717,4.3861827940607006,1554950.1236071717,4.3861827940607006,0.85,0.09557828854983896,4.564652377983593,1.2670561324758451,1.0,0.0,4.564652377984104,1.284761426839869,1.2850530471234212,3.5529182948862963,19313.124138208634,1969.3905806986722,2034.6934298245008,2034.6934298245008,7.59547474519008,5.0353524083520425,0.5697039586550199,4.465648449697023,3.443525584295486,3.443525584295486,0.9838644526558531,0.0,0.0,0.00022697218035914028,0.977389963053275,0.00023222274520816685,198.9651139595001,0.0,0.0,0.0,0.0790559009083355,7.827701091069326e-05,0.00014869516944844704,0.000678741758817527,0.09557828854983591,0.08125063916214763,0.014327649387688275,0.09557823425224148,0.08125063916215022,0.014327649387688735,0.42770141437520354,0.42770141437520354,0.0754204024851676,0.0,4.970826540706355,4.966415149907448,4.995844683021744,4.971157716407049,4.966788516678037,4.995936567093054,24792.996753747746,21074.047240685584,0.85,0.9183624413046815,0.6942699942180595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799290512266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.230710310667,1535.0601335876688,0.42770141437520354,0.0754204024851676,6.112851554438009,3.443525584295486
5025.0,-30.049847850124248,5.035315348203129,35.004839762879186,24.099976010061823,4.999149179655642,-26.544985856335433,-40.06501020686699,1.4942871858668119,-0.03942543576920343,-5.010479201196141,40.00966693807379,47880.10470150558,15454.44721786959,15454.44721786959,63334.55191937517,87634.57559291461,87634.57559291461,15454.44721786959,103089.0228107842,103089.0228107842,103089.0228107842,127882.01430053652,103714.87912794523,63960.40823653605,44171.63432378797,24792.991489752323,0.0,68964.62581354029,21074.042766289473,1535.0596262621698,0.0,0.8868304024383177,2.8160462799721366,0.0014959080323721466,354511.15370867157,1554950.080554849,4.386180982708003,1554950.080554849,4.386180982708003,0.8499999999999999,0.09557826142024257,4.564652377983593,1.2670559698296708,1.0,0.0,4.564652377983198,1.2847613541681182,1.285052974435175,3.5529184958549758,19313.113016876992,1969.3894466384538,2034.6934298245008,2034.6934298245008,7.5954672047093545,5.035315348203129,0.5697332727903035,4.465582075412826,3.443573348574982,3.443573348574982,0.983878099592852,0.0,0.0,0.00022697218035914028,0.9773839966329757,0.00023222416280708984,198.96506597603573,0.0,0.0,0.0,0.0790559009083355,7.827751608278105e-05,0.00014869466427635923,0.0006787394528825551,0.09557826142024571,0.08125061604483051,0.014327645375415199,0.09557828957602381,0.08125061604482785,0.014327645375414732,0.42770132409234624,0.42770132409234624,0.07542038690278396,0.0,4.970868228845518,4.966472424915196,4.995797968256227,4.971053765426916,4.9667203078877264,4.995629900207234,24792.991489752323,21074.042766289473,0.85,0.9183628733172982,0.6942704921064758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798940287333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.23021964688,1535.0596262621698,0.42770132409234624,0.07542038690278396,6.112851554438009,3.443573348574982
5026.0,-30.049789342031705,5.035278196692969,35.0048392888258,24.099971434939675,4.999138539236694,-26.544934263121597,-40.06496110288424,1.4942834603266006,-0.03919162309659896,-5.010486527460064,40.00966571789425,47880.14212517538,15454.458181219126,15454.458181219126,63334.6003063945,87634.60329816118,87634.60329816118,15454.458181219126,103089.06147938031,103089.06147938031,103089.06147938031,127882.0537483902,103714.8751077347,63960.41393474889,44171.623525539784,24792.992269009887,0.0,68964.61579454967,21074.043428658402,1535.0598670796721,0.0,0.8868303695769704,2.81604235315823,0.0014959080323721466,354511.05246619415,1554950.0279335743,4.386182086895169,1554950.0279335743,4.386182086895169,0.85,0.09557824277147049,4.564652377983593,1.2670559418061749,1.0,0.0,4.564652377982119,1.284761371595862,1.2850529918668745,3.552918447659759,19313.11226825943,1969.3893703007072,2034.6934298245008,2034.6934298245008,7.595472592916432,5.035278196692969,0.5697548623431414,4.465523334349828,3.4436210894439805,3.4436210894439805,0.9838917398411373,0.0,0.0,0.00022697218035914028,0.9773780423834567,0.000232225577531536,198.96501809015993,0.0,0.0,0.0,0.0790559009083355,7.82779513008573e-05,0.00014869422905828297,0.0006787374662633284,0.0955782427714669,0.08125060051431426,0.014327642257152632,0.09557816775012219,0.08125060051431732,0.01432764225715317,0.4277012329508441,0.4277012329508441,0.07542036883263663,0.0,4.97095634847949,4.966567715172118,4.995845419511511,4.971294904363447,4.966934954111025,4.996021296134131,24792.992269009887,21074.043428658402,0.85,0.918363708355494,0.6942711356184976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985901639305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.229730597883,1535.0598670796721,0.4277012329508441,0.07542036883263663,6.112851554438009,3.4436210894439805
5027.0,-30.04973088792462,5.035241207031636,35.00483881470672,24.09997866433116,4.999152593607919,-26.544880248824835,-40.06490403609348,1.4943019545081402,-0.03926971939068835,-5.010474011030982,40.00966476787473,47880.14208858925,15454.438759359922,15454.438759359922,63334.580847949175,87634.57210167809,87634.57210167809,15454.438759359922,103089.01086103801,103089.01086103801,103089.01086103801,127881.99699555407,103714.8235414058,63960.393528317225,44171.58890343175,24792.986134516068,0.0,68964.57503794783,21074.038214338656,1535.0592500271891,0.0,0.886830436704726,2.8160448401702483,0.0014959080323721466,354511.22543217003,1554949.986963181,4.386179831308883,1554949.986963181,4.386179831308883,0.85,0.09557821465047543,4.564652377983593,1.2670557780610396,1.0,0.0,4.564652377984775,1.2847612850817418,1.2850529053331172,3.5529186869085727,19313.10266591166,1969.388391133737,2034.6934298245008,2034.6934298245008,7.5954630475672795,5.035241207031636,0.5697852758848212,4.465455931146815,3.4436687409854203,3.4436687409854203,0.9839053545672629,0.0,0.0,0.00022697218035914028,0.977372093666996,0.00023222699095854562,198.96497024849145,0.0,0.0,0.0,0.0790559009083355,7.827845709764837e-05,0.0001486937232614919,0.0006787351574768033,0.09557821465047903,0.08125057638258863,0.014327638267890396,0.09557822097563386,0.08125057638258558,0.014327638267889858,0.42770114346686794,0.42770114346686794,0.07542035445387375,0.0,4.971001179715017,4.966629885220868,4.995791911193578,4.9712042916402766,4.966902351224519,4.995601673910471,24792.986134516068,21074.038214338656,0.85,0.9183639689376648,0.6942715453875146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517982407526073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.229241114997,1535.0592500271891,0.42770114346686794,0.07542035445387375,6.112851554438009,3.4436687409854203
5028.0,-30.049672520618966,5.03520419731942,35.004838370966425,24.099972727149748,4.999150446708561,-26.54482793295327,-40.06485105548052,1.4943058590428255,-0.03924576973867033,-5.010475714573234,40.00966470448826,47880.16059577019,15454.44116546599,15454.44116546599,63334.60176123618,87634.55466099827,87634.55466099827,15454.44116546599,103088.99582646426,103088.99582646426,103088.99582646426,127881.98738674786,103714.77833675242,63960.38427152421,44171.54896136468,24792.991560283597,0.0,68964.54052164828,21074.042826241057,1535.0596238895064,0.0,0.8868304282659375,2.8160443266858364,0.0014959080323721466,354511.20189071883,1554949.9842295877,4.386180114863944,1554949.9842295877,4.386180114863944,0.85,0.0955781950421641,4.564652377983593,1.267055714870803,1.0,0.0,4.564652377984132,1.2847612668166808,1.2850528870639102,3.5529187374193394,19313.094248193906,1969.3875327654098,2034.6934298245008,2034.6934298245008,7.595464230107131,5.03520419731942,0.569809343574339,4.465394853745081,3.4437163794320735,3.4437163794320735,0.983918965552021,0.0,0.0,0.00022697218035914028,0.9773661538230556,0.00023222840229459367,198.96492247788848,0.0,0.0,0.0,0.0790559009083355,7.827892668036081e-05,0.00014869325367877946,0.0006787330139949582,0.09557819504216461,0.08125055997690696,0.014327635065257659,0.09557822591616584,0.08125055997690651,0.01432763506525758,0.42770105336314673,0.42770105336314673,0.07542033693497183,0.0,4.971047580164623,4.9666854072945625,4.995786577848662,4.97122994483459,4.966904258387558,4.995762005745121,24792.991560283597,21074.042826241057,0.85,0.9183647318197555,0.6942721612237871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978916638539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.228752500876,1535.0596238895064,0.42770105336314673,0.07542033693497183,6.112851554438009,3.4437163794320735
5029.0,-30.049614327159833,5.035167196757236,35.004837902377645,24.099971923884027,4.999148880402813,-26.544775715404658,-40.064798074867554,1.4943102686476213,-0.03913535567983217,-5.010475184718501,40.00966309323657,47880.17837298589,15454.440067462016,15454.440067462016,63334.6184404479,87634.55827698471,87634.55827698471,15454.440067462016,103088.99834444672,103088.99834444672,103088.99834444672,127881.9848862679,103714.75453526691,63960.374631268096,44171.53322666535,24792.98654182118,0.0,68964.51976848653,21074.038560548004,1535.0593492239118,0.0,0.8868304367953316,2.816042938022425,0.0014959080323721466,354511.20921284356,1554949.9147429995,4.386179828264413,1554949.9147429995,4.386179828264413,0.85,0.09557817166232245,4.564652377983593,1.267055597282015,1.0,0.0,4.564652377984369,1.2847612461889482,1.2850528664314955,3.5529187944639133,19313.08981603544,1969.3870808110253,2034.6934298245008,2034.6934298245008,7.595463690466144,5.035167196757236,0.5698343434047626,4.465332853352473,3.443763950180607,3.443763950180607,0.9839325571944592,0.0,0.0,0.00022697218035914028,0.9773602317096531,0.00023222980943485684,198.96487484959266,0.0,0.0,0.0,0.0790559009083355,7.827939626567666e-05,0.00014869278409346362,0.0006787308705012297,0.09557817166232228,0.08125054028011103,0.014327631382211256,0.09557816260171588,0.08125054028011117,0.014327631382211284,0.42770096240176575,0.42770096240176575,0.0754203197909015,0.0,4.971105828471366,4.966752184892016,4.995796451681201,4.971339829038698,4.967020302387937,4.99583695435939,24792.98654182118,21074.038560548004,0.85,0.918365250030912,0.6942726279211304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975430936478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.228264096302,1535.0593492239118,0.42770096240176575,0.0754203197909015,6.112851554438009,3.443763950180607
5030.0,-30.049556105585495,5.035130258355322,35.004837432162276,24.099975486192875,4.999153281836506,-26.544722875757415,-40.0647449894808,1.4943200520084146,-0.03907392788806874,-5.010470504517938,40.00966210868243,47880.19585104274,15454.43260822967,15454.43260822967,63334.62845927241,87634.55429150097,87634.55429150097,15454.43260822967,103088.98689973065,103088.98689973065,103088.98689973065,127881.97048989318,103714.72585750691,63960.3674170484,44171.509378287235,24792.98359016253,0.0,68964.49296844976,21074.03605163815,1535.0590974339934,0.0,0.8868304641743929,2.81604267736892,0.0014959080323721466,354511.27388908993,1554949.8722832755,4.386178908289802,1554949.8722832755,4.386178908289802,0.8500000000000001,0.09557814722959887,4.564652377983593,1.2670554857375098,1.0,0.0,4.564652377983693,1.284761200423273,1.2850528206554321,3.5529189210257424,19313.084475848722,1969.3865362635277,2034.6934298245008,2034.6934298245008,7.595460024443421,5.035130258355322,0.5698611652410195,4.465269093114302,3.443811462006548,3.443811462006548,0.9839461320018709,0.0,0.0,0.00022697218035914028,0.9773543067738182,0.00023223121726281682,198.96482719830885,0.0,0.0,0.0,0.0790559009083355,7.82798667822516e-05,0.00014869231357688868,0.000678728722756627,0.09557814722959913,0.08125051949238625,0.014327627737212882,0.09557814102844048,0.08125051949238603,0.014327627737212845,0.42770087147410674,0.42770087147410674,0.07542030386570964,0.0,4.971162199153923,4.966820914086668,4.99578272965482,4.971396576629843,4.967104725130412,4.995736739416088,24792.98359016253,21074.03605163815,0.85,0.9183657521885511,0.6942731511554392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971955618216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.227774154579,1535.0590974339934,0.42770087147410674,0.07542030386570964,6.112851554438009,3.443811462006548
5031.0,-30.049497984426427,5.035093351087063,35.00483697266957,24.099968885444127,4.999155209690074,-26.5446703738823,-40.06468820208681,1.4943275991459912,-0.039149333615853266,-5.01046824764584,40.00966148057414,47880.19532763665,15454.428872191018,15454.428872191018,63334.62419982767,87634.51520663653,87634.51520663653,15454.428872191018,103088.94407882754,103088.94407882754,103088.94407882754,127881.92798870106,103714.66099137238,63960.34111237287,44171.466532221675,24792.983909873532,0.0,68964.4504420952,21074.0363233925,1535.0590853317494,0.0,0.8868304779321811,2.816043931423573,0.0014959080323721466,354511.3050770753,1554949.845195577,4.386178446008967,1554949.845195577,4.386178446008967,0.85,0.09557812464511313,4.564652377983593,1.2670553637528794,1.0,0.0,4.564652377983245,1.284761165118449,1.2850527853425946,3.552919018658813,19313.072396897296,1969.3853045532671,2034.6934298245008,2034.6934298245008,7.595458188275575,5.035093351087063,0.5698868850758174,4.465206466011246,3.4438589309165653,3.4438589309165653,0.98395969454759,0.0,0.0,0.00022697218035914028,0.9773483920954085,0.00023223262267052804,198.96477962923234,0.0,0.0,0.0,0.0790559009083355,7.828037011406021e-05,0.00014869181024508007,0.0006787264252218899,0.09557812464511457,0.08125050035388681,0.014327624291227758,0.09557818432100908,0.08125050035388559,0.014327624291227543,0.4277007807363406,0.4277007807363406,0.07542028749072101,0.0,4.9711926842779235,4.966858646175297,4.995772112948998,4.971318914030007,4.967013863458817,4.995733936829879,24792.983909873532,21074.0363233925,0.85,0.918366256728247,0.6942735716836955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796847862258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22728671588,1535.0590853317494,0.4277007807363406,0.07542028749072101,6.112851554438009,3.4438589309165653
5032.0,-30.04943999501208,5.035056402303672,35.00483648622698,24.099963646754645,4.999148616569014,-26.54461884269276,-40.06463909810407,1.4943274642496527,-0.039014087101350015,-5.010471740461056,40.00965977661074,47880.230414166654,15454.433854006926,15454.433854006926,63334.66426817358,87634.5214357304,87634.5214357304,15454.433854006926,103088.95528973734,103088.95528973734,103088.95528973734,127881.9354232062,103714.6375901375,63960.346568573514,44171.434468404426,24792.980133468864,0.0,68964.41460187329,21074.033113448535,1535.0589747147123,0.0,0.8868304663283565,2.816041746966417,0.0014959080323721466,354511.2568094442,1554949.771710725,4.386178835913627,1554949.771710725,4.386178835913627,0.8500000000000001,0.09557810316607425,4.564652377983593,1.2670553192449736,1.0,0.0,4.564652377984322,1.284761165749482,1.2850527859737708,3.552919016913734,19313.068039270907,1969.3848601990392,2034.6934298245008,2034.6934298245008,7.595460636711211,5.035056402303672,0.5699099752346903,4.465146427068982,3.4439063476545666,3.4439063476545666,0.983973242187019,0.0,0.0,0.00022697218035914028,0.9773424908624356,0.00023223402490037386,198.9647321680046,0.0,0.0,0.0,0.0790559009083355,7.82808053468062e-05,0.00014869137501233407,0.0006787244385357008,0.09557810316607314,0.08125048213636349,0.014327621029709647,0.09557810204124827,0.08125048213636443,0.014327621029709813,0.4277006883158171,0.4277006883158171,0.07542027093513638,0.0,4.971247005665475,4.966915549929638,4.995811788245987,4.971457653359721,4.96713652747701,4.99596384905783,24792.980133468864,21074.033113448535,0.85,0.918367314995714,0.6942744412546072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517965007625402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.226799206246,1535.0589747147123,0.4277006883158171,0.07542027093513638,6.112851554438009,3.4439063476545666
5033.0,-30.049382015965445,5.035019573839378,35.004836000452215,24.09997157463806,4.999158609693415,-26.544565662110536,-40.06458594286812,1.49434225583851,-0.038991313208953216,-5.01046254810789,40.00965882317918,47880.24654480521,15454.419415715332,15454.419415715332,63334.66596052054,87634.51187003641,87634.51187003641,15454.419415715332,103088.93128575175,103088.93128575175,103088.93128575175,127881.90677024995,103714.6060090932,63960.34068386189,44171.40591692368,24792.975484498187,0.0,68964.38140142187,21074.02916182346,1535.0585217935518,0.0,0.8868305165542698,2.8160425208187942,0.0014959080323721466,354511.3838396829,1554949.730593188,4.386177148253065,1554949.730593188,4.386177148253065,0.85,0.09557807641779768,4.564652377983593,1.267055215393193,1.0,0.0,4.56465237798324,1.2847610965557794,1.2850527167643624,3.55291920826419,19313.062158453395,1969.384260522543,2034.6934298245008,2034.6934298245008,7.595453540658618,5.035019573839378,0.569938698916844,4.465080874922534,3.4439536903567216,3.4439536903567216,0.983986768673349,0.0,0.0,0.00022697218035914028,0.9773365907229469,0.00023223542688731872,198.96468471528487,0.0,0.0,0.0,0.0790559009083355,7.828127649032383e-05,0.00014869090386881645,0.0006787222879293227,0.0955780764178003,0.0812504589667458,0.014327617451054505,0.09557810551889293,0.08125045896674357,0.014327617451054112,0.4277005957373235,0.4277005957373235,0.07542025727904533,0.0,4.97128835761805,4.9669698270129174,4.995779833067729,4.9714712348989565,4.967204404277766,4.995669488627414,24792.975484498187,21074.02916182346,0.85,0.9183677816504673,0.6942750093864837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961544497682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2263109947,1535.0585217935518,0.4277005957373235,0.07542025727904533,6.112851554438009,3.4439536903567216
5034.0,-30.04932418072139,5.034982713371015,35.00483552461846,24.099971225392096,4.999154355967217,-26.544514035765115,-40.06453306702895,1.4943442110109735,-0.03881629472931536,-5.010465289773138,40.00965814118435,47880.26308527997,15454.423256203503,15454.423256203503,63334.68634148347,87634.52980312896,87634.52980312896,15454.423256203503,103088.95305933246,103088.95305933246,103088.95305933246,127881.9306785026,103714.59545576437,63960.32873791552,44171.4074642765,24792.97761917014,0.0,68964.38508344663,21074.030976294616,1535.0587345429042,0.0,0.8868305050727026,2.816039901563808,0.0014959080323721466,354511.345952276,1554949.7011815896,4.386177534049687,1554949.7011815896,4.386177534049687,0.85,0.09557805623775523,4.564652377983593,1.2670550956064837,1.0,0.0,4.5646523779838555,1.2847610874096613,1.2850527076161682,3.5529192335571564,19313.060193280857,1969.3840601307131,2034.6934298245008,2034.6934298245008,7.59545542816074,5.034982713371015,0.5699620749909391,4.465020638380076,3.4440010077738323,3.4440010077738323,0.9840002879353806,0.0,0.0,0.00022697218035914028,0.9773307052555622,0.00023223682540475318,198.9646373802824,0.0,0.0,0.0,0.0790559009083355,7.828174515999778e-05,0.0001486904351991425,0.0006787201486151811,0.09557805623775241,0.08125044169659891,0.014327614541153505,0.09557802862895096,0.0812504416966013,0.014327614541153926,0.42770050291103834,0.42770050291103834,0.07542024162341718,0.0,4.971361527184001,4.96705290115915,4.99579682753091,4.971648995043836,4.967379987877791,4.995859593020384,24792.97761917014,21074.030976294616,0.85,0.9183680281474091,0.6942752121597988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958081990772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225824508434,1535.0587345429042,0.42770050291103834,0.07542024162341718,6.112851554438009,3.4440010077738323
5035.0,-30.049266398180656,5.034945891476953,35.004835028150126,24.0999752417207,4.999155644334648,-26.544461902555263,-40.064483823347814,1.4943511487092578,-0.03867951244399137,-5.010462543765185,40.00965658848678,47880.29680830132,15454.418627287385,15454.418627287385,63334.7154355887,87634.5424043724,87634.5424043724,15454.418627287385,103088.9610316598,103088.9610316598,103088.9610316598,127881.93304672262,103714.58213788303,63960.33654181206,44171.38399563441,24792.972015062824,0.0,68964.35601069723,21074.0262128034,1535.05837647296,0.0,0.8868305246667275,2.816038425202784,0.0014959080323721466,354511.3838996956,1554949.6342202087,4.386176875663213,1554949.6342202087,4.386176875663213,0.8500000000000001,0.09557803221724818,4.564652377983593,1.26705507197883,1.0,0.0,4.564652377983871,1.284761054955745,1.2850526751548854,3.552919323306252,19313.057713311253,1969.3838072441918,2034.6934298245008,2034.6934298245008,7.595453153166362,5.034945891476953,0.5699878427996037,4.4649580486773495,3.444048254155609,3.444048254155609,0.9840137869016026,0.0,0.0,0.00022697218035914028,0.9773248251895956,0.00023223822265551163,198.96459008843718,0.0,0.0,0.0,0.0790559009083355,7.828218163805138e-05,0.0001486899987210889,0.0006787181562445957,0.09557803221724845,0.08125042098903298,0.01432761122821546,0.0955779583374898,0.08125042098903276,0.014327611228215421,0.4277004116697264,0.4277004116697264,0.07542022731646747,0.0,4.9714447842694085,4.967149973990786,4.995801726606658,4.971783031321195,4.9675434841527135,4.995826543541284,24792.972015062824,21074.0262128034,0.85,0.9183688371680684,0.6942759938318642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954628073395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225337073956,1535.05837647296,0.4277004116697264,0.07542022731646747,6.112851554438009,3.444048254155609
5036.0,-30.04920870150413,5.034909089584084,35.004834527598426,24.09996895529332,4.999155750268587,-26.54440996489716,-40.06443087765945,1.4943570136615922,-0.03871364308241709,-5.010461266094383,40.00965547661406,47880.31249873837,15454.41622714428,15454.41622714428,63334.728725882655,87634.51304044932,87634.51304044932,15454.41622714428,103088.9292675936,103088.9292675936,103088.9292675936,127881.89903768967,103714.52635158895,63960.325809878,44171.33393523439,24792.96977009607,0.0,68964.30370533046,21074.02430458166,1535.058240373065,0.0,0.8868305351933606,2.816039022719424,0.0014959080323721466,354511.4015559852,1554949.5862697682,4.386176521953716,1554949.5862697682,4.386176521953716,0.85,0.0955780101830536,4.564652377983593,1.2670549769187347,1.0,0.0,4.564652377984232,1.2847610275200372,1.28505264771295,3.552919399177838,19313.047325148902,1969.3827479464346,2034.6934298245008,2034.6934298245008,7.595451973557156,5.034909089584084,0.5700129204259952,4.464896169158089,3.4440954507398516,3.4440954507398516,0.9840272716399576,0.0,0.0,0.00022697218035914028,0.9773189538994098,0.00023223961783770062,198.96454286688956,0.0,0.0,0.0,0.0790559009083355,7.828265093185858e-05,0.00014868952942728172,0.0006787160140815029,0.09557801018305544,0.0812504019743211,0.014327608208734337,0.0955779712780083,0.08125040197431954,0.014327608208734065,0.4277003226010294,0.4277003226010294,0.07542021336600331,0.0,4.971504866414648,4.967219134054403,4.9958103218517635,4.971747623011993,4.967498202562581,4.995847131905293,24792.96977009607,21074.02430458166,0.85,0.9183697264094515,0.6942767479146977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951177305097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.224850511499,1535.058240373065,0.4277003226010294,0.07542021336600331,6.112851554438009,3.4440954507398516
5037.0,-30.049151044025606,5.034872374582674,35.00483404334325,24.099977302271895,4.999163124610158,-26.544357335645152,-40.06437409026546,1.4943694162296872,-0.03863072445807347,-5.010454728017676,40.009654950184476,47880.309760156204,15454.405800169174,15454.405800169174,63334.71556032538,87634.51742399183,87634.51742399183,15454.405800169174,103088.923224161,103088.923224161,103088.923224161,127881.89196724861,103714.50766563302,63960.30000179739,44171.34184870625,24792.96874308761,0.0,68964.31059179387,21074.023431624468,1535.058056999371,0.0,0.8868305703674031,2.816038696616062,0.0014959080323721466,354511.4919064824,1554949.5635670535,4.386175340057067,1554949.5635670535,4.386175340057067,0.85,0.09557798630019611,4.564652377983593,1.2670548236137256,1.0,0.0,4.564652377984233,1.2847609695019677,1.2850525896817115,3.5529195596228775,19313.04384557122,1969.382393128257,2034.6934298245008,2034.6934298245008,7.595446848964449,5.034872374582674,0.570040330492529,4.464832044090145,3.4441425919879647,3.4441425919879647,0.98404074056799,0.0,0.0,0.00022697218035914028,0.97731308663607,0.0002322410120797449,198.96449567744574,0.0,0.0,0.0,0.0790559009083355,7.828315428021776e-05,0.00014868902607892252,0.0006787137164712181,0.09557798630019754,0.08125038130838896,0.014327604991808579,0.09557795258327667,0.08125038130838774,0.014327604991808365,0.427700233641765,0.427700233641765,0.07542019992822793,0.0,4.971566208786328,4.967297260511316,4.995776470899784,4.971824003559618,4.967622191381054,4.995653497133105,24792.96874308761,21074.023431624468,0.85,0.9183694438012934,0.694276638877233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794773166624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22436415498,1535.058056999371,0.427700233641765,0.07542019992822793,6.112851554438009,3.4441425919879647
5038.0,-30.049093558256622,5.034835707909193,35.00483358919152,24.099975590966665,4.999167397788381,-26.544305171094773,-40.0643210747279,1.4943790106265205,-0.03866833695707328,-5.01045117784959,40.00965485850496,47880.324326753886,15454.400000817752,15454.400000817752,63334.72432757164,87634.49005058064,87634.49005058064,15454.400000817752,103088.8900513984,103088.8900513984,103088.8900513984,127881.8617271548,103714.4558784758,63960.29015464903,44171.295248696406,24792.9716757564,0.0,68964.26692445281,21074.02592439294,1535.0581660007251,0.0,0.8868305887638971,2.816039605144371,0.0014959080323721466,354511.5409667057,1554949.5596132982,4.386174721909358,1554949.5596132982,4.386174721909358,0.8500000000000001,0.09557796446808643,4.564652377983593,1.2670546686602755,1.0,0.0,4.564652377983298,1.2847609246202678,1.2850525447898242,3.5529196837401873,19313.034202102237,1969.3814097680897,2034.6934298245008,2034.6934298245008,7.5954439987309295,5.034835707909193,0.5700664046809756,4.464769303228217,3.444189698111846,3.444189698111846,0.9840541994605274,0.0,0.0,0.00022697218035914028,0.9773072368838333,0.0002322424021772788,198.96444862855887,0.0,0.0,0.0,0.0790559009083355,7.82836241985455e-05,0.0001486885561605948,0.0006787115714574061,0.09557796446808436,0.08125036275377526,0.014327601714309102,0.09557799218872037,0.08125036275377702,0.014327601714309414,0.4277001453601146,0.4277001453601146,0.07542018433126443,0.0,4.971608185777654,4.967353453852411,4.995737818505745,4.9717828408925016,4.967584973997361,4.995589958460982,24792.9716757564,21074.02592439294,0.85,0.9183701524291112,0.6942772897043129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944288369917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.223878936416,1535.0581660007251,0.4277001453601146,0.07542018433126443,6.112851554438009,3.444189698111846
5039.0,-30.049036103234734,5.034799030105423,35.00483312893032,24.09996975855904,4.9991645496323995,-26.544253746359825,-40.064268198888726,1.494382192757475,-0.03862720707161316,-5.010452313669485,40.009653772247326,47880.33926140154,15454.401336452436,15454.401336452436,63334.740597853975,87634.47641215746,87634.47641215746,15454.401336452436,103088.8777486099,103088.8777486099,103088.8777486099,127881.84831532967,103714.41457310172,63960.277422345804,44171.26350083991,24792.970566719763,0.0,68964.23406755968,21074.0249817118,1535.0581519051402,0.0,0.8868305869170485,2.8160389322373014,0.0014959080323721466,354511.52527066594,1554949.51276753,4.386174783966028,1554949.51276753,4.386174783966028,0.85,0.09557794311126039,4.564652377983593,1.2670546170091255,1.0,0.0,4.564652377984247,1.2847609097345547,1.2850525299007323,3.5529197249056232,19313.026510483018,1969.3806254412077,2034.6934298245008,2034.6934298245008,7.595444655161358,5.034799030105423,0.5700903443334697,4.464708685771953,3.4442367576229835,3.4442367576229835,0.9840676450351381,0.0,0.0,0.00022697218035914028,0.9773013902981623,0.00023224379153895805,198.96440160485906,0.0,0.0,0.0,0.0790559009083355,7.828409288121354e-05,0.00014868808747792674,0.0006787094320839508,0.09557794311126752,0.08125034491187705,0.014327598199390475,0.0955779682731872,0.08125034491187098,0.014327598199389405,0.4277000563420306,0.4277000563420306,0.07542016669309566,0.0,4.971652001574114,4.9674052630603,4.995736299534656,4.971825106597862,4.967610341524107,4.995728064267098,24792.970566719763,21074.0249817118,0.85,0.9183708258951899,0.6942778370379109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940855329685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.223392199852,1535.0581519051402,0.4277000563420306,0.07542016669309566,6.112851554438009,3.4442367576229835
5040.0,-30.048978796330182,5.034762377106681,35.004832647615224,24.09997401935982,4.999164484847403,-26.544202176550165,-40.06421909490598,1.4943878650673643,-0.03845638516111194,-5.01045067271538,40.00965223848228,47880.37118982968,15454.398359849009,15454.398359849009,63334.76954967869,87634.49624618042,87634.49624618042,15454.398359849009,103088.89460602944,103088.89460602944,103088.89460602944,127881.86013453275,103714.4080853389,63960.28302898802,44171.25006261209,24792.965528503308,0.0,68964.2155911154,21074.02069922781,1535.057852323264,0.0,0.886830600819594,2.816036879709205,0.0014959080323721466,354511.54794721986,1554949.4466226352,4.386174316821234,1554949.4466226352,4.386174316821234,0.85,0.09557791947571026,4.564652377983593,1.2670545257953925,1.0,0.0,4.564652377983848,1.2847608832000164,1.285052503360171,3.5529197982851026,19313.025302373844,1969.3805022483566,2034.6934298245008,2034.6934298245008,7.595443192236582,5.034762377106681,0.5701154693366659,4.464646907770015,3.4442837526653616,3.4442837526653616,0.9840810721901033,0.0,0.0,0.00022697218035914028,0.9772955588223919,0.00023224517732653373,198.9643547024071,0.0,0.0,0.0,0.0790559009083355,7.828452813309581e-05,0.0001486876522260445,0.0006787074453104113,0.09557791947570693,0.08125032501361368,0.014327594462093248,0.09557788145457655,0.08125032501361651,0.014327594462093751,0.4276999665062913,0.4276999665062913,0.07542014964895541,0.0,4.97171983495906,4.967484575878416,4.995739026627973,4.971994287554253,4.967804945855164,4.995753054730471,24792.965528503308,21074.02069922781,0.85,0.9183714917485128,0.6942784860152614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937424127292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.222906763518,1535.057852323264,0.4276999665062913,0.07542014964895541,6.112851554438009,3.4442837526653616
5041.0,-30.048921516267235,5.0347258179934835,35.00483218320595,24.099971714336448,4.999172564404154,-26.544149816447394,-40.06416230751199,1.494400864584319,-0.03858554384970603,-5.010443592281752,40.009651768274196,47880.36690479269,15454.38709358363,15454.38709358363,63334.75399837632,87634.4486521633,87634.4486521633,15454.38709358363,103088.83574574692,103088.83574574692,103088.83574574692,127881.80046756768,103714.33791854905,63960.25617117831,44171.20194152304,24792.964721820754,0.0,68964.16666334379,21074.02001354764,1535.05766406183,0.0,0.8868306385497915,2.816039402964644,0.0014959080323721466,354511.64579264686,1554949.4263445209,4.386173049034355,1554949.4263445209,4.386173049034355,0.85,0.0955778948701996,4.564652377983593,1.267054403810762,1.0,0.0,4.564652377984526,1.284760822389489,1.2850524425358407,3.5529199664525333,19313.012236368715,1969.3791698866296,2034.6934298245008,2034.6934298245008,7.595437655154083,5.0347258179934835,0.5701430117835189,4.464582806209965,3.4443306940609166,3.4443306940609166,0.9840944840174047,0.0,0.0,0.00022697218035914028,0.9772897301154999,0.00023224656247264138,198.96430782194554,0.0,0.0,0.0,0.0790559009083355,7.828503149261405e-05,0.00014868714886652625,0.0006787051476491895,0.09557789487020328,0.08125030420249711,0.014327590667706171,0.095577959439851,0.08125030420249399,0.01432759066770562,0.42769987771951945,0.42769987771951945,0.07542013333661989,0.0,4.971744786357021,4.967520948074139,4.995699204136713,4.971858048432068,4.967679892408455,4.995553375327006,24792.964721820754,21074.02001354764,0.85,0.9183719178040958,0.6942789164483927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934001772048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.222420275064,1535.05766406183,0.42769987771951945,0.07542013333661989,6.112851554438009,3.4443306940609166
5042.0,-30.04886427513516,5.0346892449364775,35.00483172682987,24.099976394232385,4.9991699736224025,-26.54409855849316,-40.06411327337844,1.494404256980437,-0.03835237779043155,-5.010444962768585,40.009651073440025,47880.398746032915,15454.388766840699,15454.388766840699,63334.78751287361,87634.48192138212,87634.48192138212,15454.388766840699,103088.87068822281,103088.87068822281,103088.87068822281,127881.83678987203,103714.34373695347,63960.26056160427,44171.20352816577,24792.966101649214,0.0,68964.16962981499,21074.02118640183,1535.0578033695233,0.0,0.8868306340917839,2.816036179898703,0.0014959080323721466,354511.62685371074,1554949.3963792196,4.3861731988295825,1554949.3963792196,4.3861731988295825,0.85,0.0955778738538937,4.564652377983593,1.2670543494122102,1.0,0.0,4.564652377983999,1.2847608065201774,1.2850524266629268,3.5529200103380516,19313.013319834303,1969.3792803693723,2034.6934298245008,2034.6934298245008,7.595438477517321,5.0346892449364775,0.5701667580502567,4.464522486886221,3.44437760269028,3.44437760269028,0.9841078864829372,0.0,0.0,0.00022697218035914028,0.9772839054076022,0.0002322479466849252,198.96426097336874,0.0,0.0,0.0,0.0790559009083355,7.82854661301776e-05,0.00014868671422896268,0.0006787031636798014,0.09557787385389513,0.0812502867157855,0.014327587138109618,0.09557785824048724,0.0812502867157843,0.014327587138109405,0.42769978721973245,0.42769978721973245,0.07542011503020475,0.0,4.971814866870375,4.967603195519132,4.995700279556274,4.9720925849781565,4.967929581146279,4.995701975709892,24792.966101649214,21074.02118640183,0.85,0.9183723642703348,0.6942793482912173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930581021392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.221935159112,1535.0578033695233,0.42769978721973245,0.07542011503020475,6.112851554438009,3.44437760269028
5043.0,-30.04880715316605,5.034652734908751,35.00483126455186,24.09997471785175,4.999174194448637,-26.544046726550157,-40.06406032769007,1.4944137678327698,-0.038385498267302864,-5.010440317927503,40.009649988780026,47880.41187230279,15454.381203327206,15454.381203327206,63334.79307563,87634.45485580336,87634.45485580336,15454.381203327206,103088.83605913057,103088.83605913057,103088.83605913057,127881.79860756952,103714.29240073977,63960.249417239334,44171.158870556035,24792.962548438954,0.0,68964.121418995,21074.01816617311,1535.057515287947,0.0,0.8868306616533017,2.8160371571955927,0.0014959080323721466,354511.6910413793,1554949.3496023575,4.386172272724458,1554949.3496023575,4.386172272724458,0.85,0.09557784934725934,4.564652377983593,1.2670542422635478,1.0,0.0,4.5646523779829975,1.2847607620293022,1.285052382161953,3.5529201333745934,19313.0037603371,1969.3783055719434,2034.6934298245008,2034.6934298245008,7.5954347602430685,5.034652734908751,0.5701931495919954,4.464459585316756,3.444424446181406,3.444424446181406,0.9841212703375446,0.0,0.0,0.00022697218035914028,0.9772780928627461,0.00023224932802317242,198.96421422234204,0.0,0.0,0.0,0.0790559009083355,7.828593544218792e-05,0.00014868624491695237,0.0006787010214336174,0.09557784934725867,0.08125026616410767,0.014327583183151001,0.09557787644399547,0.08125026616410824,0.0143275831831511,0.4276996981568799,0.4276996981568799,0.07542009758311752,0.0,4.9718610918405375,4.967661141606129,4.995680027733954,4.972054819660173,4.96790175307018,4.995607851077807,24792.962548438954,21074.01816617311,0.85,0.9183730869394575,0.694280023976568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927162597288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.221451172583,1535.057515287947,0.4276996981568799,0.07542009758311752,6.112851554438009,3.444424446181406
5044.0,-30.04875016787456,5.034616158790552,35.00483077570576,24.09996462464335,4.99916514684907,-26.54399634454066,-40.06401136340571,1.4944113235151701,-0.03829046794146507,-5.010445843769902,40.009648290367934,47880.44314253067,15454.389134183844,15454.389134183844,63334.832276714515,87634.45008650044,87634.45008650044,15454.389134183844,103088.83922068428,103088.83922068428,103088.83922068428,127881.79887686185,103714.25733558534,63960.25039161569,44171.11882663294,24792.95965617757,0.0,68964.07848281051,21074.015707750932,1535.0575006086517,0.0,0.8868306396845997,2.8160352637546167,0.0014959080323721466,354511.6146790391,1554949.2763569264,4.386173010903229,1554949.2763569264,4.386173010903229,0.85,0.0955778292976235,4.564652377983593,1.2670541466539724,1.0,0.0,4.564652377984407,1.2847607734635904,1.2850523935988365,3.5529201017538328,19312.997230731162,1969.3776397374397,2034.6934298245008,2034.6934298245008,7.595438658057118,5.034616158790552,0.5702149430213392,4.464401215769213,3.4444712477312693,3.4444712477312693,0.9841346422089341,0.0,0.0,0.00022697218035914028,0.9772722942629096,0.00023225070606378956,198.96416758319987,0.0,0.0,0.0,0.0790559009083355,7.828636946524162e-05,0.00014868581089389865,0.0006786990402692533,0.09557782929762142,0.081250249491429,0.014327579806192406,0.09557780889789969,0.08125024949143078,0.01432757980619272,0.42769960882412417,0.42769960882412417,0.07542007953035688,0.0,4.971922048892338,4.967723926912356,4.99573061640848,4.972155375828436,4.967964567089325,4.9959224656595325,24792.95965617757,21074.015707750932,0.85,0.918374227134796,0.6942809096545095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923751291173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22096670686,1535.0575006086517,0.42769960882412417,0.07542007953035688,6.112851554438009,3.4444712477312693
5045.0,-30.0486932435735,5.034579695066807,35.00483027532109,24.099967523384862,4.999173775306536,-26.543944249690686,-40.06395464586092,1.494424781423708,-0.03833505871904208,-5.010437399365216,40.00964697658996,47880.437407706624,15454.375646849434,15454.375646849434,63334.813054556056,87634.42373234956,87634.42373234956,15454.375646849434,103088.799379199,103088.799379199,103088.799379199,127881.75247753452,103714.20882391743,63960.222499274474,44171.09591626995,24792.953098335518,0.0,68964.04901460547,21074.01013358519,1535.0569531817466,0.0,0.8868306874091887,2.8160368352611638,0.0014959080323721466,354511.73137337837,1554949.2196991649,4.38617140729107,1554949.2196991649,4.38617140729107,0.85,0.09557780291547058,4.564652377983593,1.2670540175260974,1.0,0.0,4.564652377983487,1.2847607105087606,1.285052330629717,3.552920275851218,19312.98819720258,1969.376718573884,2034.6934298245008,2034.6934298245008,7.595432029375762,5.034579695066807,0.5702429296689635,4.464336765397843,3.4445179684937934,3.4445179684937934,0.9841479909982267,0.0,0.0,0.00022697218035914028,0.9772665019062796,0.00023225208263703183,198.9641209939967,0.0,0.0,0.0,0.0790559009083355,7.82868722165514e-05,0.00014868530814258888,0.0006786967453842915,0.09557780291547587,0.08125022682521624,0.01432757609025963,0.09557783329456107,0.08125022682521174,0.014327576090258835,0.4276995196076559,0.4276995196076559,0.07542006527721312,0.0,4.971954897569333,4.96776570461185,4.995712822899975,4.972102340646188,4.967948863097774,4.995657703105678,24792.953098335518,21074.01013358519,0.85,0.9183743408270992,0.6942811231626833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920348148992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.220481407096,1535.0569531817466,0.4276995196076559,0.07542006527721312,6.112851554438009,3.4445179684937934
5046.0,-30.04863633218982,5.0345432598919935,35.00482980294564,24.099971434939675,4.999175932232021,-26.543892813722938,-40.06390554187817,1.4944324137651257,-0.03822117899625255,-5.0104354881745685,40.00964679165407,47880.46761346888,15454.372220977557,15454.372220977557,63334.83983444644,87634.43178623379,87634.43178623379,15454.372220977557,103088.80400721135,103088.80400721135,103088.80400721135,127881.7602275675,103714.19175659843,63960.22758383364,44171.071303071985,24792.956220356155,0.0,68964.02752342814,21074.01278730273,1535.0571147145577,0.0,0.8868306978035646,2.816035562328187,0.0014959080323721466,354511.757784378,1554949.2117236503,4.386171058025684,1554949.2117236503,4.386171058025684,0.85,0.09557778149432822,4.564652377983593,1.2670539411483333,1.0,0.0,4.5646523779830614,1.2847606748053884,1.2850522949182408,3.5529203745865217,19312.985019036983,1969.3763944911855,2034.6934298245008,2034.6934298245008,7.595430345646983,5.0345432598919935,0.5702680016179231,4.46427525827407,3.444564662201781,3.444564662201781,0.9841613320576518,0.0,0.0,0.00022697218035914028,0.9772607109010776,0.00023225345890541521,198.96407441538742,0.0,0.0,0.0,0.0790559009083355,7.828730748272013e-05,0.00014868487287642015,0.0006786947585455394,0.09557778149432619,0.08125020851749078,0.014327572976835422,0.09557780126834187,0.0812502085174925,0.014327572976835725,0.427699429251613,0.427699429251613,0.07542004994896953,0.0,4.972006053446421,4.967828061520379,4.995700450996765,4.972214309178298,4.968081121322086,4.9956545968839805,24792.956220356155,21074.01278730273,0.85,0.9183750153357939,0.6942817775136921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916948650735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.219996784997,1535.0571147145577,0.427699429251613,0.07542004994896953,6.112851554438009,3.444564662201781
