time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5047.0,-30.048579583388932,5.0345068311243875,35.004829323345405,24.099975905288034,4.999174595365511,-26.543841873446127,-40.06385273588819,1.4944368854226604,-0.038020701362199816,-5.01043533898225,40.00964563646285,47880.47964119661,15454.371452112679,15454.371452112679,63334.85109330929,87634.4584286701,87634.4584286701,15454.371452112679,103088.82988078278,103088.82988078278,103088.82988078278,127881.78398927984,103714.19174953205,63960.21296205842,44171.087541637375,24792.95410849705,0.0,68964.04165013443,21074.010992222495,1535.0570178654066,0.0,0.8868307027448983,2.8160329460922227,0.0014959080323721466,354511.7598460867,1554949.1619050738,4.386170891990054,1554949.1619050738,4.386170891990054,0.8500000000000001,0.09557775947218024,4.564652377983593,1.2670538691664115,1.0,0.0,4.564652377984469,1.2847606538873981,1.2850522739955024,3.552920432433836,19312.985017721126,1969.3763943570054,2034.6934298245008,2034.6934298245008,7.595429967769479,5.0345068311243875,0.5702922431922541,4.464214587932133,3.4446113037491575,3.4446113037491575,0.984174658214045,0.0,0.0,0.00022697218035914028,0.977254936476308,0.00023225483124959673,198.9640279698643,0.0,0.0,0.0,0.0790559009083355,7.828777556661525e-05,0.00014868440479252502,0.0006786926219052744,0.09557775947218174,0.08125018979694298,0.014327569675238752,0.09557770697425168,0.08125018979694171,0.014327569675238527,0.4276993392602342,0.4276993392602342,0.07542003407769447,0.0,4.972087713515293,4.9679231453911825,4.995705976870454,4.972414637620034,4.968303764789027,4.995728364005856,24792.95410849705,21074.010992222495,0.85,0.9183749904713688,0.694281809701669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791354992549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.219513801598,1535.0570178654066,0.4276993392602342,0.07542003407769447,6.112851554438009,3.4446113037491575
5048.0,-30.048522899524173,5.034470405625858,35.00482882224006,24.099970003031217,4.999172331969502,-26.543791084248983,-40.06380373667923,1.4944405166942998,-0.03799674917115681,-5.0104354778177145,40.00964405087718,47880.509248168804,15454.371059823494,15454.371059823494,63334.880307992295,87634.44174372342,87634.44174372342,15454.371059823494,103088.81280354691,103088.81280354691,103088.81280354691,127881.76232690307,103714.14801985571,63960.2155243011,44171.03610617179,24792.949523356157,0.0,68963.98562952795,21074.007094852732,1535.056780967494,0.0,0.8868307077788151,2.816032615229206,0.0014959080323721466,354511.7579275003,1554949.0935253832,4.386170722843498,1554949.0935253832,4.386170722843498,0.8499999999999999,0.09557773748960485,4.564652377983593,1.2670537636661905,1.0,0.0,4.564652377983333,1.2847606369006535,1.285052257004902,3.5529204794095532,19312.976874664044,1969.3755639962724,2034.6934298245008,2034.6934298245008,7.595429774969335,5.034470405625858,0.5703163014219914,4.464154104203867,3.444657886504083,3.444657886504083,0.9841879675725951,0.0,0.0,0.00022697218035914028,0.9772491686958072,0.00023225620203089776,198.9639815775092,0.0,0.0,0.0,0.0790559009083355,7.828820990868171e-05,0.00014868397045045859,0.000678690639284728,0.09557773748960528,0.08125017107220342,0.014327566417401865,0.09557768153706375,0.08125017107220306,0.0143275664174018,0.42769925158759364,0.42769925158759364,0.07542001884954476,0.0,4.972157969279067,4.9680020964738105,4.995726916361718,4.97243872864658,4.968317637232531,4.995810410396018,24792.949523356157,21074.007094852732,0.85,0.9183761601051452,0.6942828029891018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791016091121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.219029458169,1535.056780967494,0.42769925158759364,0.07542001884954476,6.112851554438009,3.444657886504083
5049.0,-30.04846632621775,5.034434046894825,35.004828320800875,24.09996825680139,4.999176968174337,-26.543739704566196,-40.063750895764656,1.494450346522772,-0.03804536988525342,-5.010430644492737,40.00964303894426,47880.52016828432,15454.363047723918,15454.363047723918,63334.88321600824,87634.41251412987,87634.41251412987,15454.363047723918,103088.77556185379,103088.77556185379,103088.77556185379,127881.72185437934,103714.09496192161,63960.20261607619,44170.9914953838,24792.946292525558,0.0,68963.93778790935,21074.004348646722,1535.0565065054247,0.0,0.8868307360360975,2.816033818149805,0.0014959080323721466,354511.82471987227,1554949.0498849426,4.386169773359832,1554949.0498849426,4.386169773359832,0.85,0.09557771413467056,4.564652377983593,1.2670536515722053,1.0,0.0,4.56465237798557,1.28476059091765,1.2850522110114613,3.5529206065725094,19312.966994559218,1969.3745565059646,2034.6934298245008,2034.6934298245008,7.595425837226453,5.034434046894825,0.5703425484104532,4.464091498484372,3.4447044095305674,3.4447044095305674,0.9842012598658764,0.0,0.0,0.00022697218035914028,0.9772434122016042,0.00023225757014601003,198.96393527566107,0.0,0.0,0.0,0.0790559009083355,7.828867830714912e-05,0.00014868350205199117,0.0006786885012085498,0.09557771413467143,0.08125015097289472,0.014327563161776722,0.0955777083213399,0.08125015097289397,0.01432756316177659,0.4276991648546105,0.4276991648546105,0.07542000507467204,0.0,4.972201593230125,4.968055264658972,4.9957164089640855,4.972385274607461,4.9682771227355715,4.995683568339302,24792.946292525558,21074.004348646722,0.85,0.9183768393676617,0.6942834429718231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906775776468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21854570548,1535.0565065054247,0.4276991648546105,0.07542000507467204,6.112851554438009,3.4447044095305674
5050.0,-30.048409824213007,5.034397716567283,35.00482783207045,24.09996703444051,4.99917846393256,-26.543688703142234,-40.06369805485008,1.4944573428617411,-0.03801649443317956,-5.0104288074686325,40.00964240623742,47880.53102156222,15454.359639305023,15454.359639305023,63334.89066086725,87634.39998702846,87634.39998702846,15454.359639305023,103088.75962633349,103088.75962633349,103088.75962633349,127881.70628667972,103714.05719816113,63960.188232694614,44170.96551718502,24792.946660346228,0.0,68963.91217753125,21074.004661294293,1535.0565090576567,0.0,0.8868307476741667,2.816033653253575,0.0014959080323721466,354511.85010595864,1554949.0225989376,4.386169382304668,1554949.0225989376,4.386169382304668,0.85,0.09557769274538265,4.564652377983593,1.2670535383792596,1.0,0.0,4.5646523779842365,1.2847605581894432,1.2850521782758257,3.552920697080207,19312.95996243634,1969.3738394289937,2034.6934298245008,2034.6934298245008,7.595424162075372,5.034397716567283,0.5703674397554135,4.46403027681187,3.4447508919894156,3.4447508919894156,0.9842145405684045,0.0,0.0,0.00022697218035914028,0.9772376629990632,0.00023225893654423946,198.96388903219054,0.0,0.0,0.0,0.0790559009083355,7.828914670820706e-05,0.0001486830336509332,0.0006786863631205468,0.09557769274538391,0.0812501326410182,0.014327560104365712,0.09557770413786984,0.08125013264101713,0.014327560104365525,0.4276990773618249,0.4276990773618249,0.07541999056860266,0.0,4.9722430389548435,4.968105479199949,4.995708121384382,4.972412313035477,4.968309828539645,4.995678463557567,24792.946660346228,21074.004661294293,0.85,0.9183772883682494,0.6942838581765074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903397245795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.218061627402,1535.0565090576567,0.4276990773618249,0.07541999056860266,6.112851554438009,3.4447508919894156
5051.0,-30.048353380864942,5.034361411879369,35.00482734171431,24.09996591685342,4.999179112201853,-26.543637839247015,-40.063645283784695,1.4944635705839369,-0.0379655395756231,-5.010427201678103,40.00964138142326,47880.54170034714,15454.356562549592,15454.356562549592,63334.89826289673,87634.39197051362,87634.39197051362,15454.356562549592,103088.74853306322,103088.74853306322,103088.74853306322,127881.69327669684,103714.02358312147,63960.173312955114,44170.94474462928,24792.944743633612,0.0,68963.8894882629,21074.00303208857,1535.0563863244151,0.0,0.8868307595551961,2.816033171311268,0.0014959080323721466,354511.8722965987,1554948.9784029848,4.386168983085714,1554948.9784029848,4.386168983085714,0.85,0.09557767063273262,4.564652377983593,1.267053437824361,1.0,0.0,4.564652377983411,1.2847605290567539,1.2850521491365237,3.5529207776447422,19312.953702861385,1969.373201129987,2034.6934298245008,2034.6934298245008,7.595422649928437,5.034361411879369,0.5703921918644275,4.463969220014942,3.444797322418765,3.444797322418765,0.9842278064053614,0.0,0.0,0.00022697218035914028,0.9772319198013929,0.00023226030153135894,198.96384283674843,0.0,0.0,0.0,0.0790559009083355,7.828961449268176e-05,0.00014868256586645853,0.0006786842278470321,0.09557767063273417,0.08125011374666137,0.014327556886072807,0.09557768141918173,0.08125011374666005,0.014327556886072573,0.42769898911745496,0.42769898911745496,0.07541997560523996,0.0,4.97228615322615,4.968157066261483,4.995703181400813,4.972461662102489,4.968366466257862,4.995686474343302,24792.944743633612,21074.00303208857,0.85,0.9183777007483869,0.6942842414434299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900022974788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.217578006688,1535.0563863244151,0.42769898911745496,0.07541997560523996,6.112851554438009,3.444797322418765
5052.0,-30.048297077635194,5.03432513716969,35.004826847875776,24.09996479926633,4.999180081990992,-26.543587069302042,-40.063592477794714,1.4944700736578223,-0.03792184607357285,-5.0104252694243785,40.00964029927829,47880.551800902635,15454.352965161586,15454.352965161586,63334.904766064225,87634.38225592842,87634.38225592842,15454.352965161586,103088.73522109,103088.73522109,103088.73522109,127881.67759060714,103713.98848183121,63960.158026805315,44170.92272780655,24792.942369517135,0.0,68963.8650973237,21074.001014089565,1535.056229835676,0.0,0.8868307733049459,2.8160328228689,0.0014959080323721466,354511.89899867977,1554948.9317345952,4.386168521075187,1554948.9317345952,4.386168521075187,0.85,0.09557764812568711,4.564652377983593,1.2670533328736204,1.0,0.0,4.564652377983055,1.2847604986359973,1.285052118708862,3.5529208617713466,19312.94716652647,1969.372534609318,2034.6934298245008,2034.6934298245008,7.595420881903854,5.03432513716969,0.5704170542476659,4.463908082922024,3.4448437000321896,3.4448437000321896,0.9842410571520542,0.0,0.0,0.00022697218035914028,0.9772261908972493,0.00023226166313731694,198.96379675600605,0.0,0.0,0.0,0.0790559009083355,7.829008258933003e-05,0.00014868209776981026,0.0006786820911485534,0.09557764812568531,0.08125009453040448,0.014327553595280838,0.09557766133122675,0.081250094530406,0.014327553595281109,0.42769890038856023,0.42769890038856023,0.07541996047360504,0.0,4.972328872800233,4.96820818860391,4.9956982438908994,4.972503423350815,4.96841635013476,4.995682167389134,24792.942369517135,21074.001014089565,0.85,0.9183781198557284,0.6942846334574242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896652208298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.217095094287,1535.056229835676,0.42769890038856023,0.07541996047360504,6.112851554438009,3.4448437000321896
5053.0,-30.048240827245117,5.034288887945927,35.004826350192786,24.099968990217917,4.999180588830423,-26.543536393208612,-40.06354351351035,1.4944761547939278,-0.037767917945359386,-5.010423702924185,40.0096391996228,47880.579496826365,15454.349906851518,15454.349906851518,63334.92940367788,87634.39913633424,87634.39913633424,15454.349906851518,103088.74904318576,103088.74904318576,103088.74904318576,127881.68907114839,103713.97978736919,63960.160147861185,44170.91071056444,24792.940027962624,0.0,68963.85073852706,21073.99902376823,1535.0560864232398,0.0,0.8868307852570007,2.8160309835975443,0.0014959080323721466,354511.9206463635,1554948.8843110497,4.386168119469694,1554948.8843110497,4.386168119469694,0.8499999999999999,0.09557762569349458,4.564652377983593,1.2670532350661232,1.0,0.0,4.564652377983552,1.284760470189026,1.2850520902554339,3.5529209404395807,19312.945547500065,1969.372369514571,2034.6934298245008,2034.6934298245008,7.595419378822346,5.034288887945927,0.5704417180760393,4.463847169869887,3.444890026181235,3.444890026181235,0.9842542931946385,0.0,0.0,0.00022697218035914028,0.977220467405772,0.00023226302347277225,198.96375071853095,0.0,0.0,0.0,0.0790559009083355,7.829051663363951e-05,0.00014868166372550078,0.000678680109887164,0.095577625693497,0.08125007538917167,0.014327550304325325,0.09557759126417185,0.08125007538916962,0.014327550304324962,0.42769881127824405,0.42769881127824405,0.07541994520420911,0.0,4.972393659785155,4.96828469954238,4.995696537484719,4.972655784978826,4.968593720523984,4.995692690038197,24792.940027962624,21073.99902376823,0.85,0.9183786683230473,0.6942851796133477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893289811161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.216611256295,1535.0560864232398,0.42769881127824405,0.07541994520420911,6.112851554438009,3.444890026181235
5054.0,-30.048184590396794,5.034252724945598,35.00482586978338,24.09997737212109,4.999187786895793,-26.543485060156016,-40.06349063767118,1.4944882566550428,-0.03768057969847405,-5.010417354844646,40.00963870738991,47880.5889052486,15454.339560039372,15454.339560039372,63334.92846528797,87634.4045720983,87634.4045720983,15454.339560039372,103088.74413213767,103088.74413213767,103088.74413213767,127881.68343042268,103713.962724523,63960.14705767345,44170.90629649949,24792.93929828501,0.0,68963.8455947845,21073.99840354226,1535.0559246054459,0.0,0.8868308193404003,2.816030577264185,0.0014959080323721466,354512.00837136636,1554948.8630831013,4.386166974220592,1554948.8630831013,4.386166974220592,0.85,0.0955776018494676,4.564652377983593,1.2670531746232885,1.0,0.0,4.564652377983185,1.2847604135776853,1.2850520336312432,3.552921096994543,19312.942370167366,1969.372045516804,2034.6934298245008,2034.6934298245008,7.5954142936276945,5.034252724945598,0.5704685033018899,4.463784221643708,3.444936299560683,3.444936299560683,0.9842675141601952,0.0,0.0,0.00022697218035914028,0.9772147453283146,0.00023226438348807814,198.96370469216026,0.0,0.0,0.0,0.0790559009083355,7.829098535445783e-05,0.00014868119500468244,0.000678677970339566,0.09557760184946802,0.08125005507055684,0.014327546778911187,0.0955775710710144,0.08125005507055648,0.014327546778911123,0.4276987234371138,0.4276987234371138,0.07541993001733298,0.0,4.97245986990589,4.9683695710798474,4.995656907980333,4.972736775146188,4.9687211214395575,4.995510458776664,24792.93929828501,21073.99840354226,0.85,0.9183787232143239,0.6942853678227834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889930571128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.216128236523,1535.0559246054459,0.4276987234371138,0.07541993001733298,6.112851554438009,3.444936299560683
5055.0,-30.048128447334527,5.034216559651553,35.00482539972414,24.099966091476404,4.999186253071109,-26.543434684760303,-40.063441708311416,1.4944924904968873,-0.037773413031004566,-5.010417940616392,40.00963804804222,47880.61631565157,15454.339835285351,15454.339835285351,63334.95615093692,87634.3599226521,87634.3599226521,15454.339835285351,103088.69975793746,103088.69975793746,103088.69975793746,127881.64034218773,103713.89161302808,63960.14800602755,44170.826230000595,24792.940584250275,0.0,68963.76681425088,21073.999496612734,1535.05603203626,0.0,0.886830818746843,2.8160317284222702,0.0014959080323721466,354512.000276504,1554948.8346481926,4.386166994164936,1554948.8346481926,4.386166994164936,0.85,0.09557758142954682,4.564652377983593,1.2670530592324214,1.0,0.0,4.56465237798219,1.2847603937721817,1.285052013821244,3.5529211517653723,19312.92912824538,1969.3706952165503,2034.6934298245008,2034.6934298245008,7.595414428904087,5.034216559651553,0.5704921719626723,4.463724387688881,3.444982538535494,3.444982538535494,0.9842807252958554,0.0,0.0,0.00022697218035914028,0.9772090328296019,0.00023226574124260874,198.96365874256892,0.0,0.0,0.0,0.0790559009083355,7.829141909380084e-05,0.00014868076126533944,0.0006786759904702425,0.09557758142955042,0.08125003806863762,0.014327543360912794,0.09557761676695439,0.08125003806863457,0.014327543360912257,0.4276986371695492,0.4276986371695492,0.07541991259466713,0.0,4.972497024001996,4.968414630383165,4.995649227837703,4.9726445275853735,4.9685937544817875,4.99561739362116,24792.940584250275,21073.999496612734,0.85,0.918380173773356,0.6942865583983353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886572141359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.215646820476,1535.05603203626,0.4276986371695492,0.07541991259466713,6.112851554438009,3.444982538535494
5056.0,-30.048072414524068,5.034180449320888,35.00482492576086,24.099975067097716,4.999189636162379,-26.54338391684357,-40.06338893724603,1.4945011384818851,-0.03759092444414591,-5.010414053870524,40.00963699420906,47880.62517683021,15454.333239679789,15454.333239679789,63334.958416509995,87634.38565793379,87634.38565793379,15454.333239679789,103088.71889761358,103088.71889761358,103088.71889761358,127881.65633493401,103713.8931929823,63960.1327118787,44170.844979003996,24792.93743732043,0.0,68963.78241632442,21073.996821722365,1535.0557898506215,0.0,0.8868308423392566,2.816029784803797,0.0014959080323721466,354512.0539879984,1554948.7892007749,4.38616620142743,1554948.7892007749,4.38616620142743,0.85,0.09557755773892948,4.564652377983593,1.2670529663702474,1.0,0.0,4.5646523779848795,1.2847603533177452,1.2850519733576249,3.5529212636394836,19312.92942245422,1969.3707252175027,2034.6934298245008,2034.6934298245008,7.595411187331932,5.034180449320888,0.5705177994936905,4.463662649827198,3.4450287165466995,3.4450287165466995,0.9842939190133427,0.0,0.0,0.00022697218035914028,0.9772033315848139,0.00023226709633811845,198.96361288323288,0.0,0.0,0.0,0.0790559009083355,7.829188689082872e-05,0.00014868029346831155,0.0006786738551394267,0.09557755773892741,0.08125001823508939,0.014327539503838027,0.09557753826290236,0.08125001823509115,0.014327539503838336,0.42769854980214267,0.42769854980214267,0.07541989529521112,0.0,4.972560767615789,4.968493472457737,4.995627340115902,4.972823129426388,4.968816227410969,4.995547178591266,24792.93743732043,21073.996821722365,0.85,0.9183799988545578,0.6942865298162124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883219313987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.215165400143,1535.0557898506215,0.42769854980214267,0.07541989529521112,6.112851554438009,3.4450287165466995
5057.0,-30.048016427136524,5.034144384564143,35.00482446431015,24.099968326650583,4.999192786946441,-26.543333213062628,-40.06333616618065,1.494509572872547,-0.03769920349674294,-5.0104108887255485,40.009636410740136,47880.63387372331,15454.327770809414,15454.327770809414,63334.96164453273,87634.34024390366,87634.34024390366,15454.327770809414,103088.66801471307,103088.66801471307,103088.66801471307,127881.60558440145,103713.82353776984,63960.11716758977,44170.784855755635,24792.937569688376,0.0,68963.72242544401,21073.996934235118,1535.0557450934195,0.0,0.8868308605570207,2.816031576714461,0.0014959080323721466,354512.09772759204,1554948.7640381996,4.3861655892855484,1554948.7640381996,4.3861655892855484,0.8499999999999999,0.09557753527203976,4.564652377983593,1.2670528300991286,1.0,0.0,4.564652377981419,1.2847603138624841,1.285051933893408,3.5529213727504474,19312.916451711724,1969.3694025698608,2034.6934298245008,2034.6934298245008,7.595408499521427,5.034144384564143,0.570543088900763,4.46360129566338,3.4450748508630347,3.4450748508630347,0.9843071002465813,0.0,0.0,0.00022697218035914028,0.9771976349975713,0.0002322684503423961,198.9635670610938,0.0,0.0,0.0,0.0790559009083355,7.829235469044063e-05,0.00014867982566869965,0.0006786717197968158,0.09557753527204221,0.08124999960010161,0.01432753567194061,0.09557759825797406,0.08124999960009952,0.01432753567194024,0.42769846363439024,0.42769846363439024,0.07541987722727642,0.0,4.972589747942266,4.968531977390967,4.995602301899169,4.9727116852288304,4.968692012247516,4.995508166515833,24792.937569688376,21073.996934235118,0.85,0.9183808445520545,0.6942872598776347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879873072321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.214683642535,1535.0557450934195,0.42769846363439024,0.07541987722727642,6.112851554438009,3.4450748508630347
5058.0,-30.047960541754275,5.034108267732205,35.00482397723889,24.099963332433276,4.999185014224992,-26.543283693473764,-40.06328737651927,1.494508165944428,-0.037537819417707396,-5.010415428648332,40.009634741580825,47880.66069079448,15454.334019832522,15454.334019832522,63334.994710627005,87634.35291489969,87634.35291489969,15454.334019832522,103088.6869347322,103088.6869347322,103088.6869347322,127881.62130416193,103713.80700251221,63960.114778406765,44170.769137894946,24792.93436942973,0.0,68963.70350732468,21073.99421401527,1535.0556917441036,0.0,0.886830843499166,2.816028926695363,0.0014959080323721466,354512.0349897473,1554948.692054341,4.386166162452881,1554948.692054341,4.386166162452881,0.85,0.0955775148962798,4.564652377983593,1.2670528059219945,1.0,0.0,4.564652377982224,1.2847603204439575,1.2850519404763754,3.5529213545498095,19312.913372623152,1969.369088590207,2034.6934298245008,2034.6934298245008,7.595411570757131,5.034108267732205,0.5705648800475558,4.463543387684649,3.445120938743618,3.445120938743618,0.9843202682124623,0.0,0.0,0.00022697218035914028,0.977191948824848,0.0002322698018870219,198.96352132246065,0.0,0.0,0.0,0.0790559009083355,7.829278719840302e-05,0.00014867939316073726,0.0006786697455483168,0.09557751489627635,0.08124998283440937,0.014327532061866972,0.09557750315482996,0.08124998283441232,0.014327532061867489,0.4276983760318025,0.4276983760318025,0.07541985833883692,0.0,4.972649045687206,4.9685950398597925,4.99564024882045,4.972877609230636,4.968838662205826,4.995783405425982,24792.93436942973,21073.99421401527,0.85,0.9183815759532136,0.694287839192236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876529544824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.214202842713,1535.0556917441036,0.4276983760318025,0.07541985833883692,6.112851554438009,3.445120938743618
5059.0,-30.04790469652418,5.0340722965721305,35.00482349599864,24.099976114835613,4.999197429226956,-26.543232191127412,-40.063234500680096,1.4945249238301916,-0.03747905684821262,-5.010404459526944,40.00963393728124,47880.668185852184,15454.316539208943,15454.316539208943,63334.98472506113,87634.35477498524,87634.35477498524,15454.316539208943,103088.67131419419,103088.67131419419,103088.67131419419,127881.6010524698,103713.78893745117,63960.102348318,44170.76287681463,24792.929738275612,0.0,68963.69261509024,21073.99027753427,1535.0551997272955,0.0,0.886830902225873,2.816029435172406,0.0014959080323721466,354512.1865736259,1554948.657368265,4.386164189154975,1554948.657368265,4.386164189154975,0.85,0.09557748802588471,4.564652377983593,1.2670526707498357,1.0,0.0,4.564652377984262,1.284760242052201,1.2850518620668254,3.5529215713371416,19312.91000866449,1969.3687455618883,2034.6934298245008,2034.6934298245008,7.595402979475845,5.0340722965721305,0.5705935706293959,4.463478725942735,3.445166950806924,3.445166950806924,0.984333414516264,0.0,0.0,0.00022697218035914028,0.9771862667731366,0.00023227115246783766,198.96347561671053,0.0,0.0,0.0,0.0790559009083355,7.829325593178891e-05,0.00014867892442735136,0.0006786676059433522,0.0955774880258884,0.08124996004975961,0.014327527976128792,0.09557749610747845,0.08124996004975647,0.014327527976128239,0.42769828879684035,0.42769828879684035,0.07541984259839982,0.0,4.972700147639102,4.968663636165957,4.995592130570742,4.972925402678754,4.968958867407764,4.995420511756549,24792.929738275612,21073.99027753427,0.85,0.9183815762093128,0.694288057530365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873192110546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.213721865633,1535.0551997272955,0.42769828879684035,0.07541984259839982,6.112851554438009,3.445166950806924
5060.0,-30.047848952214142,5.034036309899278,35.00482304083801,24.099975486192875,4.999195241600582,-26.543182240015966,-40.06318560624493,1.494528529402437,-0.037358350401063944,-5.010406090909434,40.00963373442896,47880.694058669345,15454.318400742242,15454.318400742242,63335.01245941159,87634.36189257255,87634.36189257255,15454.318400742242,103088.68029331478,103088.68029331478,103088.68029331478,127881.6144799654,103713.76947584863,63960.10164194544,44170.742037670214,24792.93418665062,0.0,68963.67622432084,21073.994058653025,1535.0555179783134,0.0,0.8868308946592025,2.8160276590463496,0.0014959080323721466,354512.1640293117,1554948.648620095,4.386164443405471,1554948.648620095,4.386164443405471,0.85,0.09557746865884723,4.564652377983593,1.267052612504922,1.0,0.0,4.564652377981131,1.2847602251856867,1.2850518451964825,3.5529216179803997,19312.906384650923,1969.3683760153492,2034.6934298245008,2034.6934298245008,7.595403894372052,5.034036309899278,0.570616636637383,4.463419673261895,3.445212946619855,3.445212946619855,0.9843465561771014,0.0,0.0,0.00022697218035914028,0.9771805950252361,0.00023227250061517914,198.96342999357793,0.0,0.0,0.0,0.0790559009083355,7.829368937315993e-05,0.00014867849098598035,0.0006786656274341673,0.09557746865884637,0.08124994409521187,0.014327524563634491,0.09557745482467361,0.0812499440952126,0.014327524563634621,0.4276982022337398,0.4276982022337398,0.07541982418037553,0.0,4.972770286151672,4.968746746528325,4.995588699420523,4.9730477405083775,4.969076087981307,4.995571873295319,24792.93418665062,21073.994058653025,0.85,0.9183821966421762,0.6942885977094079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786985707566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.213241947018,1535.0555179783134,0.4276982022337398,0.07541982418037553,6.112851554438009,3.445212946619855
5061.0,-30.04779333195925,5.034000331564414,35.00482256159967,24.099969549011462,4.999193337135453,-26.54313237217164,-40.063132939953334,1.4945323773478747,-0.037343165624520225,-5.010405904750023,40.00963212278747,47880.70164636044,15454.317400183732,15454.317400183732,63335.01904654417,87634.343385422,87634.343385422,15454.317400183732,103088.66078560574,103088.66078560574,103088.66078560574,127881.59001337153,103713.7245766438,63960.082837582224,44170.71304340175,24792.92922776579,0.0,68963.64227116754,21073.98984360092,1535.0552516380585,0.0,0.8868309014411369,2.8160274812978554,0.0014959080323721466,354512.1666018759,1554948.5791167428,4.386164215523188,1554948.5791167428,4.386164215523188,0.8499999999999999,0.09557744644108601,4.564652377983593,1.2670524619473142,1.0,0.0,4.5646523779829415,1.2847602071853748,1.2850518271920848,3.552921667759103,19312.898023811813,1969.3675234470297,2034.6934298245008,2034.6934298245008,7.595403402623027,5.034000331564414,0.5706404522762627,4.463359879288151,3.4452588778011646,3.4452588778011646,0.9843596793717613,0.0,0.0,0.00022697218035914028,0.9771749359348048,0.00023227384576949837,198.96338447199733,0.0,0.0,0.0,0.0790559009083355,7.829415625391819e-05,0.0001486780241052221,0.0006786634962858039,0.09557744644108636,0.0812499256722657,0.01432752076882066,0.09557743293952055,0.08124992567226541,0.014327520768820606,0.4276981171343788,0.4276981171343788,0.07541980629922003,0.0,4.972828705852351,4.968813214553279,4.995601473453007,4.97306273912551,4.969079440623489,4.995652923508828,24792.92922776579,21073.98984360092,0.85,0.918382744309075,0.6942890495558773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786652806917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.212761868146,1535.0552516380585,0.4276981171343788,0.07541980629922003,6.112851554438009,3.4452588778011646
5062.0,-30.0477377210568,5.033964414772016,35.00482208042988,24.09996794248002,4.99919737100564,-26.543081918889154,-40.06308401059357,1.494541568838022,-0.03737653034698951,-5.010401552940199,40.009631108054634,47880.72656146878,15454.310015087756,15454.310015087756,63335.03657655654,87634.31743616785,87634.31743616785,15454.310015087756,103088.62745125561,103088.62745125561,103088.62745125561,127881.55358535078,103713.67496423409,63960.08408953499,44170.65652744344,24792.926134095156,0.0,68963.58266153859,21073.987213980883,1535.054996201039,0.0,0.8868309272583936,2.8160284275904104,0.0014959080323721466,354512.2267401782,1554948.5353555633,4.386163348028005,1554948.5353555633,4.386163348028005,0.85,0.09557742318599573,4.564652377983593,1.267052401504479,1.0,0.0,4.564652377984679,1.284760164188486,1.2850517841854365,3.5529217866642355,19312.888785310224,1969.3665813820444,2034.6934298245008,2034.6934298245008,7.595399773036443,5.033964414772016,0.5706660973152768,4.463298317456739,3.4453047515199793,3.4453047515199793,0.9843727861485655,0.0,0.0,0.00022697218035914028,0.9771692778312786,0.00023227519070480855,198.96333895809195,0.0,0.0,0.0,0.0790559009083355,7.82945900095021e-05,0.00014867759034963818,0.0006786615163423464,0.0955774231859969,0.08124990614590674,0.014327517040090146,0.09557745193528518,0.08124990614590576,0.014327517040089971,0.42769803225178116,0.42769803225178116,0.07541978982838655,0.0,4.972866314988551,4.9688593049343694,4.9955909811805554,4.9730250225932195,4.969051936787537,4.995557285596419,24792.926134095156,21073.987213980883,0.85,0.9183837923182444,0.69429001095345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863206472676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.212281162178,1535.054996201039,0.42769803225178116,0.07541978982838655,6.112851554438009,3.4453047515199793
5063.0,-30.047682236647475,5.033928535662784,35.00482161203039,24.099966580420755,4.999199716058658,-26.543031748367603,-40.06303130937738,1.4945492277788242,-0.03736803223551988,-5.0103990573533075,40.00963051767927,47880.7333175534,15454.305493107897,15454.305493107897,63335.038810661295,87634.30047602921,87634.30047602921,15454.305493107897,103088.6059691371,103088.6059691371,103088.6059691371,127881.53240463465,103713.63362398342,63960.06646550745,44170.63017608441,24792.926435497542,0.0,68963.55661158195,21073.98747017291,1535.0549791938479,0.0,0.8868309420941975,2.8160286072630916,0.0014959080323721466,354512.26122706546,1554948.5098951466,4.386162849524689,1554948.5098951466,4.386162849524689,0.85,0.09557740137839066,4.564652377983593,1.2670522778714077,1.0,0.0,4.564652377982976,1.284760128360715,1.2850517483495332,3.5529218857436398,19312.88108719651,1969.3657963929081,2034.6934298245008,2034.6934298245008,7.59539755059851,5.033928535662784,0.5706908978945542,4.46323763776823,3.4453505838402134,3.4453505838402134,0.9843858810972038,0.0,0.0,0.00022697218035914028,0.9771636326329508,0.00023227653258806573,198.9632935477337,0.0,0.0,0.0,0.0790559009083355,7.829505720483287e-05,0.00014867712315430742,0.0006786593837580688,0.09557740137839332,0.08124988786540825,0.014327513512985078,0.0955774585734622,0.08124988786540598,0.014327513512984679,0.42769794635066255,0.42769794635066255,0.07541977308283754,0.0,4.9728983083618346,4.968899066142114,4.995578919328636,4.973031025117791,4.96906285369289,4.995535416442749,24792.926435497542,21073.98747017291,0.85,0.9183841716194872,0.6942903711771756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859885436226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.211802122858,1535.0549791938479,0.42769794635066255,0.07541977308283754,6.112851554438009,3.4453505838402134
5064.0,-30.047626807341473,5.033892672312479,35.00482114071169,24.099970945995324,4.99919933501959,-26.542981900049277,-40.06298244986681,1.4945544277274574,-0.03719275625945784,-5.010398294456575,40.00962949585086,47880.75781579257,15454.303602036573,15454.303602036573,63335.06141782914,87634.32214347177,87634.32214347177,15454.303602036573,103088.62574550834,103088.62574550834,103088.62574550834,127881.55055278915,103713.62968585937,63960.06535818056,44170.627030754236,24792.924807280808,0.0,68963.55183803504,21073.986086188685,1535.0548951550925,0.0,0.8868309496754546,2.8160263937571823,0.0014959080323721466,354512.27176964947,1554948.4658279654,4.386162594784082,1554948.4658279654,4.386162594784082,0.8499999999999999,0.09557737955770713,4.564652377983593,1.267052194350399,1.0,0.0,4.564652377983752,1.2847601040358683,1.285051724019165,3.5529219530124476,19312.88035386456,1969.36572161386,2034.6934298245008,2034.6934298245008,7.595396621185118,5.033892672312479,0.5707148899975536,4.463177782314926,3.445396367666882,3.445396367666882,0.9843989621905377,0.0,0.0,0.00022697218035914028,0.9771579930761866,0.00023227787314578498,198.96324818249465,0.0,0.0,0.0,0.0790559009083355,7.829549034581485e-05,0.00014867669001332543,0.0006786574066200554,0.09557737955770824,0.08124986959252464,0.0143275099651836,0.09557737903047765,0.0812498695925237,0.014327509965183434,0.42769785928148424,0.42769785928148424,0.0754197560153001,0.0,4.9729594642530515,4.96897081305309,4.995580008193883,4.973205538197135,4.969259250741004,4.995585814046649,24792.924807280808,21073.986086188685,0.85,0.9183845630018486,0.6942907744694378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856571955352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.211322403156,1535.0548951550925,0.42769785928148424,0.0754197560153001,6.112851554438009,3.445396367666882
5065.0,-30.0475714857309,5.033856852921746,35.004820666469826,24.099974857550137,4.999201643014343,-26.542931879731974,-40.062929783575214,1.4945620370153938,-0.03708443143068507,-5.010395331757312,40.009628468069735,47880.76392828265,15454.298326888023,15454.298326888023,63335.06225517068,87634.32952291545,87634.32952291545,15454.298326888023,103088.62784980347,103088.62784980347,103088.62784980347,127881.55003399335,103713.61274297487,63960.047148341946,44170.62843848103,24792.922184189876,0.0,68963.55062267091,21073.983856561394,1535.054701987979,0.0,0.8868309684716482,2.816025316558275,0.0014959080323721466,354512.3127116368,1554948.4215040728,4.386161963206283,1554948.4215040728,4.386161963206283,0.85,0.09557735681465973,4.564652377983593,1.2670521179726348,1.0,0.0,4.564652377982998,1.2847600684403717,1.285051688415589,3.5529220514495212,19312.87719887035,1969.365399893985,2034.6934298245008,2034.6934298245008,7.595394028583957,5.033856852921746,0.5707398304693951,4.463117022452351,3.445442096448978,3.445442096448978,0.9844120275568509,0.0,0.0,0.00022697218035914028,0.9771523645116995,0.00023227921110600017,198.9632029054178,0.0,0.0,0.0,0.0790559009083355,7.829595723650139e-05,0.0001486762231226389,0.0006786552754263728,0.09557735681465755,0.08124985047900322,0.014327506335654322,0.09557733246834425,0.08124985047900508,0.014327506335654648,0.4276977732448316,0.4276977732448316,0.07541973947994085,0.0,4.973028625237362,4.969053588492841,4.995571954487843,4.973310900326624,4.969390320919672,4.99554537223878,24792.922184189876,21073.983856561394,0.85,0.9183845913285976,0.6942908753387539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785326176671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.210843429031,1535.054701987979,0.4276977732448316,0.07541973947994085,6.112851554438009,3.445442096448978
5066.0,-30.047516249061715,5.033820982379278,35.00482016512034,24.09995935102927,4.999193806053723,-26.542882950405208,-40.06288106376303,1.4945605073972146,-0.03712305908663893,-5.010399875090031,40.00962673001469,47880.788175113215,15454.304465096175,15454.304465096175,63335.09264020939,87634.29432926072,87634.29432926072,15454.304465096175,103088.59879435689,103088.59879435689,103088.59879435689,127881.51732035034,103713.54861123889,63960.0424570915,44170.5623934971,24792.91852599344,0.0,68963.48091949054,21073.98074709442,1535.0546168951055,0.0,0.8868309516458828,2.8160252936559016,0.0014959080323721466,354512.2499266392,1554948.3465490406,4.386162528575001,1554948.3465490406,4.386162528575001,0.85,0.09557733734493154,4.564652377983593,1.2670520075270906,1.0,0.0,4.564652377982547,1.284760075595774,1.2850516955726154,3.5529220316617125,19312.865256673864,1969.3641821288477,2034.6934298245008,2034.6934298245008,7.595397045356932,5.033820982379278,0.5707613618578433,4.463059620521435,3.445487778719961,3.445487778719961,0.9844250796342745,0.0,0.0,0.00022697218035914028,0.9771467446242674,0.00023228054701897988,198.96315769788043,0.0,0.0,0.0,0.0790559009083355,7.829638914363998e-05,0.0001486757912155003,0.0006786533039204256,0.09557733734493333,0.08124983421275947,0.014327503132173864,0.09557732457949608,0.08124983421275794,0.014327503132173597,0.4276976887510949,0.4276976887510949,0.07541972281640076,0.0,4.973079990254007,4.969105469404894,4.995620394103071,4.97327681600342,4.969304358928582,4.995805515043514,24792.91852599344,21073.98074709442,0.85,0.9183859601598149,0.694291928665989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849958011049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.210364145052,1535.0546168951055,0.4276976887510949,0.07541972281640076,6.112851554438009,3.445487778719961
5067.0,-30.047461055240255,5.033785206483008,35.004819651818295,24.099967802781634,4.999200502488372,-26.542832606204364,-40.06282832762224,1.4945720534524567,-0.03702661476677349,-5.01039301185949,40.00962537917166,47880.793478365515,15454.293107552388,15454.293107552388,63335.0865859179,87634.30251651265,87634.30251651265,15454.293107552388,103088.59562406503,103088.59562406503,103088.59562406503,127881.5078669642,103713.53454843628,63960.02551028899,44170.56559794142,24792.912242899165,0.0,68963.47784084058,21073.97540646429,1535.0541242624702,0.0,0.8868309914589724,2.816024827838334,0.0014959080323721466,354512.3447706566,1554948.2882928427,4.386161190800788,1554948.2882928427,4.386161190800788,0.8500000000000001,0.09557731273274299,4.564652377983593,1.2670519097195938,1.0,0.0,4.564652377985059,1.2847600215844728,1.2850516415490545,3.552922181026527,19312.862637989845,1969.3639150973927,2034.6934298245008,2034.6934298245008,7.59539146341342,5.033785206483008,0.5707879415985513,4.462997264884457,3.445533385861186,3.445533385861186,0.9844381102460531,0.0,0.0,0.00022697218035914028,0.9771411291310709,0.00023228188190274702,198.9631125254316,0.0,0.0,0.0,0.0790559009083355,7.829685665850903e-05,0.00014867532370063126,0.0006786511698775668,0.0955773127327463,0.0812498130222299,0.014327499710516396,0.09557728238737505,0.08124981302222709,0.0143274997105159,0.4276976036726065,0.4276976036726065,0.07541970947220833,0.0,4.9731346628956885,4.96917128544743,4.995611865891249,4.973366397092718,4.969447592840595,4.995590801167907,24792.912242899165,21073.97540646429,0.85,0.9183859133683436,0.6942920365598242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784665932951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.209885003465,1535.0541242624702,0.4276976036726065,0.07541970947220833,6.112851554438009,3.445533385861186
5068.0,-30.047405907078822,5.033749486178339,35.00481917056074,24.099966091476404,4.999205231421048,-26.5427824999219,-40.062779433187075,1.4945818242641298,-0.03708028925046847,-5.0103891641511575,40.00962528593742,47880.816509100994,15454.286436560385,15454.286436560385,63335.102945661376,87634.2729092665,87634.2729092665,15454.286436560385,103088.55934582688,103088.55934582688,103088.55934582688,127881.47432411459,103713.4818090541,63960.02540888861,44170.50711129499,24792.914978287703,0.0,68963.42208958269,21073.977731544546,1535.0542144537426,0.0,0.8868310113750293,2.8160259820887656,0.0014959080323721466,354512.3979427267,1554948.2842720412,4.386160521594089,1554948.2842720412,4.386160521594089,0.85,0.09557729170332846,4.564652377983593,1.267051798175089,1.0,0.0,4.564652377981894,1.284759975877588,1.285051595831795,3.552922307426016,19312.852817203697,1969.3629136559068,2034.6934298245008,2034.6934298245008,7.595388184790755,5.033749486178339,0.5708131814287976,4.462936304749541,3.445578961769777,3.445578961769777,0.984451131934222,0.0,0.0,0.00022697218035914028,0.9771355183181533,0.000232283215689268,198.9630673903729,0.0,0.0,0.0,0.0790559009083355,7.82972901183091e-05,0.0001486748902408312,0.0006786491912842597,0.0955772917033257,0.08124979501320195,0.01432749669012374,0.09557732932523533,0.0812497950132043,0.014327496690124156,0.427697519006302,0.427697519006302,0.07541969535973894,0.0,4.973168042775967,4.96921490097958,4.995587193533652,4.973308874900681,4.969396675465305,4.995495819247708,24792.914978287703,21073.977731544546,0.85,0.9183868930313495,0.6942929317936741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517843363208294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.20940684472,1535.0542144537426,0.427697519006302,0.07541969535973894,6.112851554438009,3.445578961769777
5069.0,-30.047350915220253,5.0337137403743135,35.00481868159415,24.099965847004228,4.999200621104455,-26.542733468261336,-40.06273067845029,1.4945831741455466,-0.03690258518662404,-5.0103917004569345,40.00962409887724,47880.83956225419,15454.289496483076,15454.289496483076,63335.129058737264,87634.29296846736,87634.29296846736,15454.289496483076,103088.58246495044,103088.58246495044,103088.58246495044,127881.49618881026,103713.47452287214,63960.021116658856,44170.50378468143,24792.913723859823,0.0,68963.41750854126,21073.97666528085,1535.0542269958098,0.0,0.8868310027669551,2.816023351577366,0.0014959080323721466,354512.36289312853,1554948.2330791117,4.38616081083713,1554948.2330791117,4.38616081083713,0.85,0.09557727196506174,4.564652377983593,1.2670517300395296,1.0,0.0,4.564652377985014,1.2847599695629774,1.285051589515751,3.5529223248886717,19312.85146041809,1969.3627753022786,2034.6934298245008,2034.6934298245008,7.595389688664826,5.0337137403743135,0.5708355285518945,4.462878211822419,3.4456244948220065,3.4456244948220065,0.9844641413777161,0.0,0.0,0.00022697218035914028,0.9771299234422,0.00023228454570255143,198.963022383258,0.0,0.0,0.0,0.0790559009083355,7.829772234186156e-05,0.00014867445801727873,0.0006786472183339931,0.09557727196506291,0.0812497783324096,0.01432749363265331,0.09557723989754591,0.08124977833240861,0.014327493632653137,0.42769743336679095,0.42769743336679095,0.07541967964755099,0.0,4.973233221284147,4.96928855472521,4.995604304516519,4.973489115270297,4.96957834988234,4.995667926530416,24792.913723859823,21073.97666528085,0.85,0.9183873326882775,0.6942933121944551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840069815344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.208929611048,1535.0542269958098,0.42769743336679095,0.07541967964755099,6.112851554438009,3.4456244948220065
5070.0,-30.04729600569238,5.0336780375817405,35.00481817375791,24.099964659567945,4.9992020820740395,-26.54268390350471,-40.06267808200789,1.4945899798864024,-0.036874715569979344,-5.010388903511485,40.009622571322595,47880.8440975152,15454.284335108778,15454.284335108778,63335.12843262398,87634.28075529347,87634.28075529347,15454.284335108778,103088.56509040225,103088.56509040225,103088.56509040225,127881.47322115375,103713.43778789233,63960.00113011431,44170.48517530891,24792.9081307515,0.0,68963.3933060604,21073.971911138775,1535.0538649433915,0.0,0.886831022529075,2.816023311949874,0.0014959080323721466,354512.4015445459,1554948.1672020876,4.386160146802938,1554948.1672020876,4.386160146802938,0.85,0.0955772491927245,4.564652377983593,1.2670516201434658,1.0,0.0,4.564652377983414,1.284759937726401,1.2850515576719481,3.5529224129307093,19312.844619868083,1969.362077760304,2034.6934298245008,2034.6934298245008,7.59538715198081,5.0336780375817405,0.5708602041887136,4.462817833393027,3.4456699606480896,3.4456699606480896,0.9844771316137398,0.0,0.0,0.00022697218035914028,0.9771243369770596,0.00023228587373161396,198.9629774435455,0.0,0.0,0.0,0.0790559009083355,7.829818862561726e-05,0.00014867399173352304,0.000678645089910739,0.09557724919272699,0.08124975890288749,0.014327490289839493,0.09557721813990251,0.08124975890288538,0.014327490289839118,0.42769734880011,0.42769734880011,0.07541966517399595,0.0,4.973288351465328,4.9693529944568695,4.995606635025524,4.973514187941532,4.9696160689547355,4.995621274510768,24792.9081307515,21073.971911138775,0.85,0.9183876459144329,0.6942936216177678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517836785758131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.208451084378,1535.0538649433915,0.42769734880011,0.07541966517399595,6.112851554438009,3.4456699606480896
5071.0,-30.04724113282333,5.033642353303801,35.004817663039255,24.099958477914356,4.99920178820826,-26.54263454725849,-40.06262932727111,1.4945952026433882,-0.03690348390244935,-5.010388035610761,40.00962147169439,47880.86638132372,15454.28211335275,15454.28211335275,63335.14849467647,87634.25374560262,87634.25374560262,15454.28211335275,103088.53585895537,103088.53585895537,103088.53585895537,127881.44188792045,103713.38546794167,63959.9981036625,44170.430404754625,24792.90602896508,0.0,68963.3364337197,21073.97012462032,1535.0537460670803,0.0,0.8868310309262875,2.816023791180929,0.0014959080323721466,354512.4135381997,1554948.119779736,4.386159864645152,1554948.119779736,4.386159864645152,0.85,0.09557722824551014,4.564652377983593,1.2670515355234966,1.0,0.0,4.564652377982677,1.2847599132948666,1.2850515332348682,3.552922480494575,19312.834877185753,1969.3610842831908,2034.6934298245008,2034.6934298245008,7.595386060044305,5.033642353303801,0.5708839875123095,4.462758365791491,3.4457153798729534,3.4457153798729534,0.9844901085351295,0.0,0.0,0.00022697218035914028,0.9771187542759922,0.00023228720088104137,198.96293253385608,0.0,0.0,0.0,0.0790559009083355,7.829862085375534e-05,0.00014867355950538494,0.0006786431169395406,0.09557722824550713,0.0812497410177501,0.014327487227757039,0.09557722790863142,0.08124974101775265,0.014327487227757488,0.4276972645818121,0.4276972645818121,0.07541965080607248,0.0,4.973327261622103,4.969397357895673,4.995614616509101,4.973484551708339,4.9695764611192885,4.995648192467968,24792.90602896508,21073.97012462032,0.85,0.9183886941947415,0.694294517309814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833506619107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.207972741413,1535.0537460670803,0.4276972645818121,0.07541965080607248,6.112851554438009,3.4457153798729534
