time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5072.0,-30.04718631889232,5.033606769728573,35.00481717294848,24.099966685194545,4.99921034632098,-26.54258435881945,-40.06258039791135,1.4946083862481279,-0.03685306863292226,-5.010380699845114,40.00962105109157,47880.887821990036,15454.270029027308,15454.270029027308,63335.15785101734,87634.2520656404,87634.2520656404,15454.270029027308,103088.5220946677,103088.5220946677,103088.5220946677,127881.42733326685,103713.36256622644,63959.99832257609,44170.40471516705,24792.90523859915,0.0,68963.3099537662,21073.969452809277,1535.053556932051,0.0,0.8868310697759998,2.816023985194274,0.0014959080323721466,354512.5149122887,1554948.1016409015,4.386158559241885,1554948.1016409015,4.386158559241885,0.85,0.09557720472658109,4.564652377983593,1.2670514574972915,1.0,0.0,4.564652377982423,1.2847598516232868,1.28505147154929,3.5529226510434464,19312.830612576683,1969.36064941409,2034.6934298245008,2034.6934298245008,7.59538012090612,5.033606769728573,0.5709106481312469,4.462696121597326,3.4457607451784114,3.4457607451784114,0.9845030700509747,0.0,0.0,0.00022697218035914028,0.9771131776055575,0.00023228852661197528,198.96288767242356,0.0,0.0,0.0,0.0790559009083355,7.82990546322062e-05,0.00014867312572693406,0.0006786411368917032,0.09557720472658628,0.08124972085163609,0.014327483874950184,0.09557722690438689,0.08124972085163168,0.014327483874949403,0.42769717946721875,0.42769717946721875,0.07541963686703372,0.0,4.973364547183564,4.96944881111807,4.995571549265833,4.973527631212164,4.969668565229142,4.995413226846324,24792.90523859915,21073.969452809277,0.85,0.9183891825012164,0.694295094798813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783022967079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.207495494366,1535.053556932051,0.42769717946721875,0.07541963686703372,6.112851554438009,3.4457607451784114
5073.0,-30.047131640404142,5.0335712152015715,35.00481671087366,24.099970631673955,4.9992123818993335,-26.54253494459702,-40.06252783639354,1.494615686092225,-0.036739663378455134,-5.010378946884679,40.00962088693782,47880.89140077275,15454.266543240163,15454.266543240163,63335.15794401291,87634.26094547045,87634.26094547045,15454.266543240163,103088.52748871062,103088.52748871062,103088.52748871062,127881.43589120478,103713.34729361004,63959.97774891249,44170.410605219506,24792.90840249415,0.0,68963.31900771365,21073.972142120027,1535.0537237779643,0.0,0.886831079289977,2.816022700047295,0.0014959080323721466,354512.5391367254,1554948.0945616376,4.386158239559301,1554948.0945616376,4.386158239559301,0.8499999999999999,0.09557718411401558,4.564652377983593,1.267051339908503,1.0,0.0,4.564652377983298,1.2847598174753512,1.2850514373936033,3.552922745477419,19312.82776860898,1969.360359410092,2034.6934298245008,2034.6934298245008,7.595378407730519,5.0335712152015715,0.5709348155299692,4.462636399671602,3.445806081388724,3.445806081388724,0.9845160232539211,0.0,0.0,0.00022697218035914028,0.9771076147490334,0.00023228984907403192,198.96284292186192,0.0,0.0,0.0,0.0790559009083355,7.82995206136739e-05,0.00014867265974546638,0.0006786390098482886,0.0955771841140124,0.08124970359273231,0.014327480521280092,0.0955771946995725,0.08124970359273502,0.01432748052128057,0.4276970940952781,0.4276970940952781,0.07541962017946763,0.0,4.973418828050683,4.969518277484838,4.995539705439512,4.973639283506202,4.969799474542299,4.9954156628372175,24792.90840249415,21073.972142120027,0.85,0.9183890632776648,0.6942950555412972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517826956243662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.20701889569,1535.0537237779643,0.4276970940952781,0.07541962017946763,6.112851554438009,3.445806081388724
5074.0,-30.047077031728946,5.033535622436935,35.00481622452676,24.09996542790907,4.999205877253184,-26.542486447228857,-40.062479151505954,1.494615292753078,-0.036612689668857,-5.01038251982534,40.00961925580628,47880.91306347935,15454.271131756286,15454.271131756286,63335.18419523563,87634.26697788892,87634.26697788892,15454.271131756286,103088.53810964522,103088.53810964522,103088.53810964522,127881.44301932596,103713.32528735793,63959.9713729481,44170.39323823315,24792.90490968075,0.0,68963.2981479139,21073.969173228637,1535.0536301748539,0.0,0.8868310670148275,2.816020614966567,0.0014959080323721466,354512.48976169614,1554948.0242177811,4.386158652021033,1554948.0242177811,4.386158652021033,0.85,0.09557716398955769,4.564652377983593,1.2670512580359357,1.0,0.0,4.564652377984043,1.284759819315352,1.2850514392340218,3.552922740389012,19312.82367074725,1969.3599415444878,2034.6934298245008,2034.6934298245008,7.595380662869328,5.033535622436935,0.5709565461255899,4.4625790763113455,3.4458513670559596,3.4458513670559596,0.9845289620159885,0.0,0.0,0.00022697218035914028,0.9771020590292135,0.00023229116985450365,198.96279822845744,0.0,0.0,0.0,0.0790559009083355,7.829995222936028e-05,0.00014867222812978002,0.0006786370396727195,0.09557716398956097,0.08124968702478523,0.014327476964775732,0.09557711677995366,0.08124968702478245,0.014327476964775243,0.4276970096445593,0.4276970096445593,0.07541960194525546,0.0,4.973490386415335,4.969598546011923,4.995561864762465,4.973769830156471,4.96991283026108,4.995643709337287,24792.90490968075,21073.969173228637,0.85,0.9183897217240543,0.6942955796688172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823690906504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.206541410773,1535.0536301748539,0.4276970096445593,0.07541960194525546,6.112851554438009,3.4458513670559596
5075.0,-30.047022525696253,5.0335001420986005,35.00481573733379,24.0999630879611,4.999214724306561,-26.54243650697353,-40.06242648521436,1.49462870558387,-0.03676553012593331,-5.010374285868882,40.00961825847032,47880.915488975894,15454.257640600177,15454.257640600177,63335.17312957607,87634.21552795955,87634.21552795955,15454.257640600177,103088.47316855972,103088.47316855972,103088.47316855972,127881.37342533981,103713.25288964598,63959.952850662456,44170.33337664836,24792.900256780093,0.0,68963.23363342846,21073.965218263078,1535.0531935172864,0.0,0.886831112522809,2.816023583930703,0.0014959080323721466,354512.603548044,1554947.9812068676,4.386157122890947,1554947.9812068676,4.386157122890947,0.85,0.09557713902998091,4.564652377983593,1.267051129457541,1.0,0.0,4.5646523779826715,1.284759756571485,1.285051376475913,3.5529229139032514,19312.81018931426,1969.3585668209082,2034.6934298245008,2034.6934298245008,7.595374032309701,5.0335001420986005,0.5709835165847341,4.462516625513866,3.44589658193063,3.44589658193063,0.9845418805516086,0.0,0.0,0.00022697218035914028,0.977096513785903,0.00023229248815933592,198.96275361907877,0.0,0.0,0.0,0.0790559009083355,7.830041914464628e-05,0.000148671761214494,0.0006786349083667489,0.09557713902998548,0.08124966606165561,0.014327472968329865,0.09557719526495885,0.08124966606165174,0.014327472968329182,0.4276969266324599,0.4276969266324599,0.07541958572868829,0.0,4.973510930424197,4.969629402836745,4.995523919716504,4.97360875574293,4.969768478268861,4.99538779366253,24792.900256780093,21073.965218263078,0.85,0.9183904204120105,0.6942962643469583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782042973996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.206064349886,1535.0531935172864,0.4276969266324599,0.07541958572868829,6.112851554438009,3.44589658193063
5076.0,-30.046968016993894,5.033464653422157,35.00481526511372,24.09996773293244,4.9992126176892375,-26.542387659793825,-40.0623815721832,1.4946322604891737,-0.03654986558473183,-5.0103754992214835,40.00961772020428,47880.95422549986,15454.258641173219,15454.258641173219,63335.21286667308,87634.24644425754,87634.24644425754,15454.258641173219,103088.50508543076,103088.50508543076,103088.50508543076,127881.40749899381,103713.25783088333,63959.96561212579,44170.324687508386,24792.902413563043,0.0,68963.22710107143,21073.967051528587,1535.0533728937119,0.0,0.8868311082975443,2.8160206091818867,0.0014959080323721466,354512.58678053034,1554947.9579937141,4.386157264865584,1554947.9579937141,4.386157264865584,0.8500000000000001,0.09557711927071866,4.564652377983593,1.2670510723115878,1.0,0.0,4.5646523779825925,1.284759739941998,1.2850513598426514,3.55292295989106,19312.81110943947,1969.3586606475678,2034.6934298245008,2034.6934298245008,7.595374524065867,5.033464653422157,0.5710062596409937,4.462458393781163,3.445941771399294,3.445941771399294,0.9845547918283698,0.0,0.0,0.00022697218035914028,0.9770909683049406,0.00023229380653563107,198.96270900753512,0.0,0.0,0.0,0.0790559009083355,7.830081732509989e-05,0.0001486713630340404,0.0006786330908113945,0.09557711927071429,0.08124964979401526,0.014327469476699025,0.09557710501370367,0.08124964979401898,0.014327469476699682,0.42769684182712503,0.42769684182712503,0.07541956749467826,0.0,4.973574332123292,4.969704139868554,4.995523033628388,4.97382563363675,4.970000782339412,4.995517182497963,24792.902413563043,21073.967051528587,0.85,0.9183910836111248,0.6942968918105628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817174704575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.205587053017,1535.0533728937119,0.42769684182712503,0.07541956749467826,6.112851554438009,3.445941771399294
5077.0,-30.046913609436494,5.033429172713774,35.004814769900555,24.099961830675625,4.999210550943354,-26.542338899606463,-40.06232908051459,1.4946358411133058,-0.03653256382631298,-5.010375481538942,40.00961610603685,47880.95701127174,15454.257685005896,15454.257685005896,63335.21469627764,87634.22889808679,87634.22889808679,15454.257685005896,103088.48658309269,103088.48658309269,103088.48658309269,127881.38409365664,103713.21437458451,63959.942487769185,44170.30209646147,24792.897510563947,0.0,68963.19960702542,21073.962883979355,1535.0531136551722,0.0,0.886831114231345,2.816020383958799,0.0014959080323721466,354512.5870248885,1554947.8883814516,4.386157065481815,1554947.8883814516,4.386157065481815,0.85,0.09557709748326187,4.564652377983593,1.2670509261498228,1.0,0.0,4.564652377983823,1.284759723192202,1.2850513430890536,3.5529230062115773,19312.803017288978,1969.3578354778624,2034.6934298245008,2034.6934298245008,7.595374054133982,5.033429172713774,0.5710294943116381,4.462399678402136,3.445986899218731,3.445986899218731,0.984567685491066,0.0,0.0,0.00022697218035914028,0.9770854331478893,0.00023229512247245458,198.96266447879148,0.0,0.0,0.0,0.0790559009083355,7.830128269700633e-05,0.00014867089766213397,0.0006786309665504152,0.09557709748326432,0.08124963173942323,0.01432746574384108,0.09557708186804971,0.08124963173942117,0.014327465743840716,0.427696758269839,0.427696758269839,0.07541954986966071,0.0,4.973628042393898,4.969764688704458,4.995537959582748,4.973842917712602,4.970006917810736,4.995597697027506,24792.897510563947,21073.962883979355,0.85,0.9183914762827441,0.6942972090058596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813919511215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.205111626497,1535.0531136551722,0.427696758269839,0.07541954986966071,6.112851554438009,3.445986899218731
5078.0,-30.04685927093095,5.033393756121365,35.00481427391665,24.099965462833666,4.999214712900531,-26.54228957867395,-40.06228029085321,1.4946450206435706,-0.036472357285049384,-5.0103710656991645,40.00961509316231,47880.9768675833,15454.249991089137,15454.249991089137,63335.22685867243,87634.2265002107,87634.2265002107,15454.249991089137,103088.47649129984,103088.47649129984,103088.47649129984,127881.37084710637,103713.18895608762,63959.93932346047,44170.27736958571,24792.89435580654,0.0,68963.17172539225,21073.96020243556,1535.052855552213,0.0,0.8868311403676418,2.816020108506732,0.0014959080323721466,354512.6480480863,1554947.8447004287,4.386156187266736,1554947.8447004287,4.386156187266736,0.85,0.09557707453871171,4.564652377983593,1.2670508662564681,1.0,0.0,4.564652377985254,1.2847596802512926,1.2850513001383972,3.552923124961992,19312.798284021123,1969.3573528188651,2034.6934298245008,2034.6934298245008,7.595370272769848,5.033393756121365,0.5710546635734737,4.462339092547891,3.4460319702940723,3.4460319702940723,0.9845805629411635,0.0,0.0,0.00022697218035914028,0.9770799050495906,0.00023229643674600037,198.9626200065818,0.0,0.0,0.0,0.0790559009083355,7.830171525056638e-05,0.00014867046510857389,0.0006786289920937786,0.09557707453871143,0.08124961247302641,0.014327462065685031,0.09557705926560478,0.08124961247302664,0.014327462065685073,0.42769667490006613,0.42769667490006613,0.07541953369051031,0.0,4.973680497019529,4.9698283042143885,4.995527115316293,4.97389870841414,4.97009115846754,4.9954921334723394,24792.89435580654,21073.96020243556,0.85,0.9183920239467812,0.6942977776347475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810670359563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.204635990664,1535.052855552213,0.42769667490006613,0.07541953369051031,6.112851554438009,3.4460319702940723
5079.0,-30.046805071986878,5.033358326631436,35.00481377348612,24.09995977012443,4.999211318809408,-26.542241139008535,-40.06223164089022,1.4946473858310487,-0.03642465522642624,-5.010372700662559,40.00961397167625,47880.99669005524,15454.251538791426,15454.251538791426,63335.24822884666,87634.21602797332,87634.21602797332,15454.251538791426,103088.46756676475,103088.46756676475,103088.46756676475,127881.3607248427,103713.15206028531,63959.93272236737,44170.243708797716,24792.893158077943,0.0,68963.13686687566,21073.95918436625,1535.052847522256,0.0,0.8868311361085248,2.816019291013209,0.0014959080323721466,354512.625454264,1554947.7963354457,4.3861563303788484,1554947.7963354457,4.3861563303788484,0.8499999999999999,0.09557705474704861,4.564652377983593,1.2670508277928456,1.0,0.0,4.564652377984023,1.2847596691871865,1.2850512890717796,3.5529231555590908,19312.791413523795,1969.3566522231135,2034.6934298245008,2034.6934298245008,7.5953710334261055,5.033358326631436,0.5710770983883267,4.46228122824311,3.446077001576552,3.446077001576552,0.984593429021872,0.0,0.0,0.00022697218035914028,0.9770743911831063,0.00023229774765082866,198.9625756486131,0.0,0.0,0.0,0.0790559009083355,7.83021465678051e-05,0.00014867003379133518,0.0006786270232805192,0.09557705474704825,0.08124959596167756,0.01432745878537069,0.09557703056049656,0.08124959596167787,0.014327458785370745,0.42769659190671455,0.42769659190671455,0.0754195171146109,0.0,4.973734628075761,4.969888266915802,4.995548172570466,4.9739480454361455,4.9701250107272585,4.995629293278171,24792.893158077943,21073.95918436625,0.85,0.9183927980408881,0.6942984160143884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807425333056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.204160785077,1535.052847522256,0.42769659190671455,0.0754195171146109,6.112851554438009,3.446077001576552
5080.0,-30.046750923438182,5.033322976401763,35.00481327312078,24.099957954045408,4.999216944099715,-26.542191842692723,-40.06217907937241,1.4946578633542138,-0.036500161370611295,-5.0103671187769905,40.00961297271454,47880.997918465786,15454.242027560811,15454.242027560811,63335.239946026595,87634.18173605249,87634.18173605249,15454.242027560811,103088.4237636133,103088.4237636133,103088.4237636133,127881.3133699397,103713.09550632475,63959.91168873806,44170.20424176299,24792.889606326393,0.0,68963.09384808938,21073.956165377433,1535.052536496124,0.0,0.8868311681277005,2.816020934482527,0.0014959080323721466,354512.7025912449,1554947.7532544266,4.386155254491093,1554947.7532544266,4.386155254491093,0.85,0.09557703150834493,4.564652377983593,1.2670506585529075,1.0,0.0,4.56465237798323,1.284759620174403,1.2850512400478709,3.5529232911009085,19312.780882411567,1969.3555783485256,2034.6934298245008,2034.6934298245008,7.595366358898496,5.033322976401763,0.5711027226104477,4.462220253791315,3.4461219699406263,3.4461219699406263,0.9846062771258932,0.0,0.0,0.00022697218035914028,0.977068882477064,0.00023229905734355253,198.96253133190916,0.0,0.0,0.0,0.0790559009083355,7.83026125662845e-05,0.0001486695677928558,0.0006786248961594522,0.09557703150834881,0.08124957626337115,0.014327455244977668,0.09557707042601116,0.08124957626336785,0.014327455244977085,0.42769650903530665,0.42769650903530665,0.07541950214944165,0.0,4.973758972194105,4.969920046625532,4.995530345608927,4.973866957406358,4.970057773557983,4.995469649835286,24792.889606326393,21073.956165377433,0.85,0.9183932508239883,0.694298866926376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780418864243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.203684594891,1535.052536496124,0.42769650903530665,0.07541950214944165,6.112851554438009,3.4461219699406263
5081.0,-30.04669681067575,5.033287652331761,35.00481278863784,24.0999620751478,4.999218111030009,-26.542143024477376,-40.062130394484825,1.4946643248315985,-0.036366669508652194,-5.010365680092005,40.009612434595034,47881.017084977626,15454.238888400327,15454.238888400327,63335.25597337795,87634.19528002,87634.19528002,15454.238888400327,103088.43416842032,103088.43416842032,103088.43416842032,127881.32478745296,103713.08475891528,63959.906563872646,44170.19799449182,24792.89061903264,0.0,68963.08861352447,21073.957026177744,1535.0525874953141,0.0,0.8868311773964073,2.8160193487854728,0.0014959080323721466,354512.7224726678,1554947.7300475955,4.3861549430499736,1554947.7300475955,4.3861549430499736,0.85,0.0955770107793628,4.564652377983593,1.2670506008574738,1.0,0.0,4.564652377982474,1.2847595899482733,1.2850512098148805,3.552923374689403,19312.778881098588,1969.3553742713964,2034.6934298245008,2034.6934298245008,7.595364816081068,5.033287652331761,0.5711264860703311,4.46216116626143,3.446166903165727,3.446166903165727,0.9846191151902077,0.0,0.0,0.00022697218035914028,0.9770633774451333,0.00023230036617751117,198.96248704451344,0.0,0.0,0.0,0.0790559009083355,7.830304419772854e-05,0.00014866913616141174,0.0006786229259119547,0.09557701077936022,0.08124955882437797,0.014327451954982256,0.09557702078099607,0.08124955882438016,0.014327451954982643,0.4276964245916607,0.4276964245916607,0.07541948612791897,0.0,4.973806432954689,4.969977779774581,4.995519546542312,4.973999010583327,4.970211446655242,4.995479085451507,24792.89061903264,21073.957026177744,0.85,0.9183935529383637,0.6942991975505517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780095496279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.203209201753,1535.0525874953141,0.4276964245916607,0.07541948612791897,6.112851554438009,3.446166903165727
5082.0,-30.046642877117257,5.033252351405817,35.00481230044785,24.09996633594858,4.999218227365348,-26.54209447259135,-40.06208170959724,1.4946698228394637,-0.03620678149826517,-5.010364493862494,40.00961135765176,47881.035612569984,15454.236111113187,15454.236111113187,63335.27172368317,87634.21442418631,87634.21442418631,15454.236111113187,103088.4505352995,103088.4505352995,103088.4505352995,127881.33895592901,103713.07921197318,63959.90040035685,44170.198679573696,24792.8884206295,0.0,68963.08710020319,21073.955157535074,1535.0524604194213,0.0,0.8868311873312528,2.816017386866471,0.0014959080323721466,354512.7388653677,1554947.6836035587,4.386154609225698,1554947.6836035587,4.386154609225698,0.85,0.09557698931839792,4.564652377983593,1.2670505123911426,1.0,0.0,4.5646523779841,1.2847595642291567,1.2850511840899261,3.5529234458140344,19312.77784818296,1969.355268943315,2034.6934298245008,2034.6934298245008,7.595363451115173,5.033252351405817,0.5711501005826527,4.462102250823165,3.446211785365279,3.446211785365279,0.984631938675794,0.0,0.0,0.00022697218035914028,0.9770578906773856,0.00023230167068379385,198.96244290380284,0.0,0.0,0.0,0.0790559009083355,7.830347583137189e-05,0.0001486687045277684,0.0006786209556544181,0.09557698931840097,0.08124954084230282,0.014327448476098155,0.095576947351132,0.08124954084230022,0.014327448476097699,0.42769634048591937,0.42769634048591937,0.07541946967578786,0.0,4.973876237839875,4.970060555370765,4.995515788152261,4.974157712364217,4.970393912416569,4.995503009804338,24792.8884206295,21073.955157535074,0.85,0.9183938014790025,0.6942994814457618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797723421695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.202734896646,1535.0524604194213,0.42769634048591937,0.07541946967578786,6.112851554438009,3.446211785365279
5083.0,-30.04658897923568,5.033217029887326,35.00481178861862,24.099960922636114,4.999213306331682,-26.542046456560215,-40.06203686641527,1.4946707836562434,-0.03612200491608064,-5.0103667801977325,40.00960969272481,47881.07211851883,15454.238582218914,15454.238582218914,63335.31070073774,87634.21209460411,87634.21209460411,15454.238582218914,103088.45067682302,103088.45067682302,103088.45067682302,127881.33482258704,103713.0498964665,63959.90992038134,44170.155528983516,24792.88414576402,0.0,68963.03967474753,21073.951523899417,1535.052291345583,0.0,0.8868311817251655,2.8160160063080686,0.0014959080323721466,354512.7072701266,1554947.6118022602,4.386154797597828,1554947.6118022602,4.386154797597828,0.8500000000000001,0.09557696919832047,4.564652377983593,1.2670504502998665,1.0,0.0,4.564652377983523,1.2847595597345542,1.2850511795943034,3.5529234582435807,19312.772389239188,1969.3547122859682,2034.6934298245008,2034.6934298245008,7.595364665600702,5.033217029887326,0.571172110432113,4.462044919455213,3.446256615673173,3.446256615673173,0.9846447473351922,0.0,0.0,0.00022697218035914028,0.977052407572312,0.00023230297433389415,198.96239879231078,0.0,0.0,0.0,0.0790559009083355,7.830387340691838e-05,0.0001486683069522219,0.0006786191408602544,0.09557696919831643,0.08124952403997278,0.014327445158343654,0.09557688936310987,0.0812495240399762,0.014327445158344257,0.4276962582082323,0.4276962582082323,0.075419453299105,0.0,4.973950814277202,4.9701428419325,4.995546636954657,4.974244775281647,4.970467643409847,4.995665685511881,24792.88414576402,21073.951523899417,0.85,0.9183949982403325,0.6943004882664943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794502583852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.202258805244,1535.052291345583,0.4276962582082323,0.075419453299105,6.112851554438009,3.446256615673173
5084.0,-30.046535169334017,5.033181807222391,35.0048112789899,24.099958792235725,4.999220832071023,-26.541997274968253,-40.06198433982206,1.4946829377052584,-0.036246414249319514,-5.01035970368784,40.009608733162835,47881.0718720846,15454.226719792172,15454.226719792172,63335.298591876766,87634.167726031,87634.167726031,15454.226719792172,103088.39444582317,103088.39444582317,103088.39444582317,127881.2746027856,103712.98429321316,63959.88843926664,44170.106504385025,24792.880156962434,0.0,68962.98666134746,21073.948133418067,1535.0519196834211,0.0,0.886831221206862,2.8160184666616326,0.0014959080323721466,354512.805061582,1554947.570420391,4.386153470959343,1554947.570420391,4.386153470959343,0.85,0.0955769457369134,4.564652377983593,1.2670503002917393,1.0,0.0,4.564652377982504,1.284759502879164,1.285051122726008,3.5529236154736683,19312.76017302627,1969.3534665789307,2034.6934298245008,2034.6934298245008,7.595358835520077,5.033181807222391,0.5711982718399611,4.46198353538243,3.446301380934104,3.446301380934104,0.9846575374097439,0.0,0.0,0.00022697218035914028,0.9770469334506744,0.00023230427586270997,198.9623547528434,0.0,0.0,0.0,0.0790559009083355,7.830433910525793e-05,0.00014866784125388237,0.0006786170151092214,0.09557694573691941,0.08124950409118496,0.01432744164573445,0.09557695398292969,0.08124950409117986,0.01432744164573355,0.42769617741850435,0.42769617741850435,0.07541943907977816,0.0,4.973980619442102,4.970182118027992,4.995522727496507,4.974113289438549,4.970352671027115,4.995440543264181,24792.880156962434,21073.948133418067,0.85,0.918395528646312,0.6943010184174796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779128387801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.201783796902,1535.0519196834211,0.42769617741850435,0.07541943907977816,6.112851554438009,3.446301380934104
5085.0,-30.046481429511406,5.03314658518865,35.004810784177195,24.09996329750868,4.9992194577940445,-26.541949046538875,-40.061935724783666,1.4946870748215386,-0.03605300764434105,-5.01036031003113,40.00960814545585,47881.08973336105,15454.226644048968,15454.226644048968,63335.31637741002,87634.19481096708,87634.19481096708,15454.226644048968,103088.42145501604,103088.42145501604,103088.42145501604,127881.30312935566,103712.98609188203,63959.881014276005,44170.116752895585,24792.881674339616,0.0,68962.9984272352,21073.949423188675,1535.052047564566,0.0,0.88683122024927,2.8160158551793164,0.0014959080323721466,354512.7966824242,1554947.5450750606,4.386153503135732,1554947.5450750606,4.386153503135732,0.85,0.09557692653250513,4.564652377983593,1.2670502338046208,1.0,0.0,4.564652377982301,1.284759483526161,1.285051103368612,3.552923668993212,19312.76050796274,1969.3535007329456,2034.6934298245008,2034.6934298245008,7.595358798294221,5.03314658518865,0.5712209916389464,4.4619255935497035,3.446346117146661,3.446346117146661,0.9846703191847602,0.0,0.0,0.00022697218035914028,0.9770414664912465,0.00023230557570319232,198.96231077075,0.0,0.0,0.0,0.0790559009083355,7.830477012621588e-05,0.0001486674102329244,0.0006786150476483807,0.09557692653250427,0.08124948797683157,0.0143274385556727,0.09557687320708085,0.0812494879768323,0.014327438555672832,0.4276960952646997,0.4276960952646997,0.07541942328490087,0.0,4.974046186427529,4.970259004078571,4.995524098515716,4.974307302386762,4.970565396210191,4.995528429837634,24792.881674339616,21073.949423188675,0.85,0.9183956298570296,0.6943011589596374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778807042763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.201308822623,1535.052047564566,0.4276960952646997,0.07541942328490087,6.112851554438009,3.446346117146661
5086.0,-30.046427730418756,5.033111463601914,35.00481030536563,24.099966301023983,4.999227764721747,-26.5418998865693,-40.06188319819046,1.494699920872313,-0.03609711162852136,-5.010353077848933,40.009607621899306,47881.08899337099,15454.214590408337,15454.214590408337,63335.30358377933,87634.17042738305,87634.17042738305,15454.214590408337,103088.38501779138,103088.38501779138,103088.38501779138,127881.26522753469,103712.94088280553,63959.85944879371,44170.090482235355,24792.880209743304,0.0,68962.97069197865,21073.948178281807,1535.0518191396632,0.0,0.8868312589445861,2.8160172787643734,0.0014959080323721466,354512.89662516065,1554947.5224962702,4.3861522029207665,1554947.5224962702,4.3861522029207665,0.85,0.09557690339745006,4.564652377983593,1.2670501145673918,1.0,0.0,4.564652377981215,1.2847594234336648,1.2850510432624758,3.552923835175338,19312.752089421334,1969.3526422806294,2034.6934298245008,2034.6934298245008,7.59535287423684,5.033111463601914,0.571247192824746,4.461864270777168,3.446390794845186,3.446390794845186,0.9846830842414818,0.0,0.0,0.00022697218035914028,0.9770360037082508,0.00023230687456520345,198.96226682201058,0.0,0.0,0.0,0.0790559009083355,7.83052358294866e-05,0.0001486669445296537,0.0006786129218748386,0.09557690339745047,0.08124946851415406,0.014327434883296407,0.09557691147212603,0.08124946851415371,0.014327434883296348,0.42769601432748844,0.42769601432748844,0.07541940774732586,0.0,4.974085393291887,4.970313386565124,4.995477236887268,4.974255966220426,4.970544661061751,4.995303539987049,24792.880209743304,21073.948178281807,0.85,0.9183958136992799,0.694301427460697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784861163692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.200834238092,1535.0518191396632,0.42769601432748844,0.07541940774732586,6.112851554438009,3.446390794845186
5087.0,-30.046374115171602,5.033076281972704,35.004809820435646,24.09995610304179,4.999219768345274,-26.541852432493922,-40.06183842485768,1.494698085667568,-0.03603568673793234,-5.010358444597243,40.009606486062104,47881.124589258456,15454.221795505158,15454.221795505158,63335.346384763616,87634.1603419033,87634.1603419033,15454.221795505158,103088.38213740847,103088.38213740847,103088.38213740847,127881.26260413011,103712.90252987572,63959.866777230745,44170.03972516108,24792.880466721654,0.0,68962.92019188273,21073.948396713404,1535.0519798089317,0.0,0.8868312357488056,2.8160158453931015,0.0014959080323721466,354512.8224611653,1554947.4735123932,4.386152982330358,1554947.4735123932,4.386152982330358,0.85,0.09557688564258068,4.564652377983593,1.2670500557729976,1.0,0.0,4.564652377982477,1.2847594320185625,1.2850510518493221,3.5529238114343276,19312.744947587165,1969.3519140162202,2034.6934298245008,2034.6934298245008,7.595356415358424,5.033076281972704,0.571267735393473,4.461808546579231,3.4464354441418354,3.4464354441418354,0.9846958411833816,0.0,0.0,0.00022697218035914028,0.977030549487677,0.00023230817140585533,198.9622229419118,0.0,0.0,0.0,0.0790559009083355,7.830563279400378e-05,0.0001486665475651365,0.0006786111098698112,0.09557688564257612,0.08124945405459605,0.014327431587980074,0.09557687032670495,0.08124945405459992,0.014327431587980756,0.42769593304959297,0.42769593304959297,0.07541938949039274,0.0,4.974134906016104,4.9703670465252685,4.995503229595556,4.974322757859284,4.970571487229336,4.995596997414452,24792.880466721654,21073.948396713404,0.85,0.9183971068588608,0.6943024520428341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781654333506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.20036062893,1535.0519798089317,0.42769593304959297,0.07541938949039274,6.112851554438009,3.4464354441418354
5088.0,-30.0463205226149,5.033041191148915,35.00480932082109,24.099959420878463,4.9992258874920825,-26.541803587164054,-40.06178596811367,1.4947089520412375,-0.036024555287042404,-5.010352016715324,40.00960508848084,47881.123576973856,15454.210898854693,15454.210898854693,63335.33447582855,87634.14759869555,87634.14759869555,15454.210898854693,103088.35849755025,103088.35849755025,103088.35849755025,127881.23254080069,103712.86800639538,63959.84398467393,44170.02669080161,24792.874043250442,0.0,68962.90073405206,21073.942936762876,1535.0514865690607,0.0,0.8868312735158168,2.8160164494875484,0.0014959080323721466,354512.91128914565,1554947.413240596,4.386151713307726,1554947.413240596,4.386151713307726,0.85,0.09557686135183337,4.564652377983593,1.2670498804887758,1.0,0.0,4.564652377984335,1.2847593811867946,1.285051001006016,3.5529239520064855,19312.738518848266,1969.3512584672917,2034.6934298245008,2034.6934298245008,7.595351059932243,5.033041191148915,0.5712934942071142,4.461747696941801,3.446480016789694,3.446480016789694,0.9847085762256268,0.0,0.0,0.00022697218035914028,0.9770250976082012,0.0002323094677043382,198.96217908040285,0.0,0.0,0.0,0.0790559009083355,7.83060978827231e-05,0.00014866608247641718,0.0006786089869014826,0.09557686135184182,0.08124943367355758,0.01432742767828424,0.09557686418965093,0.08124943367355039,0.01432742767828297,0.4276958514915719,0.4276958514915719,0.07541937344656181,0.0,4.974170973714251,4.970413217208659,4.995481998495563,4.974327461428288,4.97061011594144,4.995409294535534,24792.874043250442,21073.942936762876,0.85,0.918397193297805,0.6943026332610661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778452511858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.199887130035,1535.0514865690607,0.4276958514915719,0.07541937344656181,6.112851554438009,3.446480016789694
5089.0,-30.04626703975201,5.033006110824199,35.00480883337296,24.099953343998664,4.999225346176639,-26.541755506691413,-40.06173735307527,1.4947138131159952,-0.03604735911920898,-5.010351866205731,40.009604443627765,47881.140361062935,15454.209638965993,15454.209638965993,63335.35000002893,87634.12201713849,87634.12201713849,15454.209638965993,103088.33165610448,103088.33165610448,103088.33165610448,127881.20664935166,103712.8176386773,63959.83598260174,44169.97961786173,24792.874993247187,0.0,68962.85461110892,21073.94374426011,1535.0515593099312,0.0,0.8868312766162434,2.8160167666208378,0.0014959080323721466,354512.91336906346,1554947.3854307989,4.386151609129201,1554947.3854307989,4.386151609129201,0.85,0.09557684137974928,4.564652377983593,1.2670498019130902,1.0,0.0,4.564652377982919,1.284759358447193,1.2850509782612531,3.5529240148914716,19312.729139698044,1969.3503020601372,2034.6934298245008,2034.6934298245008,7.595350440729037,5.033006110824199,0.5713164393301806,4.461689671494018,3.4465245581944717,3.4465245581944717,0.9847213023412776,0.0,0.0,0.00022697218035914028,0.9770196569204086,0.00023231076135618654,198.96213530868937,0.0,0.0,0.0,0.0790559009083355,7.83065289126313e-05,0.000148665651446509,0.0006786070193997871,0.09557684137974491,0.08124941711941426,0.014327424260330648,0.09557687981650419,0.08124941711941798,0.014327424260331302,0.42769576929087416,0.42769576929087416,0.07541935632563006,0.0,4.974197623083285,4.970444854532445,4.995480359333612,4.974304507086515,4.97057168990699,4.995474088828985,24792.874993247187,21073.94374426011,0.85,0.918398032639248,0.6943033409952547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775252046663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19941496375,1535.0515593099312,0.42769576929087416,0.07541935632563006,6.112851554438009,3.4465245581944717
5090.0,-30.046213657548307,5.032971022537246,35.00480832390893,24.099952994752698,4.99922164149085,-26.541707833132374,-40.06168880788607,1.4947158170748736,-0.03589250298892921,-5.010353207067574,40.00960282746698,47881.15696334608,15454.210594434415,15454.210594434415,63335.3675577805,87634.13739173418,87634.13739173418,15454.210594434415,103088.3479861686,103088.3479861686,103088.3479861686,127881.21861518061,103712.8068220169,63959.82639362852,44169.97825376486,24792.870629012003,0.0,68962.84888277686,21073.9400346602,1535.0513655120194,0.0,0.8868312756445087,2.816014575824556,0.0014959080323721466,354512.8948394667,1554947.3157325918,4.386151641780802,1554947.3157325918,4.386151641780802,0.85,0.0955768204900922,4.564652377983593,1.2670497694937515,1.0,0.0,4.564652377982674,1.2847593490728824,1.2850509688848146,3.552924040815559,19312.727125489604,1969.350096668037,2034.6934298245008,2034.6934298245008,7.59535091031743,5.032971022537246,0.5713386638081284,4.461632358729117,3.446569044281764,3.446569044281764,0.9847340126519325,0.0,0.0,0.00022697218035914028,0.9770142265050236,0.0002323120525798948,198.9620916193771,0.0,0.0,0.0,0.0790559009083355,7.830695932543274e-05,0.00014866522103370753,0.0006786050547149695,0.09557682049009514,0.08124939969588478,0.014327420794210354,0.09557679328873711,0.08124939969588228,0.014327420794209917,0.4276956857251251,0.4276956857251251,0.07541933951744116,0.0,4.974250748866041,4.970503056910218,4.995504693708483,4.974460704078638,4.9707333183161495,4.995599482041882,24792.870629012003,21073.9400346602,0.85,0.9183983635223371,0.6943036394093077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772058133622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.198942386349,1535.0513655120194,0.4276956857251251,0.07541933951744116,6.112851554438009,3.446569044281764
5091.0,-30.04616038075494,5.032936024501463,35.00480781756871,24.09996148142966,4.999228347562993,-26.54165921331251,-40.06164012299848,1.4947271801205726,-0.035797441758461446,-5.01034684649383,40.00960189952848,47881.172430770624,15454.199764293848,15454.199764293848,63335.37219506447,87634.14568294227,87634.14568294227,15454.199764293848,103088.34544723612,103088.34544723612,103088.34544723612,127881.21258105972,103712.7937470347,63959.82049486291,44169.970280190864,24792.867133823598,0.0,68962.83741401446,21073.937063750058,1535.0510443560304,0.0,0.8868313113687604,2.8160140695141833,0.0014959080323721466,354512.9827373188,1554947.275714513,4.38615044139772,1554947.275714513,4.38615044139772,0.85,0.09557679690284185,4.564652377983593,1.2670496744336561,1.0,0.0,4.564652377982946,1.2847592959177412,1.2850509157176082,3.5529241878128834,19312.724690751107,1969.3498483938051,2034.6934298245008,2034.6934298245008,7.59534558757917,5.032936024501463,0.5713643007266072,4.461571723774856,3.4466134694999067,3.4466134694999067,0.9847467055714019,0.0,0.0,0.00022697218035914028,0.9770088068451926,0.0002323133412604991,198.96204801635437,0.0,0.0,0.0,0.0790559009083355,7.830739097902792e-05,0.00014866478938011237,0.0006786030843663599,0.09557679690284421,0.0812493796998375,0.014327417203006704,0.09557675995834945,0.08124937969983549,0.01432741720300635,0.4276956027000398,0.4276956027000398,0.07541932453408168,0.0,4.974308062263617,4.970574411829318,4.995482370496745,4.974549404735342,4.970871919744582,4.9954051701274125,24792.867133823598,21073.937063750058,0.85,0.9183985834984454,0.6943039791608159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776887023319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19846957517,1535.0510443560304,0.4276956027000398,0.07541932453408168,6.112851554438009,3.4466134694999067
5092.0,-30.046107144196487,5.032901031709845,35.00480732427321,24.099955439474456,4.999227294031665,-26.541611405743044,-40.06159157780928,1.4947315555782705,-0.03580885266006817,-5.010347135062262,40.009601266805134,47881.18827256827,15454.199134994215,15454.199134994215,63335.38740756249,87634.12284460975,87634.12284460975,15454.199134994215,103088.32197960396,103088.32197960396,103088.32197960396,127881.19030390211,103712.74600050539,63959.81142846417,44169.92730226802,24792.868324298153,0.0,68962.79562656618,21073.93807565343,1535.0511411205966,0.0,0.8868313121910915,2.816014185729564,0.0014959080323721466,354512.9787495418,1554947.2484278209,4.386150413766285,1554947.2484278209,4.386150413766285,0.85,0.09557677742478882,4.564652377983593,1.2670495156338442,1.0,0.0,4.564652377982248,1.2847592754498083,1.2850508952450292,3.5529242444157156,19312.71579970168,1969.34894175908,2034.6934298245008,2034.6934298245008,7.5953452782944275,5.032901031709845,0.5713869559605911,4.461514075749254,3.446657863463341,3.446657863463341,0.9847593895609545,0.0,0.0,0.00022697218035914028,0.9770033913107083,0.000232314628974464,198.96200444628002,0.0,0.0,0.0,0.0790559009083355,7.830782139621021e-05,0.00014866435896293008,0.0006786011196615452,0.09557677742478553,0.08124936345187765,0.01432741397290788,0.09557677001622078,0.08124936345188044,0.01432741397290837,0.42769552094420793,0.42769552094420793,0.07541930819624838,0.0,4.974354215896881,4.970628702206227,4.995482377016401,4.974538282402193,4.970845315429244,4.995481854480829,24792.868324298153,21073.93807565343,0.85,0.9183993605845662,0.6943046295838281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517765688629092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19799643168,1535.0511411205966,0.42769552094420793,0.07541930819624838,6.112851554438009,3.446657863463341
5093.0,-30.046053967062555,5.0328660881971725,35.00480682888528,24.09995935102927,4.999229881984843,-26.54156328745588,-40.061542962770886,1.4947392023781554,-0.03571183397139066,-5.010343985121418,40.009600219266716,47881.203627870964,15454.193221520767,15454.193221520767,63335.396849391735,87634.12890923292,87634.12890923292,15454.193221520767,103088.32213075369,103088.32213075369,103088.32213075369,127881.18755707628,103712.72885514471,63959.803573782636,44169.91697929119,24792.865426322598,0.0,68962.78240561379,21073.935612374207,1535.0509272669062,0.0,0.8868313320115153,2.8160132789306185,0.0014959080323721466,354513.0222791164,1554947.203251903,4.386149747773318,1554947.203251903,4.386149747773318,0.85,0.0955767554521623,4.564652377983593,1.267049480467104,1.0,0.0,4.564652377984272,1.2847592396788807,1.2850508594659824,3.55292434333806,19312.71260700367,1969.3486161944875,2034.6934298245008,2034.6934298245008,7.595342371972836,5.0328660881971725,0.5714111110156939,4.461454977181479,3.4467022006787054,3.4467022006787054,0.984772057336773,0.0,0.0,0.00022697218035914028,0.9769979818535587,0.00023231591525760278,198.96196092485908,0.0,0.0,0.0,0.0790559009083355,7.830825243488869e-05,0.0001486639279242516,0.0006785991521198164,0.09557675545216364,0.08124934504271507,0.014327410409448566,0.0955767280600233,0.08124934504271393,0.014327410409448366,0.42769543921609987,0.42769543921609987,0.07541929211462427,0.0,4.974408605530698,4.970695023768258,4.995469095044484,4.974632151150047,4.970966296554309,4.995421955698589,24792.865426322598,21073.935612374207,0.85,0.9183996735641575,0.6943049853506676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762509429155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.197524258041,1535.0509272669062,0.42769543921609987,0.07541929211462427,6.112851554438009,3.4467022006787054
5094.0,-30.0460008515477,5.032831200459693,35.0048063484961,24.099952540732943,4.999233793613626,-26.541515092270465,-40.06149054095147,1.4947480343364052,-0.035844851208594264,-5.010340307346544,40.00959966536392,47881.2008742181,15454.18652849754,15454.18652849754,63335.38740271564,87634.07968255853,87634.07968255853,15454.18652849754,103088.26621105606,103088.26621105606,103088.26621105606,127881.1315970458,103712.65705400318,63959.77824566287,44169.865342600344,24792.865385989728,0.0,68962.73072859008,21073.935578091267,1535.0508596476966,0.0,0.8868313527306145,2.8160154556216934,0.0014959080323721466,354513.0731029261,1554947.1793644102,4.386149051583667,1554947.1793644102,4.386149051583667,0.8499999999999999,0.09557673400639147,4.564652377983593,1.267049337602221,1.0,0.0,4.564652377984135,1.284759198363909,1.285050818141633,3.552924457592131,19312.69923666016,1969.3472527988824,2034.6934298245008,2034.6934298245008,7.595339082522381,5.032831200459693,0.5714354891221989,4.461395711337494,3.4467464944385657,3.4467464944385657,0.9847847126967331,0.0,0.0,0.00022697218035914028,0.9769925786968751,0.00023231720005680967,198.9619174538877,0.0,0.0,0.0,0.0790559009083355,7.830871722833606e-05,0.0001486634631308042,0.0006785970304993016,0.09557673400639596,0.08124932720096535,0.014327406805430608,0.09557679996067031,0.08124932720096154,0.014327406805429937,0.4276953582762563,0.4276953582762563,0.07541927543180336,0.0,4.974424577597233,4.9707185154032345,4.995442420473125,4.974495456137959,4.970819471444429,4.995342714243634,24792.865385989728,21073.935578091267,0.85,0.9184002247819707,0.6943054656965295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517759333779336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.197052668485,1535.0508596476966,0.4276953582762563,0.07541927543180336,6.112851554438009,3.4467464944385657
5095.0,-30.045947796713403,5.032796251252384,35.00480584362953,24.099947756063216,4.99922485152122,-26.541468237121183,-40.06144590731708,1.494745291928985,-0.03566024390994471,-5.010345867224681,40.009597991624545,47881.23431096861,15454.193904877191,15454.193904877191,63335.4282158458,87634.0987998939,87634.0987998939,15454.193904877191,103088.29270477108,103088.29270477108,103088.29270477108,127881.1551734052,103712.64772718959,63959.78323826428,44169.84943213923,24792.862468634117,0.0,68962.71190077334,21073.933098339,1535.050845844762,0.0,0.8868313304995225,2.8160123815198475,0.0014959080323721466,354512.9962700074,1554947.107183089,4.386149798578318,1554947.107183089,4.386149798578318,0.85,0.09557671525643309,4.564652377983593,1.2670492936437951,1.0,0.0,4.56465237798535,1.284759211192602,1.2850508309732378,3.552924422115151,19312.697499881342,1969.3470756967306,2034.6934298245008,2034.6934298245008,7.595342707825114,5.032796251252384,0.5714556890551252,4.461340562197258,3.4467907467847545,3.4467907467847545,0.9847973562242156,0.0,0.0,0.00022697218035914028,0.9769871817450838,0.00023231848339476169,198.96187403259765,0.0,0.0,0.0,0.0790559009083355,7.830911297053677e-05,0.0001486630673886035,0.000678595224073724,0.09557671525642772,0.08124931180643627,0.01432740344999145,0.09557669236897752,0.08124931180644084,0.014327403449992254,0.4276952754128898,0.4276952754128898,0.07541925744668601,0.0,4.974478899989094,4.970775017382039,4.995484382254858,4.974685623314713,4.970990459079417,4.995641659248349,24792.862468634117,21073.933098339,0.85,0.918401067332962,0.694306140104558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756161810698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.196581617063,1535.050845844762,0.4276952754128898,0.07541925744668601,6.112851554438009,3.4467907467847545
5096.0,-30.04589490600282,5.0327613997954295,35.00480532366241,24.099956277664774,4.9992314857549776,-26.541419971939952,-40.06139725735409,1.4947565516920969,-0.03556358666548931,-5.010338972948096,40.00959654205465,47881.24825100989,15454.182174834465,15454.182174834465,63335.43042584436,87634.1075043188,87634.1075043188,15454.182174834465,103088.28967915327,103088.28967915327,103088.28967915327,127881.14522879795,103712.6352096904,63959.775956381374,44169.84361478781,24792.855549644682,0.0,68962.69916443249,21073.92721719798,1535.0503159058483,0.0,0.8868313708279012,2.8160119165446944,0.0014959080323721466,354513.09154321154,1554947.0446692514,4.386148443490469,1554947.0446692514,4.386148443490469,0.85,0.09557669069084117,4.564652377983593,1.2670492002321407,1.0,0.0,4.564652377983875,1.2847591585206175,1.2850507782892975,3.552924567776366,19312.69516895372,1969.3468380082618,2034.6934298245008,2034.6934298245008,7.595336942807861,5.0327613997954295,0.5714814016627345,4.461279998132695,3.4468349224413157,3.4468349224413157,0.9848099778403759,0.0,0.0,0.00022697218035914028,0.976981801520626,0.00023231976276924383,198.96183074564905,0.0,0.0,0.0,0.0790559009083355,7.830954432544809e-05,0.0001486626360336922,0.0006785932550885024,0.09557669069084648,0.08124929098041156,0.014327399710434917,0.09557664793831595,0.08124929098040705,0.014327399710434122,0.4276951930289936,0.4276951930289936,0.0754192425658872,0.0,4.974535576595315,4.970844210592645,4.995470070928434,4.974775386282602,4.971134085992162,4.995425932737135,24792.855549644682,21073.92721719798,0.85,0.9184012689936825,0.6943064704709911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752993467181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.196111120526,1535.0503159058483,0.4276951930289936,0.0754192425658872,6.112851554438009,3.4468349224413157
