time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5097.0,-30.045842047633737,5.032726561195883,35.0048048199967,24.09995013093578,4.999231229600543,-26.541372424997892,-40.06134874708948,1.4947616069647196,-0.03559556121251717,-5.010338709255997,40.00959597693732,47881.26253694098,15454.180631945617,15454.180631945617,63335.443168886595,87634.08045721172,87634.08045721172,15454.180631945617,103088.26108915734,103088.26108915734,103088.26108915734,127881.1180190638,103712.58379376071,63959.76587349022,44169.797689189436,24792.85692990646,0.0,68962.65461909589,21073.92839042049,1535.0504104942554,0.0,0.8868313742155678,2.8160123673592516,0.0014959080323721466,354513.0951872185,1554947.0202981252,4.386148329660311,1554947.0202981252,4.386148329660311,0.85,0.09557667122836049,4.564652377983593,1.2670491183595733,1.0,0.0,4.56465237798395,1.2847591348725866,1.285050754635899,3.5529246331735815,19312.68559461232,1969.3458616971466,2034.6934298245008,2034.6934298245008,7.595336184517287,5.032726561195883,0.5715041475831191,4.461222413612764,3.4468790693372218,3.4468790693372218,0.9848225912392062,0.0,0.0,0.00022697218035914028,0.9769764246179827,0.00023232104136790296,198.9617874851883,0.0,0.0,0.0,0.0790559009083355,7.830997444391107e-05,0.0001486622059152292,0.0006785912917472376,0.09557667122835574,0.08124927467216425,0.014327396556191491,0.09557666949360165,0.08124927467216829,0.0143273965561922,0.42769511183627634,0.42769511183627634,0.07541922678261584,0.0,4.974576990588389,4.970892757602655,4.995471030367355,4.974743148043501,4.971087446883757,4.995475369442829,24792.85692990646,21073.92839042049,0.85,0.9184020470022465,0.6943071261018796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749834926226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.195639104537,1535.0504104942554,0.42769511183627634,0.07541922678261584,6.112851554438009,3.4468790693372218
5098.0,-30.045789213574235,5.032691816354893,35.00480433446812,24.099958512838953,4.999238876032388,-26.541324109615385,-40.06130009712649,1.4947737720735113,-0.03552479056162383,-5.010332085707034,40.009595497890444,47881.276182479465,15454.169380918811,15454.169380918811,63335.44556339827,87634.08378466239,87634.08378466239,15454.169380918811,103088.2531655812,103088.2531655812,103088.2531655812,127881.1091604363,103712.56638952592,63959.75878734298,44169.78622464771,24792.8559948551,0.0,68962.64221950281,21073.927595626836,1535.0502294102114,0.0,0.8868314096527671,2.8160122108421004,0.0014959080323721466,354513.1867192109,1554946.9996388566,4.386147138922759,1554946.9996388566,4.386147138922759,0.85,0.09557664839228779,4.564652377983593,1.2670489689009266,1.0,0.0,4.564652377983661,1.2847590779654974,1.2850506977158926,3.552924790546744,19312.68235370845,1969.3455312169242,2034.6934298245008,2034.6934298245008,7.595330654924162,5.032691816354893,0.5715297180823056,4.461162098272587,3.4469231620260175,3.4469231620260175,0.9848351891502907,0.0,0.0,0.00022697218035914028,0.9769710502200785,0.00023232231938501263,198.96174424464186,0.0,0.0,0.0,0.0790559009083355,7.831040580320963e-05,0.00014866177455593064,0.0006785893227419896,0.09557664839229134,0.08124925545736382,0.014327392934927513,0.09557665672570793,0.08124925545736081,0.014327392934926981,0.4276950303900949,0.4276950303900949,0.075419211194252,0.0,4.974620533734935,4.970951468652572,4.99542854900352,4.9748072951454105,4.971198900860259,4.995271216026538,24792.8559948551,21073.927595626836,0.85,0.9184022468542663,0.6943074488079651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517746678318024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.195168203663,1535.0502294102114,0.4276950303900949,0.075419211194252,6.112851554438009,3.4469231620260175
5099.0,-30.045736496924665,5.032657071078306,35.00480386259454,24.09995781434702,4.999237325367592,-26.54127681968363,-40.06125162178648,1.4947776481265367,-0.0354247657551241,-5.010332832104879,40.009594924565434,47881.28999503684,15454.169433190413,15454.169433190413,63335.45942822725,87634.08776087685,87634.08776087685,15454.169433190413,103088.25719406726,103088.25719406726,103088.25719406726,127881.11484854265,103712.54546796401,63959.74770212411,44169.77529537767,24792.857654475392,0.0,68962.63294985307,21073.929006304083,1535.0503661288255,0.0,0.8868314079304637,2.8160108097401064,0.0014959080323721466,354513.1764046062,1554946.9749137661,4.386147196794468,1554946.9749137661,4.386147196794468,0.85,0.0955766290752282,4.564652377983593,1.26704890626017,1.0,0.0,4.564652377983884,1.2847590598337333,1.285050679580013,3.5529248406890592,19312.678457830698,1969.3451339479536,2034.6934298245008,2034.6934298245008,7.595330680614322,5.032657071078306,0.5715519851739996,4.461105085904307,3.446967224934312,3.446967224934312,0.9848477785526606,0.0,0.0,0.00022697218035914028,0.9769656877971588,0.00023232359456851784,198.96170110020498,0.0,0.0,0.0,0.0790559009083355,7.831083561638235e-05,0.00014866134474275793,0.0006785873607942686,0.095576629075229,0.08124923964707226,0.01432738942815674,0.09557661749858118,0.08124923964707158,0.014327389428156619,0.42769494939012515,0.42769494939012515,0.0754191931270451,0.0,4.97467832382074,4.971021289310272,4.995418108701017,4.974908066349769,4.971299153643315,4.9953749284767355,24792.857654475392,21073.929006304083,0.85,0.9184025713502314,0.6943077424241363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774352316292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.194698577736,1535.0503661288255,0.42769494939012515,0.0754191931270451,6.112851554438009,3.446967224934312
5100.0,-30.04568389186004,5.032622377371601,35.00480338657976,24.099951213598274,4.999240081772978,-26.541229199414413,-40.06120307659728,1.4947853893273109,-0.03552859960427668,-5.010329517180767,40.00959386019523,47881.30306828468,15454.163244804738,15454.163244804738,63335.46631308942,87634.0447174945,87634.0447174945,15454.163244804738,103088.20796229923,103088.20796229923,103088.20796229923,127881.0625685697,103712.47955434531,63959.737905135364,44169.71294356661,24792.854606270463,0.0,68962.56754983707,21073.926415329894,1535.0501346189822,0.0,0.8868314286513019,2.8160125607018527,0.0014959080323721466,354513.2222141337,1554946.9290119729,4.386146500546462,1554946.9290119729,4.386146500546462,0.85,0.09557660693676881,4.564652377983593,1.2670487809786573,1.0,0.0,4.564652377984683,1.2847590236212205,1.2850506433592805,3.5529249408326145,19312.666183823556,1969.3438823475456,2034.6934298245008,2034.6934298245008,7.59532763918037,5.032622377371601,0.5715760287119069,4.461046348659694,3.4470112298031332,3.4470112298031332,0.9848603513723238,0.0,0.0,0.00022697218035914028,0.9769603367564927,0.00023232486705927866,198.9616580471103,0.0,0.0,0.0,0.0790559009083355,7.831126605106809e-05,0.00014866091430807218,0.0006785853960095567,0.09557660693676963,0.0812492214797101,0.014327385457059525,0.09557666474565409,0.08124922147970941,0.014327385457059402,0.4276948694602483,0.4276948694602483,0.07541917499226725,0.0,4.97470158238167,4.971052351860521,4.99539710803009,4.974800917576488,4.971182902025589,4.995319407550369,24792.854606270463,21073.926415329894,0.85,0.9184035421436256,0.6943085904346931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740375020691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19422836083,1535.0501346189822,0.4276948694602483,0.07541917499226725,6.112851554438009,3.4470112298031332
5101.0,-30.045631341900098,5.03258763590546,35.00480288649491,24.099951492995046,4.999232449268761,-26.541182667682914,-40.061158512812085,1.4947837750515764,-0.035277994963109904,-5.010334029610588,40.009592207070085,47881.33441114296,15454.168975936855,15454.168975936855,63335.503387079814,87634.08104240996,87634.08104240996,15454.168975936855,103088.25001834682,103088.25001834682,103088.25001834682,127881.10131712105,103712.48826763418,63959.74163636719,44169.71847918555,24792.85129877423,0.0,68962.56977795978,21073.923603958094,1535.0500760044806,0.0,0.8868314116753688,2.8160087419054824,0.0014959080323721466,354513.1598560627,1554946.857719664,4.386147070960622,1554946.857719664,4.386147070960622,0.85,0.09557658776355621,4.564652377983593,1.2670487606478855,1.0,0.0,4.564652377983967,1.2847590311726302,1.2850506509124042,3.5529249199496387,19312.667806355774,1969.3440477997863,2034.6934298245008,2034.6934298245008,7.595330455885842,5.03258763590546,0.5715965275004287,4.4609911084050315,3.4470551923200743,3.4470551923200743,0.9848729120914498,0.0,0.0,0.00022697218035914028,0.9769549913527003,0.00023232613822349446,198.96161503913305,0.0,0.0,0.0,0.0790559009083355,7.831166118584246e-05,0.00014866051917329783,0.0006785835923566694,0.09557658776355607,0.08124920590515008,0.014327381858405978,0.09557652965502834,0.08124920590515021,0.014327381858406003,0.4276947880816678,0.4276947880816678,0.07541915615581005,0.0,4.974774187886226,4.971130999479499,4.995435446901013,4.97505603464748,4.971437014462083,4.995580223609977,24792.85129877423,21073.923603958094,0.85,0.9184040500666151,0.6943090224930348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517737233543473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.193757665726,1535.0500760044806,0.4276947880816678,0.07541915615581005,6.112851554438009,3.4470551923200743
5102.0,-30.045578871629164,5.032552975742227,35.00480237059629,24.099955020379298,4.999237466103333,-26.541134942647187,-40.06110993269829,1.4947935371213612,-0.035241903692792675,-5.010328452894484,40.009590746289646,47881.34679381984,15454.15921958791,15454.15921958791,63335.50601340775,87634.07425070593,87634.07425070593,15454.15921958791,103088.23347029384,103088.23347029384,103088.23347029384,127881.07830055911,103712.45970479536,63959.73224790939,44169.697174317735,24792.84483026527,0.0,68962.542004583,21073.91810572548,1535.0496001374827,0.0,0.8868314453401126,2.816008918759005,0.0014959080323721466,354513.23692169634,1554946.7947223706,4.38614593978002,1554946.7947223706,4.38614593978002,0.85,0.09557656425133647,4.564652377983593,1.2670486496528612,1.0,0.0,4.5646523779829575,1.2847589855067099,1.2850506052361184,3.552925046236038,19312.662487568934,1969.343505434469,2034.6934298245008,2034.6934298245008,7.595325660888816,5.032552975742227,0.5716214832587392,4.460931492483488,3.447099082606741,3.447099082606741,0.9848854521733547,0.0,0.0,0.00022697218035914028,0.9769496540863751,0.00023232740746645782,198.96157209639347,0.0,0.0,0.0,0.0790559009083355,7.831209193439225e-05,0.00014866008842474805,0.0006785816261392773,0.09557656425133579,0.08124918620336698,0.014327378047968818,0.09557650965684532,0.08124918620336755,0.014327378047968919,0.42769470845166013,0.42769470845166013,0.07541914034394115,0.0,4.974834540261668,4.971202878420115,4.995430426843029,4.975086549201706,4.97150099282868,4.995420948822016,24792.84483026527,21073.91810572548,0.85,0.9184044580201047,0.694309481669597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734095358366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.193287620195,1535.0496001374827,0.42769470845166013,0.07541914034394115,6.112851554438009,3.447099082606741
5103.0,-30.04552643594683,5.032518291387672,35.00480185106501,24.099949572142236,4.999232822143267,-26.541088214913472,-40.06106152720747,1.4947946011098936,-0.0351681805187809,-5.0103311537396245,40.00958960868378,47881.35970412782,15454.162122546648,15454.162122546648,63335.52182667446,87634.07056637778,87634.07056637778,15454.162122546648,103088.23268892443,103088.23268892443,103088.23268892443,127881.07657780978,103712.42983240432,63959.718970154376,44169.67873583327,24792.843888885356,0.0,68962.52262471864,21073.917305552553,1535.0496313588885,0.0,0.8868314357157955,2.816007635030931,0.0014959080323721466,354513.19959823444,1554946.745662235,4.386146263169996,1554946.745662235,4.386146263169996,0.85,0.0955765459671251,4.564652377983593,1.2670485859131442,1.0,0.0,4.564652377982611,1.284758980529485,1.2850506002577637,3.5529250600002595,19312.65692492576,1969.3429382027257,2034.6934298245008,2034.6934298245008,7.5953270876191015,5.032518291387672,0.5716427159812776,4.460875575406394,3.4471429395173416,3.4471429395173416,0.9848979827192405,0.0,0.0,0.00022697218035914028,0.9769443203698128,0.00023232867587911474,198.9615291819804,0.0,0.0,0.0,0.0790559009083355,7.831252113677969e-05,0.0001486596592223606,0.0006785796669795789,0.09557654596712686,0.08124917100543717,0.014327374961689694,0.0955764669932729,0.08124917100543567,0.01432737496168943,0.42769462986230944,0.42769462986230944,0.07541912434686045,0.0,4.974901253379585,4.971275553242094,4.995463328747064,4.975162973220847,4.971561119858507,4.995589801677227,24792.843888885356,21073.917305552553,0.85,0.918404945412666,0.694309863992206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730961933486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.192817729892,1535.0496313588885,0.42769462986230944,0.07541912434686045,6.112851554438009,3.4471429395173416
5104.0,-30.045474061895366,5.032483748325979,35.004801351454375,24.099957255553477,4.999245014069684,-26.541039858953248,-40.06101287724448,1.494810811127559,-0.03521313147177807,-5.010320859759945,40.0095891498559,47881.37121110863,15454.145167403163,15454.145167403163,63335.51637851179,87634.0497641558,87634.0497641558,15454.145167403163,103088.19493155897,103088.19493155897,103088.19493155897,127881.03635235,103712.3905951837,63959.71204213638,44169.642836719235,24792.841420791025,0.0,68962.48425751025,21073.91520767237,1535.0492751165177,0.0,0.8868314897561801,2.8160094271337233,0.0014959080323721466,354513.34185259754,1554946.7258749278,4.386144447340592,1554946.7258749278,4.386144447340592,0.85,0.09557652219362699,4.564652377983593,1.2670484589831905,1.0,0.0,4.56465237798377,1.2847589047007606,1.2850505244118275,3.5529252697001295,19312.64961842468,1969.3421931469645,2034.6934298245008,2034.6934298245008,7.595318754597903,5.032483748325979,0.5716697363862782,4.460814011939701,3.447186731363288,3.447186731363288,0.9849104946752252,0.0,0.0,0.00022697218035914028,0.9769389929536635,0.00023232994280729426,198.96148631802578,0.0,0.0,0.0,0.0790559009083355,7.831295250904713e-05,0.00014865922785009316,0.0006785776979151325,0.0955765221936284,0.08124915082047492,0.014327371373153491,0.0955765114614239,0.08124915082047371,0.014327371373153278,0.427694552201687,0.427694552201687,0.07541911049886263,0.0,4.974938635434285,4.971328529523021,4.99541226823186,4.975107728288151,4.971559998278792,4.99522759673539,24792.841420791025,21073.91520767237,0.85,0.9184053773644956,0.6943104171293566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727830575522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.192348895676,1535.0492751165177,0.427694552201687,0.07541911049886263,6.112851554438009,3.447186731363288
5105.0,-30.045421846031935,5.032449153797498,35.004800865983384,24.099941574409627,4.999238530004734,-26.540993513108965,-40.06096454160286,1.49481019708179,-0.03529147427360613,-5.010325661599308,40.009588562482875,47881.383375664744,15454.151343417758,15454.151343417758,63335.5347190825,87634.0076221268,87634.0076221268,15454.151343417758,103088.15896554456,103088.15896554456,103088.15896554456,127881.00370867015,103712.32152151204,63959.69727505014,44169.58249606878,24792.8447431256,0.0,68962.42723919438,21073.918031656758,1535.0495950189234,0.0,0.8868314674492697,2.8160098957666193,0.0014959080323721466,354513.2754951068,1554946.70054401,4.386145196882683,1554946.70054401,4.386145196882683,0.85,0.09557650580769309,4.564652377983593,1.2670483337016778,1.0,0.0,4.564652377984402,1.2847589075732004,1.2850505272849193,3.552925261756566,19312.636755972944,1969.3408815419073,2034.6934298245008,2034.6934298245008,7.5953217899517815,5.032449153797498,0.571690007425623,4.460759146371875,3.4472305080253234,3.4472305080253234,0.9849230022929495,0.0,0.0,0.00022697218035914028,0.9769336816593681,0.0002323312059152442,198.96144358355372,0.0,0.0,0.0,0.0790559009083355,7.831338109644765e-05,0.00014865879926269262,0.0006785757415626355,0.09557650580769192,0.08124913744555759,0.014327368362134331,0.0955765448809642,0.08124913744555858,0.014327368362134505,0.42769447413745226,0.42769447413745226,0.07541909329834562,0.0,4.974959570954923,4.971350253669755,4.9954287319945365,4.9750341873257184,4.971428024473823,4.995485458011046,24792.8447431256,21073.918031656758,0.85,0.9184064026546637,0.6943111675809991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724702899384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19188057464,1535.0495950189234,0.42769447413745226,0.07541909329834562,6.112851554438009,3.4472305080253234
5106.0,-30.045369634237286,5.032414629415995,35.00480036440489,24.09994527641686,4.9992424812416765,-26.540946127269592,-40.06091603133825,1.494818974273977,-0.03522887956074783,-5.010320967084699,40.00958712237223,47881.39480580921,15454.142925780405,15454.142925780405,63335.53773158961,87634.00651678683,87634.00651678683,15454.142925780405,103088.14944256723,103088.14944256723,103088.14944256723,127880.98818132651,103712.29827469384,63959.686563716336,44169.56856775278,24792.83873875929,0.0,68962.40730651206,21073.912927945395,1535.0491664407707,0.0,0.886831496550228,2.816009621479951,0.0014959080323721466,354513.3403694572,1554946.638438125,4.386144219051482,1554946.638438125,4.386144219051482,0.85,0.09557648269461434,4.564652377983593,1.2670482386415824,1.0,0.0,4.564652377983585,1.28475886651444,1.2850504862168393,3.5529253753021584,19312.63242710103,1969.34044011982,2034.6934298245008,2034.6934298245008,7.5953176528974105,5.032414629415995,0.5717144649587969,4.460700164457198,3.4472742115897748,3.4472742115897748,0.98493548902565,0.0,0.0,0.00022697218035914028,0.9769283708100901,0.00023233246893109477,198.96140085243002,0.0,0.0,0.0,0.0790559009083355,7.831381123439356e-05,0.00014865836912474672,0.0006785737781324377,0.09557648269461383,0.08124911806682024,0.014327364627793583,0.09557651202336943,0.08124911806682068,0.01432736462779366,0.4276943938896824,0.4276943938896824,0.07541907747824576,0.0,4.9749842897464305,4.971382038656088,4.995413375348335,4.975092087523933,4.971518100483536,4.995360873773905,24792.83873875929,21073.912927945395,0.85,0.9184067117913515,0.6943115340071344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721584671268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.191410830375,1535.0491664407707,0.4276943938896824,0.07541907747824576,6.112851554438009,3.4472742115897748
5107.0,-30.045317520188682,5.032380091836246,35.00479985773669,24.099939688481413,4.999238840747382,-26.540899588651232,-40.06086766077203,1.4948209092099012,-0.035176774235821995,-5.01032281422609,40.00958597096679,47881.406370532655,15454.144509569855,15454.144509569855,63335.55088010251,87633.99752339842,87633.99752339842,15454.144509569855,103088.14203296827,103088.14203296827,103088.14203296827,127880.9794508736,103712.26370123698,63959.6725483711,44169.54572540653,24792.837417905317,0.0,68962.38314331185,21073.91180521952,1535.0491561527465,0.0,0.8868314913198087,2.8160087213854372,0.0014959080323721466,354513.3148434738,1554946.5887828749,4.386144394800578,1554946.5887828749,4.386144394800578,0.85,0.09557646326948217,4.564652377983593,1.2670481606153774,1.0,0.0,4.564652377984525,1.2847588574630182,1.2850504771633628,3.5529254003333355,19312.625989055832,1969.339783621913,2034.6934298245008,2034.6934298245008,7.595318431289583,5.032380091836246,0.5717359737878516,4.4606441180483944,3.447317878657684,3.447317878657684,0.9849479653307668,0.0,0.0,0.00022697218035914028,0.9769230699343485,0.0002323337295887519,198.96135820132181,0.0,0.0,0.0,0.0790559009083355,7.831424013581515e-05,0.00014865794022332515,0.0006785718203465439,0.09557646326948503,0.08124910192287718,0.014327361346607854,0.09557648026953625,0.08124910192287475,0.014327361346607425,0.4276943125199248,0.4276943125199248,0.07541906084301733,0.0,4.975017341840953,4.971417772266136,4.995431219858176,4.97514603999025,4.971557196301262,4.995499086206507,24792.837417905317,21073.91180521952,0.85,0.918407224246933,0.6943119449777356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718466687473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.190942745128,1535.0491561527465,0.4276943125199248,0.07541906084301733,6.112851554438009,3.447317878657684
5108.0,-30.04526541937392,5.032345643175002,35.00479935387305,24.099948245007567,4.999245290986274,-26.540852052799973,-40.06081911558283,1.4948319244123276,-0.035076300802302285,-5.010316657764692,40.0095850393197,47881.41718822425,15454.133839349233,15454.133839349233,63335.551027573485,87634.00726999964,87634.00726999964,15454.133839349233,103088.14110934887,103088.14110934887,103088.14110934887,127880.97506248287,103712.25250378974,63959.66242201438,44169.54453530596,24792.833953133995,0.0,68962.37848843995,21073.908860163894,1535.0488413864741,0.0,0.8868315260188386,2.8160081201596343,0.0014959080323721466,354513.3999207409,1554946.5486048749,4.386143228866713,1554946.5486048749,4.386143228866713,0.85,0.0955764399251549,4.564652377983593,1.2670480298390614,1.0,0.0,4.5646523779833545,1.2847588059350912,1.2850504256237398,3.5529255428308066,19312.623903939733,1969.3395709992437,2034.6934298245008,2034.6934298245008,7.595313187147904,5.032345643175002,0.5717610274321494,4.460584615742853,3.4473614842034865,3.4473614842034865,0.984960424058139,0.0,0.0,0.00022697218035914028,0.9769177704357128,0.00023233498993258046,198.96131556106278,0.0,0.0,0.0,0.0790559009083355,7.831467058780143e-05,0.00014865750977133887,0.0006785698554828612,0.09557643992515415,0.08124908221078711,0.014327357714367037,0.09557644400507505,0.08124908221078775,0.014327357714367153,0.4276942305133168,0.4276942305133168,0.07541904555965176,0.0,4.975059604647242,4.971472159350583,4.995404720120007,4.975240356962388,4.971701408075035,4.995310425584876,24792.833953133995,21073.908860163894,0.85,0.9184072883766664,0.6943121487065667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771535454221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.190474442094,1535.0488413864741,0.4276942305133168,0.07541904555965176,6.112851554438009,3.4473614842034865
5109.0,-30.045213402757632,5.03231120146316,35.00479886243222,24.09994223797696,4.9992442861540125,-26.54080533830584,-40.060770710092015,1.4948362217022082,-0.03508890745240478,-5.010316911016343,40.00958439343526,47881.42818485145,15454.13300542112,15454.13300542112,63335.56119027257,87633.98427152395,87633.98427152395,15454.13300542112,103088.11727694506,103088.11727694506,103088.11727694506,127880.95232268039,103712.20517918271,63959.64909251021,44169.506762969446,24792.835045735315,0.0,68962.34180870476,21073.90978887502,1535.0489316829157,0.0,0.8868315270685206,2.816008256204311,0.0014959080323721466,354513.3964210098,1554946.5207506109,4.386143193595995,1554946.5207506109,4.386143193595995,0.85,0.09557642037888539,4.564652377983593,1.2670479600550606,1.0,0.0,4.56465237798583,1.2847587858328344,1.2850504055169203,3.552925598422426,19312.61509145794,1969.3386723761878,2034.6934298245008,2034.6934298245008,7.5953127772934765,5.03231120146316,0.5717832076980702,4.46052799376509,3.447405059010405,3.447405059010405,0.9849728740029728,0.0,0.0,0.00022697218035914028,0.9769124795323726,0.00023233624824588902,198.96127298973147,0.0,0.0,0.0,0.0790559009083355,7.83150998032546e-05,0.0001486570805558857,0.0006785678962635222,0.0955764203788857,0.08124906600368449,0.014327354375201199,0.09557645435772308,0.08124906600368424,0.014327354375201155,0.42769414915269505,0.42769414915269505,0.07541902867945509,0.0,4.975093380604278,4.971512579881789,4.995400812103696,4.975228003563927,4.971673780777735,4.995384698570035,24792.835045735315,21073.90978887502,0.85,0.918407924225654,0.6943126774562001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517712243188585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.190007611076,1535.0489316829157,0.42769414915269505,0.07541902867945509,6.112851554438009,3.447405059010405
5110.0,-30.045161540417368,5.032276759623342,35.00479835044167,24.099947057571285,4.999241261254906,-26.54075896464062,-40.06072614630682,1.4948386854781512,-0.03485394611271886,-5.01031775992283,40.00958281199524,47881.45648153379,15454.133020778103,15454.133020778103,63335.589502311894,87634.02028432743,87634.02028432743,15454.133020778103,103088.15330510553,103088.15330510553,103088.15330510553,127880.983901674,103712.2160099501,63959.65220715659,44169.51533643724,24792.83059656847,0.0,68962.34593300571,21073.9060070832,1535.0487235532148,0.0,0.886831528474325,2.816005070561474,0.0014959080323721466,354513.38468981464,1554946.4525497926,4.386143146359086,1554946.4525497926,4.386143146359086,0.85,0.09557639963725152,4.564652377983593,1.267047920492478,1.0,0.0,4.564652377986587,1.2847587743075577,1.2850503939890274,3.552925630294908,19312.617108293292,1969.3388780361586,2034.6934298245008,2034.6934298245008,7.595312784841044,5.032276759623342,0.571805069705416,4.460471689917926,3.4474485784992908,3.4474485784992908,0.9849853081426545,0.0,0.0,0.00022697218035914028,0.976907204352087,0.00023233750283341883,198.9612305446806,0.0,0.0,0.0,0.0790559009083355,7.831549495591222e-05,0.00014865668540322806,0.0006785660925290038,0.09557639963725184,0.08124904875984579,0.01432735087740605,0.09557633342850509,0.08124904875984552,0.014327350877406003,0.42769406749781613,0.42769406749781613,0.07541901187469151,0.0,4.9751677898039475,4.9715970746349285,4.995418021823411,4.975463813810109,4.971933440619921,4.995485246810858,24792.83059656847,21073.9060070832,0.85,0.9184082798436122,0.6943130462535134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709136864443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.189540829977,1535.0487235532148,0.42769406749781613,0.07541901187469151,6.112851554438009,3.4474485784992908
5111.0,-30.04510976806609,5.0322423917359735,35.004797838879924,24.099940107576572,4.999246167023806,-26.540711878862858,-40.06067770589141,1.4948482778205465,-0.035013412457544746,-5.010312803380387,40.009581800505174,47881.46610191874,15454.124146484308,15454.124146484308,63335.59024840305,87633.96588089643,87633.96588089643,15454.124146484308,103088.09002738073,103088.09002738073,103088.09002738073,127880.91723815628,103712.14010452427,63959.64032554657,44169.444198864105,24792.827210775555,0.0,68962.27140963965,21073.903129159222,1535.0484339486406,0.0,0.8868315573568112,2.816007743949536,0.0014959080323721466,354513.4531851917,1554946.4089285065,4.386142175868935,1554946.4089285065,4.386142175868935,0.85,0.09557637732709627,4.564652377983593,1.267047765539028,1.0,0.0,4.564652377982772,1.2847587294356217,1.2850503491069063,3.55292575438564,19312.60297367654,1969.337436706372,2034.6934298245008,2034.6934298245008,7.595308423351659,5.0322423917359735,0.5718294956811896,4.460412896054784,3.447492040546718,3.447492040546718,0.9849977258704908,0.0,0.0,0.00022697218035914028,0.9769019383556814,0.0002323387552502754,198.9611881732963,0.0,0.0,0.0,0.0790559009083355,7.831592448522547e-05,0.00014865625587391482,0.0006785641318770027,0.09557637732709641,0.08124903003660192,0.014327347290494489,0.09557640924551951,0.0812490300366018,0.01432734729049447,0.4276939883083146,0.4276939883083146,0.07541899640881171,0.0,4.975192225904948,4.9716287410992095,4.995401451394912,4.975299390922828,4.971764826850574,4.995344592847744,24792.827210775555,21073.903129159222,0.85,0.9184092831308615,0.6943139360578804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770603975467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.189072692101,1535.0484339486406,0.4276939883083146,0.07541899640881171,6.112851554438009,3.447492040546718
5112.0,-30.045058013917533,5.032208002069711,35.00479732346099,24.09993465933951,4.999241695317761,-26.540665747281945,-40.06062940517438,1.4948494286821463,-0.03494212531393259,-5.010315361732069,40.00958066503227,47881.47629544812,15454.1267599515,15454.1267599515,63335.60305539962,87633.96133593019,87633.96133593019,15454.1267599515,103088.08809588169,103088.08809588169,103088.08809588169,127880.91437477389,103712.10976322323,63959.6247227409,44169.427822758145,24792.8262788922,0.0,68962.25410165035,21073.90233705837,1535.0484626609577,0.0,0.8868315484498355,2.816006508857645,0.0014959080323721466,354513.41783085506,1554946.3599603646,4.386142475155224,1554946.3599603646,4.386142475155224,0.85,0.09557635854766862,4.564652377983593,1.26704770015087,1.0,0.0,4.564652377984501,1.2847587240520164,1.285050343722079,3.5529257692736884,19312.597323715985,1969.3368605707337,2034.6934298245008,2034.6934298245008,7.5953097078042235,5.032208002069711,0.5718505374034333,4.460357464666278,3.4475354675000673,3.4475354675000673,0.9850101335714478,0.0,0.0,0.00022697218035914028,0.9768966742413604,0.00023234000723300918,198.96114581682752,0.0,0.0,0.0,0.0790559009083355,7.831635277797838e-05,0.0001486558275811619,0.0006785621768694695,0.0955763585476676,0.08124901443743746,0.014327344110230152,0.09557636815379363,0.08124901443743832,0.014327344110230306,0.42769390794252865,0.42769390794252865,0.07541897997618309,0.0,4.97522940039795,4.971668532369165,4.995423785470905,4.975373236418136,4.9718228353982,4.995508257970187,24792.8262788922,21073.90233705837,0.85,0.9184096993413665,0.6943142581283789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702948020166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.188604480192,1535.0484626609577,0.42769390794252865,0.07541897997618309,6.112851554438009,3.4475354675000673
5113.0,-30.045006256087408,5.032173713754898,35.00479681277468,24.09994831485676,4.999249367303404,-26.540618397932224,-40.060584666766204,1.4948615091482458,-0.03477443146141468,-5.010308267336095,40.00957977204302,47881.503441120236,15454.114597777572,15454.114597777572,63335.61803889781,87633.98874402879,87633.98874402879,15454.114597777572,103088.10334180636,103088.10334180636,103088.10334180636,127880.92593333339,103712.11694521748,63959.63164230905,44169.4281143427,24792.82259152703,0.0,68962.25070586972,21073.899202797977,1535.0481152805642,0.0,0.8868315877814242,2.8160051340845147,0.0014959080323721466,354513.515869636,1554946.3214495184,4.386141153561303,1554946.3214495184,4.386141153561303,0.85,0.09557633506018251,4.564652377983593,1.2670476402575153,1.0,0.0,4.564652377982533,1.2847586675409128,1.2850502871981482,3.5529259255518757,19312.598661100437,1969.3369969459945,2034.6934298245008,2034.6934298245008,7.59530373040549,5.032173713754898,0.5718758609549184,4.46029785279998,3.447578830603638,3.447578830603638,0.9850225230296108,0.0,0.0,0.00022697218035914028,0.9768914097831746,0.00023234125931101982,198.96110345736372,0.0,0.0,0.0,0.0790559009083355,7.831674948491048e-05,0.0001486554308742298,0.0006785603660402287,0.09557633506018783,0.08124899456934703,0.014327340490840787,0.09557630410347291,0.08124899456934252,0.014327340490839993,0.427693827149731,0.427693827149731,0.07541896511931506,0.0,4.975287590735206,4.971742592232431,4.995391972144773,4.975533835874671,4.972052314765847,4.9952782064264625,24792.82259152703,21073.899202797977,0.85,0.9184099618359324,0.6943146859481023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699857374007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.188137629366,1535.0481152805642,0.427693827149731,0.07541896511931506,6.112851554438009,3.447578830603638
5114.0,-30.044954674637363,5.032139417647538,35.00479631462005,24.099942517373734,4.999246914126229,-26.540572219936397,-40.06053633112458,1.4948644594252636,-0.034753654271582946,-5.010309713261484,40.00957911568431,47881.51281032891,15454.115532883288,15454.115532883288,63335.6283432122,87633.9734811629,87633.9734811629,15454.115532883288,103088.08901404619,103088.08901404619,103088.08901404619,127880.91308109097,103712.07689130868,63959.61622047482,44169.40074537096,24792.82406704478,0.0,68962.22481241573,21073.900456988064,1535.048255352724,0.0,0.886831582800301,2.816004692366023,0.0014959080323721466,354513.49588812125,1554946.293143545,4.3861413209336915,1554946.293143545,4.3861413209336915,0.85,0.09557631659905304,4.564652377983593,1.267047504535876,1.0,0.0,4.564652377984165,1.2847586537398392,1.285050273393942,3.5529259637179487,19312.591202520973,1969.336236382554,2034.6934298245008,2034.6934298245008,7.595304189986136,5.032139417647538,0.571897360586993,4.460242057060545,3.447622166965452,3.447622166965452,0.9850349048472721,0.0,0.0,0.00022697218035914028,0.9768861632956243,0.00023234250712839117,198.96106124227018,0.0,0.0,0.0,0.0790559009083355,7.831717809152182e-05,0.00014865500226761847,0.000678558409600041,0.09557631659905068,0.08124897934886804,0.014327337250182629,0.09557629729582223,0.08124897934887006,0.014327337250182984,0.4276937481208128,0.4276937481208128,0.07541894825300251,0.0,4.975341833889956,4.971806078871452,4.995393791790605,4.975556058989923,4.972057277628949,4.99539832144427,24792.82406704478,21073.900456988064,0.85,0.9184104560937753,0.6943150825045378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696766509312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.187672577431,1535.048255352724,0.4276937481208128,0.07541894825300251,6.112851554438009,3.447622166965452
5115.0,-30.04490310304143,5.032105194714633,35.00479581832303,24.0999408409931,4.9992518115368165,-26.540525315674756,-40.06048789070917,1.4948740241701177,-0.034814493665862756,-5.010304819158131,40.00957817348132,47881.52163449119,15454.106751948488,15454.106751948488,63335.628386439676,87633.94326778183,87633.94326778183,15454.106751948488,103088.05001973032,103088.05001973032,103088.05001973032,127880.87105763382,103712.0252642023,63959.6036309118,44169.357370322774,24792.8210379035,0.0,68962.17840822627,21073.897882217974,1535.0479898732206,0.0,0.8868316111142232,2.816006062859515,0.0014959080323721466,354513.56352065766,1554946.2525103206,4.3861403695481265,1554946.2525103206,4.3861403695481265,0.85,0.0955762944312234,4.564652377983593,1.2670474380487575,1.0,0.0,4.5646523779839745,1.2847586089970098,1.2850502286409566,3.5529260874516675,19312.581588855617,1969.3352560615112,2034.6934298245008,2034.6934298245008,7.5952998743803155,5.032105194714633,0.5719216591493383,4.460183535565295,3.4476654438293233,3.4476654438293233,0.9850472696655209,0.0,0.0,0.00022697218035914028,0.9768809178407578,0.00023234375471354964,198.96101903525937,0.0,0.0,0.0,0.0790559009083355,7.83176076293702e-05,0.0001486545727297701,0.00067855644890908,0.0955762944312257,0.08124896093419891,0.0143273334970268,0.09557633033288947,0.08124896093419694,0.014327333497026454,0.42769366991092916,0.42769366991092916,0.07541893179832573,0.0,4.975369671778765,4.9718436860051725,4.995366224264387,4.975490325492274,4.972003415817426,4.9952652586368345,24792.8210379035,21073.897882217974,0.85,0.9184110747128686,0.6943156776610694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693686178954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.187205717277,1535.0479898732206,0.42769366991092916,0.07541893179832573,6.112851554438009,3.4476654438293233
5116.0,-30.044851629552735,5.032070944473084,35.004795315428595,24.09994073621931,4.9992467241173735,-26.540479498264563,-40.06044339677317,1.4948745928291547,-0.034629397286948915,-5.010307815895729,40.00957698872227,47881.54852983394,15454.11002898591,15454.11002898591,63335.65855881985,87633.96614844436,87633.96614844436,15454.11002898591,103088.07617743028,103088.07617743028,103088.07617743028,127880.89607956482,103712.02219478233,63959.60457617164,44169.35290956744,24792.819902134528,0.0,68962.17281170197,21073.89691681435,1535.048019505541,0.0,0.8868316001550285,2.816003281556605,0.0014959080323721466,354513.5221081753,1554946.2014166822,4.386140737791688,1554946.2014166822,4.386140737791688,0.85,0.0955762757786551,4.564652377983593,1.2670473407907408,1.0,0.0,4.564652377983425,1.2847586063368852,1.2850502259802283,3.552926094808089,19312.581017288114,1969.3351977778461,2034.6934298245008,2034.6934298245008,7.595301484960748,5.032070944473084,0.5719424035577898,4.460128540915294,3.4477086856073096,3.4477086856073096,0.9850596244592313,0.0,0.0,0.00022697218035914028,0.9768756823948689,0.00023234499993152094,198.96097690855893,0.0,0.0,0.0,0.0790559009083355,7.831800217434473e-05,0.00014865417818479555,0.0006785546479484237,0.09557627577865435,0.08124894571752041,0.014327330061133948,0.09557623659828385,0.08124894571752105,0.01432733006113406,0.4276935908285743,0.4276935908285743,0.07541891389134893,0.0,4.975432560101581,4.971914344760762,4.995385043755618,4.975678418608766,4.972191284708856,4.995454624472927,24792.819902134528,21073.89691681435,0.85,0.9184115867659064,0.6943161240086257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690606438372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.186740379095,1535.048019505541,0.4276935908285743,0.07541891389134893,6.112851554438009,3.4477086856073096
5117.0,-30.044800220994635,5.032036796497377,35.00479481496221,24.099943844508402,4.999254422159253,-26.54043246065166,-40.060394956357754,1.4948866618162855,-0.034660610151377114,-5.010300657682238,40.00957605365636,47881.5565141692,15454.097757084792,15454.097757084792,63335.65427125399,87633.94518757521,87633.94518757521,15454.097757084792,103088.04294466,103088.04294466,103088.04294466,127880.85886853674,103711.98118002049,63959.59250661446,44169.32074822892,24792.81592387674,0.0,68962.13667210567,21073.89353529523,1535.0476486141229,0.0,0.8868316399636585,2.8160045271500733,0.0014959080323721466,354513.6210288849,1554946.1610912492,4.386139400168649,1554946.1610912492,4.386139400168649,0.85,0.09557625249841997,4.564652377983593,1.2670472341915593,1.0,0.0,4.564652377983968,1.2847585498794896,1.2850501695100178,3.5529262509377793,19312.573379784822,1969.334418969253,2034.6934298245008,2034.6934298245008,7.595295453633899,5.032036796497377,0.5719676518502634,4.460069144647114,3.4477518621089667,3.4477518621089667,0.9850719606025619,0.0,0.0,0.00022697218035914028,0.9768704535833831,0.00023234624358486295,198.96093483501647,0.0,0.0,0.0,0.0790559009083355,7.831843171637117e-05,0.00014865374864276912,0.0006785526872383913,0.09557625249842194,0.08124892634095998,0.014327326157461965,0.09557626007177876,0.0812489263409583,0.014327326157461668,0.42769351307844555,0.42769351307844555,0.07541889761829945,0.0,4.975471336518865,4.97196591193682,4.995351278288467,4.975640047530874,4.972185784927717,4.995229825328579,24792.81592387674,21073.89353529523,0.85,0.9184120058865937,0.694316603643412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768753255784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18627479455,1535.0476486141229,0.42769351307844555,0.07541889761829945,6.112851554438009,3.4477518621089667
5118.0,-30.044748937385695,5.032002589560226,35.004794307705275,24.099933716375403,4.999246262702516,-26.540387121359558,-40.060350532270945,1.4948844466763878,-0.034598469288425804,-5.010306151783845,40.009574854932985,47881.58286735055,15454.10483245812,15454.10483245812,63335.687699808674,87633.93615792076,87633.93615792076,15454.10483245812,103088.04099037888,103088.04099037888,103088.04099037888,127880.85680248482,103711.94487784589,63959.59158727568,44169.2814339669,24792.81581210594,0.0,68962.09724607284,21073.89344029005,1535.0477908518335,0.0,0.8868316163475972,2.8160030695248395,0.0014959080323721466,354513.54510485125,1554946.1093953887,4.386140193699783,1554946.1093953887,4.386140193699783,0.85,0.09557623539714957,4.564652377983593,1.2670471814414483,1.0,0.0,4.564652377983895,1.2847585602416702,1.2850501798745504,3.5529262222817617,19312.566619829002,1969.333729645598,2034.6934298245008,2034.6934298245008,7.59529893099969,5.032002589560226,0.5719872221841733,4.4600153673760525,3.4477950123770835,3.4477950123770835,0.9850842892505953,0.0,0.0,0.00022697218035914028,0.9768652375106691,0.00023234748422160058,198.96089286375204,0.0,0.0,0.0,0.0790559009083355,7.831882564579624e-05,0.00014865335471334404,0.0006785508890875043,0.09557623539714553,0.08124891251787655,0.014327322879268982,0.09557621691036403,0.08124891251787998,0.014327322879269586,0.4276934352829811,0.4276934352829811,0.07541887947478404,0.0,4.975520693968178,4.972017682834576,4.995386949079318,4.975707682495397,4.9722143250044155,4.995519187160539,24792.81581210594,21073.89344029005,0.85,0.91841301568617,0.69431738272834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684462556113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.185809625013,1535.0477908518335,0.4276934352829811,0.07541887947478404,6.112851554438009,3.4477950123770835
5119.0,-30.044697698580404,5.031968476169789,35.00479378766125,24.09993710406127,4.999252461347798,-26.540340386456645,-40.06030212678013,1.494895149224047,-0.03459332013318317,-5.010299718660765,40.00957346796619,47881.59028114759,15454.093606852433,15454.093606852433,63335.68388800002,87633.92318261533,87633.92318261533,15454.093606852433,103088.01678946776,103088.01678946776,103088.01678946776,127880.82617686933,103711.91123864072,63959.578337172876,44169.258779408716,24792.80938740158,0.0,68962.06816681029,21073.887979291343,1535.0472969763866,0.0,0.8868316541027479,2.816003752814197,0.0014959080323721466,354513.63400540274,1554946.0495813917,4.386138925076418,1554946.0495813917,4.386138925076418,0.85,0.09557621194995218,4.564652377983593,1.2670470968214795,1.0,0.0,4.564652377984698,1.2847585101763315,1.2850501297978476,3.5529263607345944,19312.5603557541,1969.3330908877242,2034.6934298245008,2034.6934298245008,7.595293413900395,5.031968476169789,0.5720120696403592,4.45995640652943,3.4478380879452053,3.4478380879452053,0.985096596555773,0.0,0.0,0.00022697218035914028,0.9768600260249505,0.00023234872378055836,198.96085092917326,0.0,0.0,0.0,0.0790559009083355,7.83192548823027e-05,0.00014865292547683757,0.0006785489297720644,0.09557621194995353,0.0812488928654642,0.014327319084489327,0.0955762134204132,0.08124889286546305,0.014327319084489126,0.42769335749798526,0.42769335749798526,0.07541886402485187,0.0,4.975555389458464,4.97206131764176,4.995370945865318,4.975706398527564,4.97224808310574,4.995319163373836,24792.80938740158,21073.887979291343,0.85,0.9184133476797596,0.6943177830068588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517681400017357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.185343665944,1535.0472969763866,0.42769335749798526,0.07541886402485187,6.112851554438009,3.4478380879452053
5120.0,-30.044646505534864,5.0319344224044675,35.004793299867686,24.099940701294713,4.999257233829212,-26.540293835423963,-40.06025375621391,1.4949045637183414,-0.034553577243514155,-5.010295894196169,40.009573367247675,47881.597611518766,15454.086451838515,15454.086451838515,63335.68406335728,87633.91779341671,87633.91779341671,15454.086451838515,103088.00424525523,103088.00424525523,103088.00424525523,127880.81618141374,103711.88455189117,63959.56436999347,44169.244646552994,24792.811936158505,0.0,68962.05658271149,21073.890145734727,1535.0473788024976,0.0,0.8868316739275323,2.8160036771621697,0.0014959080323721466,354513.6868564142,1554946.0452378285,4.3861382589372795,1554946.0452378285,4.3861382589372795,0.85,0.09557619170739819,4.564652377983593,1.2670469451649113,1.0,0.0,4.564652377982832,1.2847584661363673,1.2850500857478873,3.5529264825246067,19312.55538632045,1969.3325841465182,2034.6934298245008,2034.6934298245008,7.5952898973932825,5.0319344224044675,0.5720357632728224,4.459898659131645,3.4478811347216904,3.4478811347216904,0.9851088956347687,0.0,0.0,0.00022697218035914028,0.9768548192233997,0.0002323499622385887,198.96080903206263,0.0,0.0,0.0,0.0790559009083355,7.831968381128775e-05,0.00014865249654785252,0.0006785469718603528,0.09557619170740103,0.08124887607889225,0.014327315628508785,0.09557621808404099,0.08124887607888982,0.014327315628508358,0.4276932792622888,0.4276932792622888,0.07541884761867722,0.0,4.975591321108936,4.972109030615115,4.995340060679325,4.975742316952676,4.9723071510079535,4.995223790867101,24792.811936158505,21073.890145734727,0.85,0.9184135044956777,0.6943180059325912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517678340155464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.184878518765,1535.0473788024976,0.4276932792622888,0.07541884761867722,6.112851554438009,3.4478811347216904
5121.0,-30.044595403005708,5.0319003539124285,35.0047928094084,24.099940386973344,4.999253507930341,-26.540248215719647,-40.060209297202505,1.4949063206442528,-0.03440235058991448,-5.010297913121664,40.009572314013376,47881.62294087483,15454.08821904473,15454.08821904473,63335.71115991956,87633.93346534761,87633.93346534761,15454.08821904473,103088.02168439234,103088.02168439234,103088.02168439234,127880.8328259291,103711.87506862727,63959.56454415424,44169.233916081146,24792.811141536768,0.0,68962.04505761791,21073.88947030625,1535.047404642605,0.0,0.8868316674676149,2.8160014549295185,0.0014959080323721466,354513.65895649354,1554945.999816298,4.386138475999097,1554945.999816298,4.386138475999097,0.85,0.09557617283629641,4.564652377983593,1.267046916591935,1.0,0.0,4.564652377981112,1.2847584579176625,1.2850500775273168,3.5529265052529677,19312.553620408475,1969.3324040736109,2034.6934298245008,2034.6934298245008,7.595290765930126,5.0319003539124285,0.5720568156268566,4.459843538285572,3.447924142629435,3.447924142629435,0.98512118360841,0.0,0.0,0.00022697218035914028,0.9768496216580516,0.00023235119851291953,198.96076720904938,0.0,0.0,0.0,0.0790559009083355,7.832007805623325e-05,0.00014865210230290702,0.0006785451722692248,0.09557617283629677,0.08124886072685387,0.014327312109442894,0.0955761435733056,0.08124886072685357,0.014327312109442839,0.42769320094253044,0.42769320094253044,0.07541882953400011,0.0,4.975652936661163,4.9721801690851635,4.995347668333693,4.975895562531775,4.972460886209149,4.995374260666949,24792.811141536768,21073.88947030625,0.85,0.9184140509029636,0.6943184892627481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767528302753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.184414162824,1535.047404642605,0.42769320094253044,0.07541882953400011,6.112851554438009,3.447924142629435
