time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5122.0,-30.044544401210665,5.031866318054712,35.00479230045139,24.099939444009237,4.999253672977372,-26.540202297528147,-40.06016099648548,1.49491156929488,-0.03434754310922017,-5.010296254475813,40.00957079430622,47881.62982927275,15454.084302925903,15454.084302925903,63335.71413219866,87633.92845855834,87633.92845855834,15454.084302925903,103088.01276148423,103088.01276148423,103088.01276148423,127880.81867928857,103711.84673826954,63959.54810898396,44169.2206992062,24792.805917804337,0.0,68962.02661701053,21073.885030133686,1535.0470897195237,0.0,0.886831681409188,2.8160009285717997,0.0014959080323721466,354513.68187764066,1554945.9342777734,4.386138007543693,1554945.9342777734,4.386138007543693,0.85,0.09557615165124106,4.564652377983593,1.2670468319719657,1.0,0.0,4.56465237798367,1.2847584333650568,1.285050052969138,3.552926573151805,19312.548344912757,1969.3318661227593,2034.6934298245008,2034.6934298245008,7.595288841257461,5.031866318054712,0.5720794601935184,4.459786857861194,3.4479670893383436,3.4479670893383436,0.9851334540966696,0.0,0.0,0.00022697218035914028,0.9768444343679638,0.00023235243235633055,198.96072546849595,0.0,0.0,0.0,0.0790559009083355,7.832050636998641e-05,0.00014865167398915387,0.0006785432171658329,0.09557615165123921,0.08124884329025081,0.014327308360988398,0.0955761076030995,0.08124884329025238,0.014327308360988673,0.42769312400847803,0.42769312400847803,0.07541881242116326,0.0,4.975711460976015,4.972248195083125,4.995352305007486,4.975948711366584,4.972523451540496,4.995374005044027,24792.805917804337,21073.885030133686,0.85,0.9184143395892594,0.6943187748119632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672231306293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.183949699975,1535.0470897195237,0.42769312400847803,0.07541881242116326,6.112851554438009,3.4479670893383436
5123.0,-30.04449343450448,5.031832315813559,35.00479178994369,24.09993315758186,4.999254564856656,-26.540156338248174,-40.06011650254948,1.4949174686003723,-0.03441091032715349,-5.01029452275755,40.009569731225966,47881.65430174314,15454.080268938444,15454.080268938444,63335.73457068158,87633.895460905,87633.895460905,15454.080268938444,103087.97572984344,103087.97572984344,103087.97572984344,127880.77921605707,103711.79076654933,63959.5496073876,44169.15684351303,24792.803486213623,0.0,68961.96032972666,21073.88296328158,1535.0469304709554,0.0,0.88683169406944,2.8160019631258066,0.0014959080323721466,354513.70580859034,1554945.8884316306,4.3861375821423945,1554945.8884316306,4.3861375821423945,0.85,0.09557613144722,4.564652377983593,1.2670467363623903,1.0,0.0,4.564652377984827,1.2847584057687607,1.285050025366578,3.552926649467798,19312.537922221552,1969.330803304039,2034.6934298245008,2034.6934298245008,7.595286858655364,5.031832315813559,0.5721021102710422,4.459730205542517,3.4480099891111204,3.4480099891111204,0.9851457111746058,0.0,0.0,0.00022697218035914028,0.976839250676381,0.0002323536653568954,198.96068375667713,0.0,0.0,0.0,0.0790559009083355,7.832090092846141e-05,0.00014865127943067887,0.0006785414161435518,0.09557613144722289,0.081248826617901,0.014327304829321886,0.09557613416542873,0.08124882661789855,0.014327304829321456,0.4276930480415927,0.4276930480415927,0.07541879591063087,0.0,4.975745232897623,4.972287589754728,4.9953541884542005,4.97588361243038,4.972448459650536,4.995365014502113,24792.803486213623,21073.88296328158,0.85,0.9184155187563623,0.6943197970708401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669185601947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.183484922502,1535.0469304709554,0.4276930480415927,0.07541879591063087,6.112851554438009,3.4480099891111204
5124.0,-30.044442554345466,5.031798390137349,35.00479129667376,24.0999418538064,4.999260360179951,-26.540109966501795,-40.06006813198326,1.4949277723362713,-0.03429842316302256,-5.010289402383015,40.00956921230035,47881.66031990132,15454.071081145117,15454.071081145117,63335.73140104643,87633.90878829472,87633.90878829472,15454.071081145117,103087.97986943983,103087.97986943983,103087.97986943983,127880.7827037385,103711.78340934635,63959.534940952806,44169.16496488171,24792.802834298665,0.0,68961.96779918038,21073.882409153866,1535.0468004938725,0.0,0.8868317220022822,2.816001083151606,0.0014959080323721466,354513.7765680434,1554945.8660525705,4.386136643561785,1554945.8660525705,4.386136643561785,0.85,0.09557611012671241,4.564652377983593,1.2670466171251609,1.0,0.0,4.564652377983707,1.2847583575690307,1.2850499771559074,3.552926782761428,19312.53655221087,1969.3306636018285,2034.6934298245008,2034.6934298245008,7.595282343088945,5.031798390137349,0.572126262514769,4.45967212762258,3.4480528422984635,3.4480528422984635,0.9851579549424182,0.0,0.0,0.00022697218035914028,0.9768340758168741,0.0002323548962697023,198.96064211570712,0.0,0.0,0.0,0.0790559009083355,7.832132986578036e-05,0.00014865085049335994,0.0006785394581937989,0.09557611012671575,0.08124880891894921,0.014327301207766544,0.09557609921645752,0.08124880891894637,0.014327301207766043,0.42769297115682453,0.42769297115682453,0.07541877971800406,0.0,4.975792435699304,4.972348271607416,4.9953249458556,4.9759909792200006,4.972600730491308,4.995217710107681,24792.802834298665,21073.882409153866,0.85,0.9184153733182653,0.6943198091350056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517666141994294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18302114214,1535.0468004938725,0.42769297115682453,0.07541877971800406,6.112851554438009,3.4480528422984635
5125.0,-30.044391733645362,5.0317644907306525,35.00479082069834,24.099935532454424,4.999261379712433,-26.540064125887067,-40.06001986619083,1.4949337719541533,-0.03436403497352103,-5.0102882044140635,40.00956872950167,47881.666430767116,15454.06792880362,15454.06792880362,63335.734359570735,87633.87512375103,87633.87512375103,15454.06792880362,103087.94305255465,103087.94305255465,103087.94305255465,127880.74719462112,103711.72689617546,63959.51820319166,44169.12076998199,24792.804142066463,0.0,68961.92491204846,21073.88352075649,1535.0468679423998,0.0,0.8868317298458315,2.8160020848872347,0.0014959080323721466,354513.7931230116,1554945.8452315126,4.386136380008117,1554945.8452315126,4.386136380008117,0.8499999999999999,0.095576090821899,4.564652377983593,1.2670465198671446,1.0,0.0,4.564652377984637,1.2847583295034877,1.285049949083994,3.552926860375106,19312.52602869423,1969.3295905017749,2034.6934298245008,2034.6934298245008,7.595280793793386,5.0317644907306525,0.5721486544980019,4.459615836232651,3.448095661912496,3.448095661912496,0.9851701891178559,0.0,0.0,0.00022697218035914028,0.976828907034274,0.00023235612575005061,198.96060052341642,0.0,0.0,0.0,0.0790559009083355,7.832175787615749e-05,0.0001486504224829828,0.0006785375044752131,0.09557609082190062,0.08124879321381524,0.014327297608085382,0.09557613826057429,0.08124879321381386,0.014327297608085137,0.4276928948554356,0.4276928948554356,0.07541876189264395,0.0,4.975818326932938,4.97238194134394,4.995306722655641,4.975924169440532,4.972518897090367,4.99523610739061,24792.804142066463,21073.88352075649,0.85,0.9184159873777716,0.694320329541753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663103556302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.182557326843,1535.0468679423998,0.4276928948554356,0.07541876189264395,6.112851554438009,3.448095661912496
5126.0,-30.044340985863208,5.031730562757796,35.004790321527764,24.09993032868954,4.99925548256241,-26.540019042571924,-40.059975477028615,1.4949335392711218,-0.03425812856903576,-5.010291349285462,40.009567101937655,47881.690501601384,15454.071356742688,15454.071356742688,63335.76185834407,87633.87823890304,87633.87823890304,15454.071356742688,103087.94959564572,103087.94959564572,103087.94959564572,127880.74991929272,103711.70402275829,63959.516285456615,44169.09748589075,24792.800323646992,0.0,68961.89780953774,21073.880275099942,1535.0467445858576,0.0,0.8868317197359896,2.816000326569765,0.0014959080323721466,354513.7496634178,1554945.775041584,4.386136719712224,1554945.775041584,4.386136719712224,0.85,0.09557607175363066,4.564652377983593,1.2670464770076797,1.0,0.0,4.5646523779834,1.284758330591953,1.2850499501727064,3.5529268573650166,19312.521769354636,1969.329156170011,2034.6934298245008,2034.6934298245008,7.595282478538134,5.031730562757796,0.5721690547748777,4.459561507982919,3.4481384329083715,3.4481384329083715,0.9851824094023919,0.0,0.0,0.00022697218035914028,0.9768237456973233,0.00023235735347231152,198.96055899082006,0.0,0.0,0.0,0.0790559009083355,7.832215151134434e-05,0.00014865002884779596,0.0006785357076674215,0.09557607175362792,0.08124877778366886,0.01432729396995907,0.09557606981257026,0.08124877778367118,0.014327293969959477,0.4276928174224695,0.4276928174224695,0.07541874341011229,0.0,4.975862500955941,4.9724291790167285,4.995333522521605,4.976033220716431,4.972612152943668,4.995434743135547,24792.800323646992,21073.880275099942,0.85,0.9184167470748529,0.6943209514599399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766006867032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18209401639,1535.0467445858576,0.4276928174224695,0.07541874341011229,6.112851554438009,3.4481384329083715
5127.0,-30.044290309672785,5.0316966975160895,35.00478980672206,24.099934205319755,4.999258601532061,-26.5399731220104,-40.059927211236186,1.4949414138696744,-0.034177257566113894,-5.010287363597954,40.009565648188754,47881.69589440018,15454.06382900478,15454.06382900478,63335.75972340496,87633.88168278677,87633.88168278677,15454.06382900478,103087.94551179155,103087.94551179155,103087.94551179155,127880.74001825471,103711.68564782092,63959.49985943446,44169.095320429406,24792.794506463168,0.0,68961.88982689257,21073.87533049369,1535.046343251537,0.0,0.8868317452795251,2.8159997294668764,0.0014959080323721466,354513.80474241445,1554945.7123475662,4.386135861415528,1554945.7123475662,4.386135861415528,0.85,0.09557604944323252,4.564652377983593,1.267046350077726,1.0,0.0,4.564652377982467,1.2847582937554611,1.2850499133278532,3.5529269592342647,19312.51834769282,1969.328807257608,2034.6934298245008,2034.6934298245008,7.595278778846669,5.0316966975160895,0.5721925936469558,4.459504103869134,3.4481811387877777,3.4481811387877777,0.9851946110822222,0.0,0.0,0.00022697218035914028,0.9768185916710059,0.00023235857946854566,198.96051751683254,0.0,0.0,0.0,0.0790559009083355,7.832257952587293e-05,0.00014864960083326735,0.0006785337539298857,0.0955760494432344,0.08124875924147447,0.01432729020175993,0.09557602731144069,0.08124875924147287,0.014327290201759648,0.4276927399298097,0.4276927399298097,0.07541872712109393,0.0,4.975910506823652,4.97248583968485,4.995332443618224,4.976110106031854,4.972720057344304,4.995335705403761,24792.794506463168,21073.87533049369,0.85,0.9184168224274267,0.6943211100303708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657038140082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.181630939172,1535.046343251537,0.4276927399298097,0.07541872712109393,6.112851554438009,3.4481811387877777
5128.0,-30.044239694169878,5.031662829120413,35.00478928859891,24.099933716375403,4.999255851940412,-26.539927842987353,-40.05988278714938,1.494944000757855,-0.03405263447905327,-5.010288548419907,40.009564521950125,47881.719223617256,15454.06420748117,15454.06420748117,63335.783431098425,87633.89220344473,87633.89220344473,15454.06420748117,103087.9564109259,103087.9564109259,103087.9564109259,127880.74931972183,103711.67168471446,63959.49870488682,44169.08108869737,24792.792908795935,0.0,68961.8739974933,21073.873972476544,1535.0463032551081,0.0,0.8868317433281054,2.815997954079087,0.0014959080323721466,354513.78836912714,1554945.6637776755,4.386135926985817,1554945.6637776755,4.386135926985817,0.85,0.095576030616876,4.564652377983593,1.267046308317222,1.0,0.0,4.5646523779845465,1.284758281654288,1.2850499012239334,3.5529269926993803,19312.515747573572,1969.3285421192327,2034.6934298245008,2034.6934298245008,7.595278964858176,5.031662829120413,0.5722137978576347,4.459449031262778,3.448223807044459,3.448223807044459,0.9852068020127025,0.0,0.0,0.00022697218035914028,0.9768134438461998,0.00023235980400253096,198.9604760925296,0.0,0.0,0.0,0.0790559009083355,7.83229734745861e-05,0.00014864920688455419,0.0006785319556909553,0.09557603061687155,0.08124874366371489,0.014327286953156658,0.09557596435356032,0.08124874366371868,0.014327286953157327,0.42769266299254843,0.42769266299254843,0.0754187109134408,0.0,4.97597603850528,4.972559058678826,4.995354377616707,4.9762359139408545,4.972849683116749,4.995439861103421,24792.792908795935,21073.873972476544,0.85,0.9184173770190849,0.6943216076952565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654011886385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.181168119325,1535.0463032551081,0.42769266299254843,0.0754187109134408,6.112851554438009,3.448223807044459
5129.0,-30.04418918469829,5.0316289795878735,35.00478875256085,24.099922540504508,4.999254588891337,-26.539882510707006,-40.05983459120614,1.494947914900047,-0.03416338873807945,-5.010288042765399,40.00956296389139,47881.72425632777,15454.061943904791,15454.061943904791,63335.78620023256,87633.84657052414,87633.84657052414,15454.061943904791,103087.90851442893,103087.90851442893,103087.90851442893,127880.69650464156,103711.60229884544,63959.47998464891,44169.02479355169,24792.787990212626,0.0,68961.81278376431,21073.869791680732,1535.0460279052065,0.0,0.8868317515417159,2.8159994680035365,0.0014959080323721466,354513.795356866,1554945.5965852214,4.386135650997612,1554945.5965852214,4.386135650997612,0.85,0.09557601073659826,4.564652377983593,1.267046156660654,1.0,0.0,4.5646523779824815,1.2847582633443697,1.285049882909859,3.5529270433344333,19312.502826986463,1969.327224586017,2034.6934298245008,2034.6934298245008,7.595277852368039,5.0316289795878735,0.5722357077311164,4.459393271856757,3.4482664179076234,3.4482664179076234,0.9852189765450353,0.0,0.0,0.00022697218035914028,0.9768083068344335,0.00023236102597724067,198.96043475502117,0.0,0.0,0.0,0.0790559009083355,7.83234008738463e-05,0.000148648779485294,0.0006785300047619059,0.09557601073660185,0.08124872699651117,0.014327283740090674,0.09557599947788276,0.08124872699650812,0.014327283740090133,0.42769258754191813,0.42769258754191813,0.0754186961662766,0.0,4.976005569347421,4.972589775464314,4.995377182787877,4.9761246540273305,4.972713603649993,4.995469364822952,24792.787990212626,21073.869791680732,0.85,0.9184182324038864,0.6943222969857975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650989258053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.180705772911,1535.0460279052065,0.42769258754191813,0.0754186961662766,6.112851554438009,3.4482664179076234
5130.0,-30.04413876514064,5.0315951867261175,35.00478821924489,24.099931655824207,4.999257755387612,-26.539836816384398,-40.05979009727014,1.4949558066313966,-0.03398872658783603,-5.010284572455618,40.009561971103636,47881.746400705044,15454.055143410727,15454.055143410727,63335.80154411577,87633.873911842,87633.873911842,15454.055143410727,103087.92905525274,103087.92905525274,103087.92905525274,127880.71420872484,103711.60796078882,63959.48044965225,44169.03056792953,24792.785153472094,0.0,68961.81572140162,21073.86738045128,1535.0458117363307,0.0,0.886831772794007,2.8159975786754616,0.0014959080323721466,354513.84331376106,1554945.5537705035,4.386134936892451,1554945.5537705035,4.386134936892451,0.85,0.09557599010066008,4.564652377983593,1.2670461176475514,1.0,0.0,4.564652377984099,1.2847582264277364,1.2850498459848463,3.5529271454253184,19312.50388131689,1969.3273320978,2034.6934298245008,2034.6934298245008,7.595274510098406,5.0315951867261175,0.5722589164064411,4.459336270319676,3.4483089780138414,3.4483089780138414,0.9852311365753833,0.0,0.0,0.00022697218035914028,0.9768031789963245,0.00023236224578257063,198.96039349111638,0.0,0.0,0.0,0.0790559009083355,7.832379544580254e-05,0.00014864838491333773,0.0006785282036780874,0.09557599010065936,0.08124870944916086,0.014327280651498488,0.09557592418460771,0.08124870944916147,0.014327280651498598,0.427692510750938,0.427692510750938,0.07541868265497736,0.0,4.976062305481889,4.97265695540176,4.995374687217634,4.97629584586781,4.972932270728222,4.995371302527246,24792.785153472094,21073.86738045128,0.85,0.9184184157793299,0.6943225885197424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647972962897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18024298952,1535.0458117363307,0.427692510750938,0.07541868265497736,6.112851554438009,3.4483089780138414
5131.0,-30.044088367939,5.0315614429750815,35.0047877035606,24.099930293764942,4.999260816547964,-26.539791152737465,-40.05974183147771,1.494963601346375,-0.03400954571759485,-5.010281673773661,40.00956141803457,47881.75069023733,15454.049250124333,15454.049250124333,63335.79994036166,87633.85355627429,87633.85355627429,15454.049250124333,103087.90280639862,103087.90280639862,103087.90280639862,127880.68808265716,103711.56588767709,63959.46302164,44169.00318448566,24792.78527625854,0.0,68961.7884607442,21073.86748481976,1535.0457734529346,0.0,0.8868317895457423,2.8159981905199327,0.0014959080323721466,354513.88337122323,1554945.5299189873,4.386134374011955,1554945.5299189873,4.386134374011955,0.85,0.09557597059503835,4.564652377983593,1.2670459918165582,1.0,0.0,4.564652377983453,1.284758189964937,1.2850498095137703,3.5529272462611576,19312.496046734534,1969.326533192735,2034.6934298245008,2034.6934298245008,7.595271613698236,5.0315614429750815,0.5722818601624526,4.459279582812629,3.4483514987998585,3.4483514987998585,0.9852432853713882,0.0,0.0,0.00022697218035914028,0.9767980534609219,0.0002323634650529334,198.9603522455251,0.0,0.0,0.0,0.0790559009083355,7.832422346863672e-05,0.00014864795689050356,0.0006785262499026396,0.09557597059504212,0.08124869298149219,0.014327277613549934,0.09557594437256904,0.08124869298148898,0.014327277613549369,0.42769243512025373,0.42769243512025373,0.07541866861266192,0.0,4.976103168105908,4.972707936296388,4.995358164587287,4.976272128056053,4.972917368984611,4.995297584915363,24792.78527625854,21073.86748481976,0.85,0.9184187555752695,0.6943229251876716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644962038416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1797800885,1535.0457734529346,0.42769243512025373,0.07541866861266192,6.112851554438009,3.4483514987998585
5132.0,-30.04403802217568,5.031527702881484,35.00478718725269,24.0999297000468,4.999258813668158,-26.539746041805792,-40.05969747724009,1.4949668332982498,-0.0339050925587685,-5.010282348545077,40.00956036850039,47881.77289750188,15454.048811231638,15454.048811231638,63335.82170873352,87633.86012874516,87633.86012874516,15454.048811231638,103087.9089399768,103087.9089399768,103087.9089399768,127880.69280373646,103711.54844274535,63959.461211501824,44168.98581249281,24792.783863759665,0.0,68961.76967625247,21073.866284195716,1535.045731636359,0.0,0.8868317899119335,2.8159967396301218,0.0014959080323721466,354513.8740464222,1554945.4846570382,4.386134361707447,1554945.4846570382,4.386134361707447,0.85,0.09557595202459222,4.564652377983593,1.2670459396159277,1.0,0.0,4.564652377983289,1.2847581748462307,1.2850497943916324,3.5529272880710985,19312.492798252337,1969.3262019397387,2034.6934298245008,2034.6934298245008,7.595271397993656,5.031527702881484,0.5723031786540345,4.45922452422745,3.4483939780795057,3.4483939780795057,0.9852554223084302,0.0,0.0,0.00022697218035914028,0.9767929331858989,0.00023236468308472492,198.96031104204852,0.0,0.0,0.0,0.0790559009083355,7.832461680556508e-05,0.00014864756355357519,0.0006785244544562942,0.09557595202459108,0.08124867751482615,0.014327274509764934,0.09557589256472905,0.08124867751482712,0.014327274509765106,0.4276923594798509,0.4276923594798509,0.0754186532928948,0.0,4.976158242091287,4.972772077747379,4.995361813261809,4.9763772559863355,4.973027361312347,4.995375125114606,24792.783863759665,21073.866284195716,0.85,0.9184193214018362,0.6943234363370804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641952450224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.179318420269,1535.045731636359,0.4276923594798509,0.0754186532928948,6.112851554438009,3.4483939780795057
5133.0,-30.043987755078554,5.031494022859999,35.00478667122812,24.09992302944886,4.999262245669431,-26.539700458142615,-40.05964921144766,1.4949749487335187,-0.034032727266890106,-5.010278607788282,40.009559344137585,47881.7766451222,15454.041602578243,15454.041602578243,63335.818247700445,87633.81368273182,87633.81368273182,15454.041602578243,103087.85528531007,103087.85528531007,103087.85528531007,127880.63605734865,103711.4805091413,63959.44347153152,44168.93004178864,24792.78077203858,0.0,68961.71081382722,21073.863656232792,1535.0454868130932,0.0,0.8868318126546539,2.8159988529270805,0.0014959080323721466,354513.92574068776,1554945.4404806253,4.386133597521931,1554945.4404806253,4.386133597521931,0.85,0.0955759312577814,4.564652377983593,1.2670458082901312,1.0,0.0,4.564652377984572,1.284758136883141,1.2850497564199257,3.552927393055915,19312.480148096605,1969.324911982849,2034.6934298245008,2034.6934298245008,7.595267855124106,5.031494022859999,0.572326437936967,4.459167584923032,3.448436402222896,3.448436402222896,0.985267543492256,0.0,0.0,0.00022697218035914028,0.9767878209402919,0.00023236589921918612,198.96026990297017,0.0,0.0,0.0,0.0790559009083355,7.832504483254856e-05,0.00014864713552659173,0.0006785225006619063,0.09557593125778142,0.0812486601737241,0.014327271084057321,0.09557595149844998,0.08124866017372408,0.014327271084057314,0.4276922846640675,0.4276922846640675,0.07541863816387707,0.0,4.9761743477682785,4.972794312196868,4.9953431603181,4.97624588052139,4.972890359400537,4.9952756603074135,24792.78077203858,21073.863656232792,0.85,0.9184200551329892,0.6943240833219241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763894593504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.178857401463,1535.0454868130932,0.4276922846640675,0.07541863816387707,6.112851554438009,3.448436402222896
5134.0,-30.043937512236134,5.031460398324014,35.00478617489682,24.099926801305287,4.9992660313023265,-26.539654860970064,-40.05960475243626,1.494983380036306,-0.03397002799920301,-5.010275199488672,40.00955888570017,47881.79804552076,15454.034944318171,15454.034944318171,63335.83298983893,87633.8136172313,87633.8136172313,15454.034944318171,103087.84856154947,103087.84856154947,103087.84856154947,127880.62982156029,103711.4591293114,63959.44355760113,44168.906190789196,24792.78126001081,0.0,68961.6874508,21073.864071009186,1535.0454601477375,0.0,0.886831831656889,2.8159984271375462,0.0014959080323721466,354513.972840666,1554945.4207101697,4.386132959021702,1554945.4207101697,4.386132959021702,0.85,0.09557591099292784,4.564652377983593,1.2670457187248392,1.0,0.0,4.564652377982409,1.284758097442461,1.2850497169702932,3.552927502126932,19312.476166883163,1969.3245060120596,2034.6934298245008,2034.6934298245008,7.595264582758858,5.031460398324014,0.5723495432128258,4.459110855111188,3.44847878825455,3.44847878825455,0.9852796537870142,0.0,0.0,0.00022697218035914028,0.9767827111902652,0.00023236711477270293,198.96022878375916,0.0,0.0,0.0,0.0790559009083355,7.83254391024432e-05,0.00014864674125669708,0.0006785207009568941,0.09557591099293111,0.08124864340039704,0.014327267592534065,0.0955759374346701,0.08124864340039427,0.014327267592533575,0.42769220800838254,0.42769220800838254,0.07541862183692649,0.0,4.976199216847988,4.97282904177149,4.995312106682206,4.976305171489457,4.972974437666267,4.995194371871378,24792.78126001081,21073.864071009186,0.85,0.9184205800507016,0.6943246288699291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635944118836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.178396484904,1535.0454601477375,0.42769220800838254,0.07541862183692649,6.112851554438009,3.44847878825455
5135.0,-30.04388740842305,5.031426762104608,35.004785673484854,24.09992121336984,4.999262402595101,-26.53961013038773,-40.05956043312324,1.494985124559782,-0.03392055866981991,-5.0102770715580185,40.00955774505005,47881.81940442403,15454.036346328732,15454.036346328732,63335.85575075276,87633.80472393098,87633.80472393098,15454.036346328732,103087.84107025972,103087.84107025972,103087.84107025972,127880.62098445132,103711.42558363373,63959.44026412679,44168.87257722993,24792.779914191597,0.0,68961.65249142153,21073.862927062855,1535.0454484688983,0.0,0.8868318262607054,2.8159975587712966,0.0014959080323721466,354513.9469701626,1554945.3715187814,4.386133140340603,1554945.3715187814,4.386133140340603,0.85,0.09557589209252354,4.564652377983593,1.2670456439955156,1.0,0.0,4.564652377983066,1.2847580892817783,1.2850497088077582,3.5529275246948493,19312.46992022435,1969.3238690301328,2034.6934298245008,2034.6934298245008,7.59526527181134,5.031426762104608,0.5723702587875321,4.4590565033170755,3.448521134890961,3.448521134890961,0.9852917528259889,0.0,0.0,0.00022697218035914028,0.9767776156083847,0.0002323683269684379,198.96018777834794,0.0,0.0,0.0,0.0790559009083355,7.832583213529641e-05,0.00014864634822384386,0.0006785189068985461,0.09557589209252139,0.08124862804533348,0.014327264047187918,0.09557590665331249,0.0812486280453353,0.014327264047188239,0.4276921306536369,0.4276921306536369,0.07541860378688565,0.0,4.976231387530731,4.972865937121526,4.995317482706412,4.976356512888174,4.973009960671618,4.995335427718146,24792.779914191597,21073.862927062855,0.85,0.9184213756860222,0.6943252905718911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176329437523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17793675801,1535.0454484688983,0.4276921306536369,0.07541860378688565,6.112851554438009,3.448521134890961
5136.0,-30.043837360332788,5.031393210236097,35.004785173279295,24.099929944518976,4.999268227372602,-26.539564504539047,-40.05951216733081,1.4949953715788602,-0.03380680678799308,-5.010271417993833,40.009556777366,47881.82211815373,15454.02622422123,15454.02622422123,63335.84834237496,87633.81796210547,87633.81796210547,15454.02622422123,103087.8441863267,103087.8441863267,103087.8441863267,127880.62053673062,103711.41853256816,63959.422688616294,44168.88427105763,24792.77635040391,0.0,68961.66062146155,21073.859897843322,1535.0451394100746,0.0,0.8868318585312132,2.815996724428656,0.0014959080323721466,354514.0250979101,1554945.3297866841,4.386132056008892,1554945.3297866841,4.386132056008892,0.85,0.09557586940310697,4.564652377983593,1.267045525307767,1.0,0.0,4.564652377984402,1.284758041347387,1.2850496608624864,3.5529276572547657,19312.468607220588,1969.3237351410103,2034.6934298245008,2034.6934298245008,7.595260297053297,5.031393210236097,0.5723943054502039,4.458998904785894,3.4485634219619805,3.4485634219619805,0.9853038348462801,0.0,0.0,0.00022697218035914028,0.9767725257221685,0.00023236953782184886,198.96014681855766,0.0,0.0,0.0,0.0790559009083355,7.832626016842018e-05,0.0001486459201907201,0.0006785169530761298,0.09557586940310644,0.08124860932677604,0.014327260076330407,0.09557586257050972,0.08124860932677648,0.014327260076330487,0.42769205289418616,0.42769205289418616,0.07541858654773624,0.0,4.976275883088476,4.972923794209919,4.995286199757231,4.976464611205813,4.973165967443094,4.995171816277207,24792.77635040391,21073.859897843322,0.85,0.918421159983845,0.694325248067655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629951689452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.177475920656,1535.0451394100746,0.42769205289418616,0.07541858654773624,6.112851554438009,3.4485634219619805
5137.0,-30.043787356739706,5.031359676909653,35.004784687492695,24.099923797789984,4.999268284512518,-26.53951949556423,-40.05946781309319,1.495000423337068,-0.03384775581264421,-5.010270901722701,40.00955619693988,47881.84282562407,15454.02399917335,15454.02399917335,63335.86682479743,87633.78948044954,87633.78948044954,15454.02399917335,103087.8134796229,103087.8134796229,103087.8134796229,127880.59090144283,103711.36713560826,63959.42048078265,44168.829616472896,24792.777421819937,0.0,68961.60703829283,21073.860808546946,1535.0452097850352,0.0,0.8868318632594965,2.815997322608934,0.0014959080323721466,354514.0322323654,1554945.3047553757,4.386131897132327,1554945.3047553757,4.386131897132327,0.85,0.09557585003927409,4.564652377983593,1.2670454434351996,1.0,0.0,4.564652377984098,1.2847580177158373,1.2850496372255729,3.552927722606517,19312.45903641162,1969.3227591901027,2034.6934298245008,2034.6934298245008,7.595259203498934,5.031359676909653,0.5724160511231728,4.45894362578648,3.4486056784184878,3.4486056784184878,0.9853159081195679,0.0,0.0,0.00022697218035914028,0.976767440389875,0.00023237074760451142,198.9601058952011,0.0,0.0,0.0,0.0790559009083355,7.832665351480425e-05,0.00014864552684433604,0.0006785151575866224,0.09557585003927607,0.08124859371679202,0.014327256322484057,0.09557588776425172,0.08124859371679033,0.014327256322483757,0.427691976107247,0.427691976107247,0.07541856773690626,0.0,4.976305139239116,4.972960573262071,4.995272791407501,4.976423145910076,4.973108670712975,4.995220139526168,24792.777421819937,21073.860808546946,0.85,0.9184221416074083,0.6943260878337183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762696295545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.177015637119,1535.0452097850352,0.427691976107247,0.07541856773690626,6.112851554438009,3.4486056784184878
5138.0,-30.043737441757454,5.031326185433438,35.00478420103143,24.09992788396778,4.999269988426415,-26.539474401630304,-40.059419617149956,1.4950069482993171,-0.03373081093491237,-5.010268565901515,40.0095552057146,47881.84529468063,15454.018977145748,15454.018977145748,63335.86427182637,87633.80050933655,87633.80050933655,15454.018977145748,103087.8194864823,103087.8194864823,103087.8194864823,127880.59461690793,103711.35604552984,63959.40083087402,44168.83912739535,24792.77513042562,0.0,68961.61425782097,21073.858860861776,1535.0450494671902,0.0,0.8868318787334672,2.8159960590485396,0.0014959080323721466,354514.0645115555,1554945.2620080463,4.386131377186483,1554945.2620080463,4.386131377186483,0.85,0.09557582889933386,4.564652377983593,1.2670453384844587,1.0,0.0,4.564652377985321,1.284757987192808,1.2850496066956154,3.552927807016279,19312.456971289048,1969.3225486062058,2034.6934298245008,2034.6934298245008,7.59525673530027,5.031326185433438,0.5724385792245732,4.458887606208865,3.448647884548737,3.448647884548737,0.9853279670139249,0.0,0.0,0.00022697218035914028,0.9767623640977385,0.00023237195524911583,198.96006504438122,0.0,0.0,0.0,0.0790559009083355,7.832708093263007e-05,0.0001486450994265102,0.0006785132065728274,0.09557582889933548,0.08124857661508231,0.01432725228425317,0.09557583656445538,0.08124857661508093,0.01432725228425293,0.42769189885815434,0.42769189885815434,0.0754185487322689,0.0,4.976350774303,4.973017014874131,4.995257138930867,4.976537754966614,4.973247220751034,4.995198969779722,24792.77513042562,21073.858860861776,0.85,0.9184220084384614,0.6943260509487034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623976879925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.176556130422,1535.0450494671902,0.42769189885815434,0.0754185487322689,6.112851554438009,3.448647884548737
5139.0,-30.043687627193503,5.03129271214888,35.00478371184146,24.099921842012577,4.999269350812113,-26.539429632242115,-40.05937529783694,1.495011355860748,-0.0337540925741564,-5.010268090865642,40.0095541533125,47881.86529973493,15454.016794147019,15454.016794147019,63335.88209388195,87633.77573678439,87633.77573678439,15454.016794147019,103087.7925309314,103087.7925309314,103087.7925309314,127880.5658463791,103711.3081257159,63959.39768866673,44168.78937449909,24792.7733154477,0.0,68961.56268994679,21073.857318130544,1535.044955398952,0.0,0.8868318849606356,2.815996420331921,0.0014959080323721466,354514.071076174,1554945.2166224215,4.386131167945411,1554945.2166224215,4.386131167945411,0.85,0.09557580879020446,4.564652377983593,1.2670452670520174,1.0,0.0,4.5646523779830765,1.2847579665747393,1.2850495860728666,3.5529278640344195,19312.44804797168,1969.3216386810666,2034.6934298245008,2034.6934298245008,7.595255662411995,5.03129271214888,0.572460249086232,4.458832463062648,3.4486900474149285,3.4486900474149285,0.9853400135471224,0.0,0.0,0.00022697218035914028,0.9767572980463815,0.00023237316046996402,198.96002427576113,0.0,0.0,0.0,0.0790559009083355,7.832747397309924e-05,0.00014864470638604105,0.0006785114124797151,0.09557580879020255,0.08124856046226503,0.01432724832793752,0.09557584364071828,0.08124856046226665,0.014327248327937808,0.42769182245672016,0.42769182245672016,0.07541852942750304,0.0,4.9763832383434305,4.973055363553044,4.995256229956851,4.976513998291466,4.973209661151259,4.995253497174019,24792.7733154477,21073.857318130544,0.85,0.9184229536479899,0.6943268602397136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620996097225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17609651534,1535.044955398952,0.42769182245672016,0.07541852942750304,6.112851554438009,3.4486900474149285
5140.0,-30.043637859371152,5.031259232764586,35.00478320169989,24.099916323926323,4.999265590981313,-26.53938521714222,-40.059331013448514,1.4950129487523507,-0.033700907353306775,-5.0102695556804395,40.00955256466903,47881.88533414368,15454.017526115353,15454.017526115353,63335.902860259026,87633.76756784685,87633.76756784685,15454.017526115353,103087.7850939622,103087.7850939622,103087.7850939622,127880.55415523147,103711.27539849338,63959.39316478995,44168.75803744826,24792.769061269264,0.0,68961.52709871752,21073.853702078875,1535.0447675278938,0.0,0.8868318832585765,2.8159955506928025,0.0014959080323721466,354514.05083359807,1554945.1481109932,4.38613122513684,1554945.1481109932,4.38613122513684,0.8500000000000001,0.09557578894886318,4.564652377983593,1.2670451945206151,1.0,0.0,4.564652377981646,1.2847579591233744,1.2850495786198104,3.5529278846407615,19312.44195372028,1969.3210172403708,2034.6934298245008,2034.6934298245008,7.595256022155785,5.031259232764586,0.5724810054042919,4.458778227360294,3.4487321599498086,3.4487321599498086,0.9853520456999453,0.0,0.0,0.00022697218035914028,0.9767522367768716,0.00023237436456568833,198.95998354541146,0.0,0.0,0.0,0.0790559009083355,7.832786670566526e-05,0.00014864431365347501,0.0006785096197920737,0.09557578894886762,0.08124854442224129,0.014327244526626322,0.09557580224411504,0.08124854442223751,0.014327244526625656,0.42769174567340257,0.42769174567340257,0.07541851076663855,0.0,4.976420876985912,4.973095078570793,4.995282093806225,4.976568648327145,4.973251154788272,4.99538276439921,24792.769061269264,21073.853702078875,0.85,0.918423728778432,0.6943275090994053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618021312435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17563655238,1535.0447675278938,0.42769174567340257,0.07541851076663855,6.112851554438009,3.4487321599498086
5141.0,-30.043588135635744,5.031225845287481,35.00478269571152,24.099924915377073,4.999272221959145,-26.539339802588433,-40.05928278258068,1.4950238889118557,-0.03360816890386786,-5.010263332111642,40.00955166535901,47881.8867050543,15454.006497252596,15454.006497252596,63335.89320230689,87633.77654597624,87633.77654597624,15454.006497252596,103087.78304322885,103087.78304322885,103087.78304322885,127880.54869888781,103711.26460610096,63959.374765179135,44168.766489913134,24792.76565565896,0.0,68961.5321455721,21073.850807310115,1535.0444539326577,0.0,0.8868319181819037,2.8159950589259277,0.0014959080323721466,354514.13683837495,1554945.1093275822,4.3861300516669965,1554945.1093275822,4.3861300516669965,0.8499999999999999,0.09557576633836912,4.564652377983593,1.2670450648432596,1.0,0.0,4.56465237798495,1.2847579079465614,1.2850495274313811,3.552928026167445,19312.43994403087,1969.3208123090833,2034.6934298245008,2034.6934298245008,7.595250601750632,5.031225845287481,0.5725051709821543,4.458720674305327,3.4487742148557947,3.4487742148557947,0.9853640613873699,0.0,0.0,0.00022697218035914028,0.9767471800191401,0.00023237556760050498,198.95994285115947,0.0,0.0,0.0,0.0790559009083355,7.832829443934018e-05,0.0001486438859198001,0.0006785076673365373,0.09557576633836669,0.08124852567716122,0.014327240661205467,0.09557576979191358,0.08124852567716329,0.014327240661205833,0.42769166869303527,0.42769166869303527,0.07541849424450713,0.0,4.976465368393519,4.973151036936031,4.995261551599754,4.976655163207795,4.973386698611307,4.995191214724855,24792.76565565896,21073.850807310115,0.85,0.9184235215164601,0.6943274781653573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517615049320143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.175177313517,1535.0444539326577,0.42769166869303527,0.07541849424450713,6.112851554438009,3.4487742148557947
5142.0,-30.043538461492936,5.031192462654986,35.00478220289994,24.09991897819566,4.99927088957143,-26.53929522908197,-40.05923849819226,1.4950276571604506,-0.03361668845951726,-5.010263914671415,40.00955103718604,47881.90620061194,15454.005915899323,15454.005915899323,63335.91211651127,87633.7554786612,87633.7554786612,15454.005915899323,103087.76139456053,103087.76139456053,103087.76139456053,127880.5282513376,103711.22013707156,63959.37085902218,44168.72142005487,24792.766856777078,0.0,68961.48827683195,21073.851828260515,1535.0445574433172,0.0,0.8868319174918367,2.8159951028395116,0.0014959080323721466,354514.1287878609,1554945.0822371568,4.386130074854157,1554945.0822371568,4.386130074854157,0.85,0.09557574785723973,4.564652377983593,1.2670450038509444,1.0,0.0,4.564652377984236,1.2847578903191272,1.2850495097999457,3.552928074915155,19312.431663296244,1969.3199679091479,2034.6934298245008,2034.6934298245008,7.595250316030304,5.031192462654986,0.572526289475281,4.458666173179705,3.4488162416881427,3.4488162416881427,0.9853760690537551,0.0,0.0,0.00022697218035914028,0.9767421283330405,0.00023237676944118602,198.9599021975111,0.0,0.0,0.0,0.0790559009083355,7.83286871757088e-05,0.0001486434931834315,0.0006785058746315385,0.09557574785723778,0.08124851064232275,0.014327237214915035,0.09557577765282148,0.0812485106423244,0.014327237214915325,0.4276915925669347,0.4276915925669347,0.07541847663530399,0.0,4.976501961265853,4.973193543869797,4.9952646041802495,4.976647226211924,4.973362464510046,4.995275706969153,24792.766856777078,21073.851828260515,0.85,0.9184243800287786,0.6943282025527018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761207996181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.174718850369,1535.0445574433172,0.4276915925669347,0.07541847663530399,6.112851554438009,3.4488162416881427
5143.0,-30.04348896478297,5.031159082495771,35.00478169011306,24.0999185591005,4.999267979277906,-26.539250973024334,-40.059194213803835,1.4950299875192838,-0.033487509952067285,-5.010264722309019,40.009549469735745,47881.92510056013,15454.005619105843,15454.005619105843,63335.93071966598,87633.76694431737,87633.76694431737,15454.005619105843,103087.7725634232,103087.7725634232,103087.7725634232,127880.534920704,103711.2075586197,63959.36571486234,44168.7131597304,24792.762357280797,0.0,68961.4755170112,21073.848003688676,1535.0443421232692,0.0,0.8868319190569831,2.815993311649252,0.0014959080323721466,354514.1176269501,1554945.0146397036,4.386130022263172,1554945.0146397036,4.386130022263172,0.85,0.09557572809856947,4.564652377983593,1.2670449197804556,1.0,0.0,4.564652377984562,1.2847578794179764,1.2850494988963206,3.552928105061695,19312.429321018408,1969.3197290632795,2034.6934298245008,2034.6934298245008,7.595250170163868,5.031159082495771,0.5725472569671224,4.458611825528648,3.448858214336153,3.448858214336153,0.9853880612389008,0.0,0.0,0.00022697218035914028,0.976737094719262,0.00023237796699466772,198.95986168909135,0.0,0.0,0.0,0.0790559009083355,7.832907991389904e-05,0.00014864310044524124,0.0006785040819182244,0.095575728098572,0.08124849443023267,0.014327233668339318,0.095575703621563,0.08124849443023054,0.014327233668338938,0.42769151634549946,0.42769151634549946,0.07541845957416576,0.0,4.976557318352491,4.973254919351575,4.995285829112618,4.9767772123569785,4.973498886500522,4.995369193421595,24792.762357280797,21073.848003688676,0.85,0.918424819724782,0.6943286050883405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760911356622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.174261051174,1535.0443421232692,0.42769151634549946,0.07541845957416576,6.112851554438009,3.448858214336153
5144.0,-30.043439480413305,5.03112572403391,35.00478115946974,24.099912586994492,4.999266952910386,-26.53920653966585,-40.05914992941541,1.4950340121629724,-0.0335051337835921,-5.010264052521629,40.00954792405322,47881.94382185634,15454.00301542334,15454.00301542334,63335.94683727968,87633.74426539271,87633.74426539271,15454.00301542334,103087.74728081605,103087.74728081605,103087.74728081605,127880.50467976296,103711.16170566007,63959.36126212397,44168.66715948455,24792.757398946902,0.0,68961.42455843145,21073.843789104867,1535.0440630402563,0.0,0.8868319280609406,2.815993621342524,0.0014959080323721466,354514.1268828808,1554944.947981002,4.38612971971834,1554944.947981002,4.38612971971834,0.85,0.09557570806306556,4.564652377983593,1.2670448543922976,1.0,0.0,4.564652377982572,1.284757860591156,1.2850494800652268,3.5529281571262445,19312.420782577265,1969.3188583845927,2034.6934298245008,2034.6934298245008,7.59524889052023,5.03112572403391,0.5725688394214847,4.458556884612425,3.4489001320925476,3.4489001320925476,0.9854000377407279,0.0,0.0,0.00022697218035914028,0.9767320623884165,0.00023237916425526367,198.95982119078758,0.0,0.0,0.0,0.0790559009083355,7.832947265390897e-05,0.00014864270770523132,0.0006785022891966043,0.09557570806306522,0.08124847776486044,0.014327230298204778,0.09557569772661663,0.08124847776486073,0.014327230298204829,0.4276914412208264,0.4276914412208264,0.07541844405597053,0.0,4.976597383745457,4.973298279801725,4.995307207299675,4.976758918738028,4.973472994637177,4.995393993435812,24792.757398946902,21073.843789104867,0.85,0.9184257321078791,0.6943293896326875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606157767606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.173801353216,1535.0440630402563,0.4276914412208264,0.07541844405597053,6.112851554438009,3.4489001320925476
5145.0,-30.04339003177192,5.0310924633662335,35.00478064765671,24.099915765132778,4.999274689785548,-26.539161262115357,-40.059101733472176,1.4950459201289659,-0.033541678215271986,-5.010257390325458,40.00954741124327,47881.94402484821,15453.991280121107,15453.991280121107,63335.935304969316,87633.7232567269,87633.7232567269,15453.991280121107,103087.714536848,103087.714536848,103087.714536848,127880.47067579755,103711.12156003343,63959.34232815488,44168.64359097616,24792.756138949546,0.0,68961.3997299257,21073.842718107113,1535.0438590862025,0.0,0.8868319638168813,2.8159948790640796,0.0014959080323721466,354514.2189491554,1554944.9258656949,4.386128518271663,1554944.9258656949,4.386128518271663,0.85,0.09557568657232396,4.564652377983593,1.2670447087800132,1.0,0.0,4.564652377985541,1.284757804887064,1.285049424348491,3.5529283111728955,19312.413306918697,1969.3180960795682,2034.6934298245008,2034.6934298245008,7.5952431229180615,5.0310924633662335,0.5725930893632354,4.458499374002998,3.4489420007607126,3.4489420007607126,0.9854120002173464,0.0,0.0,0.00022697218035914028,0.9767270337189133,0.00023238036065709972,198.95978072174051,0.0,0.0,0.0,0.0790559009083355,7.832990008595758e-05,0.0001486422802731827,0.000678500338117887,0.0955756865723303,0.08124845965430802,0.014327226918022276,0.09557573156887188,0.08124845965430263,0.014327226918021328,0.4276913659215682,0.4276913659215682,0.07541842979557711,0.0,4.976618516915494,4.973328442817888,4.995277128366922,4.976715712110206,4.973461756655183,4.995169478505886,24792.756138949546,21073.842718107113,0.85,0.9184258955446459,0.6943296425590084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603202707128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.173343057928,1535.0438590862025,0.4276913659215682,0.07541842979557711,6.112851554438009,3.4489420007607126
5146.0,-30.043340642122875,5.031059208250025,35.00478015413653,24.099915066640847,4.999273593395827,-26.53911692105781,-40.05905744908375,1.4950498723307206,-0.0334586051030783,-5.010257935829923,40.00954692043746,47881.96237505389,15453.990613945014,15453.990613945014,63335.952988998906,87633.72508707382,87633.72508707382,15453.990613945014,103087.71570101884,103087.71570101884,103087.71570101884,127880.4737981077,103711.10022744778,63959.33751542734,44168.62523557827,24792.758097088863,0.0,68961.38333266713,21073.844382525534,1535.0440073811612,0.0,0.8868319628180514,2.815993724122738,0.0014959080323721466,354514.21141071507,1554944.9046993328,4.3861285518336635,1554944.9046993328,4.3861285518336635,0.8500000000000001,0.09557566850928115,4.564652377983593,1.2670446450402961,1.0,0.0,4.564652377983286,1.284757786399121,1.2850494058563515,3.5529283623003036,19312.409334502772,1969.317691005876,2034.6934298245008,2034.6934298245008,7.5952427955094794,5.031059208250025,0.5726141163055232,4.458445091944502,3.4489838433326865,3.4489838433326865,0.9854239552379104,0.0,0.0,0.00022697218035914028,0.9767220110764949,0.00023238155563729205,198.9597403009895,0.0,0.0,0.0,0.0790559009083355,7.833029282976947e-05,0.00014864188752937083,0.0006784985453789122,0.09557566850927599,0.08124844477099125,0.014327223738284746,0.09557570149537907,0.08124844477099563,0.014327223738285518,0.4276912897109045,0.4276912897109045,0.07541841343394531,0.0,4.976654886940082,4.9733723548200715,4.995270725148032,4.9767993307268625,4.9735469661620755,4.9952440751880545,24792.758097088863,21073.844382525534,0.85,0.9184263703567059,0.6943300737468258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600249781437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.172885696364,1535.0440073811612,0.4276912897109045,0.07541841343394531,6.112851554438009,3.4489838433326865
