time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5147.0,-30.043291356721376,5.031025950221649,35.004779639698356,24.0999094787054,4.9992701196292915,-26.53907291152799,-40.05901323454452,1.4950516744359719,-0.03341464814684514,-5.010259186475657,40.009545324111045,47881.98047511304,15453.990963405226,15453.990963405226,63335.97143851827,87633.71543628495,87633.71543628495,15453.990963405226,103087.70639969019,103087.70639969019,103087.70639969019,127880.46003420457,103711.06637096386,63959.33140979219,44168.59440130185,24792.753634514393,0.0,68961.34803581625,21073.840589337233,1535.0438021018826,0.0,0.8868319622335704,2.815993000709999,0.0014959080323721466,354514.1941277806,1554944.8358565818,4.386128571472994,1554944.8358565818,4.386128571472994,0.85,0.0955756490570026,4.564652377983593,1.267044569212012,1.0,0.0,4.564652377982593,1.284757777969081,1.285049397424398,3.5529283856131246,19312.40302996763,1969.317048122206,2034.6934298245008,2034.6934298245008,7.595242967260273,5.031025950221649,0.5726347765204345,4.458391173701214,3.4490256321449073,3.4490256321449073,0.985435894898545,0.0,0.0,0.00022697218035914028,0.9767169990632282,0.00023238274810086226,198.95969996557162,0.0,0.0,0.0,0.0790559009083355,7.833068495592774e-05,0.00014864149540321254,0.0006784967554593113,0.0955756490570058,0.08124842875302027,0.014327220303985531,0.09557566409833433,0.08124842875301755,0.01432722030398505,0.4276912136253302,0.4276912136253302,0.07541839680759685,0.0,4.976693292512607,4.973414581538464,4.995287460071097,4.976844538328805,4.973581111590875,4.995352022109273,24792.753634514393,21073.840589337233,0.85,0.9184271079739285,0.6943306915961782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597300379788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.172428801274,1535.0438021018826,0.4276912136253302,0.07541839680759685,6.112851554438009,3.4490256321449073
5148.0,-30.04324210963339,5.030992779926452,35.004779129541085,24.099918140005343,4.999276315855984,-26.53902796943701,-40.05896510845048,1.49506217565961,-0.03331299213954253,-5.010253326025225,40.00954441992738,47881.979984186124,15453.980435423624,15453.980435423624,63335.96041960975,87633.72676443499,87633.72676443499,15453.980435423624,103087.70719985862,103087.70719985862,103087.70719985862,127880.45750143281,103711.05794779203,63959.311167543136,44168.60753360988,24792.750301574197,0.0,68961.35783518408,21073.837756338067,1535.0435009555833,0.0,0.8868319953268595,2.815992349417358,0.0014959080323721466,354514.27511457534,1554944.7968629948,4.386127459494975,1554944.7968629948,4.386127459494975,0.85,0.09557562701951554,4.564652377983593,1.2670444466779007,1.0,0.0,4.564652377985615,1.2847577288455738,1.2850493482897405,3.5529285214615416,19312.40146145913,1969.316888178851,2034.6934298245008,2034.6934298245008,7.595237793025451,5.030992779926452,0.5726585884266449,4.458334191499807,3.4490673646534304,3.4490673646534304,0.9854478184724087,0.0,0.0,0.00022697218035914028,0.9767119909739052,0.00023238393964306752,198.95965966152602,0.0,0.0,0.0,0.0790559009083355,7.833111177461481e-05,0.00014864106858452546,0.0006784948071803764,0.09557562701951769,0.08124841034633898,0.014327216673178718,0.09557562680967463,0.08124841034633715,0.014327216673178393,0.42769113756686156,0.42769113756686156,0.07541838136892018,0.0,4.976740472998131,4.973474708290553,4.995261216953452,4.976940333885693,4.973726353467384,4.995167386102366,24792.750301574197,21073.837756338067,0.85,0.9184268176821736,0.6943305858133312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594357204688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.171971464079,1535.0435009555833,0.42769113756686156,0.07541838136892018,6.112851554438009,3.4490673646534304
5149.0,-30.04319298637072,5.03095961999916,35.004778633343726,24.099912132974737,4.999275497460525,-26.538983840319982,-40.05892082406206,1.4950663514097964,-0.0333355397710875,-5.010253510596253,40.009543806227015,47881.99725801852,15453.979191275057,15453.979191275057,63335.97644929358,87633.7030089917,87633.7030089917,15453.979191275057,103087.68220026675,103087.68220026675,103087.68220026675,127880.4335833832,103711.01127921329,63959.305528239965,44168.56194552591,24792.751383116458,0.0,68961.31332864237,21073.83867564899,1535.0435879859524,0.0,0.8868319966094921,2.8159926240624604,0.0014959080323721466,354514.27256394917,1554944.7703967183,4.386127416396836,1554944.7703967183,4.386127416396836,0.85,0.09557560867061457,4.564652377983593,1.2670443790918218,1.0,0.0,4.564652377983199,1.2847577093118994,1.2850493287516322,3.55292857548087,19312.39277113867,1969.3160020127843,2034.6934298245008,2034.6934298245008,7.595237181558117,5.03095961999916,0.5726796936136473,4.458279926385512,3.4491090681980823,3.4491090681980823,0.9854597337708807,0.0,0.0,0.00022697218035914028,0.9767069955043634,0.00023238512819490325,198.95961945883593,0.0,0.0,0.0,0.0790559009083355,7.833150452404389e-05,0.0001486406758350964,0.0006784930144157611,0.0955756086706158,0.0812483953734751,0.014327213297140706,0.0955756416881716,0.08124839537347404,0.014327213297140522,0.42769106264416396,0.42769106264416396,0.07541836428420308,0.0,4.976776042598999,4.973517581880969,4.995255363300487,4.976917970825184,4.9736887255382385,4.995231597792952,24792.751383116458,21073.83867564899,0.85,0.918427642864911,0.6943312844091563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591416318745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.171515002185,1535.0435879859524,0.42769106264416396,0.07541836428420308,6.112851554438009,3.4491090681980823
5150.0,-30.043143963284624,5.030926454857417,35.00477811668211,24.099911853577964,4.999271800572975,-26.538940089188426,-40.05887664444742,1.495067926476814,-0.03318803966618589,-5.010254956405321,40.00954221776292,47882.01433235421,15453.979817009153,15453.979817009153,63335.99414936336,87633.71869506029,87633.71869506029,15453.979817009153,103087.69851206944,103087.69851206944,103087.69851206944,127880.44551199238,103711.00277755914,63959.2984148532,44168.56040300661,24792.746999922932,0.0,68961.30740292954,21073.83494993449,1535.0433942495697,0.0,0.8868319950034937,2.81599051770981,0.0014959080323721466,354514.25258400897,1554944.701893039,4.38612747036049,1554944.701893039,4.38612747036049,0.85,0.0955755894348831,4.564652377983593,1.2670443071099,1.0,0.0,4.564652377982464,1.284757701943919,1.2850493213819794,3.5529285958566255,19312.391188015707,1969.315840579169,2034.6934298245008,2034.6934298245008,7.595237489090487,5.030926454857417,0.5727001854278377,4.458226269429579,3.44915071958656,3.44915071958656,0.9854716341675885,0.0,0.0,0.00022697218035914028,0.9767020102495071,0.00023238631432852098,198.959579338147,0.0,0.0,0.0,0.0790559009083355,7.833189634606902e-05,0.00014864028401307127,0.0006784912258844223,0.09557558943487934,0.08124837965965064,0.014327209775228703,0.09557555796234259,0.08124837965965384,0.014327209775229268,0.4276909876234759,0.4276909876234759,0.07541834710211909,0.0,4.976834766871491,4.973583235171986,4.99527479097145,4.9770669167391475,4.973843100703505,4.995349752973311,24792.746999922932,21073.83494993449,0.85,0.9184279784503157,0.6943315916646925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758848282846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.171057701225,1535.0433942495697,0.4276909876234759,0.07541834710211909,6.112851554438009,3.44915071958656
5151.0,-30.043094922084567,5.030893323163657,35.004777583737365,24.09991098046305,4.9992719138667505,-26.538895940709136,-40.0588323949836,1.4950729324913237,-0.033136089995196016,-5.010253398952355,40.00954071015742,47882.03121632584,15453.97580325125,15453.97580325125,63336.0070195771,87633.71412216424,87633.71412216424,15453.97580325125,103087.68992541549,103087.68992541549,103087.68992541549,127880.43175848378,103710.97575686507,63959.29285102669,44168.536562042646,24792.741833068307,0.0,68961.27839511094,21073.83055810806,1535.0430845519727,0.0,0.8868320083863235,2.8159900170894687,0.0014959080323721466,354514.2741067804,1554944.636876447,4.386127020679834,1554944.636876447,4.386127020679834,0.85,0.09557556920390511,4.564652377983593,1.267044226336293,1.0,0.0,4.564652377982549,1.284757678526365,1.28504929795911,3.552928660616617,19312.38615639707,1969.315327496859,2034.6934298245008,2034.6934298245008,7.5952355164307,5.030893323163657,0.5727219743306406,4.458171348833016,3.449192314135466,3.449192314135466,0.9854835183244189,0.0,0.0,0.00022697218035914028,0.9766970231800722,0.0002323875009059936,198.95953920264967,0.0,0.0,0.0,0.0790559009083355,7.833228878939143e-05,0.00014863989156974885,0.0006784894345170775,0.0955755692039041,0.0812483629032374,0.014327206300666695,0.0955755231309044,0.08124836290323827,0.014327206300666848,0.42769091393494635,0.42769091393494635,0.0754183313719728,0.0,4.9768906831515665,4.973646855852792,4.9952870128216205,4.9771173089571334,4.973904298757532,4.995338861178936,24792.741833068307,21073.83055810806,0.85,0.9184285514067173,0.6943321285604309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517585555321597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.170600030839,1535.0430845519727,0.42769091393494635,0.0754183313719728,6.112851554438009,3.449192314135466
5152.0,-30.04304595997048,5.030860229206668,35.004777052298635,24.099904659111075,4.9992731384182365,-26.538851752294708,-40.05878814551977,1.4950789307424663,-0.03321176623541078,-5.0102515050700775,40.00953968813525,47882.047709951745,15453.971274838565,15453.971274838565,63336.01898479031,87633.67951810018,87633.67951810018,15453.971274838565,103087.65079293874,103087.65079293874,103087.65079293874,127880.39030459795,103710.91925107133,63959.287442922905,44168.47978683159,24792.739511659205,0.0,68961.21929849079,21073.828584910323,1535.0429272868053,0.0,0.8868320217230465,2.81599123225333,0.0014959080323721466,354514.30027873995,1554944.5928009944,4.38612657254843,1554944.5928009944,4.38612657254843,0.85,0.0955755498842028,4.564652377983593,1.2670441290782768,1.0,0.0,4.564652377983191,1.2847576504672453,1.2850492698936213,3.5529287382126142,19312.375634254156,1969.3142545368864,2034.6934298245008,2034.6934298245008,7.595233290831202,5.030860229206668,0.5727438897102433,4.458116339496425,3.4492338634992774,3.4492338634992774,0.9854953895712221,0.0,0.0,0.00022697218035914028,0.976692044180395,0.00023238868557551035,198.95949913189276,0.0,0.0,0.0,0.0790559009083355,7.833268123453162e-05,0.00014863949912460867,0.000678487643141435,0.09557554988420888,0.0812483468305068,0.01432720305370208,0.0955755560195275,0.08124834683050164,0.014327203053701169,0.42769084123260076,0.42769084123260076,0.07541831637917533,0.0,4.976919774301109,4.973680462013135,4.995290497864062,4.977039738834662,4.973818486109906,4.995308038590849,24792.739511659205,21073.828584910323,0.85,0.9184295119645081,0.6943329627438829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582626734202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.170144357437,1535.0429272868053,0.42769084123260076,0.07541831637917533,6.112851554438009,3.4492338634992774
5153.0,-30.042997048182063,5.0308272159372,35.00477654250233,24.099908081721537,4.999279314441141,-26.538807114015032,-40.058740054350324,1.4950893802741185,-0.03321110924969162,-5.010246216336002,40.00953925564272,47882.04588966275,15453.961592336225,15453.961592336225,63336.00748199898,87633.66685143976,87633.66685143976,15453.961592336225,103087.62844377599,103087.62844377599,103087.62844377599,127880.3677284226,103710.8869775568,63959.266015779765,44168.467735307815,24792.739284646617,0.0,68961.20701995443,21073.828391949624,1535.042814744069,0.0,0.8868320501995759,2.8159918409666957,0.0014959080323721466,354514.3733648832,1554944.5741494384,4.386125615699691,1554944.5741494384,4.386125615699691,0.85,0.09557552945537737,4.564652377983593,1.267044007093646,1.0,0.0,4.564652377981689,1.2847576015855566,1.2850492210008373,3.552928873392321,19312.36962448932,1969.3136417114226,2034.6934298245008,2034.6934298245008,7.5952285321279,5.0308272159372,0.5727673146150352,4.458059901322165,3.4492753690275255,3.4492753690275255,0.9855072482935787,0.0,0.0,0.00022697218035914028,0.9766870703257284,0.00023238986903291787,198.95945910233866,0.0,0.0,0.0,0.0790559009083355,7.833310775352989e-05,0.00014863907260561038,0.0006784856962304753,0.09557552945537548,0.08124832977574338,0.014327199679632094,0.09557557274121493,0.08124832977574499,0.014327199679632377,0.42769076754073526,0.42769076754073526,0.07541830145437181,0.0,4.976940830407045,4.973710890117843,4.995258401662909,4.977035107086294,4.973842654053783,4.995140071570347,24792.739284646617,21073.828391949624,0.85,0.9184295086898965,0.694333059973961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579702870753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.169688734386,1535.042814744069,0.42769076754073526,0.07541830145437181,6.112851554438009,3.4492753690275255
5154.0,-30.042948287127718,5.030794157069871,35.00477602580347,24.09990308750423,4.999272230063543,-26.538763937507397,-40.05869971644131,1.4950878804432366,-0.033080393410443776,-5.010250844141165,40.009538034996304,47882.07993059551,15453.967064079505,15453.967064079505,63336.04699467501,87633.67643953329,87633.67643953329,15453.967064079505,103087.6435036128,103087.6435036128,103087.6435036128,127880.38203515699,103710.87094375517,63959.274434817664,44168.44056548612,24792.73853154419,0.0,68961.17909703031,21073.82775181256,1535.0429016326384,0.0,0.8868320310709493,2.815989583669089,0.0014959080323721466,354514.30941225647,1554944.521508171,4.386126258446629,1554944.521508171,4.386126258446629,0.85,0.09557551265180186,4.564652377983593,1.2670439845649528,1.0,0.0,4.5646523779832835,1.2847576086015902,1.2850492280184633,3.5529288539898536,19312.366638778636,1969.3133372536633,2034.6934298245008,2034.6934298245008,7.595231221350363,5.030794157069871,0.5727862811891686,4.4580078758807025,3.449316843739914,3.449316843739914,0.985519098211404,0.0,0.0,0.00022697218035914028,0.9766821118264502,0.0002323910488487289,198.95941919616186,0.0,0.0,0.0,0.0790559009083355,7.83334655107708e-05,0.0001486387148483695,0.0006784840631930349,0.09557551265179993,0.08124831611483717,0.014327196536962768,0.0955754994762518,0.0812483161148388,0.014327196536963056,0.4276906928868559,0.4276906928868559,0.07541828442769137,0.0,4.976988513495314,4.973762336217078,4.995284743981472,4.977170450730739,4.973959325368639,4.995381315134409,24792.73853154419,21073.82775181256,0.85,0.9184304535390762,0.6943338347394565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576782013772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.169233735216,1535.0429016326384,0.4276906928868559,0.07541828442769137,6.112851554438009,3.449316843739914
5155.0,-30.0428995064932,5.030761220664431,35.004775512301926,24.099911224935227,4.999281686537189,-26.538719089169135,-40.05865159034727,1.495101269213091,-0.033060111829342986,-5.010242299977622,40.00953709472802,47882.07736397478,15453.952368652794,15453.952368652794,63336.029732627576,87633.67047178057,87633.67047178057,15453.952368652794,103087.62284043337,103087.62284043337,103087.62284043337,127880.35663764735,103710.84693463126,63959.25382682522,44168.43678645116,24792.733797213976,0.0,68961.17058366514,21073.82372763188,1535.042456530882,0.0,0.886832077950447,2.815990314590243,0.0014959080323721466,354514.4274858815,1554944.4809584152,4.3861246832340575,1554944.4809584152,4.3861246832340575,0.85,0.09557548949582322,4.564652377983593,1.2670438153250143,1.0,0.0,4.5646523779843795,1.2847575459704932,1.2850491653731502,3.5529290271928304,19312.362167955092,1969.3128813565381,2034.6934298245008,2034.6934298245008,7.595223998922408,5.030761220664431,0.5728110976422851,4.457950123022146,3.449358249674831,3.449358249674831,0.9855309284785232,0.0,0.0,0.00022697218035914028,0.9766771513632275,0.00023239222914382384,198.95937927397657,0.0,0.0,0.0,0.0790559009083355,7.833389234346606e-05,0.00014863828801567423,0.0006784821148501575,0.09557548949582892,0.08124829677123126,0.014327192724597669,0.09557550162309165,0.0812482967712264,0.01432719272459681,0.42769061875874254,0.42769061875874254,0.07541826924338212,0.0,4.977024000481265,4.973811621526863,4.995241975076226,4.9771821881482765,4.974025001462223,4.995087143251567,24792.733797213976,21073.82372763188,0.85,0.9184303166052986,0.6943338832377162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573870159324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.168777346731,1535.042456530882,0.42769061875874254,0.07541826924338212,6.112851554438009,3.449358249674831
5156.0,-30.042850793907757,5.030728266967683,35.00477501566222,24.099905671924375,4.999278296044203,-26.538675586896527,-40.058607410732634,1.495103089032999,-0.03302027551524134,-5.010244684297316,40.00953655886445,47882.09318489971,15453.95444360972,15453.95444360972,63336.047628509434,87633.66042458982,87633.66042458982,15453.95444360972,103087.61486819954,103087.61486819954,103087.61486819954,127880.35113863519,103710.81298252981,63959.24574283984,44168.40804409996,24792.736270435656,0.0,68961.14431453562,21073.825829870308,1535.042675164614,0.0,0.8868320677582641,2.8159895129781853,0.0014959080323721466,354514.39453645394,1554944.4578489102,4.386125025704756,1554944.4578489102,4.386125025704756,0.85,0.09557547254064883,4.564652377983593,1.2670437856530774,1.0,0.0,4.564652377982043,1.2847575374575892,1.2850491568583138,3.552929050734816,19312.355845614667,1969.3122366572345,2034.6934298245008,2034.6934298245008,7.59522501871089,5.030728266967683,0.5728310343154632,4.45789723265222,3.4493996374543068,3.4493996374543068,0.9855427535583734,0.0,0.0,0.00022697218035914028,0.9766721978469901,0.00023239340779791377,198.95933940749876,0.0,0.0,0.0,0.0790559009083355,7.833428417653331e-05,0.00014863789618260699,0.0006784803262684154,0.09557547254064605,0.08124828314434707,0.01432718939629899,0.09557548693039108,0.08124828314434943,0.014327189396299405,0.4276905449544514,0.4276905449544514,0.07541825135778378,0.0,4.977064988332074,4.973859691304881,4.995242799363666,4.977224408782092,4.974047439001481,4.995241563569664,24792.736270435656,21073.825829870308,0.85,0.9184309259665152,0.6943343771458725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570957136776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.168322975871,1535.042675164614,0.4276905449544514,0.07541825135778378,6.112851554438009,3.4493996374543068
5157.0,-30.042802227975876,5.030695342852978,35.0047745013854,24.099904868658655,4.999278023536071,-26.538631904742623,-40.0585632660426,1.495107700302805,-0.03295746331690452,-5.010243431588846,40.0095350518625,47882.10820916776,15453.95089376469,15453.95089376469,63336.05910293245,87633.65794135667,87633.65794135667,15453.95089376469,103087.60883512135,103087.60883512135,103087.60883512135,127880.34005282649,103710.78809252808,63959.23836033904,44168.38859132115,24792.73121770513,0.0,68961.11980902628,21073.821535049363,1535.0423791662377,0.0,0.8868320795882653,2.81598883409518,0.0014959080323721466,354514.41184790217,1554944.392858355,4.386124628201223,1554944.392858355,4.386124628201223,0.8500000000000001,0.0955754521747227,4.564652377983593,1.267043664767407,1.0,0.0,4.564652377984035,1.2847575158866111,1.2850491352824396,3.5529291103882166,19312.351210759763,1969.3117640335654,2034.6934298245008,2034.6934298245008,7.595223274052468,5.030695342852978,0.572852544147711,4.457842798705267,3.449440965123562,3.449440965123562,0.9855545614638749,0.0,0.0,0.00022697218035914028,0.9766672592707261,0.0002323945829090448,198.95929966105848,0.0,0.0,0.0,0.0790559009083355,7.833467570166069e-05,0.0001486375046574796,0.0006784785390923115,0.09557545217472088,0.08124826655072219,0.0143271856239987,0.09557544673427458,0.08124826655072373,0.014327185623998973,0.42769047136833277,0.42769047136833277,0.07541823392729527,0.0,4.97710870798511,4.973910872230647,4.995244203925381,4.977285968271929,4.974117976882326,4.995252203755626,24792.73121770513,21073.821535049363,0.85,0.9184314187230241,0.6943348417451379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568048179066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.167868867784,1535.0423791662377,0.42769047136833277,0.07541823392729527,6.112851554438009,3.449440965123562
5158.0,-30.042753675918625,5.030662404627095,35.004773966552676,24.099899490270786,4.999273375254051,-26.538588672683254,-40.05851912135256,1.4951083720186975,-0.032887017212260616,-5.010245635960885,40.009533424572226,47882.123479517795,15453.952587105898,15453.952587105898,63336.07606662369,87633.65459445977,87633.65459445977,15453.952587105898,103087.60718156568,103087.60718156568,103087.60718156568,127880.33413828319,103710.76033748576,63959.2292225438,44168.36790549106,24792.726956717503,0.0,68961.09486220856,21073.817913209878,1535.0422078266984,0.0,0.8868320742630218,2.8159876513953144,0.0014959080323721466,354514.3813852113,1554944.3226802822,4.386124807136378,1554944.3226802822,4.386124807136378,0.85,0.09557543367121203,4.564652377983593,1.2670435658609494,1.0,0.0,4.5646523779846016,1.284757512744403,1.285049132139518,3.5529291190778274,19312.346042395555,1969.3112370070876,2034.6934298245008,2034.6934298245008,7.595224106286545,5.030662404627095,0.572872466689673,4.457789937937422,3.449482246793905,3.449482246793905,0.98556635622683,0.0,0.0,0.00022697218035914028,0.9766623221322694,0.00023239575768993517,198.95925992598904,0.0,0.0,0.0,0.0790559009083355,7.833506722859799e-05,0.00014863711313054228,0.0006784767519079461,0.09557543367121231,0.08124825148701594,0.014327182184196374,0.09557539535119151,0.0812482514870157,0.014327182184196333,0.4276903981775415,0.4276903981775415,0.07541821689664745,0.0,4.977159527941069,4.973965105884076,4.995275664286453,4.97735861874861,4.974177851103036,4.9953973149337685,24792.726956717503,21073.817913209878,0.85,0.9184319969567734,0.6943353143564681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517565147980196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.167413445488,1535.0422078266984,0.4276903981775415,0.07541821689664745,6.112851554438009,3.449482246793905
5159.0,-30.04270513362017,5.030629569924713,35.004773438658795,24.099907907098554,4.999281087489009,-26.538544213288183,-40.05847483696414,1.4951201671570349,-0.0328258393442411,-5.010238611546089,40.00953255701777,47882.13786042604,15453.940164285817,15453.940164285817,63336.07802471185,87633.65791955144,87633.65791955144,15453.940164285817,103087.59808383725,103087.59808383725,103087.59808383725,127880.32138648751,103710.7449302205,63959.22487109514,44168.355621250405,24792.72330265026,0.0,68961.07892390067,21073.814807252722,1535.0418604232516,0.0,0.8868321131462953,2.815987667701109,0.0014959080323721466,354514.4784571161,1554944.2852663689,4.386123500607502,1554944.2852663689,4.386123500607502,0.85,0.09557541180283012,4.564652377983593,1.2670435103634374,1.0,0.0,4.564652377983068,1.2847574575681358,1.2850490769507268,3.5529292716648904,19312.343173354417,1969.3109444463112,2034.6934298245008,2034.6934298245008,7.595218000786868,5.030629569924713,0.5728964869240789,4.457733083000634,3.449523469333852,3.449523469333852,0.9855781340953863,0.0,0.0,0.00022697218035914028,0.9766573860130834,0.0002323969322401661,198.9592201989221,0.0,0.0,0.0,0.0790559009083355,7.833545999636182e-05,0.00014863672036277847,0.000678474959059639,0.09557541180283192,0.08124823323182781,0.014327178571004111,0.09557537846496125,0.08124823323182628,0.01432717857100384,0.42769032552233166,0.42769032552233166,0.07541820201019371,0.0,4.977207506532409,4.974026091871394,4.995249872728323,4.977412772201831,4.974283386258378,4.995160060979231,24792.72330265026,21073.814807252722,0.85,0.9184322376191929,0.6943356833680708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756224861103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166959364102,1535.0418604232516,0.42769032552233166,0.07541820201019371,6.112851554438009,3.449523469333852
5160.0,-30.042656686916306,5.030596780237961,35.00477294496677,24.09990654503929,4.999284348793702,-26.53850028509816,-40.05842685056848,1.4951279469755643,-0.03285311255024226,-5.010236122930991,40.009532497436915,47882.13439488672,15453.934762410176,15453.934762410176,63336.06915729689,87633.63665778261,87633.63665778261,15453.934762410176,103087.57142019279,103087.57142019279,103087.57142019279,127880.29794914988,103710.70293751449,63959.20067461859,44168.335847662114,24792.726528957093,0.0,68961.0623766192,21073.81754961353,1535.0420091543142,0.0,0.8868321260248581,2.8159883164555315,0.0014959080323721466,354514.51284782984,1554944.2826969002,4.386123067870954,1554944.2826969002,4.386123067870954,0.85,0.09557539354527425,4.564652377983593,1.2670433845324443,1.0,0.0,4.564652377984113,1.284757421175064,1.2850490405493944,3.552929372308021,19312.335353744696,1969.3101470680301,2034.6934298245008,2034.6934298245008,7.595215345902564,5.030596780237961,0.5729184950439254,4.457678285194036,3.4495646682063454,3.4495646682063454,0.985589905201813,0.0,0.0,0.00022697218035914028,0.9766524596414496,0.00023239810448280314,198.9591805501057,0.0,0.0,0.0,0.0790559009083355,7.833588560007895e-05,0.00014863629475906135,0.0006784730163266196,0.09557539354527474,0.08124821835158609,0.014327175193688648,0.09557541113215935,0.08124821835158567,0.014327175193688575,0.42769025374138425,0.42769025374138425,0.07541818538678571,0.0,4.977241661183939,4.974071338395902,4.995221121465477,4.977383010380777,4.9742570543342595,4.995110847671299,24792.726528957093,21073.81754961353,0.85,0.9184323294121782,0.6943357997211025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559349825782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166506705618,1535.0420091543142,0.42769025374138425,0.07541818538678571,6.112851554438009,3.4495646682063454
5161.0,-30.042608343476925,5.030563988611426,35.004772448553915,24.09990612594413,4.999281662668526,-26.538457044589315,-40.05838651265947,1.4951303637809246,-0.03273253440630697,-5.0102373297927505,40.00953143080053,47882.16647565333,15453.934995184161,15453.934995184161,63336.101470837486,87633.64702496353,87633.64702496353,15453.934995184161,103087.58202014769,103087.58202014769,103087.58202014769,127880.30715649808,103710.68989245499,63959.20934314479,44168.31172145578,24792.725136350386,0.0,68961.03685780616,21073.816365897826,1535.0419805729005,0.0,0.8868321237455222,2.8159865916547604,0.0014959080323721466,354514.49616994435,1554944.2366974337,4.386123144459619,1554944.2366974337,4.386123144459619,0.85,0.09557537538385218,4.564652377983593,1.2670433455193417,1.0,0.0,4.564652377982795,1.2847574098695347,1.2850490292412988,3.552929403572871,19312.332924578208,1969.309899361985,2034.6934298245008,2034.6934298245008,7.595215460305054,5.030563988611426,0.5729388214553337,4.457625167156093,3.44960582593405,3.44960582593405,0.9856016645525857,0.0,0.0,0.00022697218035914028,0.9766475437971273,0.0002323992742322278,198.95914098581676,0.0,0.0,0.0,0.0790559009083355,7.833624336905015e-05,0.00014863593699009013,0.0006784713832356344,0.0955753753838558,0.08124820380313191,0.014327171580723878,0.09557535056675667,0.08124820380312885,0.014327171580723335,0.4276901817456434,0.4276901817456434,0.07541816717706452,0.0,4.977294746605935,4.974133676998747,4.995221729378102,4.977504795386437,4.974380737867591,4.995221866607267,24792.725136350386,21073.816365897826,0.85,0.9184331378519296,0.6943365218592015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556456750285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.16605375013,1535.0419805729005,0.4276901817456434,0.07541816717706452,6.112851554438009,3.44960582593405
5162.0,-30.042560101282806,5.030531264885861,35.00477195194758,24.0998993505724,4.999285774759195,-26.538413215328614,-40.05833852626381,1.495138888805011,-0.03287763619402995,-5.010233066905497,40.0095304323395,47882.16213987098,15453.926847067873,15453.926847067873,63336.088986938856,87633.59712707844,87633.59712707844,15453.926847067873,103087.52397414632,103087.52397414632,103087.52397414632,127880.24585435975,103710.61974803545,63959.184760828124,44168.261096897026,24792.72188021343,0.0,68960.98297711046,21073.813598181416,1535.0417134973754,0.0,0.8868321490511817,2.8159889953242643,0.0014959080323721466,354514.5550797165,1554944.193638081,4.386122294156398,1554944.193638081,4.386122294156398,0.85,0.09557535458504066,4.564652377983593,1.2670432075997815,1.0,0.0,4.564652377981791,1.2847573699904822,1.2850489893531944,3.552929513856308,19312.319862738732,1969.3085674250365,2034.6934298245008,2034.6934298245008,7.595211455713418,5.030531264885861,0.5729615605321516,4.457569704353709,3.449646928427108,3.449646928427108,0.9856134081220309,0.0,0.0,0.00022697218035914028,0.9766426382746246,0.0002324004415372631,198.9591015044027,0.0,0.0,0.0,0.0790559009083355,7.833666897670276e-05,0.00014863551138243752,0.0006784694404846508,0.09557535458503852,0.08124818695853085,0.014327167626507667,0.09557541824641826,0.08124818695853267,0.014327167626507988,0.42769011064515156,0.42769011064515156,0.07541814946024858,0.0,4.977305262831123,4.974150198077268,4.9951981907002505,4.977355430711441,4.974224384261163,4.995112140386539,24792.72188021343,21073.813598181416,0.85,0.918433674415015,0.6943370014862468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553569842543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.165600340802,1535.0417134973754,0.42769011064515156,0.07541814946024858,6.112851554438009,3.449646928427108
5163.0,-30.04251193418526,5.030498474718306,35.00477143184578,24.09989481037485,4.9992760074355616,-26.538370841674695,-40.05829832805318,1.4951349149249737,-0.03268071214017709,-5.010239371898739,40.009528754767445,47882.1940081218,15453.934820106593,15453.934820106593,63336.12882822839,87633.62102763185,87633.62102763185,15453.934820106593,103087.55584773843,103087.55584773843,103087.55584773843,127880.27486852693,103710.61706827523,63959.19004876491,44168.25224390035,24792.719020788492,0.0,68960.97126468885,21073.811167670217,1535.041719264282,0.0,0.8868321230427201,2.8159856725427224,0.0014959080323721466,354514.46794963704,1554944.1212915755,4.386123168074691,1554944.1212915755,4.386123168074691,0.85,0.09557533793712997,4.564652377983593,1.2670431372663007,1.0,0.0,4.5646523779847445,1.2847573885798218,1.2850490079467536,3.5529294624484593,19312.31936373114,1969.3085165404234,2034.6934298245008,2034.6934298245008,7.595215374258886,5.030498474718306,0.5729795377222002,4.457518936996106,3.449687996750915,3.449687996750915,0.9856251419288329,0.0,0.0,0.00022697218035914028,0.9766377404148507,0.0002324016070305949,198.95906208446326,0.0,0.0,0.0,0.0790559009083355,7.833702550994022e-05,0.00014863515484920007,0.0006784678130343606,0.09557533793712726,0.08124817375784349,0.01432716417928377,0.09557530302641372,0.08124817375784579,0.014327164179284178,0.42769003752282153,0.42769003752282153,0.07541813067326895,0.0,4.977358338738213,4.974204021706214,4.995247027344078,4.977558659758586,4.97440733334048,4.995430387291492,24792.719020788492,21073.811167670217,0.85,0.918434408139773,0.69433758153345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550688981977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.165146514642,1535.041719264282,0.42769003752282153,0.07541813067326895,6.112851554438009,3.449687996750915
5164.0,-30.042463739168667,5.030465802835787,35.00477090306177,24.09989784881475,4.999284526028728,-26.538326614172345,-40.05825404366476,1.495147401032437,-0.03273703577701781,-5.0102312144260415,40.00952746167594,47882.206955208705,15453.920625902296,15453.920625902296,63336.127581111,87633.59596435422,87633.59596435422,15453.920625902296,103087.5165902565,103087.5165902565,103087.5165902565,127880.22890358104,103710.57380204536,63959.184792900254,44168.21001016122,24792.712313324533,0.0,68960.92232348575,21073.80546632585,1535.0411676841,0.0,0.886832169231913,2.81598736461842,0.0014959080323721466,354514.5806795377,1554944.0655260743,4.386121616057481,1554944.0655260743,4.386121616057481,0.85,0.09557531473507902,4.564652377983593,1.2670430702297018,1.0,0.0,4.564652377984387,1.2847573301712936,1.2850489495249675,3.552929623974201,19312.311306974058,1969.307694979841,2034.6934298245008,2034.6934298245008,7.59520839816898,5.030465802835787,0.5730039294418958,4.457461873393891,3.4497289904918462,3.4497289904918462,0.9856368544262418,0.0,0.0,0.00022697218035914028,0.9766328397426692,0.0002324027732048665,198.95902264169058,0.0,0.0,0.0,0.0790559009083355,7.833741828678222e-05,0.00014863476207235805,0.0006784660201446147,0.09557531473507803,0.08124815443592624,0.014327160299151796,0.0955753310910985,0.08124815443592708,0.014327160299151945,0.42768996505705636,0.42768996505705636,0.07541811540523545,0.0,4.97738240574887,4.974236252816013,4.99522479279409,4.97749417864901,4.974380681058108,4.995151363171601,24792.712313324533,21073.80546632585,0.85,0.9184350418634245,0.6943382620464409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754781260706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.164692792121,1535.0411676841,0.42768996505705636,0.07541811540523545,6.112851554438009,3.4497289904918462
5165.0,-30.042415674656493,5.030433112068125,35.00477038768713,24.099897604342573,4.999280761012986,-26.53828373261619,-40.05820996882392,1.4951488189726283,-0.03259089612600974,-5.010233785936551,40.00952679468725,47882.22022980534,15453.922892119368,15453.922892119368,63336.1431219247,87633.61209021196,87633.61209021196,15453.922892119368,103087.53498233133,103087.53498233133,103087.53498233133,127880.24900607475,103710.56614850642,63959.174288099544,44168.21317822986,24792.714023743418,0.0,68960.92720197327,21073.806920181905,1535.041349433611,0.0,0.8868321585619651,2.8159851447496895,0.0014959080323721466,354514.5451432677,1554944.0367617079,4.386121974581658,1554944.0367617079,4.386121974581658,0.85,0.09557529800642355,4.564652377983593,1.2670430009951819,1.0,0.0,4.564652377981968,1.284757323538338,1.2850489428905063,3.552929642317295,19312.30988178161,1969.3075496506565,2034.6934298245008,2034.6934298245008,7.595209511956955,5.030433112068125,0.5730235286962433,4.457409583371882,3.44976996526515,3.44976996526515,0.9856485615043286,0.0,0.0,0.00022697218035914028,0.9766279523671273,0.00023240393622669776,198.95898330573814,0.0,0.0,0.0,0.0790559009083355,7.833780920686554e-05,0.00014863437115227474,0.0006784642357303268,0.09557529800642613,0.08124814083210628,0.014327157174319842,0.0955752659144195,0.08124814083210409,0.014327157174319458,0.42768989184247935,0.42768989184247935,0.07541809867326418,0.0,4.977435479936219,4.974295689690734,4.995241782324683,4.977642889810568,4.974528550030129,4.9953048516381955,24792.714023743418,21073.806920181905,0.85,0.9184352022475761,0.6943384054214865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517544934566058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.16424123448,1535.041349433611,0.42768989184247935,0.07541809867326418,6.112851554438009,3.44976996526515
5166.0,-30.042367621144884,5.030400512673656,35.00476987745705,24.09989571841436,4.999287272059141,-26.538239833260004,-40.05816578920928,1.4951594841742653,-0.03269721112019397,-5.0102277168780915,40.0095259137842,47882.23275346539,15453.91192733632,15453.91192733632,63336.144680801706,87633.57358249096,87633.57358249096,15453.91192733632,103087.48550982728,103087.48550982728,103087.48550982728,127880.19622116355,103710.50858152377,63959.16775249831,44168.15647669495,24792.71071133627,0.0,68960.86718803122,21073.804104635827,1535.041039002095,0.0,0.8868321926323884,2.8159872497391816,0.0014959080323721466,354514.62901292654,1554943.9987721317,4.386120829770989,1554943.9987721317,4.386120829770989,0.8499999999999999,0.09557527661619963,4.564652377983593,1.2670428751641887,1.0,0.0,4.564652377984687,1.284757273647796,1.28504889298864,3.5529297802870032,19312.29916203097,1969.3064565403038,2034.6934298245008,2034.6934298245008,7.595204123045343,5.030400512673656,0.5730469565658591,4.457353556107797,3.449810879888298,3.449810879888298,0.9856602513966566,0.0,0.0,0.00022697218035914028,0.9766230661365396,0.00023240509898770687,198.95894397880414,0.0,0.0,0.0,0.0790559009083355,7.833820105804584e-05,0.00014863397930109444,0.0006784624470659048,0.09557527661619734,0.08124812310329342,0.014327153512903928,0.0955753217019256,0.08124812310329536,0.01432715351290427,0.42768981970082337,0.42768981970082337,0.07541808313491388,0.0,4.977452177988084,4.974320415803106,4.995212950438372,4.977530505757898,4.974430854897378,4.995109161099833,24792.71071133627,21073.804104635827,0.85,0.9184360241310056,0.6943391912823246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542064319464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.163788668902,1535.041039002095,0.42768981970082337,0.07541808313491388,6.112851554438009,3.449810879888298
5167.0,-30.042319705100752,5.0303678640997695,35.004769360478356,24.099896067660325,4.999279809461581,-26.53819745508724,-40.05812559099866,1.4951575594480364,-0.03245953988823658,-5.010232676856731,40.00952469675474,47882.26346671661,15453.917828866366,15453.917828866366,63336.18129558298,87633.60937923004,87633.60937923004,15453.917828866366,103087.5272080964,103087.5272080964,103087.5272080964,127880.23725474792,103710.51897051456,63959.17305800089,44168.16212501519,24792.71004665151,0.0,68960.8721716667,21073.803539653785,1535.0411410599547,0.0,0.8868321718004851,2.815983548707189,0.0014959080323721466,354514.56046988576,1554943.9462868625,4.386121529750108,1554943.9462868625,4.386121529750108,0.85,0.09557526018709821,4.564652377983593,1.2670428597787398,1.0,0.0,4.564652377984437,1.2847572826514355,1.2850489019943232,3.5529297553879036,19312.301096601543,1969.3066538116018,2034.6934298245008,2034.6934298245008,7.595207023497057,5.0303678640997695,0.5730654344722046,4.457302429627565,3.4498517675910803,3.4498517675910803,0.9856719335974515,0.0,0.0,0.00022697218035914028,0.9766181939103379,0.00023240625842772117,198.95890476438885,0.0,0.0,0.0,0.0790559009083355,7.83385575977305e-05,0.00014863362276140978,0.0006784608195861854,0.09557526018709978,0.08124810985040504,0.014327150336694742,0.09557520019723388,0.0812481098504037,0.014327150336694508,0.42768974635134255,0.42768974635134255,0.07541806578295408,0.0,4.977518255059692,4.974392510676353,4.99524489899926,4.977773136968494,4.974671463637151,4.995363263631646,24792.71004665151,21073.803539653785,0.85,0.9184364887079446,0.6943395864762503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539194730924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.163337485095,1535.0411410599547,0.42768974635134255,0.07541806578295408,6.112851554438009,3.4498517675910803
5168.0,-30.042271870066067,5.030335294409564,35.00476882948955,24.09989449605348,4.999284317245756,-26.538153952676787,-40.058077639527596,1.4951663998564986,-0.032517284980201566,-5.01022762758884,40.00952325472131,47882.25748772038,15453.90836282459,15453.90836282459,63336.165850544974,87633.5815399112,87633.5815399112,15453.90836282459,103087.48990273579,103087.48990273579,103087.48990273579,127880.1936316974,103710.47125311971,63959.14720092874,44168.13783576775,24792.70372896161,0.0,68960.84156472936,21073.798169617367,1535.0406825137102,0.0,0.8868322027133583,2.815984896638782,0.0014959080323721466,354514.6302468344,1554943.884098139,4.386120491037262,1554943.884098139,4.386120491037262,0.85,0.095575238682045,4.564652377983593,1.2670427169138567,1.0,0.0,4.564652377983709,1.2847572412970607,1.2850488606305617,3.55292986975129,19312.292210977343,1969.3057477300958,2034.6934298245008,2034.6934298245008,7.595202371178611,5.030335294409564,0.57308833303094,4.457246961378624,3.4498925861257472,3.4498925861257472,0.9856835960359278,0.0,0.0,0.00022697218035914028,0.9766133299475328,0.0002324074159128404,198.95886561628697,0.0,0.0,0.0,0.0790559009083355,7.833898290724012e-05,0.00014863319745190017,0.0006784588781961209,0.09557523868204665,0.08124809197919013,0.014327146702856517,0.0955752207277423,0.08124809197918872,0.014327146702856272,0.4276896749257907,0.4276896749257907,0.07541805064823257,0.0,4.977554753106347,4.974437119515301,4.995235397842009,4.9777103426086455,4.974625151418138,4.995206992621775,24792.70372896161,21073.798169617367,0.85,0.9184366723700023,0.694339807944139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536333352594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.162885149142,1535.0406825137102,0.4276896749257907,0.07541805064823257,6.112851554438009,3.4498925861257472
5169.0,-30.04222405992065,5.0303027077823295,35.00476829715882,24.099883809126936,4.999280097141123,-26.53811134553933,-40.05803359961135,1.4951673827598655,-0.03255884126491537,-5.010230090364336,40.00952215365779,47882.26978407265,15453.910395268174,15453.910395268174,63336.18017934082,87633.55184722724,87633.55184722724,15453.910395268174,103087.46224249541,103087.46224249541,103087.46224249541,127880.16501560662,103710.41768903985,63959.13562588539,44168.09118128273,24792.70277311121,0.0,68960.79395439394,21073.79735714453,1535.0407037844652,0.0,0.8868321941681777,2.8159851550505763,0.0014959080323721466,354514.5962131941,1554943.8366139857,4.386120778166467,1554943.8366139857,4.386120778166467,0.85,0.09557522169756152,4.564652377983593,1.2670426125125962,1.0,0.0,4.564652377983319,1.2847572366991564,1.2850488560316138,3.552929882466557,19312.282236621333,1969.304730628842,2034.6934298245008,2034.6934298245008,7.595203370072869,5.0303027077823295,0.573107857406292,4.4571948503760375,3.4499333740427014,3.4499333740427014,0.9856952497264861,0.0,0.0,0.00022697218035914028,0.9766084685416292,0.00023240857280101018,198.9588264885698,0.0,0.0,0.0,0.0790559009083355,7.833937352477289e-05,0.00014863280683436738,0.000678457095162871,0.09557522169756291,0.0812480780648034,0.01432714363275951,0.0955752299017424,0.08124807806480222,0.0143271436327593,0.42768960341995926,0.42768960341995926,0.07541803479398448,0.0,4.977578988384664,4.974461364666354,4.995259577887737,4.977671249099444,4.974553664631912,4.995351615992661,24792.70277311121,21073.79735714453,0.85,0.918437514237831,0.6943404656236815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533476812985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1624327875,1535.0407037844652,0.42768960341995926,0.07541803479398448,6.112851554438009,3.4499333740427014
5170.0,-30.04217628284302,5.030270164413884,35.004767751002426,24.09988803500312,4.999281135138582,-26.53806824229615,-40.057989524770505,1.4951730945917399,-0.0324329408409767,-5.010227863308551,40.009520686292454,47882.281587273785,15453.905204213423,15453.905204213423,63336.186791487205,87633.56658968674,87633.56658968674,15453.905204213423,103087.47179390017,103087.47179390017,103087.47179390017,127880.16930341818,103710.41098795133,63959.1259855385,44168.09444712536,24792.69750951801,0.0,68960.79195664337,21073.792883090307,1535.0403750018668,0.0,0.886832210812457,2.8159837611749254,0.0014959080323721466,354514.6269893715,1554943.7733328082,4.386120218896994,1554943.7733328082,4.386120218896994,0.85,0.09557520158940902,4.564652377983593,1.2670425207493832,1.0,0.0,4.564652377983037,1.2847572099798907,1.2850488293062832,3.55292995635731,19312.280988788036,1969.3046033852577,2034.6934298245008,2034.6934298245008,7.595200818801668,5.030270164413884,0.5731294304439594,4.457140733969925,3.4499741025675017,3.4499741025675017,0.9857068864478576,0.0,0.0,0.00022697218035914028,0.9766036105241901,0.00023240972889431916,198.9587873879306,0.0,0.0,0.0,0.0790559009083355,7.833976445387714e-05,0.00014863241590526313,0.0006784553107074057,0.09557520158940856,0.08124806122283479,0.014327140366573779,0.09557516391627238,0.08124806122283518,0.014327140366573846,0.42768953064424625,0.42768953064424625,0.07541802040110736,0.0,4.977621328569683,4.974509813531995,4.9952672734810335,4.977794922467581,4.974707841764712,4.995302289821154,24792.69750951801,21073.792883090307,0.85,0.9184376367270777,0.6943406568964298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530621760801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.161981521744,1535.0403750018668,0.42768953064424625,0.07541802040110736,6.112851554438009,3.4499741025675017
5171.0,-30.042128537933603,5.030237701312394,35.004767226442546,24.099886253848695,4.999287141093016,-26.53802467121533,-40.05794534515587,1.4951832743747344,-0.03252850873019497,-5.010222703291081,40.00952022302846,47882.292920905384,15453.89557217886,15453.89557217886,63336.18849308424,87633.53079234374,87633.53079234374,15453.89557217886,103087.4263645226,103087.4263645226,103087.4263645226,127880.12353979748,103710.35604108695,63959.11816964833,44168.042079376246,24792.697175274883,0.0,68960.73925465113,21073.79259898365,1535.0402567740182,0.0,0.8868322387454,2.815985618876513,0.0014959080323721466,354514.6982968035,1554943.7533542193,4.386119280313742,1554943.7533542193,4.386119280313742,0.85,0.09557518158196468,4.564652377983593,1.2670424443716186,1.0,0.0,4.564652377984125,1.2847571623600875,1.285048781675671,3.5529300880474306,19312.270756938848,1969.303560027007,2034.6934298245008,2034.6934298245008,7.595196084901996,5.030237701312394,0.5731523099960736,4.45708539131632,3.450014789830991,3.450014789830991,0.9857185113802832,0.0,0.0,0.00022697218035914028,0.9765987558036763,0.00023241088421452796,198.95874831363312,0.0,0.0,0.0,0.0790559009083355,7.834015631409934e-05,0.00014863202404504094,0.0006784535220017106,0.09557518158196567,0.08124804444992352,0.014327137132042143,0.09557522261634006,0.08124804444992269,0.014327137132041997,0.42768945833715016,0.42768945833715016,0.07541800619339023,0.0,4.977633940243834,4.9745297794333965,4.995238176521525,4.977694194560911,4.9746194500147,4.995131598672458,24792.697175274883,21073.79259898365,0.85,0.9184383633012239,0.6943413518827078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752776868443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.161531187201,1535.0402567740182,0.42768945833715016,0.07541800619339023,6.112851554438009,3.450014789830991
