time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5172.0,-30.04208091823077,5.030205196170391,35.00476669641248,24.09988122470679,4.9992803518812305,-26.537982492406677,-40.05790137508882,1.495181926057184,-0.03240655590195729,-5.010227144907314,40.00951901457562,47882.304638234455,15453.900617040314,15453.900617040314,63336.20525527477,87633.53890354448,87633.53890354448,15453.900617040314,103087.4395205848,103087.4395205848,103087.4395205848,127880.13593291103,103710.33918946996,63959.10492416007,44168.038072566545,24792.696412326233,0.0,68960.73448489278,21073.791950477298,1535.040338599105,0.0,0.8868322205200438,2.8159834984385417,0.0014959080323721466,354514.6369171175,1554943.70123883,4.38611989270943,1554943.70123883,4.38611989270943,0.85,0.09557516503079695,4.564652377983593,1.2670423778845001,1.0,0.0,4.564652377985394,1.284757168667355,1.28504878798437,3.5529300706050058,19312.26761893988,1969.3032400401648,2034.6934298245008,2034.6934298245008,7.595198564322914,5.030205196170391,0.5731708744740853,4.457034321696305,3.450055447069398,3.450055447069398,0.9857301277341136,0.0,0.0,0.00022697218035914028,0.976593913840146,0.00023241203651028718,198.9587093418197,0.0,0.0,0.0,0.0790559009083355,7.834054631749595e-05,0.00014863163404164434,0.0006784517417717789,0.0955751650307942,0.08124803091327563,0.014327134117518573,0.09557515377861688,0.08124803091327797,0.014327134117518982,0.4276893847092803,0.4276893847092803,0.07541798990684997,0.0,4.977672958286746,4.974571175794097,4.995263706877381,4.9778205890053755,4.974728319714416,4.995357384157046,24792.696412326233,21073.791950477298,0.85,0.91843866989482,0.6943415698207801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752491753015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.161081800792,1535.040338599105,0.4276893847092803,0.07541798990684997,6.112851554438009,3.450055447069398
5173.0,-30.042033386638963,5.030172766575712,35.00476615397414,24.09988499656322,4.999284534276056,-26.537939295636896,-40.0578610721044,1.4951904432740066,-0.03235673734809552,-5.010222395615276,40.00951759309637,47882.33302417296,15453.89155136148,15453.89155136148,63336.22457553444,87633.53694814048,87633.53694814048,15453.89155136148,103087.42849950196,103087.42849950196,103087.42849950196,127880.11889262284,103710.31734590673,63959.11342193922,44168.0043599639,24792.69039312088,0.0,68960.69475308478,21073.786834152746,1535.0399071088295,0.0,0.8868322498321237,2.815983398393631,0.0014959080323721466,354514.70254864445,1554943.6399365254,4.386118907785398,1554943.6399365254,4.386118907785398,0.85,0.09557514344487317,4.564652377983593,1.267042328431271,1.0,0.0,4.564652377985544,1.2847571288248392,1.2850487481328108,3.5529301807874436,19312.26355137302,1969.3028252637773,2034.6934298245008,2034.6934298245008,7.595194108772658,5.030172766575712,0.5731934965670131,4.4569792700086985,3.4500960375204146,3.4500960375204146,0.9857417250058328,0.0,0.0,0.00022697218035914028,0.9765890808615599,0.00023241318667919407,198.95867044213125,0.0,0.0,0.0,0.0790559009083355,7.834090379637141e-05,0.00014863127656276887,0.0006784501100049799,0.09557514344487616,0.08124801284043362,0.014327130604442545,0.09557512667649236,0.08124801284043108,0.014327130604442094,0.4276893113382166,0.4276893113382166,0.07541797525191038,0.0,4.977709692868871,4.974616647426842,4.99525089030567,4.977865658267206,4.974807560408976,4.995208653133943,24792.69039312088,21073.786834152746,0.85,0.918439479217997,0.6943423814916114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522073853872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.160631497576,1535.0399071088295,0.4276893113382166,0.07541797525191038,6.112851554438009,3.4500960375204146
5174.0,-30.041985882235437,5.030140422971138,35.004765647256235,24.099888279475294,4.999291663815638,-26.537895828663295,-40.05781315555794,1.4952016102435053,-0.032379938041799505,-5.01021677119776,40.009517548660135,47882.325552521936,15453.88123254876,15453.88123254876,63336.206785070695,87633.51932587508,87633.51932587508,15453.88123254876,103087.40055842383,103087.40055842383,103087.40055842383,127880.09297154075,103710.28119991672,63959.087426563594,44167.99308150347,24792.69241311693,0.0,68960.6854946204,21073.788551149388,1535.0399154122395,0.0,0.8868322786117844,2.8159843596835894,0.0014959080323721466,354514.78027373867,1554943.6380201823,4.38611794075139,1554943.6380201823,4.38611794075139,0.85,0.09557512345858928,4.564652377983593,1.2670421949075537,1.0,0.0,4.564652377983192,1.2847570765871026,1.285048695883217,3.5529303252482403,19312.256820500883,1969.3021389058326,2034.6934298245008,2034.6934298245008,7.595189037339012,5.030140422971138,0.5732165242168445,4.456923898754294,3.4501365965863036,3.4501365965863036,0.9857533133103724,0.0,0.0,0.00022697218035914028,0.9765842506732307,0.00023241433619544018,198.95863156470884,0.0,0.0,0.0,0.0790559009083355,7.834132880788092e-05,0.00014863085155125938,0.0006784481699751825,0.09557512345859549,0.08124799630326451,0.014327127155330983,0.09557516292150968,0.08124799630325923,0.014327127155330048,0.42768923844742857,0.42768923844742857,0.07541795959289127,0.0,4.9777329828258985,4.974652346640596,4.995203802732419,4.977836833155948,4.974805833152857,4.9950261453708436,24792.69241311693,21073.788551149388,0.85,0.9184393445452559,0.6943423663655028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519235440377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.160181016525,1535.0399154122395,0.42768923844742857,0.07541795959289127,6.112851554438009,3.4501365965863036
5175.0,-30.041938515396545,5.030108035127345,35.004765137698755,24.09987801164391,4.9992848167019295,-26.53785388322751,-40.05776922041548,1.4952001845328982,-0.032353687421959876,-5.010221366658544,40.009516452512884,47882.33627027023,15453.886541255222,15453.886541255222,63336.222811525455,87633.50363603325,87633.50363603325,15453.886541255222,103087.39017728847,103087.39017728847,103087.39017728847,127880.08260881246,103710.24063668228,63959.073270919405,44167.96373973653,24792.69243152399,0.0,68960.65617126052,21073.78856679539,1535.0400431857818,0.0,0.8868322591970437,2.8159834784373374,0.0014959080323721466,354514.7167680291,1554943.590748055,4.3861185931119095,1554943.590748055,4.3861185931119095,0.85,0.09557510684607053,4.564652377983593,1.267042082813569,1.0,0.0,4.564652377985054,1.2847570832564044,1.2850487025540325,3.5529303068046256,19312.2492670781,1969.3013686710651,2034.6934298245008,2034.6934298245008,7.595191646433033,5.030108035127345,0.5732349630665903,4.456873072060755,3.450177127543217,3.450177127543217,0.9857648935837763,0.0,0.0,0.00022697218035914028,0.9765794344979607,0.00023241548238809882,198.95859279988386,0.0,0.0,0.0,0.0790559009083355,7.834171850689645e-05,0.00014863046185224383,0.0006784463911346445,0.09557510684606488,0.08124798309588832,0.014327123750176553,0.0955751388749299,0.08124798309589312,0.014327123750177402,0.42768916537831536,0.42768916537831536,0.07541794104295674,0.0,4.977761668822666,4.97468341710254,4.995218966726725,4.977867679236567,4.974798964991294,4.995270886068056,24792.69243152399,21073.78856679539,0.85,0.9184399674828057,0.6943428170311593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516398651578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.159731575186,1535.0400431857818,0.42768916537831536,0.07541794104295674,6.112851554438009,3.450177127543217
5176.0,-30.041891140767582,5.0300757242415735,35.004764614717615,24.099886987265222,4.999289135808532,-26.537810814051145,-40.057728917431064,1.495208809092076,-0.032206486121594935,-5.010216488832414,40.00951504240328,47882.364023829425,15453.87730629257,15453.87730629257,63336.24133012199,87633.52509584413,87633.52509584413,15453.87730629257,103087.40240213671,103087.40240213671,103087.40240213671,127880.08879932224,103710.24234308097,63959.08127106615,44167.956746683136,24792.68639718553,0.0,68960.64314386867,21073.7834376077,1535.0396103716116,0.0,0.8868322891219751,2.815982114174394,0.0014959080323721466,354514.7841758088,1554943.5299360778,4.386117587595331,1554943.5299360778,4.386117587595331,0.85,0.09557508472107203,4.564652377983593,1.2670420322613793,1.0,0.0,4.564652377982795,1.2847570429117594,1.28504866220023,3.552930418375691,19312.24958483261,1969.3014010730078,2034.6934298245008,2034.6934298245008,7.595187107684088,5.0300757242415735,0.5732575851268082,4.456818139114765,3.450217591248624,3.450217591248624,0.985776454642464,0.0,0.0,0.00022697218035914028,0.9765746175562426,0.00023241662877447104,198.95855402869867,0.0,0.0,0.0,0.0790559009083355,7.834207599071728e-05,0.000148630104368423,0.0006784447593452716,0.09557508472107117,0.0812479649596764,0.01432711976139476,0.09557506884857786,0.08124796495967714,0.014327119761394889,0.4276890919095306,0.4276890919095306,0.07541792392549326,0.0,4.97780948124813,4.974743072228591,4.995199615132151,4.978010002710846,4.974990963551988,4.99513148223042,24792.68639718553,21073.7834376077,0.85,0.9184404095244181,0.6943433506548825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513570078733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15928096145,1535.0396103716116,0.4276890919095306,0.07541792392549326,6.112851554438009,3.450217591248624
5177.0,-30.04184386294509,5.030043395158012,35.004764088260856,24.099881608877354,4.9992846923171905,-26.537768708347308,-40.05768494736401,1.4952095377194137,-0.032141712741065476,-5.010219072379182,40.00951389520642,47882.37422284319,15453.879490027339,15453.879490027339,63336.25371287053,87633.52076328952,87633.52076328952,15453.879490027339,103087.40025331685,103087.40025331685,103087.40025331685,127880.08548296415,103710.21428085075,63959.06774040442,44167.940600495924,24792.685229647297,0.0,68960.62583014322,21073.782445200202,1535.0396251660554,0.0,0.8868322801292958,2.815980961740042,0.0014959080323721466,354514.7484731919,1554943.4804624005,4.386117889761034,1554943.4804624005,4.386117889761034,0.85,0.09557506721156586,4.564652377983593,1.2670419322559612,1.0,0.0,4.5646523779831485,1.284757039503329,1.285048658791026,3.5529304278015323,19312.24435926586,1969.3008682134941,2034.6934298245008,2034.6934298245008,7.59518818093411,5.030043395158012,0.573276854907653,4.456766540250359,3.4502580241899623,3.4502580241899623,0.9857880069114178,0.0,0.0,0.00022697218035914028,0.97656981048312,0.00023241777282348572,198.95851533675452,0.0,0.0,0.0,0.0790559009083355,7.834246600294895e-05,0.00014862971435619134,0.0006784429790750109,0.09557506721156613,0.08124795093939666,0.014327116272169468,0.09557502968667883,0.08124795093939643,0.01432711627216943,0.4276890198758585,0.4276890198758585,0.07541790587017022,0.0,4.977864038841574,4.974803800636266,4.995219176656292,4.978077359638121,4.975041804203158,4.99529251106685,24792.685229647297,21073.782445200202,0.85,0.9184408196769259,0.6943436728776529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517510741041801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15883208267,1535.0396251660554,0.4276890198758585,0.07541790587017022,6.112851554438009,3.4502580241899623
5178.0,-30.041796572476223,5.030011166818202,35.004763568140824,24.09987961817535,4.999292073172852,-26.537725408742666,-40.05764083759857,1.4952209094392956,-0.03226969454681239,-5.01021232868209,40.00951302686473,47882.383658219966,15453.867400777228,15453.867400777228,63336.25105899719,87633.47769285296,87633.47769285296,15453.867400777228,103087.3450936302,103087.3450936302,103087.3450936302,127880.02682894265,103710.15290033285,63959.05886569989,44167.882260703285,24792.681735312457,0.0,68960.56399601574,21073.779475015588,1535.039288469139,0.0,0.8868323175869841,2.815983430085533,0.0014959080323721466,354514.84166587354,1554943.443014553,4.3861166311340805,1554943.443014553,4.3861166311340805,0.85,0.09557504555398284,4.564652377983593,1.2670418366463858,1.0,0.0,4.564652377984219,1.2847569863078023,1.2850486055834247,3.552930574911069,19312.23292938339,1969.2997026898472,2034.6934298245008,2034.6934298245008,7.595182239375581,5.030011166818202,0.5733002637310429,4.456710903087159,3.4502983977901573,3.4502983977901573,0.9857995422257593,0.0,0.0,0.00022697218035914028,0.9765650021496943,0.00023241891718371092,198.95847663447566,0.0,0.0,0.0,0.0790559009083355,7.834285725610137e-05,0.0001486293231030389,0.0006784411931403783,0.09557504555398612,0.08124793317054688,0.01432711238343924,0.09557509653621905,0.08124793317054409,0.01432711238343875,0.42768894909515903,0.42768894909515903,0.07541788941238768,0.0,4.977877194293342,4.9748248979437335,4.9951872914003275,4.977942634135275,4.974922104097402,4.995072571170908,24792.681735312457,21073.779475015588,0.85,0.9184416047214535,0.6943444322901189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750791778689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.158382843689,1535.039288469139,0.42768894909515903,0.07541788941238768,6.112851554438009,3.4502983977901573
5179.0,-30.041749415164258,5.029978877818222,35.004763040836906,24.0998801420443,4.999283415920513,-26.53768383290243,-40.05760074416173,1.4952178336586839,-0.03200310210564794,-5.010218248047471,40.009511777377156,47882.411442400466,15453.874679997503,15453.874679997503,63336.28612239797,87633.51990261488,87633.51990261488,15453.874679997503,103087.39458261238,103087.39458261238,103087.39458261238,127880.07588220779,103710.16950230773,63959.06104209331,44167.89828912714,24792.681299595406,0.0,68960.57958872254,21073.779104656096,1535.0394263862927,0.0,0.8868322919909515,2.815979237174646,0.0014959080323721466,354514.7598648181,1554943.3891295192,4.386117491194,1554943.3891295192,4.386117491194,0.8500000000000001,0.09557502965285593,4.564652377983593,1.2670417981827633,1.0,0.0,4.564652377982815,1.2847570006959306,1.2850486199748188,3.5529305351214275,19312.236020895616,1969.3000179363612,2034.6934298245008,2034.6934298245008,7.59518581692695,5.029978877818222,0.5733179946798153,4.456660883138407,3.4503387478995777,3.4503387478995777,0.9858110708284508,0.0,0.0,0.00022697218035914028,0.9765602073806267,0.00023242005832690562,198.95843804118678,0.0,0.0,0.0,0.0790559009083355,7.834321288602878e-05,0.00014862896747311149,0.0006784395698133844,0.09557502965285186,0.08124792055199326,0.014327109100858604,0.09557496005641564,0.08124792055199671,0.014327109100859213,0.42768887695303653,0.42768887695303653,0.07541787112457389,0.0,4.977947034571287,4.974900293177939,4.995225628457774,4.978215145941817,4.975190624145057,4.995367723165657,24792.681299595406,21073.779104656096,0.85,0.9184419055079355,0.694344678191059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750509377788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.157935433983,1535.0394263862927,0.42768887695303653,0.07541787112457389,6.112851554438009,3.4503387478995777
5180.0,-30.04170228962971,5.029946730295319,35.004762518520344,24.099877557624154,4.999294636981083,-26.53764029768524,-40.05755279269067,1.4952326450366162,-0.03222628067231881,-5.0102083231030585,40.00951086803807,47882.40218542861,15453.857702748435,15453.857702748435,63336.25988817705,87633.45642841344,87633.45642841344,15453.857702748435,103087.31413116187,103087.31413116187,103087.31413116187,127879.99030469723,103710.0895557336,63959.035312748776,44167.83804776092,24792.67617353537,0.0,68960.51422129628,21073.774747505064,1535.0389208552924,0.0,0.8868323457842282,2.815983327361344,0.0014959080323721466,354514.8970198885,1554943.349913631,4.386115683670122,1554943.349913631,4.386115683670122,0.85,0.09557500652266888,4.564652377983593,1.2670416470756756,1.0,0.0,4.564652377982857,1.2847569314101057,1.2850485506732672,3.5529307267278836,19312.221133762407,1969.2984998712514,2034.6934298245008,2034.6934298245008,7.5951774730414225,5.029946730295319,0.5733427680343581,4.456603962260961,3.450379025995948,3.450379025995948,0.9858225788559851,0.0,0.0,0.00022697218035914028,0.9765554158679408,0.0002324211987062838,198.95839947391931,0.0,0.0,0.0,0.0790559009083355,7.834363821890416e-05,0.00014862854214023612,0.0006784376283166634,0.09557500652267845,0.08124790140313495,0.014327105119543488,0.0955750732001036,0.08124790140312683,0.014327105119542055,0.42768880702991474,0.42768880702991474,0.07541785561163195,0.0,4.9779502632620165,4.97491215767559,4.995179880582782,4.977982042430767,4.974978478794412,4.995015757932038,24792.67617353537,21073.774747505064,0.85,0.9184423956719516,0.6943452021220811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175022777216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.157486933052,1535.0389208552924,0.42768880702991474,0.07541785561163195,6.112851554438009,3.450379025995948
5181.0,-30.041655207922105,5.029914544567571,35.00476201281479,24.09987759254875,4.999289101118484,-26.53759847775549,-40.05750889247281,1.4952323709518736,-0.03203672489610199,-5.010212454172273,40.009510307238216,47882.41168127238,15453.862287329797,15453.862287329797,63336.27396860218,87633.48204885748,87633.48204885748,15453.862287329797,103087.34433618728,103087.34433618728,103087.34433618728,127880.02350498505,103710.09103514579,63959.020667560675,44167.85596398346,24792.67916879777,0.0,68960.53513278122,21073.777293478106,1535.039212950378,0.0,0.8868323267943421,2.8159803551468428,0.0014959080323721466,354514.8399316957,1554943.325728741,4.386116321754913,1554943.325728741,4.386116321754913,0.85,0.0955749907490983,4.564652377983593,1.2670415635546668,1.0,0.0,4.564652377983168,1.2847569326922406,1.2850485519556931,3.5529307231822043,19312.22140924896,1969.2985279630618,2034.6934298245008,2034.6934298245008,7.595179726246395,5.029914544567571,0.5733612695151544,4.456553275052417,3.450419292956236,3.450419292956236,0.9858340837017817,0.0,0.0,0.00022697218035914028,0.976550628836705,0.0002324223380302525,198.95836094253445,0.0,0.0,0.0,0.0790559009083355,7.834402761875427e-05,0.00014862815274038603,0.0006784358508417117,0.09557499074909198,0.08124788891148006,0.014327101837611912,0.09557498846244455,0.08124788891148543,0.01432710183761286,0.42768873507805893,0.42768873507805893,0.07541783724299293,0.0,4.97799692664546,4.974964723861547,4.995193067987373,4.978175729276188,4.975167137302549,4.995237963844772,24792.67916879777,21073.777293478106,0.85,0.9184423213458289,0.6943451292696088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499463564034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15703936742,1535.039212950378,0.42768873507805893,0.07541783724299293,6.112851554438009,3.450419292956236
5182.0,-30.041608219118295,5.029882417080072,35.00476149228523,24.099881608877354,4.999291581602485,-26.537555939700617,-40.05746865933759,1.495239302184815,-0.03194502998638882,-5.010209058900745,40.009508864043056,47882.438030097815,15453.855298499855,15453.855298499855,63336.29332859767,87633.48918590577,87633.48918590577,15453.855298499855,103087.34448440562,103087.34448440562,103087.34448440562,127880.0179910742,103710.07775216221,63959.026596354255,44167.83461756439,24792.673506668576,0.0,68960.50812423296,21073.77248066829,1535.0388335383445,0.0,0.8868323492953452,2.815979546965667,0.0014959080323721466,354514.88685173163,1554943.2634899346,4.386115565692046,1554943.2634899346,4.386115565692046,0.85,0.09557496983948355,4.564652377983593,1.2670415399270132,1.0,0.0,4.564652377983357,1.2847569002687784,1.2850485195248713,3.552930812847661,19312.218935777793,1969.298275739197,2034.6934298245008,2034.6934298245008,7.595176291414477,5.029882417080072,0.5733830814443461,4.456499335635726,3.4504594948121907,3.4504594948121907,0.9858455699463402,0.0,0.0,0.00022697218035914028,0.9765458512766912,0.0002324234751111863,198.95832248719643,0.0,0.0,0.0,0.0790559009083355,7.834438449274176e-05,0.00014862779586639853,0.000678434221836016,0.09557496983948117,0.08124787187449997,0.014327097964981208,0.09557493983451938,0.08124787187450198,0.014327097964981564,0.42768866398036137,0.42768866398036137,0.07541782013470466,0.0,4.97804905629539,4.975027545769194,4.995184558402684,4.978264028914339,4.975285286560165,4.995156974973895,24792.673506668576,21073.77248066829,0.85,0.9184429617962904,0.6943457832972632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496652024735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.156592494643,1535.0388335383445,0.42768866398036137,0.07541782013470466,6.112851554438009,3.4504594948121907
5183.0,-30.041561268040933,5.029850344510755,35.00476098854103,24.09987497320401,4.99929499796437,-26.537513342043447,-40.05742461942134,1.4952470719668935,-0.032075118834086425,-5.0102058963116844,40.00950831189671,47882.446391347534,15453.848708318097,15453.848708318097,63336.29509966563,87633.44309150294,87633.44309150294,15453.848708318097,103087.29179982103,103087.29179982103,103087.29179982103,127879.96524406841,103710.01168427164,63959.01498411621,44167.774111283805,24792.673444247386,0.0,68960.4475555312,21073.772427610278,1535.038775331394,0.0,0.8868323673865124,2.8159816249714904,0.0014959080323721466,354514.9305562789,1554943.2396782362,4.386114957805396,1554943.2396782362,4.386114957805396,0.85,0.09557495066668921,4.564652377983593,1.26704141409602,1.0,0.0,4.564652377982656,1.2847568639226874,1.2850484831705304,3.552930913360957,19312.20663304314,1969.2970212093978,2034.6934298245008,2034.6934298245008,7.595173052507987,5.029850344510755,0.5734047854856072,4.4564455590251475,3.450499660594408,3.450499660594408,0.9858570458841165,0.0,0.0,0.00022697218035914028,0.9765410775776837,0.0002324246112842956,198.95828406274828,0.0,0.0,0.0,0.0790559009083355,7.834477513517556e-05,0.0001486274052239647,0.0006784324386891015,0.09557495066669613,0.08124785640048361,0.014327094266212523,0.09557500868808538,0.08124785640047773,0.014327094266211487,0.4276885942232149,0.4276885942232149,0.07541780272720457,0.0,4.978064198186075,4.975049131208891,4.995163157390891,4.978130777477588,4.975141483745119,4.99508356590394,24792.673444247386,21073.772427610278,0.85,0.9184437941569817,0.6943465143956562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517493846034384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.156145330082,1535.038775331394,0.4276885942232149,0.07541780272720457,6.112851554438009,3.450499660594408
5184.0,-30.041514389090384,5.029818274472585,35.00476048474582,24.099874519184254,4.999292744749729,-26.537471376284277,-40.057384491059906,1.4952497319436366,-0.031965697444093166,-5.010206844656424,40.00950730292178,47882.47262999244,15453.84840458041,15453.84840458041,63336.321034572844,87633.45127560789,87633.45127560789,15453.84840458041,103087.2996801883,103087.2996801883,103087.2996801883,127879.97198769175,103709.99732665883,63959.018681043635,44167.75405068356,24792.67230750345,0.0,68960.426358187,21073.77146137793,1535.0387553187504,0.0,0.8868323662138435,2.815980076915771,0.0014959080323721466,354514.9174508839,1554943.1961654862,4.386114997208588,1554943.1961654862,4.386114997208588,0.85,0.09557493257336393,4.564652377983593,1.2670413712365551,1.0,0.0,4.5646523779827985,1.2847568514796417,1.2850484707246603,3.5529309477715785,19312.203959461483,1969.2967485799415,2034.6934298245008,2034.6934298245008,7.595172903228651,5.029818274472585,0.5734246302390753,4.4563936442335095,3.450539789397797,3.450539789397797,0.9858685112565134,0.0,0.0,0.00022697218035914028,0.976536311237195,0.0002324257457171094,198.95824569734307,0.0,0.0,0.0,0.0790559009083355,7.834513108294205e-05,0.00014862704927619822,0.0006784308139112828,0.09557493257336121,0.08124784197046747,0.014327090602893736,0.09557495477433668,0.08124784197046979,0.014327090602894142,0.42768852307871164,0.42768852307871164,0.07541778429258204,0.0,4.978099948317492,4.975090476897321,4.99516717411899,4.978241147212316,4.975254057316249,4.995181438091777,24792.67230750345,21073.77146137793,0.85,0.9184444525559917,0.694347108315229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491042297992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.155698976028,1535.0387553187504,0.42768852307871164,0.07541778429258204,6.112851554438009,3.450539789397797
5185.0,-30.041467637025566,5.029786217755051,35.00475996239409,24.099873995315306,4.999290747600532,-26.53742949908864,-40.05734055591745,1.4952526096635708,-0.0318626396958166,-5.010206979900712,40.00950575482988,47882.480573963556,15453.84680610402,15453.84680610402,63336.327380067574,87633.45810858952,87633.45810858952,15453.84680610402,103087.30491469354,103087.30491469354,103087.30491469354,127879.97245270325,103709.98179374565,63959.00425911954,44167.75281625124,24792.66753800972,0.0,68960.42035426096,21073.76740730826,1535.0385080223314,0.0,0.8868323711302499,2.8159787073658156,0.0014959080323721466,354514.9155819116,1554943.129402938,4.386114832010966,1554943.129402938,4.386114832010966,0.85,0.09557491333277272,4.564652377983593,1.2670412366138772,1.0,0.0,4.564652377983084,1.2847568380180203,1.2850484572599834,3.552930984999021,19312.201067022994,1969.2964536332993,2034.6934298245008,2034.6934298245008,7.5951721176182145,5.029786217755051,0.573444792413607,4.456341425341444,3.450579865510467,3.450579865510467,0.9858799615744192,0.0,0.0,0.00022697218035914028,0.9765315578226038,0.00023242687708446993,198.95820743579498,0.0,0.0,0.0,0.0790559009083355,7.834552079944335e-05,0.00014862665955969693,0.0006784290349909285,0.09557491333277292,0.08124782645409685,0.014327086878676067,0.09557489342414824,0.08124782645409669,0.014327086878676037,0.42768845203750155,0.42768845203750155,0.07541776656400379,0.0,4.978148877944022,4.975145301609359,4.995182671432133,4.978344340204899,4.975364343545209,4.995244403576805,24792.66753800972,21073.76740730826,0.85,0.9184446245353276,0.6943472839635173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488242869814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.155252742068,1535.0385080223314,0.42768845203750155,0.07541776656400379,6.112851554438009,3.450579865510467
5186.0,-30.041420897278957,5.0297542239967,35.00475944209211,24.09987790687012,4.999294306759926,-26.537387077329207,-40.0572965509258,1.4952604868101722,-0.03179919500200867,-5.0102032211926915,40.00950476983132,47882.48808663376,15453.839251002104,15453.839251002104,63336.32733763587,87633.45953082004,87633.45953082004,15453.839251002104,103087.29878182214,103087.29878182214,103087.29878182214,127879.96328729368,103709.96340505475,63958.991960868596,44167.746049095724,24792.66450547153,0.0,68960.41055456725,21073.7648296508,1535.038270524719,0.0,0.8868323938217094,2.8159783127030353,0.0014959080323721466,354514.9675243683,1554943.0869241862,4.38611406954857,1554943.0869241862,4.38611406954857,0.8500000000000001,0.09557489325808735,4.564652377983593,1.2670411976007747,1.0,0.0,4.5646523779834745,1.2847568011696946,1.2850484204032937,3.5529310869012316,19312.19764280008,1969.2961044597373,2034.6934298245008,2034.6934298245008,7.5951684044780405,5.0297542239967,0.5734666701556828,4.456287553841017,3.4506198921914653,3.4506198921914653,0.98589139776899,0.0,0.0,0.00022697218035914028,0.9765268056853806,0.00023242800815881202,198.95816918434275,0.0,0.0,0.0,0.0790559009083355,7.83459111373219e-05,0.00014862626922181838,0.0006784272532342029,0.09557489325808807,0.08124781005096232,0.014327083207125748,0.0955748676875707,0.08124781005096171,0.014327083207125642,0.4276883819242173,0.4276883819242173,0.0754177500994276,0.0,4.978198478648608,4.975205306571638,4.995173266186669,4.978404026190674,4.975452470324626,4.995142791057901,24792.66450547153,21073.7648296508,0.85,0.9184447544365889,0.6943474915762737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517485451019834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.154805528797,1535.038270524719,0.4276883819242173,0.0754177500994276,6.112851554438009,3.4506198921914653
5187.0,-30.041374230299965,5.029722225702264,35.004758921037855,24.099867010395997,4.99929128919981,-26.5373453787807,-40.057252685632534,1.4952624376805106,-0.03187117631159708,-5.010204756331766,40.00950370731564,47882.49576314365,15453.839795332367,15453.839795332367,63336.335558476014,87633.42353715145,87633.42353715145,15453.839795332367,103087.26333248382,103087.26333248382,103087.26333248382,127879.92664795315,103709.90461623184,63958.9768422242,44167.69752667516,24792.663315469323,0.0,68960.36084214448,21073.763818148924,1535.038256070375,0.0,0.8868323898570857,2.8159790790537054,0.0014959080323721466,354514.9463099254,1554943.0411024545,4.386114202765055,1554943.0411024545,4.386114202765055,0.85,0.09557487608766492,4.564652377983593,1.2670410778140648,1.0,0.0,4.564652377982637,1.2847567920437628,1.2850484112752905,3.5529311121385425,19312.186695526267,1969.2949881484776,2034.6934298245008,2034.6934298245008,7.595168672002498,5.029722225702264,0.5734861621069118,4.456236063595352,3.4506598844372878,3.4506598844372878,0.9859028241249393,0.0,0.0,0.00022697218035914028,0.9765220609715027,0.00023242913747727802,198.95813099245765,0.0,0.0,0.0,0.0790559009083355,7.834630023782257e-05,0.00014862588012131773,0.0006784254771256773,0.09557487608766464,0.08124779622686384,0.014327079860800803,0.09557489237043448,0.08124779622686408,0.014327079860800845,0.42768831290409204,0.42768831290409204,0.07541773314562937,0.0,4.9782260823456,4.975234805546052,4.995190122056101,4.9783335800201485,4.975349883816989,4.995254627022405,24792.663315469323,21073.763818148924,0.85,0.9184455357398391,0.6943481034380073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748265990652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.154359627155,1535.038256070375,0.42768831290409204,0.07541773314562937,6.112851554438009,3.4506598844372878
5188.0,-30.041327679463347,5.0296902507553165,35.00475838334999,24.09986638175326,4.999290271111642,-26.537303584778048,-40.057212522346504,1.4952661764262811,-0.03179466093354222,-5.010204137219219,40.00950218071496,47882.52061454819,15453.836993633617,15453.836993633617,63336.35760818181,87633.425181075,87633.425181075,15453.836993633617,103087.26217470862,103087.26217470862,103087.26217470862,127879.92049687533,103709.88443580593,63958.97986927885,44167.67174058564,24792.658322166717,0.0,68960.33006275236,21073.759573841708,1535.0379778766815,0.0,0.8868323985340856,2.8159781462184554,0.0014959080323721466,354514.95486558514,1554942.9752667362,4.386113911206637,1554942.9752667362,4.386113911206637,0.85,0.09557485704651926,4.564652377983593,1.26704101737123,1.0,0.0,4.564652377984351,1.2847567745543698,1.2850483937819275,3.5529311605045915,19312.182937658064,1969.2946049525644,2034.6934298245008,2034.6934298245008,7.595167295038919,5.0296902507553165,0.5735065704271154,4.456183680328201,3.450699821991794,3.450699821991794,0.9859142348547982,0.0,0.0,0.00022697218035914028,0.9765173280907928,0.00023243026399019239,198.95809289563715,0.0,0.0,0.0,0.0790559009083355,7.834665650179037e-05,0.0001486255238573499,0.0006784238509045094,0.09557485704651963,0.081247780592745,0.01432707645377464,0.09557484432399732,0.08124778059274468,0.014327076453774585,0.42768824294780067,0.42768824294780067,0.07541771738735766,0.0,4.978262525683817,4.975274716858792,4.99520689784265,4.9784094762856625,4.9754355388548674,4.995275178023576,24792.658322166717,21073.759573841708,0.85,0.918446265418787,0.69434877372217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479873139676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.153913825723,1535.0379778766815,0.42768824294780067,0.07541771738735766,6.112851554438009,3.450699821991794
5189.0,-30.041281143945675,5.029658329700046,35.00475784917031,24.099870363157265,4.999292971547194,-26.537261432705535,-40.057168587204046,1.4952732603070555,-0.03171175302412621,-5.010201119430459,40.00950120752442,47882.527375767764,15453.830526632415,15453.830526632415,63336.35790240018,87633.43118539482,87633.43118539482,15453.830526632415,103087.26171202723,103087.26171202723,103087.26171202723,127879.91737957386,103709.87032888341,63958.96651925623,44167.67089958575,24792.655667546635,0.0,68960.32656713238,21073.75731741464,1535.0377794356239,0.0,0.8868324174127682,2.815977409403099,0.0014959080323721466,354514.9965691098,1554942.9332972171,4.386113276858498,1554942.9332972171,4.386113276858498,0.85,0.09557483772649836,4.564652377983593,1.267040903079324,1.0,0.0,4.564652377982887,1.2847567414168477,1.2850483606368839,3.552931252144768,19312.180310758322,1969.2943370833386,2034.6934298245008,2034.6934298245008,7.595164116672536,5.029658329700046,0.5735280285473685,4.456130301152678,3.4507397132589688,3.4507397132589688,0.9859256323597053,0.0,0.0,0.00022697218035914028,0.976512596792314,0.00023243139013742086,198.95805481136816,0.0,0.0,0.0,0.0790559009083355,7.834704622530657e-05,0.0001486251341338337,0.0006784220719521344,0.09557483772649877,0.0812477645632911,0.014327073163207674,0.09557480899554166,0.08124776456329075,0.014327073163207612,0.4276881728939242,0.4276881728939242,0.07541770259188604,0.0,4.97830674657996,4.97532744905152,4.995202848194992,4.978489366406336,4.975544113520243,4.995192386860708,24792.655667546635,21073.75731741464,0.85,0.9184463162415958,0.6943489069639842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477093309457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.153467253142,1535.0377794356239,0.4276881728939242,0.07541770259188604,6.112851554438009,3.4507397132589688
5190.0,-30.04123466942689,5.029626411303611,35.004757314248934,24.099864670448028,4.999290589288533,-26.537219843834755,-40.05712849376721,1.495275763696428,-0.03170189962980885,-5.010202122418879,40.00950011756117,47882.552018170056,15453.830207572231,15453.830207572231,63336.38222574229,87633.41595897627,87633.41595897627,15453.830207572231,103087.2461665485,103087.2461665485,103087.2461665485,127879.90021633878,103709.83268711607,63958.96874631009,44167.62660089553,24792.654049790268,0.0,68960.2806506858,21073.755942321728,1535.037730335612,0.0,0.8868324162552591,2.8159771628934878,0.0014959080323721466,354514.98270857893,1554942.886291795,4.386113315752302,1554942.886291795,4.386113315752302,0.85,0.09557482047991908,4.564652377983593,1.26704086241778,1.0,0.0,4.564652377985454,1.284756729706301,1.285048348923679,3.5529312845297065,19312.173301352217,1969.293622322834,2034.6934298245008,2034.6934298245008,7.59516395986258,5.029626411303611,0.5735476675234858,4.456078743780125,3.4507795674918875,3.4507795674918875,0.9859370192833964,0.0,0.0,0.00022697218035914028,0.9765078717203224,0.00023243251481350725,198.9580167770347,0.0,0.0,0.0,0.0790559009083355,7.834740187281397e-05,0.00014862477848632633,0.0006784204485448942,0.09557482047992073,0.08124775039498332,0.01432707008493741,0.09557479744713883,0.08124775039498192,0.014327070084937166,0.4276881035663873,0.4276881035663873,0.07541768731442869,0.0,4.978345822997312,4.975370891435205,4.995217164093049,4.97850022278908,4.975542754782907,4.9952725208665925,24792.654049790268,21073.755942321728,0.85,0.9184472804942451,0.6943497266305553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747431439509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.153021925362,1535.037730335612,0.4276881035663873,0.07541768731442869,6.112851554438009,3.4507795674918875
5191.0,-30.041188280615774,5.029594565227525,35.00475678429061,24.09986313376578,4.999295124696998,-26.53717764028724,-40.05708075184373,1.4952844843684403,-0.03176318559593483,-5.0101976634369985,40.00949919227876,47882.5402973761,15453.821529130397,15453.821529130397,63336.3618265065,87633.38808986163,87633.38808986163,15453.821529130397,103087.20961899203,103087.20961899203,103087.20961899203,127879.86070323856,103709.78561601619,63958.93782353064,44167.60865831727,24792.651084246532,0.0,68960.25974256381,21073.753421609552,1535.0374773984408,0.0,0.8868324422937276,2.815978488427034,0.0014959080323721466,354515.04432829213,1554942.8463883495,4.386112440826131,1554942.8463883495,4.386112440826131,0.85,0.09557480063724463,4.564652377983593,1.2670407217508184,1.0,0.0,4.564652377982947,1.284756688912074,1.2850483081201924,3.5529313973441297,19312.164536076885,1969.2927285134972,2034.6934298245008,2034.6934298245008,7.595159694629448,5.029594565227525,0.5735697203475372,4.4560248448799875,3.4508193693251297,3.4508193693251297,0.9859483912357513,0.0,0.0,0.00022697218035914028,0.9765031553868246,0.00023243363742048455,198.95797881285807,0.0,0.0,0.0,0.0790559009083355,7.834782536791642e-05,0.00014862435499122387,0.0006784185154369677,0.0955748006372439,0.08124773390401671,0.014327066733227192,0.09557482949376271,0.08124773390401734,0.014327066733227301,0.4276880342914951,0.4276880342914951,0.07541767276285942,0.0,4.978361858887524,4.975393103281931,4.995198174105269,4.978434477841063,4.9754904253876475,4.995130691344627,24792.651084246532,21073.753421609552,0.85,0.9184472631476167,0.6943497671865921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471539124394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.152576926756,1535.0374773984408,0.4276880342914951,0.07541767276285942,6.112851554438009,3.4508193693251297
5192.0,-30.041141972297584,5.029562697290011,35.004756251265356,24.099863098841183,4.999290289169134,-26.53713644634434,-40.05704069333149,1.495284763215873,-0.03159329468599026,-5.010200593651251,40.00949804303033,47882.56444901044,15453.82415250163,15453.82415250163,63336.388601512066,87633.41004949076,87633.41004949076,15453.82415250163,103087.2342019924,103087.2342019924,103087.2342019924,127879.88411674934,103709.78411089645,63958.93851041599,44167.60622275607,24792.64991475694,0.0,68960.256137513,21073.7524275434,1535.0375021758232,0.0,0.8868324315445366,2.8159759147157963,0.0014959080323721466,354515.0038349756,1554942.7968262122,4.386112802012825,1554942.7968262122,4.386112802012825,0.85,0.09557478400201046,4.564652377983593,1.2670406706491488,1.0,0.0,4.564652377984542,1.2847566876076602,1.2850483068154823,3.5529314009514223,19312.164255803236,1969.2926999335386,2034.6934298245008,2034.6934298245008,7.5951609839495955,5.029562697290011,0.5735884507676969,4.455974246522314,3.450859139777683,3.450859139777683,0.9859597542221952,0.0,0.0,0.00022697218035914028,0.9764984472615241,0.00023243475808451848,198.9579409145706,0.0,0.0,0.0,0.0790559009083355,7.834818070889284e-05,0.00014862399965024744,0.0006784168934289346,0.09557478400200874,0.08124772033601144,0.014327063665997295,0.09557474252577151,0.08124772033601291,0.014327063665997553,0.4276879637996943,0.4276879637996943,0.07541765678098747,0.0,4.978412060663516,4.975448670851506,4.99521794504534,4.978607298965244,4.975665372120545,4.99529145805576,24792.64991475694,21073.7524275434,0.85,0.9184476994286908,0.6943501537106861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746876897287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.152131760293,1535.0375021758232,0.4276879637996943,0.07541765678098747,6.112851554438009,3.450859139777683
5193.0,-30.041095667385246,5.029530877579653,35.00475570427111,24.099856777489208,4.999291717063792,-26.537094629056707,-40.056996793113626,1.4952906787352593,-0.031676394314160916,-5.010198058313242,40.009496570101234,47882.57038254881,15453.818365242923,15453.818365242923,63336.38874779173,87633.37457947191,87633.37457947191,15453.818365242923,103087.19294471484,103087.19294471484,103087.19294471484,127879.83742665227,103709.72805165932,63958.923854736364,44167.56021880328,24792.644481937434,0.0,68960.20470074071,21073.74780964682,1535.0371510411908,0.0,0.886832449777566,2.8159773022491255,0.0014959080323721466,354515.03887140495,1554942.7333051274,4.386112189359503,1554942.7333051274,4.386112189359503,0.85,0.09557476427671319,4.564652377983593,1.267040575039573,1.0,0.0,4.564652377983657,1.2847566599355924,1.2850482791371336,3.5529314774771654,19312.1538168152,1969.291635453004,2034.6934298245008,2034.6934298245008,7.595158139659334,5.029530877579653,0.5736095763018296,4.455921301277823,3.450898850558579,3.450898850558579,0.985971100159594,0.0,0.0,0.00022697218035914028,0.9764937395069782,0.00023243587867110776,198.95790301908488,0.0,0.0,0.0,0.0790559009083355,7.834857012961648e-05,0.0001486236102295238,0.0006784151158587024,0.0955747642767171,0.08124770397856869,0.014327060298148418,0.09557476972149011,0.08124770397856536,0.01432706029814783,0.4276878943727551,0.4276878943727551,0.07541764199370968,0.0,4.978433017487873,4.975473112935504,4.995219136093112,4.978521663999061,4.975575699942453,4.9952287203331025,24792.644481937434,21073.74780964682,0.85,0.9184483866114659,0.6943507576629119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466003629111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15168652758,1535.0371510411908,0.4276878943727551,0.07541764199370968,6.112851554438009,3.450898850558579
5194.0,-30.04104937198726,5.0294991365365265,35.00475517995948,24.09986030487346,4.999297533658085,-26.53705238147518,-40.05695282304657,1.4953005431459863,-0.03166976908255492,-5.010193101724943,40.0094961367967,47882.57597629074,15453.808925175139,15453.808925175139,63336.38490146588,87633.364035611,87633.364035611,15453.808925175139,103087.17296078613,103087.17296078613,103087.17296078613,127879.81729886745,103709.69893642062,63958.91087710023,44167.54228813377,24792.644338081318,0.0,68960.18662621509,21073.74768736912,1535.0370507607688,0.0,0.88683247656689,2.815977793789341,0.0014959080323721466,354515.107367666,1554942.7146185697,4.386111289203667,1554942.7146185697,4.386111289203667,0.85,0.09557474464576635,4.564652377983593,1.2670404623961078,1.0,0.0,4.564652377984052,1.2847566137911024,1.2850482329821695,3.552931605087492,19312.148395164033,1969.2910825984443,2034.6934298245008,2034.6934298245008,7.595153500106442,5.0294991365365265,0.5736317827208914,4.455867353815635,3.450938522774771,3.450938522774771,0.9859824350785059,0.0,0.0,0.00022697218035914028,0.976489032744221,0.0002324369990324231,198.95786513140007,0.0,0.0,0.0,0.0790559009083355,7.83489601717371e-05,0.00014862322018740319,0.000678413335452009,0.0955747446457672,0.08124768769843496,0.01432705694733225,0.0955747830478839,0.08124768769843423,0.014327056947332122,0.42768782394647076,0.42768782394647076,0.07541762704810771,0.0,4.978449196275221,4.975497847867473,4.9951867900343245,4.978523332642396,4.975606208078659,4.995066829036432,24792.644338081318,21073.74768736912,0.85,0.9184485715615606,0.6943510207683845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746323848979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.151242770247,1535.0370507607688,0.42768782394647076,0.07541762704810771,6.112851554438009,3.450938522774771
5195.0,-30.04100325141301,5.029467355513229,35.00475465036617,24.099855275731557,4.9992908598469645,-26.537011540341926,-40.05691664116455,1.495299148775892,-0.03155196587175624,-5.010197458088074,40.009494934331045,47882.617282791696,15453.813722795674,15453.813722795674,63336.43100558737,87633.37165463988,87633.37165463988,15453.813722795674,103087.18537743555,103087.18537743555,103087.18537743555,127879.82890070969,103709.68233337895,63958.92796153078,44167.50485760908,24792.64352327414,0.0,68960.14838088321,21073.746994783018,1535.0371273209091,0.0,0.8868324587536851,2.815975737829384,0.0014959080323721466,354515.0471660567,1554942.662761407,4.386111887750321,1554942.662761407,4.386111887750321,0.85,0.09557472836430639,4.564652377983593,1.2670404382189737,1.0,0.0,4.564652377983834,1.2847566203137926,1.2850482395063403,3.5529315870493114,19312.145303453155,1969.2907673316736,2034.6934298245008,2034.6934298245008,7.595155858014742,5.029467355513229,0.5736498049154211,4.455817550597808,3.450978165689394,3.450978165689394,0.9859937616255411,0.0,0.0,0.00022697218035914028,0.9764843437797746,0.00023243811516790593,198.9578273868035,0.0,0.0,0.0,0.0790559009083355,7.834928112910967e-05,0.0001486228992300306,0.000678411870393175,0.09557472836430592,0.08124767459278659,0.014327053771519327,0.09557471611529475,0.08124767459278699,0.0143270537715194,0.4276877527547711,0.4276877527547711,0.07541760994205597,0.0,4.978490111336043,4.975542024814615,4.995209206607569,4.978645492216344,4.9757104530072525,4.995290590840909,24792.64352327414,21073.746994783018,0.85,0.9184497494953938,0.6943520048466931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746047391968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.150800365807,1535.0371273209091,0.4276877527547711,0.07541760994205597,6.112851554438009,3.450978165689394
5196.0,-30.04095715574284,5.029435707378426,35.004754130346846,24.09986858200284,4.999301397216516,-26.536969000384463,-40.0568726012483,1.4953132418581507,-0.03146236379257061,-5.010188255765463,40.009494154008884,47882.62175894048,15453.797776176332,15453.797776176332,63336.41953511681,87633.38428685108,87633.38428685108,15453.797776176332,103087.18206302742,103087.18206302742,103087.18206302742,127879.82144668936,103709.67865198375,63958.91612407299,44167.51391990084,24792.639383661935,0.0,68960.15330356278,21073.743476112646,1535.0367027817636,0.0,0.8868325084028998,2.815975634985508,0.0014959080323721466,354515.174335132,1554942.6291094774,4.386110219472726,1554942.6291094774,4.386110219472726,0.8500000000000001,0.09557470570191169,4.564652377983593,1.2670403459062802,1.0,0.0,4.564652377983575,1.2847565543881063,1.2850481735656898,3.5529317693635813,19312.14461792758,1969.2906974275193,2034.6934298245008,2034.6934298245008,7.5951480206574775,5.029435707378426,0.5736738561224453,4.455761851255981,3.4510177436415934,3.4510177436415934,0.9860050696118838,0.0,0.0,0.00022697218035914028,0.9764796573715372,0.0002324392307056331,198.95778966260252,0.0,0.0,0.0,0.0790559009083355,7.83496717941157e-05,0.00014862250856502457,0.0006784100871432263,0.09557470570191051,0.08124765582543209,0.014327049876478419,0.09557469154277315,0.0812476558254331,0.014327049876478598,0.42768768214671143,0.42768768214671143,0.07541759440834671,0.0,4.978533769233195,4.97560261809474,4.995156817707596,4.978725891972886,4.975862481277716,4.994964757164439,24792.639383661935,21073.743476112646,0.85,0.9184495175976439,0.6943520201899936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457719790368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.150356002245,1535.0367027817636,0.42768768214671143,0.07541759440834671,6.112851554438009,3.4510177436415934
