time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5197.0,-30.040911174927945,5.029404013753358,35.004753621789625,24.09985827924686,4.999294905964354,-26.536928266800615,-40.056828840728826,1.4953119978370666,-0.031448319162564076,-5.010193015771501,40.00949344782976,47882.62695126314,15453.803235008245,15453.803235008245,63336.430186271384,87633.36681721231,87633.36681721231,15453.803235008245,103087.17005222056,103087.17005222056,103087.17005222056,127879.81181328262,103709.63710805353,63958.89724210463,44167.48873994323,24792.641761062056,0.0,68960.13050100527,21073.745496902746,1535.0369690314826,0.0,0.8868324867391325,2.815974894874943,0.0014959080323721466,354515.108555477,1554942.5986550148,4.38611094740321,1554942.5986550148,4.38611094740321,0.85,0.09557469050111712,4.564652377983593,1.2670402310648936,1.0,0.0,4.564652377983106,1.284756560207482,1.2850481793863864,3.552931753270381,19312.136881885985,1969.2899085708152,2034.6934298245008,2034.6934298245008,7.595150703534336,5.029404013753358,0.5736916722125143,4.455712341540844,3.45105730871345,3.45105730871345,0.9860163739181286,0.0,0.0,0.00022697218035914028,0.9764749826644685,0.0002324403434687188,198.95775203241217,0.0,0.0,0.0,0.0790559009083355,7.835005998245967e-05,0.00014862212037668063,0.000678408315198379,0.09557469050111705,0.08124764397098423,0.014327046530132816,0.09557468066584908,0.0812476439709843,0.014327046530132826,0.4276876130309392,0.4276876130309392,0.0754175756092571,0.0,4.978577763966314,4.975652080898271,4.995169802240923,4.978744696608942,4.97584088536189,4.995212690918606,24792.641761062056,21073.745496902746,0.85,0.9184499757486406,0.6943523250810136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454967149268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.149912677123,1535.0369690314826,0.4276876130309392,0.0754175756092571,6.112851554438009,3.45105730871345
5198.0,-30.04086519823083,5.029372334230053,35.00475307863779,24.09985262146222,4.999292262932653,-26.53688715200561,-40.05678881714118,1.4953142167074243,-0.03142982351403134,-5.0101931679362925,40.00949142306712,47882.649635806854,15453.801542796611,15453.801542796611,63336.45117860346,87633.35301757997,87633.35301757997,15453.801542796611,103087.15456037658,103087.15456037658,103087.15456037658,127879.78864159963,103709.60100201926,63958.89762024588,44167.44820197042,24792.63408122305,0.0,68960.08228319348,21073.73896903959,1535.0365526938326,0.0,0.8868324932951336,2.8159746341562952,0.0014959080323721466,354515.10645267594,1554942.5113357338,4.3861107271131266,1554942.5113357338,4.3861107271131266,0.85,0.09557467103415711,4.564652377983593,1.2670401947991925,1.0,0.0,4.564652377983838,1.2847565498278828,1.2850481690044313,3.5529317819746575,19312.130158454143,1969.2892229715696,2034.6934298245008,2034.6934298245008,7.595149871855415,5.029372334230053,0.5737114772494234,4.4556608569806295,3.4510968073155186,3.4510968073155186,0.9860276592330053,0.0,0.0,0.00022697218035914028,0.9764703084001666,0.00023244145613706156,198.95771440560597,0.0,0.0,0.0,0.0790559009083355,7.835041502299662e-05,0.00014862176533614367,0.0006784066945617477,0.09557467103415375,0.08124762829283201,0.014327042741321733,0.09557464660148902,0.08124762829283487,0.014327042741322238,0.4276875444741436,0.4276875444741436,0.07541755812892557,0.0,4.978614937746556,4.975692121614998,4.9951907176431405,4.978763344422248,4.975851995346545,4.995274089985571,24792.63408122305,21073.73896903959,0.85,0.9184509223539519,0.6943531395332531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745222136789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14946858759,1535.0365526938326,0.4276875444741436,0.07541755812892557,6.112851554438009,3.4510968073155186
5199.0,-30.040819257664868,5.029340772613128,35.00475255644439,24.099860828742408,4.999301780972543,-26.536844853596573,-40.0567410752177,1.4953273769042916,-0.03141555218724079,-5.01018514798838,40.009490947227896,47882.63579304356,15453.78739403105,15453.78739403105,63336.423187074615,87633.34695242494,87633.34695242494,15453.78739403105,103087.13434645599,103087.13434645599,103087.13434645599,127879.76666603769,103709.57822665121,63958.86706727024,44167.45684375663,24792.63231958169,0.0,68960.08916333831,21073.737471644436,1535.0362896976608,0.0,0.8868325358257363,2.8159753828348033,0.0014959080323721466,354515.2172822476,1554942.4908148411,4.386109298030139,1554942.4908148411,4.386109298030139,0.8499999999999999,0.09557464980033972,4.564652377983593,1.2670400294056163,1.0,0.0,4.564652377983596,1.2847564882661249,1.2850481074287,3.5529319522207143,19312.125917372625,1969.2887905016112,2034.6934298245008,2034.6934298245008,7.595142918097489,5.029340772613128,0.5737349277586867,4.455605844854441,3.45113625734891,3.45113625734891,0.9860389306711171,0.0,0.0,0.00022697218035914028,0.9764656378332905,0.0002324425679359038,198.9576768083833,0.0,0.0,0.0,0.0790559009083355,7.83508385331572e-05,0.00014862134182598309,0.000678404761385086,0.09557464980034652,0.0812476108606151,0.014327038939731418,0.09557466022061295,0.08124761086060933,0.014327038939730398,0.42768747582589783,0.42768747582589783,0.07541754219339625,0.0,4.978642820576738,4.975732338177579,4.9951486517056765,4.978769595801111,4.975908447211225,4.994995635104317,24792.63231958169,21073.737471644436,0.85,0.9184504248110305,0.6943528695218061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449475833446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.149025948258,1535.0362896976608,0.42768747582589783,0.07541754219339625,6.112851554438009,3.45113625734891
5200.0,-30.040773418682036,5.02930919313674,35.004752052111655,24.099860584270232,4.999298202053134,-26.536803956412623,-40.05670485841108,1.495328739783675,-0.031276316062189835,-5.010187743951303,40.00949042307295,47882.675768967136,15453.78953716652,15453.78953716652,63336.46530613366,87633.36226905273,87633.36226905273,15453.78953716652,103087.15180621925,103087.15180621925,103087.15180621925,127879.78660180018,103709.57087031072,63958.884370224994,44167.429444539695,24792.63479558093,0.0,68960.06424012063,21073.739576243788,1535.0365152594725,0.0,0.8868325245142948,2.8159732508261994,0.0014959080323721466,354515.18140801415,1554942.4682103002,4.386109678109118,1554942.4682103002,4.386109678109118,0.85,0.09557463383487391,4.564652377983593,1.2670400074264032,1.0,0.0,4.564652377983277,1.2847564818907458,1.2850481010518735,3.5529319698515174,19312.124547522548,1969.288650815778,2034.6934298245008,2034.6934298245008,7.595143971393988,5.02930919313674,0.5737536397099952,4.455555553426745,3.4511756901515214,3.4511756901515214,0.986050197186149,0.0,0.0,0.00022697218035914028,0.9764609776179102,0.00023244367728123862,198.9576392943092,0.0,0.0,0.0,0.0790559009083355,7.835115980745503e-05,0.00014862102055168526,0.0006784032948795984,0.09557463383487232,0.0812475983211768,0.014327035513695515,0.09557460068480625,0.08124759832117816,0.014327035513695751,0.42768740714185377,0.42768740714185377,0.07541752368678435,0.0,4.978697528665862,4.975796298103262,4.995150890283355,4.978911427889102,4.97604720409106,4.99515490929582,24792.63479558093,21073.739576243788,0.85,0.918451367527654,0.6943537001682378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517446732457637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.148584117655,1535.0365152594725,0.42768740714185377,0.07541752368678435,6.112851554438009,3.4511756901515214
5201.0,-30.040727632232358,5.02927769791071,35.00475155088394,24.099853599350922,4.9993038578717135,-26.5367621829412,-40.05665718633679,1.4953384085805412,-0.031462245479815465,-5.010182340866127,40.00948950484708,47882.661580346736,15453.779427123627,15453.779427123627,63336.44100747036,87633.30436249328,87633.30436249328,15453.779427123627,103087.08378961691,103087.08378961691,103087.08378961691,127879.71524906934,103709.49455221082,63958.851770064146,44167.380869051856,24792.631459452434,0.0,68960.0123285043,21073.73674053457,1535.0362161475969,0.0,0.8868325553310783,2.8159763238605815,0.0014959080323721466,354515.2560745447,1554942.4286111786,4.386108642625573,1554942.4286111786,4.386108642625573,0.85,0.0955746132327327,4.564652377983593,1.2670398508245126,1.0,0.0,4.564652377983806,1.2847564366613256,1.285048055812187,3.5529320949312977,19312.110336060305,1969.287201649932,2034.6934298245008,2034.6934298245008,7.595139002565399,5.02927769791071,0.5737758926289924,4.455501805281718,3.451215064963833,3.451215064963833,0.9860614471325236,0.0,0.0,0.00022697218035914028,0.9764563227672662,0.00023244478536009033,198.95760182324176,0.0,0.0,0.0,0.0790559009083355,7.835158270171012e-05,0.00014862059765743016,0.0006784013645143313,0.09557461323273315,0.08124758178373304,0.014327031449000122,0.09557468968190061,0.08124758178373265,0.014327031449000055,0.4276873398964128,0.4276873398964128,0.07541750578306967,0.0,4.978699987942036,4.975805065144868,4.995117576990538,4.978720095386336,4.975850402425863,4.99499459590055,24792.631459452434,21073.73674053457,0.85,0.9184517065593758,0.6943540171113726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744399514897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.148141783355,1535.0362161475969,0.4276873398964128,0.07541750578306967,6.112851554438009,3.451215064963833
5202.0,-30.04068193318941,5.029246171360729,35.00475104591186,24.09985373904931,4.999298159551567,-26.536721623633134,-40.05661723259834,1.4953378499953038,-0.03126903174972995,-5.010186000691774,40.009488393328176,47882.6833732425,15453.783185997721,15453.783185997721,63336.46655924022,87633.33095863754,87633.33095863754,15453.783185997721,103087.11414463526,103087.11414463526,103087.11414463526,127879.74495050492,103709.49756725633,63958.84998186116,44167.38620599463,24792.630805869652,0.0,68960.01701186429,21073.736184989204,1535.0362876820893,0.0,0.8868325407328219,2.8159733586258584,0.0014959080323721466,354515.20549853466,1554942.380676166,4.386109133145752,1554942.380676166,4.386109133145752,0.85,0.09557459658307063,4.564652377983593,1.2670398134598506,1.0,0.0,4.564652377981976,1.2847564392743172,1.2850480584257717,3.5529320877051953,19312.110897502553,1969.2872589011083,2034.6934298245008,2034.6934298245008,7.595140849956283,5.029246171360729,0.5737940793393195,4.455452092021409,3.4512544125592086,3.4512544125592086,0.986072689302631,0.0,0.0,0.00022697218035914028,0.9764516768266369,0.00023244589132846336,198.957564423721,0.0,0.0,0.0,0.0790559009083355,7.835193712899665e-05,0.00014862024323014362,0.000678399746676975,0.09557459658306926,0.08124756881508521,0.01432702776798404,0.09557459192198027,0.08124756881508638,0.014327027767984245,0.4276872704961259,0.4276872704961259,0.07541748620635169,0.0,4.978744775167854,4.975854430178799,4.995136403213451,4.9789169689420305,4.976044934544063,4.995204750267078,24792.630805869652,21073.736184989204,0.85,0.9184520147137355,0.6943542859771117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441260978399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.147699924608,1535.0362876820893,0.4276872704961259,0.07541748620635169,6.112851554438009,3.4512544125592086
5203.0,-30.040636244935634,5.029214647613012,35.004750505106536,24.09984298227357,4.999294375299622,-26.536680882567694,-40.056577243935294,1.4953390129317297,-0.031320813772140355,-5.010187045784528,40.00948633965891,47882.70499153907,15453.782849726007,15453.782849726007,63336.48784126507,87633.29912049876,87633.29912049876,15453.782849726007,103087.08197022477,103087.08197022477,103087.08197022477,127879.70533686549,103709.44303142178,63958.848902462305,44167.32680995497,24792.623366640717,0.0,68959.95017659568,21073.72986164461,1535.0359037847395,0.0,0.8868325428499856,2.8159739168374625,0.0014959080323721466,354515.19105614786,1554942.2921102757,4.38610906200633,1554942.2921102757,4.38610906200633,0.85,0.09557457748700898,4.564652377983593,1.2670397063111887,1.0,0.0,4.564652377984291,1.2847564338342465,1.2850480529844663,3.5529321027494487,19312.100742192677,1969.2862233476956,2034.6934298245008,2034.6934298245008,7.5951406846873,5.029214647613012,0.5738133684064737,4.455401279206538,3.451293698213149,3.451293698213149,0.9860839137751853,0.0,0.0,0.00022697218035914028,0.9764470320067183,0.00023244699704057128,198.95752703304402,0.0,0.0,0.0,0.0790559009083355,7.835229186758221e-05,0.00014861988849155806,0.0006783981274186469,0.09557457748700955,0.08124755349688643,0.014327023990123117,0.0955745871936786,0.08124755349688595,0.014327023990123032,0.42768720184075193,0.42768720184075193,0.07541746843215283,0.0,4.978769463661877,4.975877522281962,4.995170146719033,4.978866232012365,4.975967904410481,4.995303133916991,24792.623366640717,21073.72986164461,0.85,0.9184532134821762,0.6943552724286912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438532028406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.147257841027,1535.0359037847395,0.42768720184075193,0.07541746843215283,6.112851554438009,3.451293698213149
5204.0,-30.04059064303986,5.0291831583493,35.004749949541996,24.09984745262193,4.9992943880042535,-26.536639839525733,-40.05653344849122,1.4953435844901246,-0.031171579716271935,-5.010185627156983,40.00948482815442,47882.708232303645,15453.778711645427,15453.778711645427,63336.48694394907,87633.31949021942,87633.31949021942,15453.778711645427,103087.09820186485,103087.09820186485,103087.09820186485,127879.7163356461,103709.44248512576,63958.83122720986,44167.34584212878,24792.61813378124,0.0,68959.96397591002,21073.725413714055,1535.0355956091726,0.0,0.8868325555404973,2.815972122110948,0.0014959080323721466,354515.2106605011,1554942.226925615,4.386108635588824,1554942.226925615,4.386108635588824,0.85,0.0955745581590314,4.564652377983593,1.267039632680826,1.0,0.0,4.564652377983618,1.2847564124490702,1.285048031594436,3.552932161889126,19312.100640464974,1969.2862129743567,2034.6934298245008,2034.6934298245008,7.595138650926085,5.0291831583493,0.5738337201300281,4.4553494382192715,3.4513329321681887,3.4513329321681887,0.9860951234766253,0.0,0.0,0.00022697218035914028,0.9764423959900025,0.0002324481006675423,198.95748971305528,0.0,0.0,0.0,0.0790559009083355,7.83526803777449e-05,0.00014861949998139538,0.0006783963540048089,0.09557455815902909,0.08124753757300184,0.014327020586027247,0.0955745084603982,0.0812475375730038,0.014327020586027594,0.4276871322203271,0.4276871322203271,0.07541745301750188,0.0,4.978817841042485,4.975930409686498,4.995192946612519,4.979014047440728,4.976144655677047,4.99528684322587,24792.61813378124,21073.725413714055,0.85,0.9184530166818907,0.6943551804787869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435803723724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.146817064606,1535.0355956091726,0.4276871322203271,0.07541745301750188,6.112851554438009,3.4513329321681887
5205.0,-30.040545108407414,5.02915176051129,35.00474941656074,24.0998508053832,4.9993013848044185,-26.536598158602917,-40.056493355054386,1.4953544349999464,-0.031195851404277164,-5.010179711347204,40.00948437481632,47882.72849894829,15453.767740561147,15453.767740561147,63336.49623950943,87633.30273318302,87633.30273318302,15453.767740561147,103087.07047374417,103087.07047374417,103087.07047374417,127879.68788673676,103709.4080472729,63958.8338130383,44167.30470470511,24792.617412992586,0.0,68959.92211769769,21073.724801043696,1535.0354393146922,0.0,0.8868325872831357,2.815973131474843,0.0014959080323721466,354515.2924125031,1554942.2073751015,4.386107568995412,1554942.2073751015,4.386107568995412,0.85,0.09557453846904627,4.564652377983593,1.2670395458629358,1.0,0.0,4.564652377984258,1.2847563616917506,1.2850479808255952,3.5529323022560617,19312.09422767107,1969.2855590513652,2034.6934298245008,2034.6934298245008,7.595133258917579,5.02915176051129,0.5738560776507615,4.455295682860529,3.4513721239863235,3.4513721239863235,0.9861063211389496,0.0,0.0,0.00022697218035914028,0.9764377668351505,0.0002324492026714688,198.95745244812798,0.0,0.0,0.0,0.0790559009083355,7.835303604889679e-05,0.0001486191443102435,0.0006783947304896397,0.09557453846904972,0.08124752117005593,0.014327017298993789,0.09557453640805975,0.081247521170053,0.014327017298993274,0.427687063650838,0.427687063650838,0.07541743884907248,0.0,4.978848795939712,4.975971171478477,4.995168283109194,4.9789838599429,4.9761454623424015,4.99508087592983,24792.617412992586,21073.724801043696,0.85,0.9184537089733013,0.6943558958379362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433080576987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.146376081088,1535.0354393146922,0.427687063650838,0.07541743884907248,6.112851554438009,3.4513721239863235
5206.0,-30.04049962968389,5.029120370907369,35.004748901983646,24.09984490312638,4.9993002842252645,-26.53655733779752,-40.05644959453491,1.4953579923388947,-0.03121792544334312,-5.0101802925629,40.00948384491572,47882.73132751103,15453.766752470548,15453.766752470548,63336.498079981575,87633.28077309296,87633.28077309296,15453.766752470548,103087.04752556351,103087.04752556351,103087.04752556351,127879.66653049867,103709.36471665918,63958.81527107711,44167.27716175786,24792.61900493516,0.0,68959.89616669303,21073.726154194886,1535.0355639388777,0.0,0.8868325862441376,2.8159733535928617,0.0014959080323721466,354515.28438054235,1554942.1845227776,4.38610760390708,1554942.1845227776,4.38610760390708,0.85,0.09557452190394843,4.564652377983593,1.267039488167502,1.0,0.0,4.564652377984847,1.2847563450509674,1.2850479641810348,3.5529323482753528,19312.08615892484,1969.2847362682305,2034.6934298245008,2034.6934298245008,7.595132773296213,5.029120370907369,0.5738755319921767,4.455244838915192,3.4514112909024397,3.4514112909024397,0.9861175116864114,0.0,0.0,0.00022697218035914028,0.976433143387769,0.00023245030332712013,198.95741522896972,0.0,0.0,0.0,0.0790559009083355,7.835342425265093e-05,0.00014861875610648937,0.0006783929584744503,0.09557452190395005,0.08124750772910477,0.01432701417484527,0.09557455159416861,0.0812475077291034,0.014327014174845026,0.42768699522173514,0.42768699522173514,0.07541742281337417,0.0,4.97887173100969,4.9759989323486025,4.995163849984692,4.97896236711955,4.976108871201802,4.995145012512694,24792.61900493516,21073.726154194886,0.85,0.9184540812950426,0.6943561981556163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517430361447943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.145935270122,1535.0355639388777,0.42768699522173514,0.07541742281337417,6.112851554438009,3.4514112909024397
5207.0,-30.040454179749464,5.029088978758297,35.004748368518676,24.099844658654206,4.999296659744318,-26.536516795264316,-40.056409675721056,1.4953592752592022,-0.031077912371870298,-5.010181755761777,40.009482265607744,47882.75198897303,15453.767057888546,15453.767057888546,63336.51904686158,87633.29636349565,87633.29636349565,15453.767057888546,103087.0634213842,103087.0634213842,103087.0634213842,127879.67795120149,103709.35779190948,63958.813417387006,44167.2715272472,24792.614529817296,0.0,68959.88605706449,21073.722350344702,1535.0353644233169,0.0,0.8868325845165195,2.8159713436070124,0.0014959080323721466,354515.26416024327,1554942.1164140478,4.386107661957268,1554942.1164140478,4.386107661957268,0.85,0.09557450398521805,4.564652377983593,1.2670393793703987,1.0,0.0,4.564652377985119,1.284756339049628,1.2850479581783332,3.5529323648717703,19312.084869442806,1969.2846047776568,2034.6934298245008,2034.6934298245008,7.595132923401381,5.029088978758297,0.5738945453847348,4.4551944333735625,3.4514504079727755,3.4514504079727755,0.9861286879922215,0.0,0.0,0.00022697218035914028,0.9764285228907226,0.0002324514032908295,198.957378033386,0.0,0.0,0.0,0.0790559009083355,7.835377837781765e-05,0.00014861840198132262,0.0006783913420161658,0.09557450398521475,0.08124749316463892,0.014327010820575824,0.09557447076651482,0.08124749316464173,0.014327010820576322,0.4276869261433933,0.4276869261433933,0.07541740649472803,0.0,4.978918709576817,4.976051074440875,4.995181545018738,4.9791038433899075,4.976256861959257,4.995249543416435,24792.614529817296,21073.722350344702,0.85,0.9184545199864518,0.6943565995649982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427645658556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.145494856935,1535.0353644233169,0.4276869261433933,0.07541740649472803,6.112851554438009,3.4514504079727755
5208.0,-30.040408782160977,5.029057670829011,35.004747839424766,24.09984825588765,4.999302258093428,-26.536475377514464,-40.05636581042779,1.4953688534469234,-0.03106700714198496,-5.010176412540201,40.009481325996006,47882.75403444062,15453.756951514388,15453.756951514388,63336.510985955014,87633.28705268302,87633.28705268302,15453.756951514388,103087.0440041974,103087.0440041974,103087.0440041974,127879.65504816672,103709.33022160112,63958.79720335847,44167.2589091585,24792.61104396931,0.0,68959.86995312781,21073.719387373912,1535.0350631462445,0.0,0.8868326151061098,2.815971824055282,0.0014959080323721466,354515.33799951826,1554942.0758926556,4.386106634107799,1554942.0758926556,4.386106634107799,0.8499999999999999,0.09557448373236599,4.564652377983593,1.2670393128832802,1.0,0.0,4.564652377984322,1.284756294244076,1.285047913362611,3.552932488779391,19312.079735478557,1969.2840812589986,2034.6934298245008,2034.6934298245008,7.595127956375881,5.029057670829011,0.5739165749349846,4.455141095894026,3.451489471959318,3.451489471959318,0.9861398491312336,0.0,0.0,0.00022697218035914028,0.9764239077387727,0.00023245250199246782,198.95734088065527,0.0,0.0,0.0,0.0790559009083355,7.835416751444074e-05,0.00014861801284469953,0.0006783895657427538,0.09557448373237068,0.08124747646405278,0.0143270072683179,0.09557447161152031,0.08124747646404878,0.014327007268317198,0.42768685804329504,0.42768685804329504,0.07541739128920984,0.0,4.978954817485828,4.976097690748077,4.995158056280843,4.979109405398219,4.976294311450715,4.995074259584953,24792.61104396931,21073.719387373912,0.85,0.9184546175769327,0.6943567913771683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424931589342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.145055382965,1535.0350631462445,0.42768685804329504,0.07541739128920984,6.112851554438009,3.451489471959318
5209.0,-30.04036345504031,5.029026331717449,35.0047473083473,24.099843121971958,4.999296529285295,-26.536435155985412,-40.056325926538534,1.495368230230458,-0.030975530656633055,-5.010180118221367,40.00948021003226,47882.774353320565,15453.7606933874,15453.7606933874,63336.53504670796,87633.28971167705,87633.28971167705,15453.7606933874,103087.05040506445,103087.05040506445,103087.05040506445,127879.66077914796,103709.30945614523,63958.79409778902,44167.23928706246,24792.610374083513,0.0,68959.84966114597,21073.718817970985,1535.035132026452,0.0,0.886832600290625,2.815970189882923,0.0014959080323721466,354515.28678981046,1554942.0277659632,4.386107131927084,1554942.0277659632,4.386107131927084,0.85,0.09557446796665318,4.564652377983593,1.2670392348570751,1.0,0.0,4.564652377983937,1.2847562971594038,1.2850479162786006,3.5529324807171907,19312.075868669865,1969.2836869542468,2034.6934298245008,2034.6934298245008,7.595129795411162,5.029026331717449,0.5739345451103697,4.455091786607079,3.4515285090319137,3.4515285090319137,0.9861510025805468,0.0,0.0,0.00022697218035914028,0.9764192997741147,0.00023245359899343258,198.95730378560822,0.0,0.0,0.0,0.0790559009083355,7.835452133288882e-05,0.00014861765902625146,0.0006783879506845335,0.0955744679666511,0.08124746384945364,0.014327004117197461,0.09557441883943502,0.08124746384945541,0.014327004117197775,0.42768679042532204,0.42768679042532204,0.07541737448750854,0.0,4.979006180024101,4.976153970416988,4.995181532856009,4.979204587564709,4.9763720461691605,4.995268394142897,24792.610374083513,21073.718817970985,0.85,0.918455236749068,0.6943572903451259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422220647005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14461637533,1535.035132026452,0.42768679042532204,0.07541737448750854,6.112851554438009,3.4515285090319137
5210.0,-30.040318238934475,5.028995110814918,35.00474678602272,24.099840851873182,4.99930559554553,-26.53639355475762,-40.05628202632067,1.495380911368679,-0.03114905058180284,-5.010172108011013,40.00947940282561,47882.77543984554,15453.746508303688,15453.746508303688,63336.52194814923,87633.23784843938,87633.23784843938,15453.746508303688,103086.98435674308,103086.98435674308,103086.98435674308,127879.59092218004,103709.24100785078,63958.77859925695,44167.18045399315,24792.606565436956,0.0,68959.7870194301,21073.71558062141,1535.034746547301,0.0,0.8868326439712984,2.81597340422016,0.0014959080323721466,354515.3974848598,1554941.9929546295,4.386105664200484,1554941.9929546295,4.386105664200484,0.8499999999999999,0.09557444673091088,4.564652377983593,1.2670391178177671,1.0,0.0,4.564652377983423,1.2847562378386457,1.2850478569443775,3.5529326447659355,19312.063122671818,1969.282387224161,2034.6934298245008,2034.6934298245008,7.5951228238037904,5.028995110814918,0.5739577209072584,4.45503738990766,3.451567484517974,3.451567484517974,0.9861621384337068,0.0,0.0,0.00022697218035914028,0.9764147031186178,0.0002324546933123835,198.9572667814279,0.0,0.0,0.0,0.0790559009083355,7.835491078274859e-05,0.00014861726957639168,0.0006783861729813049,0.09557444673091145,0.08124744636199334,0.01432700036891811,0.09557450864123444,0.08124744636199285,0.014327000368918028,0.4276867238103707,0.4276867238103707,0.07541735924243058,0.0,4.979006510428576,4.976161765255824,4.99513953022597,4.979023057429231,4.976208168907874,4.994986748335236,24792.606565436956,21073.71558062141,0.85,0.918455881110879,0.6943579368415697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517419513913703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.144177469243,1535.034746547301,0.4276867238103707,0.07541735924243058,6.112851554438009,3.451567484517974
5211.0,-30.04027301324107,5.028963864096658,35.004746276856245,24.099846055638068,4.999301021118299,-26.536353309085815,-40.05624591428784,1.4953813169630477,-0.03088726100105532,-5.010175364612197,40.00947874143574,47882.8130502335,15453.74960619121,15453.74960619121,63336.56265642471,87633.28263687674,87633.28263687674,15453.74960619121,103087.03224306795,103087.03224306795,103087.03224306795,127879.6406699431,103709.26294795358,63958.79336131034,44167.18842960361,24792.608426875137,0.0,68959.79685647874,21073.717162843866,1535.0349548856095,0.0,0.886832629795174,2.815969585262383,0.0014959080323721466,354515.35248109064,1554941.9644317436,4.386106140536416,1554941.9644317436,4.386106140536416,0.85,0.0955744310099102,4.564652377983593,1.2670391117734834,1.0,0.0,4.564652377983843,1.2847562359413267,1.285047855046628,3.5529326500128815,19312.067208215652,1969.2828038336897,2034.6934298245008,2034.6934298245008,7.595124346336611,5.028963864096658,0.5739758659565384,4.45498799814012,3.4516064434319067,3.4516064434319067,0.9861732695519734,0.0,0.0,0.00022697218035914028,0.9764101055117946,0.00023245578786812194,198.957229769415,0.0,0.0,0.0,0.0790559009083355,7.835523114300353e-05,0.00014861694921613675,0.0006783847106481054,0.09557443100990884,0.08124743394062348,0.014326997069285363,0.09557439046910197,0.08124743394062463,0.014326997069285566,0.4276866550939435,0.4276866550939435,0.07541734128589722,0.0,4.979064066846604,4.9762282351881595,4.995146535805247,4.979288103611168,4.976487925567369,4.995168366858877,24792.608426875137,21073.717162843866,0.85,0.9184563404129904,0.6943583831879419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741681381072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.143737850061,1535.0349548856095,0.4276866550939435,0.07541734128589722,6.112851554438009,3.4516064434319067
5212.0,-30.04022790776506,5.028932708366036,35.004745769676745,24.099839000869565,4.999307242358489,-26.536312091944076,-40.05619831206275,1.4953914265375043,-0.031087835434675526,-5.010169471636054,40.00947778097725,47882.79611998719,15453.73868767463,15453.73868767463,63336.534807661825,87633.22177928929,87633.22177928929,15453.73868767463,103086.96046696392,103086.96046696392,103086.96046696392,127879.56507742408,103709.1842506924,63958.75859139016,44167.139621446935,24792.60461046016,0.0,68959.7442319071,21073.713918891135,1535.0346165798799,0.0,0.8868326632575405,2.8159729078428963,0.0014959080323721466,354515.4339175743,1554941.9230113241,4.38610501615806,1554941.9230113241,4.38610501615806,0.85,0.09557441028717654,4.564652377983593,1.2670389480283486,1.0,0.0,4.564652377982527,1.2847561886500223,1.285047807744589,3.5529327807947535,19312.05255372141,1969.2813094911523,2034.6934298245008,2034.6934298245008,7.595118980163791,5.028932708366036,0.5739980642534688,4.4549346441125675,3.4516453425232565,3.4516453425232565,0.9861843835780733,0.0,0.0,0.00022697218035914028,0.9764055201494387,0.00023245687951907752,198.95719285579992,0.0,0.0,0.0,0.0790559009083355,7.835565343791764e-05,0.00014861652692122265,0.0006783827830186216,0.09557441028718162,0.08124741719563082,0.014326993091550803,0.09557448578056953,0.0812474171956265,0.01432699309155004,0.4276865882611544,0.4276865882611544,0.0754173241053625,0.0,4.979065340432328,4.9762358900325125,4.995111619889769,4.979081636201386,4.976277709680744,4.994983159667186,24792.60461046016,21073.713918891135,0.85,0.918456637464681,0.6943586675577057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414113136213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.143299930156,1535.0346165798799,0.4276865882611544,0.0754173241053625,6.112851554438009,3.4516453425232565
5213.0,-30.040182790801914,5.028901519873933,35.004745260865896,24.09983914056795,4.999301433957235,-26.536272067517057,-40.05615842817349,1.4953907106724031,-0.03089287761332571,-5.010173277961239,40.00947671910126,47882.8156102549,15453.742619052457,15453.742619052457,63336.55822930735,87633.24900782689,87633.24900782689,15453.742619052457,103086.99162687935,103086.99162687935,103086.99162687935,127879.59593303804,103709.18811467875,63958.7547171069,44167.14821952427,24792.604306158697,0.0,68959.75252568297,21073.71366023489,1535.0347114833448,0.0,0.8868326477341403,2.815969902609213,0.0014959080323721466,354515.3813170307,1554941.8772172064,4.386105537764175,1554941.8772172064,4.386105537764175,0.85,0.09557439399220993,4.564652377983593,1.2670388716505845,1.0,0.0,4.564652377985574,1.284756191998748,1.285047811094075,3.55293277153401,19312.05327324792,1969.281382862437,2034.6934298245008,2034.6934298245008,7.595120912335867,5.028901519873933,0.5740159159850906,4.454885603888842,3.4516842169846798,3.4516842169846798,0.9861954905670514,0.0,0.0,0.00022697218035914028,0.976400933642548,0.00023245797145277295,198.9571559327976,0.0,0.0,0.0,0.0790559009083355,7.835600726256973e-05,0.00014861617309657057,0.000678381167932082,0.09557439399220519,0.08124740446692043,0.014326989525284758,0.0955743880184672,0.08124740446692447,0.014326989525285471,0.42768651941147384,0.42768651941147384,0.07541730500705972,0.0,4.97910979915298,4.976284999360132,4.995129704652527,4.979280400347932,4.976474202415943,4.995194807347957,24792.604306158697,21073.71366023489,0.85,0.9184568666443322,0.6943588666798318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741141964155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.142861109416,1535.0347114833448,0.42768651941147384,0.07541730500705972,6.112851554438009,3.4516842169846798
5214.0,-30.04013781640277,5.028870389673116,35.00474473669117,24.099843226745747,4.999303791118089,-26.536231354760453,-40.056122246291466,1.4953973294757612,-0.030800390193064686,-5.0101699763501895,40.00947525397159,47882.85174622101,15453.735624097915,15453.735624097915,63336.58737031892,87633.25696363907,87633.25696363907,15453.735624097915,103086.99258773698,103086.99258773698,103086.99258773698,127879.59105832774,103709.17651807933,63958.771300661014,44167.11690824257,24792.598470590765,0.0,68959.71537883334,21073.70870000215,1535.0343239103966,0.0,0.8868326698379317,2.8159690730986586,0.0014959080323721466,354515.42694280524,1554941.8140325032,4.386104795048497,1554941.8140325032,4.386104795048497,0.85,0.09557437363558575,4.564652377983593,1.2670388529682537,1.0,0.0,4.5646523779834105,1.284756161036829,1.285047780125128,3.552932857157742,19312.051113804286,1969.281162660469,2034.6934298245008,2034.6934298245008,7.595117474493861,5.028870389673116,0.5740368948548982,4.454833494818218,3.4517230296368386,3.4517230296368386,0.9862065798962396,0.0,0.0,0.00022697218035914028,0.9763963616515797,0.0002324590599407966,198.95711912648107,0.0,0.0,0.0,0.0790559009083355,7.835632824663142e-05,0.00014861585211250886,0.0006783797027514215,0.0955743736355862,0.08124738804350326,0.014326985592082935,0.09557433811583109,0.08124738804350289,0.014326985592082868,0.42768645146828865,0.42768645146828865,0.07541728756663969,0.0,4.979160501320791,4.976345366344447,4.9951255949767415,4.979369586157134,4.976593109538669,4.995115433108538,24792.598470590765,21073.70870000215,0.85,0.9184577839739694,0.6943597647289346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517408725461922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.142424022319,1535.0343239103966,0.42768645146828865,0.07541728756663969,6.112851554438009,3.4517230296368386
5215.0,-30.040092938083443,5.0288392710256495,35.004744213339706,24.09983215564864,4.999302284619315,-26.53619111489249,-40.05607859054578,1.495400461428399,-0.03091088287663979,-5.010170333835667,40.00947422960242,47882.85221979494,15453.734237696,15453.734237696,63336.58645749094,87633.21308096289,87633.21308096289,15453.734237696,103086.94731865889,103086.94731865889,103086.94731865889,127879.54428717223,103709.11135419222,63958.75049302441,44167.06762351979,24792.596968513342,0.0,68959.66459203314,21073.70742323634,1535.0342634837455,0.0,0.8868326717274665,2.8159704827814274,0.0014959080323721466,354515.42200262536,1554941.7698558946,4.3861047315577135,1554941.7698558946,4.3861047315577135,0.85,0.09557435626205979,4.564652377983593,1.267038713949733,1.0,0.0,4.564652377982868,1.2847561463859538,1.2850477654709274,3.55293289767405,19312.038979407305,1969.2799252963353,2034.6934298245008,2034.6934298245008,7.5951167931126315,5.0288392710256495,0.5740562229610697,4.45478304806458,3.4517618078927153,3.4517618078927153,0.9862176593979186,0.0,0.0,0.00022697218035914028,0.9763917994508775,0.00023246014610813956,198.95708239880827,0.0,0.0,0.0,0.0790559009083355,7.835671553596859e-05,0.0001486154648231717,0.0006783779349102277,0.095574356262063,0.08124737419834457,0.014326982063718418,0.09557438240198718,0.08124737419834185,0.01432698206371794,0.42768638496600375,0.42768638496600375,0.07541727011811977,0.0,4.979180426994219,4.976366879382908,4.995136519283847,4.979259450959034,4.976452252114711,4.995179536885075,24792.596968513342,21073.70742323634,0.85,0.918458447154457,0.6943602829722408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740603979657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.141985583088,1535.0342634837455,0.42768638496600375,0.07541727011811977,6.112851554438009,3.4517618078927153
5216.0,-30.04004808621841,5.0288081564672975,35.00474367249714,24.099831806402676,4.999299310107504,-26.53615104562066,-40.05603870665652,1.4954022695097695,-0.03078769688625016,-5.010171307094017,40.009472673431,47882.870462891115,15453.733747002274,15453.733747002274,63336.60420989339,87633.22526411277,87633.22526411277,15453.733747002274,103086.95901111505,103086.95901111505,103086.95901111505,127879.55143207977,103709.1015948091,63958.746793587416,44167.06089024631,24792.592420964716,0.0,68959.65331121102,21073.70355782001,1535.0340481759322,0.0,0.8868326724090515,2.815968751028547,0.0014959080323721466,354515.4085529287,1554941.7027449592,4.386104708655585,1554941.7027449592,4.386104708655585,0.85,0.09557433833553171,4.564652377983593,1.2670386848272757,1.0,0.0,4.564652377983341,1.28475613792798,1.2850477570110337,3.5529329210641802,19312.03716207819,1969.2797399803392,2034.6934298245008,2034.6934298245008,7.595116551949162,5.0288081564672975,0.5740752333630335,4.454732923104264,3.451800537750185,3.451800537750185,0.9862287250714814,0.0,0.0,0.00022697218035914028,0.9763872399624206,0.00023246123163989324,198.95704569279872,0.0,0.0,0.0,0.0790559009083355,7.835706936505399e-05,0.0001486151109940863,0.0006783763198034516,0.09557433833553021,0.08124735970412018,0.014326978631410024,0.09557431029403951,0.08124735970412146,0.01432697863141025,0.4276863172995444,0.4276863172995444,0.07541725357244179,0.0,4.979221433479154,4.976410538499863,4.995162482621254,4.979383610207776,4.976583325255945,4.995264485695486,24792.592420964716,21073.70355782001,0.85,0.9184588548329684,0.6943606611071321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403359869652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.141546718207,1535.0340481759322,0.4276863172995444,0.07541725357244179,6.112851554438009,3.451800537750185
5217.0,-30.040003281437535,5.028777121690639,35.00474313747297,24.099830199871235,4.999304504673996,-26.536110201780673,-40.05599494613705,1.4954114250171506,-0.030866401224443507,-5.010166339771864,40.00947176122109,47882.87018338653,15453.724173199073,15453.724173199073,63336.5943565856,87633.19401871852,87633.19401871852,15453.724173199073,103086.91819191759,103086.91819191759,103086.91819191759,127879.50748064711,103709.05217662177,63958.72834128977,44167.026483702226,24792.58928872952,0.0,68959.61577243175,21073.70089542009,1535.033773486595,0.0,0.8868327009867332,2.81597036469292,0.0014959080323721466,354515.47719758045,1554941.6634052973,4.386103748408956,1554941.6634052973,4.386103748408956,0.85,0.09557431855360417,4.564652377983593,1.2670385370170698,1.0,0.0,4.564652377983469,1.2847560950996864,1.2850477141730188,3.552933039503824,19312.02795974344,1969.2788016033446,2034.6934298245008,2034.6934298245008,7.595111846668717,5.028777121690639,0.574096875372609,4.45468024631803,3.4518392169767917,3.4518392169767917,0.9862397762790833,0.0,0.0,0.00022697218035914028,0.9763826852833081,0.00023246231603675133,198.95700902533562,0.0,0.0,0.0,0.0790559009083355,7.835745758728238e-05,0.00014861472277185792,0.0006783745477039336,0.0955743185536043,0.08124734337962182,0.014326975173982492,0.0955743510391063,0.0812473433796217,0.014326975173982471,0.4276862500596163,0.4276862500596163,0.07541723866868806,0.0,4.9792352461389555,4.976429282513777,4.9951483282668505,4.979299938547399,4.976513699568898,4.99510115445014,24792.58928872952,21073.70089542009,0.85,0.918459211919013,0.6943610350353612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400681523447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1411088193,1535.033773486595,0.4276862500596163,0.07541723866868806,6.112851554438009,3.4518392169767917
5218.0,-30.039958534530474,5.028746055579988,35.00474259900776,24.09982510088014,4.999298661745984,-26.536070513854472,-40.05595513209698,1.4954106410700025,-0.030772058134004965,-5.010170087778839,40.00947059094422,47882.8882073498,15453.727933278167,15453.727933278167,63336.61614062797,87633.1973314295,87633.1973314295,15453.727933278167,103086.92526470766,103086.92526470766,103086.92526470766,127879.5135912092,103709.03227873318,63958.723154653744,44167.01013786604,24792.58832650152,0.0,68959.59846436756,21073.700077526293,1535.0338267147376,0.0,0.8868326861525216,2.815968687927753,0.0014959080323721466,354515.42540294566,1554941.6129363237,4.386104246857417,1554941.6129363237,4.386104246857417,0.85,0.09557430273122056,4.564652377983593,1.26703850294929,1.0,0.0,4.5646523779847,1.284756098766891,1.2850477178410558,3.552933029362341,19312.024254487504,1969.2784237723897,2034.6934298245008,2034.6934298245008,7.595113694651826,5.028746055579988,0.574114605431693,4.454631450148295,3.451877868413278,3.451877868413278,0.9862508195466508,0.0,0.0,0.00022697218035914028,0.9763781365102918,0.00023246339903755907,198.956972405249,0.0,0.0,0.0,0.0790559009083355,7.835781079979363e-05,0.00014861436955934665,0.0006783729354116041,0.09557430273122126,0.0812473305667364,0.014326972164484858,0.09557429584491059,0.0812473305667358,0.014326972164484754,0.427686181678503,0.427686181678503,0.075417222661976,0.0,4.979269227496104,4.976463954153644,4.995178395590813,4.979398029644813,4.9765955172307486,4.995291539422283,24792.58832650152,21073.700077526293,0.85,0.9184597583374116,0.6943614706818746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739800598988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.140671472202,1535.0338267147376,0.427686181678503,0.075417222661976,6.112851554438009,3.451877868413278
5219.0,-30.039913807609388,5.0287151103294585,35.004742069952755,24.099838616699003,4.99930794802679,-26.53602933088976,-40.05591507358474,1.4954234713071382,-0.030654842536250726,-5.01016189872692,40.00946978810763,47882.90511071921,15453.713430063497,15453.713430063497,63336.618540782714,87633.2167260933,87633.2167260933,15453.713430063497,103086.9301561568,103086.9301561568,103086.9301561568,127879.51454442603,103709.03541372869,63958.72379835461,44167.012905971205,24792.58438826923,0.0,68959.59729424043,21073.696730028845,1535.033437144672,0.0,0.8868327307273464,2.8159681040894933,0.0014959080323721466,354515.53856948594,1554941.5783134615,4.3861027490863815,1554941.5783134615,4.3861027490863815,0.85,0.09557428127655725,4.564652377983593,1.2670384309673683,1.0,0.0,4.564652377985137,1.2847560387486854,1.2850476578092271,3.552933195339895,19312.024838266065,1969.278483301236,2034.6934298245008,2034.6934298245008,7.5951065666911965,5.0287151103294585,0.5741376407583214,4.454577469571137,3.4519164586727165,3.4519164586727165,0.9862618453350619,0.0,0.0,0.00022697218035914028,0.9763735897918175,0.0002324644815592926,198.9569358015319,0.0,0.0,0.0,0.0790559009083355,7.835816618263917e-05,0.0001486140141765011,0.0006783713132124531,0.09557428127655905,0.08124731267851824,0.014326968598040802,0.09557425657780622,0.08124731267851672,0.014326968598040531,0.4276861133632135,0.4276861133632135,0.07541720844624283,0.0,4.979313680177199,4.9765232329196465,4.995138764164722,4.979507056190641,4.976775912423761,4.994995807081921,24792.58438826923,21073.696730028845,0.85,0.9184598087273437,0.6943617275839057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739533391326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.140234459193,1535.033437144672,0.4276861133632135,0.07541720844624283,6.112851554438009,3.4519164586727165
5220.0,-30.039869230006637,5.028684135563924,35.0047415543846,24.099833343084924,4.999303002304818,-26.535989705633877,-40.05587525954468,1.4954234779320346,-0.03058339534982224,-5.010165473932272,40.00946912283267,47882.922401018084,15453.716971864116,15453.716971864116,63336.6393728822,87633.21528233954,87633.21528233954,15453.716971864116,103086.93225420365,103086.93225420365,103086.93225420365,127879.51862770741,103709.01124861227,63958.71836729068,44166.992090357315,24792.586373503764,0.0,68959.57846386108,21073.698417478197,1535.0336548065768,0.0,0.8868327149441443,2.8159667482536945,0.0014959080323721466,354515.48916283244,1554941.549623035,4.386103279422116,1554941.549623035,4.386103279422116,0.85,0.0955742662822377,4.564652377983593,1.2670383425010368,1.0,0.0,4.564652377985525,1.284756038717695,1.2850476577782297,3.5529331954255974,19312.020338394603,1969.2780244420474,2034.6934298245008,2034.6934298245008,7.595108307395994,5.028684135563924,0.5741554241273557,4.454528711436568,3.4519550336147735,3.4519550336147735,0.9862728667470781,0.0,0.0,0.00022697218035914028,0.9763690582750217,0.00023246556047171172,198.95689932002773,0.0,0.0,0.0,0.0790559009083355,7.835851939810302e-05,0.00014861366096103728,0.0006783697009066463,0.09557426628223813,0.08124730077511177,0.014326965507126352,0.09557422241169451,0.08124730077511141,0.014326965507126288,0.4276860466165298,0.4276860466165298,0.07541719145494685,0.0,4.979368718779938,4.976586157975589,4.995149076691632,4.979582078582439,4.976831063252519,4.995183529827273,24792.586373503764,21073.698417478197,0.85,0.9184603616171229,0.6943621679200314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392663031083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13979853736,1535.0336548065768,0.4276860466165298,0.07541719145494685,6.112851554438009,3.4519550336147735
5221.0,-30.039824700768282,5.028653207160909,35.00474102347948,24.09983236519622,4.99930419199818,-26.535949510274353,-40.05583160379899,1.4954290015042528,-0.030564172126616995,-5.010163135186256,40.00946764497131,47882.92130354883,15453.711408361807,15453.711408361807,63336.632711910635,87633.2053518844,87633.2053518844,15453.711408361807,103086.91676024621,103086.91676024621,103086.91676024621,127879.49756268613,103708.98143432503,63958.6973859895,44166.98227592837,24792.58080243991,0.0,68959.56307836829,21073.69368207392,1535.033302089321,0.0,0.8868327321946776,2.8159667687358474,0.0014959080323721466,354515.52148254553,1554941.4858892797,4.386102699782178,1554941.4858892797,4.386102699782178,0.85,0.09557424718445612,4.564652377983593,1.2670382534852251,1.0,0.0,4.564652377982262,1.284756012879134,1.2850476319338038,3.55293326688094,19312.014786571148,1969.2774583136086,2034.6934298245008,2034.6934298245008,7.595105573076302,5.028653207160909,0.5741757992976897,4.454477407863219,3.4519935480777195,3.4519935480777195,0.9862838708793484,0.0,0.0,0.00022697218035914028,0.976364531697338,0.00023246663821817231,198.9568628781175,0.0,0.0,0.0,0.0790559009083355,7.835890669745286e-05,0.0001486132736616874,0.0006783679330197479,0.09557424718445418,0.0812472853000697,0.01432696188438448,0.09557420300508362,0.08124728530007135,0.014326961884384771,0.4276859813854582,0.4276859813854582,0.07541717524671282,0.0,4.9794138784483835,4.976639952753885,4.995145264254063,4.97959896305963,4.976859577071082,4.995134460795441,24792.58080243991,21073.69368207392,0.85,0.9184604699413838,0.694362306923738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739000106648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.139361115082,1535.033302089321,0.4276859813854582,0.07541717524671282,6.112851554438009,3.4519935480777195
