time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5222.0,-30.039780229737584,5.028622352524712,35.00474051263337,24.09983075866478,4.999309424886717,-26.535908962997947,-40.055787878204114,1.4954381581470733,-0.03064515415093183,-5.010158616154739,40.009467167426536,47882.91969681765,15453.702556343702,15453.702556343702,63336.622253161346,87633.17392974951,87633.17392974951,15453.702556343702,103086.87648609321,103086.87648609321,103086.87648609321,127879.45690639064,103708.93201000901,63958.67777707716,44166.94914770206,24792.58042029742,0.0,68959.52956799947,21073.693357252807,1535.0331950530554,0.0,0.8868327569176941,2.8159683599887386,0.0014959080323721466,354515.5839321729,1554941.4652948424,4.386101869057296,1554941.4652948424,4.386101869057296,0.85,0.09557422856185672,4.564652377983593,1.2670381056750193,1.0,0.0,4.56465237798426,1.2847559700455373,1.2850475890904844,3.5529333853352725,19312.005583095142,1969.2765198202387,2034.6934298245008,2034.6934298245008,7.595101222534853,5.028622352524712,0.5741971464144795,4.4544252061102325,3.452032024902083,3.452032024902083,0.986294864257738,0.0,0.0,0.00022697218035914028,0.9763600110592958,0.00023246771456041936,198.9568264838566,0.0,0.0,0.0,0.0790559009083355,7.835929461825564e-05,0.00014861288574088464,0.000678366162296133,0.095574228561858,0.08124727028504014,0.014326958276817858,0.09557425301248569,0.08124727028503906,0.014326958276817665,0.4276859168549228,0.4276859168549228,0.07541715881488883,0.0,4.97943207716321,4.976666918267256,4.995113744086609,4.979513462003808,4.976783369337454,4.994996254778528,24792.58042029742,21073.693357252807,0.85,0.9184607645953631,0.6943626210442946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517387341990946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.138924209823,1535.0331950530554,0.4276859168549228,0.07541715881488883,6.112851554438009,3.452032024902083
5223.0,-30.0397357985577,5.028591476747846,35.00474000142948,24.099820211436622,4.999304757686613,-26.535869441650068,-40.055748099088646,1.4954384007789667,-0.030678465952973966,-5.01016153981106,40.009466135312046,47882.936386795714,15453.705093223954,15453.705093223954,63336.641480019665,87633.1468876974,87633.1468876974,15453.705093223954,103086.85198092135,103086.85198092135,103086.85198092135,127879.43187558063,103708.88244165231,63958.6719407506,44166.900556557455,24792.57989465928,0.0,68959.48045121673,21073.692910460388,1535.0332509074603,0.0,0.8868327457778379,2.815968456296627,0.0014959080323721466,354515.54352943343,1554941.4207842199,4.386102243370669,1554941.4207842199,4.386102243370669,0.85,0.09557421260578197,4.564652377983593,1.2670380545733497,1.0,0.0,4.564652377984681,1.2847559689105363,1.285047587955226,3.5529333884740653,19311.996352796818,1969.2755785917534,2034.6934298245008,2034.6934298245008,7.595102469346889,5.028591476747846,0.5742151506906721,4.454376326057174,3.4520704724320983,3.4520704724320983,0.9863058492663138,0.0,0.0,0.00022697218035914028,0.976355494494775,0.00023246878994273427,198.95679012222223,0.0,0.0,0.0,0.0790559009083355,7.835964752857929e-05,0.00014861253283056098,0.0006783645513831849,0.09557421260578104,0.08124725780819302,0.01432695479758803,0.0955742585582469,0.0812472578081938,0.01432695479758817,0.42768585129303743,0.42768585129303743,0.07541714052071566,0.0,4.97944338773317,4.976678149503584,4.995125505991041,4.979483073858091,4.9767175176791625,4.995166995326997,24792.57989465928,21073.692910460388,0.85,0.9184616975881253,0.6943633576338938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517384686392263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.138487622778,1535.0332509074603,0.42768585129303743,0.07541714052071566,6.112851554438009,3.4520704724320983
5224.0,-30.03969134863758,5.02856064762126,35.00473947532376,24.09981923354792,4.999305988065464,-26.5358293136107,-40.05570821519939,1.4954439530385708,-0.03065771639387549,-5.010159177579633,40.00946467885423,47882.95274521588,15453.699495190305,15453.699495190305,63336.65224040618,87633.13674735061,87633.13674735061,15453.699495190305,103086.83624254091,103086.83624254091,103086.83624254091,127879.41076910308,103708.85247252099,63958.66847038603,44166.871113483285,24792.574526562166,0.0,68959.44564004545,21073.68834757784,1535.0329097211645,0.0,0.8868327630703812,2.8159684594703607,0.0014959080323721466,354515.57617370144,1554941.3579735102,4.38610166231917,1554941.3579735102,4.38610166231917,0.85,0.0955741929469998,4.564652377983593,1.2670379650080577,1.0,0.0,4.564652377984653,1.284755942937782,1.285047561976576,3.552933460300521,19311.9907721393,1969.2750095230583,2034.6934298245008,2034.6934298245008,7.595099718055922,5.02856064762126,0.5742354707271593,4.454325176894101,3.4521088621602853,3.4521088621602853,0.9863168177600815,0.0,0.0,0.00022697218035914028,0.9763509760478106,0.00023246986578320965,198.95675374526448,0.0,0.0,0.0,0.0790559009083355,7.836000136990488e-05,0.00014861217898923539,0.0006783629362205366,0.09557419294700224,0.0812472419534814,0.014326950993520835,0.09557423928664122,0.08124724195347933,0.014326950993520469,0.42768578396950296,0.42768578396950296,0.07541712334142871,0.0,4.9794541043108325,4.976691025747812,4.995123975355398,4.979501461185748,4.97674702044975,4.995122343750154,24792.574526562166,21073.68834757784,0.85,0.9184623172728341,0.6943639453709552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382033174262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.138051719758,1535.0329097211645,0.42768578396950296,0.07541712334142871,6.112851554438009,3.4521088621602853
5225.0,-30.039647068907332,5.028529842380371,35.00473894979136,24.09982377374547,4.999305621168169,-26.53578949850313,-40.05566836623473,1.4954480507640007,-0.030498911900338044,-5.01015859551403,40.00946364334298,47882.96853815154,15453.696628906746,15453.696628906746,63336.66516705828,87633.1592423222,87633.1592423222,15453.696628906746,103086.85587122895,103086.85587122895,103086.85587122895,127879.42837090691,103708.85448380737,63958.66377963696,44166.87856018935,24792.572499677965,0.0,68959.45105986731,21073.68662472627,1535.032804711444,0.0,0.886832769780964,2.8159664413936487,0.0014959080323721466,354515.5842174119,1554941.3133164032,4.386101436835038,1554941.3133164032,4.386101436835038,0.85,0.09557417470448729,4.564652377983593,1.2670378990704192,1.0,0.0,4.564652377984346,1.2847559237691513,1.2850475428035943,3.5529335133104882,19311.99114666802,1969.2750477143593,2034.6934298245008,2034.6934298245008,7.595098309350555,5.028529842380371,0.5742549778896837,4.454274864490687,3.4521472145016783,3.4521472145016783,0.9863277755719081,0.0,0.0,0.00022697218035914028,0.9763464749234938,0.00023247093750906997,198.95671750760005,0.0,0.0,0.0,0.0790559009083355,7.836035490286242e-05,0.00014861182545627787,0.0006783613224654813,0.0955741747044853,0.081247227250577,0.014326947453908303,0.09557416497801337,0.08124722725057869,0.0143269474539086,0.4276857153439339,0.4276857153439339,0.07541710625547791,0.0,4.979494998765517,4.976738393514438,4.99512815817161,4.979659683613704,4.976928970966469,4.995145996028214,24792.572499677965,21073.68662472627,0.85,0.9184624325398473,0.6943641198155975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379378838147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.137617673206,1535.032804711444,0.4276857153439339,0.07541710625547791,6.112851554438009,3.4521472145016783
5226.0,-30.039602805888762,5.0284990248092925,35.00473840526955,24.099818465206795,4.999300979146208,-26.535750125957033,-40.055628622043855,1.4954482992144555,-0.03043342918425651,-5.010160883588391,40.009462039167985,47882.98455897164,15453.698108529414,15453.698108529414,63336.68266750105,87633.15620939978,87633.15620939978,15453.698108529414,103086.85431792919,103086.85431792919,103086.85431792919,127879.42257886165,103708.82901340225,63958.65736297397,44166.857389364755,24792.56826093246,0.0,68959.42565029721,21073.683021792593,1535.032635729145,0.0,0.8868327639461676,2.8159653141500214,0.0014959080323721466,354515.5525979384,1554941.2441352964,4.386101632891631,1554941.2441352964,4.386101632891631,0.85,0.09557415742152063,4.564652377983593,1.2670378067577261,1.0,0.0,4.564652377984244,1.2847559226069323,1.2850475416411116,3.5529335165245515,19311.986403734154,1969.2745640697033,2034.6934298245008,2034.6934298245008,7.595099036547409,5.0284990248092925,0.5742731619826653,4.454225862826627,3.4521855226667117,3.4521855226667117,0.9863387207619176,0.0,0.0,0.00022697218035914028,0.9763419755203325,0.00023247200883499608,198.95668128362533,0.0,0.0,0.0,0.0790559009083355,7.836070750775417e-05,0.00014861147285138613,0.0006783597129467238,0.09557415742151955,0.08124721332568366,0.014326944095835894,0.09557411556927556,0.08124721332568458,0.014326944095836057,0.427685647777807,0.427685647777807,0.0754170895897917,0.0,4.979542359547111,4.976788492486776,4.995159990589457,4.979727454404156,4.976984539704915,4.995282970345329,24792.56826093246,21073.683021792593,0.85,0.9184630247457415,0.6943646079912684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737673466592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.137181698849,1535.032635729145,0.427685647777807,0.0754170895897917,6.112851554438009,3.4521855226667117
5227.0,-30.03955859179706,5.028468253101761,35.00473784759687,24.09981224862861,4.99930209968603,-26.535710221148346,-40.05558496629817,1.4954537290373187,-0.03051139666695235,-5.010158632609718,40.009460567076424,47882.98221547619,15453.692604903801,15453.692604903801,63336.674820379994,87633.12254276722,87633.12254276722,15453.692604903801,103086.81514767102,103086.81514767102,103086.81514767102,127879.37804148527,103708.77557578313,63958.63524849213,44166.822585878894,24792.562893814247,0.0,68959.38547969314,21073.67845974211,1535.0322947102993,0.0,0.8868327807292216,2.8159666010604614,0.0014959080323721466,354515.58370477747,1554941.180650376,4.3861010689596425,1554941.180650376,4.3861010689596425,0.85,0.09557413843221221,4.564652377983593,1.267037718840875,1.0,0.0,4.564652377985398,1.284755897206923,1.285047516235337,3.552933586767112,19311.976452926843,1969.2735493697485,2034.6934298245008,2034.6934298245008,7.595096331655595,5.028468253101761,0.5742933325715001,4.454174920530261,3.452223775770071,3.452223775770071,0.9863496502200203,0.0,0.0,0.00022697218035914028,0.9763374811129893,0.00023247307898125578,198.95664509970456,0.0,0.0,0.0,0.0790559009083355,7.83610948171027e-05,0.00014861108554203758,0.0006783579450141849,0.0955741384322124,0.08124719765435531,0.01432694077785708,0.09557413982333847,0.08124719765435516,0.014326940777857055,0.42768558125650546,0.42768558125650546,0.07541707494051486,0.0,4.979562479060519,4.976809960540834,4.995172462607059,4.979647235942764,4.9769001110526006,4.995226630117941,24792.562893814247,21073.67845974211,0.85,0.918463445980549,0.6943649784926892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173740914926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13674686569,1535.0322947102993,0.42768558125650546,0.07541707494051486,6.112851554438009,3.452223775770071
5228.0,-30.039514460699753,5.028437508843271,35.0047372933975,24.099816718976967,4.999302090030775,-26.53567050408408,-40.055545152258105,1.4954581334150965,-0.030364928349911224,-5.0101578192250305,40.00945955289973,47882.997393916616,15453.689311018818,15453.689311018818,63336.68670493543,87633.14315043244,87633.14315043244,15453.689311018818,103086.83246145127,103086.83246145127,103086.83246145127,127879.39333619819,103708.77593186902,63958.63017535322,44166.8286183509,24792.56087474692,0.0,68959.38949309781,21073.67674353488,1535.0321844429336,0.0,0.8868327885395856,2.815964772033428,0.0014959080323721466,354515.5949451451,1554941.1369133384,4.386100806521466,1554941.1369133384,4.386100806521466,0.85,0.0955741208813872,4.564652377983593,1.2670376479579137,1.0,0.0,4.564652377982902,1.2847558766038143,1.2850474956275517,3.552933643744067,19311.976519234853,1969.2735561312838,2034.6934298245008,2034.6934298245008,7.595094712795014,5.028437508843271,0.5743128441624226,4.454124664680848,3.452261991346314,3.452261991346314,0.9863605689560897,0.0,0.0,0.00022697218035914028,0.9763329951643671,0.00023247414712326624,198.95660898371787,0.0,0.0,0.0,0.0790559009083355,7.836144804477145e-05,0.00014861073231436884,0.0006783563326526669,0.09557412088138838,0.08124718310690954,0.014326937774478835,0.09557407172227389,0.08124718310690854,0.014326937774478658,0.4276855138675212,0.4276855138675212,0.07541706075105618,0.0,4.979608252146534,4.976862083685148,4.995182222519361,4.979792890875103,4.97707212232433,4.995222808535971,24792.56087474692,21073.67674353488,0.85,0.9184635648677667,0.6943651581879108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371451241916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.136312527797,1535.0321844429336,0.4276855138675212,0.07541706075105618,6.112851554438009,3.452261991346314
5229.0,-30.03947040012381,5.028406802048136,35.00473674199496,24.099810502398782,4.999303039346602,-26.535630754584886,-40.05550533821804,1.4954633938076698,-0.030440007014476578,-5.010156221572478,40.009458525965215,47883.012226470324,15453.68481541621,15453.68481541621,63336.69704188654,87633.11040655401,87633.11040655401,15453.68481541621,103086.79522197023,103086.79522197023,103086.79522197023,127879.35370192215,103708.72340877457,63958.62522869076,44166.77575564868,24792.558479951927,0.0,68959.3342356006,21073.674707959137,1535.032028965619,0.0,0.8868328003867203,2.8159659447357352,0.0014959080323721466,354515.61702350824,1554941.0926261125,4.386100408442664,1554941.0926261125,4.386100408442664,0.85,0.09557410314326843,4.564652377983593,1.267037562788464,1.0,0.0,4.5646523779818615,1.2847558519963793,1.2850474710145312,3.5529337117948048,19311.9667387244,1969.272558796776,2034.6934298245008,2034.6934298245008,7.595092503320829,5.028406802048136,0.5743326829792075,4.454074119068928,3.4523001639168394,3.4523001639168394,0.9863714754048113,0.0,0.0,0.00022697218035914028,0.9763285164064506,0.0002324752135629014,198.95657292545744,0.0,0.0,0.0,0.0790559009083355,7.836180127391236e-05,0.00014861037908522792,0.0006783547202844287,0.09557410314326908,0.08124716839966782,0.014326934743601258,0.09557410312033011,0.08124716839966727,0.014326934743601161,0.42768544765844485,0.42768544765844485,0.07541704677323233,0.0,4.979629237233951,4.976886719610889,4.995182502758496,4.979716214557982,4.97698829988849,4.995186661082357,24792.558479951927,21073.674707959137,0.85,0.9184644507369483,0.6943659296778779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368815948213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.135878001052,1535.032028965619,0.42768544765844485,0.07541704677323233,6.112851554438009,3.4523001639168394
5230.0,-30.03942640001314,5.028376125115021,35.00473619406239,24.09981497274714,4.999303274221074,-26.535591130953428,-40.055465524177976,1.495468005161384,-0.03029974245731637,-5.010155218047582,40.00945752423044,47883.02686821832,15453.681231973715,15453.681231973715,63336.70810019204,87633.12972473975,87633.12972473975,15453.681231973715,103086.81095671345,103086.81095671345,103086.81095671345,127879.36738262058,103708.72264767742,63958.61979115625,44166.78095169019,24792.55642590712,0.0,68959.33737759732,21073.672962021054,1535.0319120581069,0.0,0.8868328091195283,2.815964219395498,0.0014959080323721466,354515.6308914716,1554941.0494256439,4.386100115009204,1554941.0494256439,4.386100115009204,0.85,0.09557408556517832,4.564652377983593,1.2670374886086213,1.0,0.0,4.564652377984285,1.2847558304250652,1.2850474494383208,3.552933771449291,19311.966596997816,1969.2725443446861,2034.6934298245008,2034.6934298245008,7.595090742150107,5.028376125115021,0.5743522361124302,4.454023889002591,3.452338296548379,3.452338296548379,0.986382370442394,0.0,0.0,0.00022697218035914028,0.9763240438169505,0.00023247627854353545,198.95653691669366,0.0,0.0,0.0,0.0790559009083355,7.836215450452543e-05,0.00014861002585461486,0.0006783531079094709,0.09557408556518138,0.08124715387333244,0.014326931691848933,0.09557403822439728,0.08124715387332984,0.014326931691848477,0.42768538076048573,0.42768538076048573,0.07541703239612275,0.0,4.979674103342404,4.976939782557622,4.995180881951001,4.979855475590284,4.977153941797724,4.995176306566918,24792.55642590712,21073.672962021054,0.85,0.9184645692487194,0.6943661103648305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366184866651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.135443532567,1535.0319120581069,0.42768538076048573,0.07541703239612275,6.112851554438009,3.452338296548379
5231.0,-30.03938236847735,5.028345534400261,35.004735667669074,24.0998184302822,4.999309678504565,-26.535550862075063,-40.05542564028872,1.4954781721022474,-0.03031125624829656,-5.010149768479378,40.009457055745486,47883.0412100729,15453.670885771207,15453.670885771207,63336.71209584411,87633.11623961866,87633.11623961866,15453.670885771207,103086.78712538986,103086.78712538986,103086.78712538986,127879.34283657414,103708.69189948798,63958.61686994209,44166.75003282877,24792.555711184275,0.0,68959.30574401305,21073.672354506634,1535.0317666251349,0.0,0.8868328385445736,2.81596500674643,0.0014959080323721466,354515.70620043797,1554941.0292219217,4.3860991262902775,1554941.0292219217,4.3860991262902775,0.85,0.09557406652910949,4.564652377983593,1.2670374127803372,1.0,0.0,4.564652377983885,1.2847557828654381,1.2850474018678983,3.5529339029732796,19311.96087126914,1969.27196048285,2034.6934298245008,2034.6934298245008,7.595085657255077,5.028345534400261,0.5743737690759838,4.453971765324277,3.4523763870103026,3.4523763870103026,0.9863932534315151,0.0,0.0,0.00022697218035914028,0.9763195680552323,0.00023247734428928296,198.9565008822252,0.0,0.0,0.0,0.0790559009083355,7.83625083563168e-05,0.00014860967200282346,0.0006783514926990499,0.09557406652910874,0.08124713821163448,0.014326928317474251,0.09557405906334827,0.08124713821163512,0.014326928317474364,0.42768531505241697,0.42768531505241697,0.07541701758444129,0.0,4.979704913422779,4.976983117848874,4.995140657385434,4.979838512231083,4.97716681672955,4.994990119594775,24792.555711184275,21073.672354506634,0.85,0.9184650485165726,0.6943666368658307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517363557396736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.135009321448,1535.0317666251349,0.42768531505241697,0.07541701758444129,6.112851554438009,3.4523763870103026
5232.0,-30.039338479437788,5.028314901793979,35.00473513863549,24.099808232300006,4.999302861314656,-26.53551204366662,-40.05538593102244,1.4954764255434865,-0.030292862474198046,-5.010154367058075,40.009455926053626,47883.05589635503,15453.675912753832,15453.675912753832,63336.73180910886,87633.10067225996,87633.10067225996,15453.675912753832,103086.77658501378,103086.77658501378,103086.77658501378,127879.33189822805,103708.65306807846,63958.60829217339,44166.7164176723,24792.55531321427,0.0,68959.27173088657,21073.67201623213,1535.0318693916977,0.0,0.8868328192354911,2.815964228354937,0.0014959080323721466,354515.64265151095,1554940.9805032213,4.386099775099992,1554940.9805032213,4.386099775099992,0.85,0.09557405153802759,4.564652377983593,1.267037352337502,1.0,0.0,4.564652377984264,1.2847557910356127,1.2850474100399274,3.5529338803790322,19311.953640335578,1969.2712231328312,2034.6934298245008,2034.6934298245008,7.595088127889009,5.028314901793979,0.5743907958663508,4.453924105927628,3.4524144523532088,3.4524144523532088,0.986404129243774,0.0,0.0,0.00022697218035914028,0.9763151068001371,0.00023247840659051085,198.95646496438565,0.0,0.0,0.0,0.0790559009083355,7.836286066031269e-05,0.0001486093196988276,0.0006783498845537773,0.09557405153802764,0.0812471264344046,0.014326925103623052,0.09557403696218666,0.08124712643440454,0.014326925103623041,0.4276852497414913,0.4276852497414913,0.07541700008206044,0.0,4.979737979612025,4.9770188552481045,4.995158575343055,4.97986150458388,4.977153064679953,4.995221504631218,24792.55531321427,21073.67201623213,0.85,0.918465787403909,0.6943671923221372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360928051217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.134577206547,1535.0318693916977,0.4276852497414913,0.07541700008206044,6.112851554438009,3.4524144523532088
5233.0,-30.03929460497104,5.0282843450827,35.00473459814856,24.09981203908103,4.999306965208762,-26.5354721461633,-40.055342310201354,1.4954845064010458,-0.03024625698606087,-5.010149757938695,40.009454534381526,47883.051999599,15453.666805353481,15453.666805353481,63336.718804952485,87633.0994303143,87633.0994303143,15453.666805353481,103086.76623566778,103086.76623566778,103086.76623566778,127879.31555970844,103708.63357982795,63958.58614911292,44166.71936746114,24792.54932404066,0.0,68959.2686915018,21073.66692543456,1535.0314417843936,0.0,0.886832847726301,2.8159641541644187,0.0014959080323721466,354515.7063461026,1554940.9204864504,4.386098817772576,1554940.9204864504,4.386098817772576,0.85,0.09557403130108116,4.564652377983593,1.2670372221106665,1.0,0.0,4.564652377983956,1.2847557532344138,1.2850473722301483,3.5529339849165367,19311.950011359793,1969.2708530802868,2034.6934298245008,2034.6934298245008,7.595083651833687,5.0282843450827,0.5744118890688563,4.453872456013844,3.452452454074314,3.452452454074314,0.9864149868783754,0.0,0.0,0.00022697218035914028,0.9763106470483147,0.00023247946854348717,198.95642905848507,0.0,0.0,0.0,0.0790559009083355,7.836324766964375e-05,0.00014860893268949654,0.000678348117990714,0.09557403130108495,0.08124710997675094,0.014326921324334005,0.09557401089095803,0.08124710997674772,0.014326921324333438,0.4276851843162316,0.4276851843162316,0.07541698392761678,0.0,4.979769331637101,4.977058830253668,4.995141024067777,4.9799035009526165,4.977227490604719,4.995079581571929,24792.54932404066,21073.66692543456,0.85,0.918465639308002,0.6943671664183393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358307215815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13414370469,1535.0314417843936,0.4276851843162316,0.07541698392761678,6.112851554438009,3.452452454074314
5234.0,-30.03925081245811,5.028253826919325,35.004734076290156,24.099810991343134,4.999308690682812,-26.535432560321055,-40.05530249616129,1.4954904385457277,-0.03024032772668761,-5.010148043869042,40.00945399600692,47883.06571484147,15453.66217960501,15453.66217960501,63336.72789444648,87633.08671089834,87633.08671089834,15453.66217960501,103086.74889050334,103086.74889050334,103086.74889050334,127879.29871524556,103708.60156021117,63958.580564154174,44166.689995618886,24792.54982474222,0.0,68959.23982036111,21073.667351030886,1535.0314519324265,0.0,0.8868328583970616,2.8159642763566044,0.0014959080323721466,354515.7300332686,1554940.8972686946,4.386098459221471,1554940.8972686946,4.386098459221471,0.8500000000000001,0.0955740138423039,4.564652377983593,1.2670371265010911,1.0,0.0,4.564652377982371,1.2847557254846154,1.2850473444740511,3.552934061657352,19311.944048874153,1969.270245075959,2034.6934298245008,2034.6934298245008,7.5950813783961255,5.028253826919325,0.5744316917214816,4.453822135197844,3.452490427636068,3.452490427636068,0.986425836467448,0.0,0.0,0.00022697218035914028,0.9763061956488625,0.0002324805285172777,198.95639321966672,0.0,0.0,0.0,0.0790559009083355,7.836360090628444e-05,0.00014860857945285584,0.0006783465055882421,0.0955740138423016,0.08124709605761918,0.014326917784682426,0.09557401681999338,0.08124709605762113,0.01432691778468277,0.42768511908041096,0.42768511908041096,0.07541696671166805,0.0,4.979796356801501,4.977093743764328,4.9951233125583485,4.97990771614235,4.9772366556823044,4.995055725223381,24792.54982474222,21073.667351030886,0.85,0.9184661556513488,0.6943676560179158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355687251574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13371137386,1535.0314519324265,0.42768511908041096,0.07541696671166805,6.112851554438009,3.452490427636068
5235.0,-30.039207012627536,5.028223329059411,35.00473355585419,24.099810362700396,4.999308010764357,-26.53539320842779,-40.05526275197042,1.495494206564607,-0.030174286805788597,-5.01014776259849,40.00945299372069,47883.07962464778,15453.659743189653,15453.659743189653,63336.73936783743,87633.0867795988,87633.0867795988,15453.659743189653,103086.74652278845,103086.74652278845,103086.74652278845,127879.2946036467,103708.58122177936,63958.574066828325,44166.674616612254,24792.548080858247,0.0,68959.2226974705,21073.66586872951,1535.0313673270957,0.0,0.886832863456824,2.8159634416937123,0.0014959080323721466,354515.7339202184,1554940.8540444465,4.386098289207035,1554940.8540444465,4.386098289207035,0.85,0.09557399624726019,4.564652377983593,1.2670370655087755,1.0,0.0,4.5646523779836485,1.2847557078583156,1.2850473268437506,3.5529341104020906,19311.940261583117,1969.2698588797518,2034.6934298245008,2034.6934298245008,7.595080180960029,5.028223329059411,0.5744508319047688,4.453772497154643,3.452528361898588,3.452528361898588,0.986436674828168,0.0,0.0,0.00022697218035914028,0.9763017435274836,0.00023248158867264265,198.9563573748726,0.0,0.0,0.0,0.0790559009083355,7.83639535246795e-05,0.00014860822683446077,0.0006783448960078465,0.09557399624725954,0.08124708215958405,0.014326914087675481,0.09557398376907994,0.08124708215958461,0.01432691408767558,0.4276850537157276,0.4276850537157276,0.07541694862509353,0.0,4.979831673506112,4.977136272740324,4.9951177270421,4.97997347579269,4.977306923315496,4.995095919714515,24792.548080858247,21073.66586872951,0.85,0.9184665500900533,0.6943680301431846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353072182155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.133278863705,1535.0313673270957,0.4276850537157276,0.07541694862509353,6.112851554438009,3.452528361898588
5236.0,-30.039163352079235,5.0281928773939155,35.00473303686019,24.0998093149625,4.999309819327278,-26.53535373302371,-40.05522293793035,1.49550020027175,-0.03016928901291749,-5.010145452087069,40.00945199484938,47883.092810413924,15453.654199859497,15453.654199859497,63336.74701027342,87633.07362912755,87633.07362912755,15453.654199859497,103086.72782898704,103086.72782898704,103086.72782898704,127879.27332131486,103708.54886987028,63958.568051156675,44166.64535412623,24792.545492327816,0.0,68959.19084645405,21073.663668478643,1535.0311863549716,0.0,0.8868328788295876,2.815963645741878,0.0014959080323721466,354515.7658497681,1554940.81096747,4.386097772662674,1554940.81096747,4.386097772662674,0.85,0.09557397761909187,4.564652377983593,1.2670369688002396,1.0,0.0,4.564652377984226,1.284755679820538,1.2850472987996087,3.552934187939305,19311.934237220157,1969.2692445656935,2034.6934298245008,2034.6934298245008,7.595077456554439,5.0281928773939155,0.5744708548884763,4.453722022505439,3.4525662514223794,3.4525662514223794,0.9864475004063941,0.0,0.0,0.00022697218035914028,0.976297305585517,0.00023248264546117716,198.95632164407687,0.0,0.0,0.0,0.0790559009083355,7.83643067642615e-05,0.00014860787359487876,0.0006783432835919485,0.09557397761909459,0.0812470673897644,0.014326910229330185,0.09557398108354002,0.08124706738976209,0.014326910229329779,0.4276849887332347,0.4276849887332347,0.0754169305658543,0.0,4.97985969292813,4.977171590677301,4.995104355130422,4.979976163074127,4.977317253928788,4.995055260099093,24792.545492327816,21073.663668478643,0.85,0.918467085138808,0.6943685420705038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350456676696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.132847959894,1535.0311863549716,0.4276849887332347,0.0754169305658543,6.112851554438009,3.4525662514223794
5237.0,-30.039119689070347,5.028162442924775,35.004732518332716,24.09980868631976,4.999308815528395,-26.535314536661215,-40.05518319373948,1.495503663119256,-0.030095129912467655,-5.010145413855733,40.00945097045001,47883.10619949257,15453.652136296796,15453.652136296796,63336.75833578937,87633.07543087196,87633.07543087196,15453.652136296796,103086.72756716875,103086.72756716875,103086.72756716875,127879.27127813656,103708.53017864533,63958.560947265825,44166.63247931057,24792.543710967806,0.0,68959.17619027838,21073.662154322636,1535.0311053240057,0.0,0.8868328827327513,2.815962676072636,0.0014959080323721466,354515.76637809613,1554940.7667895816,4.386097641511422,1554940.7667895816,4.386097641511422,0.85,0.09557396009461105,4.564652377983593,1.2670369127532468,1.0,0.0,4.564652377983674,1.284755663621791,1.2850472825971848,3.5529342327362134,19311.930756661313,1969.2688896474651,2034.6934298245008,2034.6934298245008,7.595076442365929,5.028162442924775,0.5744898435156376,4.4536725994091375,3.4526041040517206,3.4526041040517206,0.9864583154433487,0.0,0.0,0.00022697218035914028,0.9762928674152102,0.00023248370231369384,198.95628591128022,0.0,0.0,0.0,0.0790559009083355,7.83646593855937e-05,0.00014860752097354657,0.000678341673998146,0.09557396009461036,0.0812470536285905,0.014326906466019858,0.09557394354840812,0.0812470536285911,0.014326906466019964,0.427684923647377,0.427684923647377,0.07541691205238497,0.0,4.979897796414548,4.977216299946178,4.995104996124496,4.980050283943285,4.977395209772453,4.995107632784368,24792.543710967806,21073.662154322636,0.85,0.9184674445794548,0.6943688838069815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734784948942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13241572579,1535.0311053240057,0.427684923647377,0.07541691205238497,6.112851554438009,3.4526041040517206
5238.0,-30.03907610670286,5.028132006611182,35.004731982133876,24.0998032380827,4.999305224716247,-26.535275671574166,-40.0551435193978,1.4955047895875704,-0.030056630627768754,-5.010146897440707,40.00944941867584,47883.119446558994,15453.652357631147,15453.652357631147,63336.77180419014,87633.06686411561,87633.06686411561,15453.652357631147,103086.71922174675,103086.71922174675,103086.71922174675,127879.25859995294,103708.49996901053,63958.55255145404,44166.60824172943,24792.53937820619,0.0,68959.14761993563,21073.65847147526,1535.0309115755012,0.0,0.8868328808017287,2.815961997184438,0.0014959080323721466,354515.74587605475,1554940.6998683126,4.386097706396231,1554940.6998683126,4.386097706396231,0.85,0.09557394275998335,4.564652377983593,1.2670368479145693,1.0,0.0,4.564652377981564,1.2847556583523199,1.2850472773265176,3.5529342473086998,19311.925131218788,1969.2683160119705,2034.6934298245008,2034.6934298245008,7.595076551146121,5.028132006611182,0.5745081119495206,4.4536238946616615,3.452641911115853,3.452641911115853,0.9864691174616722,0.0,0.0,0.00022697218035914028,0.9762884374634783,0.00023248475721872002,198.95625024449149,0.0,0.0,0.0,0.0790559009083355,7.836501138866716e-05,0.00014860716897047312,0.0006783400672264796,0.09557394275998045,0.08124703996618741,0.014326902793793039,0.0955739082356496,0.08124703996618987,0.014326902793793471,0.42768485907211357,0.42768485907211357,0.07541689401673324,0.0,4.979936854295204,4.977258115257655,4.995128416903924,4.980090266812965,4.9774225568154975,4.995219279539299,24792.53937820619,21073.65847147526,0.85,0.9184680204179309,0.6943693635899337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734524215614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.131984996333,1535.0309115755012,0.42768485907211357,0.07541689401673324,6.112851554438009,3.452641911115853
5239.0,-30.039032576435503,5.028101601758947,35.0047314313614,24.099802504666172,4.999304900385617,-26.53523652670461,-40.05510377520693,1.4955088506547178,-0.030001166326769635,-5.010145793575436,40.009447921788755,47883.13226203073,15453.64858226822,15453.64858226822,63336.780844298955,87633.06506411388,87633.06506411388,15453.64858226822,103086.7136463821,103086.7136463821,103086.7136463821,127879.24789656891,103708.4780488078,63958.545246724796,44166.59200231444,24792.534250186818,0.0,68959.12625250126,21073.654112658794,1535.030613548508,0.0,0.886832891837693,2.8159613974730666,0.0014959080323721466,354515.7611306526,1554940.6353140872,4.386097335573839,1554940.6353140872,4.386097335573839,0.85,0.09557392447399105,4.564652377983593,1.2670367825264113,1.0,0.0,4.5646523779834265,1.2847556393551804,1.2850472583250663,3.552934299844439,19311.921049380617,1969.267899780314,2034.6934298245008,2034.6934298245008,7.595074695651399,5.028101601758947,0.5745274964367688,4.453574105322178,3.4526796668994604,3.4526796668994604,0.9864799048284173,0.0,0.0,0.00022697218035914028,0.9762840128291378,0.00023248581086707124,198.95621462035302,0.0,0.0,0.0,0.0790559009083355,7.83653640129304e-05,0.0001486068163462099,0.000678338457619298,0.09557392447399425,0.0812470252175432,0.014326899256451045,0.09557387051503997,0.08124702521754049,0.014326899256450563,0.42768479475956506,0.42768479475956506,0.07541687774573655,0.0,4.979977989124961,4.977303454769242,4.995145706372455,4.980144627248649,4.97748691095768,4.995216962864447,24792.534250186818,21073.654112658794,0.85,0.9184684361049547,0.6943697645863652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342639639295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.131554106792,1535.030613548508,0.42768479475956506,0.07541687774573655,6.112851554438009,3.4526796668994604
5240.0,-30.03898907156645,5.028071299118424,35.00473090619924,24.099805717729055,4.99931299420524,-26.535196562862616,-40.055060119461245,1.4955204855013713,-0.030055147610710264,-5.010139105059754,40.00944756620382,47883.126623802935,15453.636316862754,15453.636316862754,63336.76294066569,87633.04263891728,87633.04263891728,15453.636316862754,103086.67895578004,103086.67895578004,103086.67895578004,127879.21262168355,103708.43937738285,63958.52336226823,44166.57335012736,24792.53366590351,0.0,68959.10701603087,21073.653616017982,1535.0304461087017,0.0,0.8868329271581102,2.815962887280175,0.0014959080323721466,354515.8535609766,1554940.6199792551,4.3860961487630785,1554940.6199792551,4.3860961487630785,0.85,0.09557390520934057,4.564652377983593,1.2670366413099687,1.0,0.0,4.564652377983516,1.2847555849288976,1.2850472038864296,3.552934450357898,19311.913848238342,1969.2671654681612,2034.6934298245008,2034.6934298245008,7.595068667516997,5.028071299118424,0.5745493755692435,4.4535219235491805,3.4527173814467216,3.4527173814467216,0.986490680413349,0.0,0.0,0.00022697218035914028,0.9762795907980177,0.0002324868639050537,198.95617901701266,0.0,0.0,0.0,0.0790559009083355,7.836575134355644e-05,0.00014860642901558385,0.0006783366895896347,0.09557390520934053,0.0812470094793705,0.01432689572997003,0.09557391446052592,0.08124700947937054,0.014326895729970038,0.42768473089886677,0.42768473089886677,0.07541686253011157,0.0,4.979996640095237,4.977331595113071,4.99511054028784,4.98008395744904,4.977456869005437,4.994982591814676,24792.53366590351,21073.653616017982,0.85,0.9184684326892725,0.6943698765222058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340040234532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.131123626257,1535.0304461087017,0.42768473089886677,0.07541686253011157,6.112851554438009,3.4527173814467216
5241.0,-30.038945678290254,5.02804098339417,35.00473039592888,24.099800234567397,4.999309653175675,-26.53515784302248,-40.055024216975994,1.4955218179079226,-0.030024174044854135,-5.01014143268854,40.009446949635766,47883.156876780566,15453.637886910481,15453.637886910481,63336.79476369105,87633.03275942132,87633.03275942132,15453.637886910481,103086.6706463318,103086.6706463318,103086.6706463318,127879.2060047095,103708.40805616628,63958.532173525535,44166.52875848972,24792.535358377696,0.0,68959.06411686742,21073.655054621042,1535.0306171935322,0.0,0.8868329175466259,2.815962208725414,0.0014959080323721466,354515.82139487134,1554940.5933893612,4.386096471721124,1554940.5933893612,4.386096471721124,0.85,0.09557388992564075,4.564652377983593,1.2670366193307565,1.0,0.0,4.564652377985096,1.2847555786960752,1.2850471976521922,3.5529344675944916,19311.908015804263,1969.266570725402,2034.6934298245008,2034.6934298245008,7.595069439155465,5.02804098339417,0.5745672277459919,4.4534737556481785,3.452755076153095,3.452755076153095,0.9865014503294558,0.0,0.0,0.00022697218035914028,0.97627518013123,0.00023248791424629979,198.95614350500995,0.0,0.0,0.0,0.0790559009083355,7.836606988558937e-05,0.0001486061104735509,0.0006783352355559866,0.09557388992563998,0.08124699748254041,0.014326892443099572,0.09557390104658056,0.08124699748254106,0.014326892443099688,0.42768466638645886,0.42768466638645886,0.07541684498800669,0.0,4.980021648484751,4.9773604580288975,4.995113689429786,4.980117258643702,4.977471485735009,4.9951218608454155,24792.535358377696,21073.655054621042,0.85,0.9184694655419321,0.6943707471962097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337442347356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13069408792,1535.0306171935322,0.42768466638645886,0.07541684498800669,6.112851554438009,3.452755076153095
5242.0,-30.038902381815713,5.028010748455344,35.00472988908479,24.099803866725438,4.99931488165215,-26.535118353267343,-40.0549806660041,1.4955308531037992,-0.030004918188922147,-5.010136405208452,40.009446028892164,47883.15060867624,15453.628192659111,15453.628192659111,63336.77880133535,87633.02558521557,87633.02558521557,15453.628192659111,103086.65377787469,103086.65377787469,103086.65377787469,127879.185778481,103708.38341673548,63958.50844019628,44166.52775171022,24792.53200060631,0.0,68959.05975231653,21073.65220051536,1535.0303301419442,0.0,0.886832946461254,2.8159625426258805,0.0014959080323721466,354515.8908709235,1554940.553681698,4.386095500153023,1554940.553681698,4.386095500153023,0.8499999999999999,0.09557387011046933,4.564652377983593,1.267036473718472,1.0,0.0,4.564652377984532,1.2847555364306202,1.2850471553771436,3.552934584477733,19311.903427609053,1969.2661028596976,2034.6934298245008,2034.6934298245008,7.595064674677818,5.028010748455344,0.5745883355676016,4.453422412887742,3.4527927164081427,3.4527927164081427,0.9865122046880408,0.0,0.0,0.00022697218035914028,0.9762707793251688,0.00023248896224880466,198.95610807224,0.0,0.0,0.0,0.0790559009083355,7.83664562898385e-05,0.00014860572406930178,0.000678333471754912,0.09557387011047298,0.08124698154943452,0.014326888561038456,0.09557389762293066,0.08124698154943143,0.01432688856103791,0.4276846014152795,0.4276846014152795,0.07541682788573092,0.0,4.980041704886901,4.977389537109843,4.995082575932599,4.980131487019548,4.977515408923011,4.994967679929857,24792.53200060631,21073.65220051536,0.85,0.918469292197791,0.6943707002482398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334851124861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.130263764167,1535.0303301419442,0.4276846014152795,0.07541682788573092,6.112851554438009,3.4527927164081427
5243.0,-30.03885911819004,5.0279804877571666,35.00472937985584,24.09979869788515,4.999309664079019,-26.535079937758137,-40.054944798443444,1.4955304836471124,-0.029925795069800643,-5.010139729249092,40.00944494573898,47883.18047623463,15453.631283781297,15453.631283781297,63336.811760015924,87633.02569320789,87633.02569320789,15453.631283781297,103086.6569769892,103086.6569769892,103086.6569769892,127879.18826254821,103708.36128157422,63958.51606460083,44166.49468552599,24792.531285559016,0.0,68959.02597108501,21073.651592725164,1535.0303870324815,0.0,0.886832933468919,2.815961115287056,0.0014959080323721466,354515.84493514226,1554940.5069700188,4.386095936711915,1554940.5069700188,4.386095936711915,0.85,0.09557385424128347,4.564652377983593,1.2670364330569281,1.0,0.0,4.5646523779840225,1.2847555381588898,1.2850471571058055,3.55293457969828,19311.899305742696,1969.2656825463025,2034.6934298245008,2034.6934298245008,7.595066193885646,5.0279804877571666,0.5746056983298358,4.453374789427331,3.4528303305072536,3.4528303305072536,0.986522951573501,0.0,0.0,0.00022697218035914028,0.9762663818793521,0.0002324900094605426,198.95607266636526,0.0,0.0,0.0,0.0790559009083355,7.83667745246511e-05,0.00014860540583448917,0.0006783320191236179,0.09557385424128122,0.08124696923977244,0.014326885001508773,0.09557385132091453,0.08124696923977436,0.014326885001509113,0.4276845361094389,0.4276845361094389,0.07541680905881777,0.0,4.980077414174161,4.977428731937437,4.995098518853467,4.9802139341792895,4.977579193490726,4.995155971077281,24792.531285559016,21073.651592725164,0.85,0.9184702200778398,0.6943714735227318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332265683782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.129832947598,1535.0303870324815,0.4276845361094389,0.07541680905881777,6.112851554438009,3.4528303305072536
5244.0,-30.03881591117278,5.027950222902576,35.004728834938064,24.099788115732395,4.999305132616398,-26.535041504535403,-40.05490519395096,1.4955307259790434,-0.02996244838442408,-5.010141418976496,40.00944288776256,47883.19229832485,15453.631782550889,15453.631782550889,63336.82408087574,87632.99802863548,87632.99802863548,15453.631782550889,103086.62981118637,103086.62981118637,103086.62981118637,127879.15378370372,103708.31171483661,63958.505984526244,44166.450811455965,24792.52397251734,0.0,68958.9747839733,21073.64537663974,1535.0300249215738,0.0,0.8868329323215887,2.815961399517403,0.0014959080323721466,354515.8215843617,1554940.4182184609,4.386095975263666,1554940.4182184609,4.386095975263666,0.85,0.09557383627506624,4.564652377983593,1.2670363407442347,1.0,0.0,4.564652377982785,1.284755537025293,1.2850471559719514,3.5529345828331915,19311.89007574587,1969.2647413485615,2034.6934298245008,2034.6934298245008,7.595066439018194,5.027950222902576,0.5746237279306117,4.453326494971964,3.4528678864440625,3.4528678864440625,0.9865336818411607,0.0,0.0,0.00022697218035914028,0.9762619902087128,0.00023249105530639006,198.9560373068301,0.0,0.0,0.0,0.0790559009083355,7.836712591676842e-05,0.00014860505444237187,0.000678330415140754,0.09557383627506365,0.0812469549229819,0.014326881352081749,0.0955738382983562,0.0812469549229841,0.014326881352082137,0.4276844711689441,0.4276844711689441,0.0754167916862084,0.0,4.9800983676522605,4.977447091763224,4.995134183098116,4.980178970592078,4.977517319506774,4.995273627719257,24792.52397251734,21073.64537663974,0.85,0.9184710805125803,0.6943721603798167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329682205182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12940291617,1535.0300249215738,0.4276844711689441,0.0754167916862084,6.112851554438009,3.4528678864440625
5245.0,-30.038772733537215,5.027920002766335,35.00472827687708,24.099792481306963,4.9993061053442895,-26.535002547320744,-40.05486544976009,1.4955359191277777,-0.029839853396367744,-5.0101392947831,40.00944141510327,47883.20362498761,15453.626416349005,15453.626416349005,63336.830041336616,87633.01349050156,87633.01349050156,15453.626416349005,103086.63990685056,103086.63990685056,103086.63990685056,127879.15846886819,103708.307813416,63958.497947901786,44166.45540612691,24792.51856201763,0.0,68958.97396814454,21073.640777714987,1535.0296892480949,0.0,0.8868329484615597,2.8159600370997855,0.0014959080323721466,354515.8509391408,1554940.3547090814,4.386095432940221,1554940.3547090814,4.386095432940221,0.8500000000000001,0.09557381740826541,4.564652377983593,1.2670362572232263,1.0,0.0,4.564652377981992,1.284755512732429,1.2850471316735734,3.5529346500140333,19311.88934924859,1969.2646672664562,2034.6934298245008,2034.6934298245008,7.595063801666642,5.027920002766335,0.5746434246464709,4.453276578119864,3.452905390692523,3.452905390692523,0.9865443973407209,0.0,0.0,0.00022697218035914028,0.976257601545792,0.00023249210044537,198.95600197135272,0.0,0.0,0.0,0.0790559009083355,7.836747854982794e-05,0.00014860470180931234,0.0006783288054934203,0.09557381740826461,0.08124693943086576,0.014326877977398848,0.09557377289760256,0.08124693943086644,0.014326877977398969,0.4276844052828656,0.4276844052828656,0.07541677668409766,0.0,4.980137774804405,4.97749046635812,4.995151090052275,4.980299441386705,4.977668002162659,4.995222756277542,24792.51856201763,21073.640777714987,0.85,0.9184711778135641,0.6943723328468774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327102107864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.128973192812,1535.0296892480949,0.4276844052828656,0.07541677668409766,6.112851554438009,3.452905390692523
5246.0,-30.038729583629365,5.027889867321506,35.00472774333486,24.09979070015254,4.999312430366259,-26.534963079835812,-40.054825705569215,1.4955459265727238,-0.029948918423826854,-5.0101339992470315,40.00944101314711,47883.21447325456,15453.61625337939,15453.61625337939,63336.83072663395,87632.97636881006,87632.97636881006,15453.61625337939,103086.59262218946,103086.59262218946,103086.59262218946,127879.11097605238,103708.25379677137,63958.49190121586,44166.40210617279,24792.518353862924,0.0,68958.92046003572,21073.640600783485,1535.029573958398,0.0,0.8868329768619625,2.8159620878698104,0.0014959080323721466,354515.92411953275,1554940.3373744655,4.386094478650792,1554940.3373744655,4.386094478650792,0.85,0.09557379878780753,4.564652377983593,1.2670361835928636,1.0,0.0,4.564652377983645,1.2847554659189264,1.2850470848494449,3.552934779474713,19311.8792906189,1969.2636415716786,2034.6934298245008,2034.6934298245008,7.595058806825909,5.027889867321506,0.5746645395846768,4.453225327736829,3.452942857989594,3.452942857989594,0.9865551022827412,0.0,0.0,0.00022697218035914028,0.9762532157224356,0.00023249314491750889,198.95596665857954,0.0,0.0,0.0,0.0790559009083355,7.836783118435465e-05,0.00014860434917478565,0.0006783271958393895,0.09557379878781318,0.0812469240438666,0.01432687474394657,0.09557383838335486,0.0812469240438618,0.014326874743945723,0.4276843401701228,0.4276843401701228,0.07541676246421967,0.0,4.980145222874512,4.9775035842970965,4.995126382693684,4.980185080823219,4.977566121007271,4.9950376208486205,24792.518353862924,21073.640600783485,0.85,0.9184719004315043,0.6943730289543131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324523765984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12854432107,1535.029573958398,0.4276843401701228,0.07541676246421967,6.112851554438009,3.452942857989594
