time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5247.0,-30.038686561323118,5.027859685493357,35.004727205493026,24.099791119247698,4.999305064259879,-26.534925096381244,-40.05478610107673,1.4955435993180213,-0.029720232139936797,-5.010138986754981,40.00943982082505,47883.2257573818,15453.62181937794,15453.62181937794,63336.84757675974,87633.01204875381,87633.01204875381,15453.62181937794,103086.63386813174,103086.63386813174,103086.63386813174,127879.15153295803,103708.26635846838,63958.48006709639,44166.42921263554,24792.517664826293,0.0,68958.94687746183,21073.640015102348,1535.0296741660247,0.0,0.8868329558006565,2.8159585017523057,0.0014959080323721466,354515.85519586055,1554940.2859548116,4.38609518633729,1554940.2859548116,4.38609518633729,0.85,0.09557378398848895,4.564652377983593,1.267036133040674,1.0,0.0,4.564652377984529,1.2847554768055154,1.285047095738505,3.5529347493683296,19311.881629776755,1969.2638800993975,2034.6934298245008,2034.6934298245008,7.59506154237244,5.027859685493357,0.5746810424965716,4.453178642996785,3.452980300468348,3.452980300468348,0.9865658001338138,0.0,0.0,0.00022697218035914028,0.976248842889855,0.00023249418630527213,198.9559314502447,0.0,0.0,0.0,0.0790559009083355,7.836818258085165e-05,0.00014860399777828862,0.0006783255918365337,0.09557378398848523,0.08124691217618335,0.014326871812301887,0.09557372063975575,0.08124691217618651,0.014326871812302444,0.4276842738693944,0.4276842738693944,0.07541674635679757,0.0,4.980201825064853,4.9775645753315985,4.99515809496387,4.980418754615073,4.9777990601244255,4.995275462121867,24792.517664826293,21073.640015102348,0.85,0.9184717929249644,0.6943729265829565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321947080772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.128116333108,1535.0296741660247,0.4276842738693944,0.07541674635679757,6.112851554438009,3.452980300468348
5248.0,-30.038643588680607,5.027829636693711,35.00472667612187,24.099788709450536,4.999315427180338,-26.534885384595224,-40.05474251518024,1.4955572230949687,-0.029927931296072074,-5.010129906766708,40.00943899186961,47883.21785064737,15453.60585595747,15453.60585595747,63336.823706604846,87632.95347323571,87632.95347323571,15453.60585595747,103086.55932919319,103086.55932919319,103086.55932919319,127879.07252391134,103708.19282214378,63958.45719955545,44166.372913987034,24792.513194718143,0.0,68958.88610870518,21073.63621551042,1535.0292250916052,0.0,0.8868330050032929,2.8159622898898147,0.0014959080323721466,354515.98067459237,1554940.250205579,4.38609353306656,1554940.250205579,4.38609353306656,0.85,0.09557376275879113,4.564652377983593,1.2670360011653976,1.0,0.0,4.564652377985555,1.2847554130752945,1.2850470319938183,3.5529349256114604,19311.867936318693,1969.2624837552778,2034.6934298245008,2034.6934298245008,7.595053696757842,5.027829636693711,0.574703798544669,4.453125838149042,3.453017678729059,3.453017678729059,0.986576479636874,0.0,0.0,0.00022697218035914028,0.9762444751262449,0.00023249522649517577,198.95589628256582,0.0,0.0,0.0,0.0790559009083355,7.836856930460589e-05,0.0001486036110545344,0.0006783238265770293,0.0955737627587956,0.08124689459172964,0.014326868167065968,0.09557382655159931,0.08124689459172584,0.014326868167065297,0.42768420953132397,0.42768420953132397,0.0754167321456594,0.0,4.980198403369002,4.977568787082305,4.995111381681852,4.9802019754706635,4.977602891959691,4.9949417909830345,24792.513194718143,21073.63621551042,0.85,0.9184722561608979,0.6943734238277194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319378016167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.127687227188,1535.0292250916052,0.42768420953132397,0.0754167321456594,6.112851554438009,3.453017678729059
5249.0,-30.038600602176757,5.027799494399352,35.00472614070509,24.099784588348143,4.999303461284835,-26.53484789337676,-40.054706822242565,1.495550752484852,-0.029684483014023044,-5.010138585482375,40.009437757034036,47883.247082797825,15453.617075323114,15453.617075323114,63336.86415812094,87632.9894823047,87632.9894823047,15453.617075323114,103086.60655762782,103086.60655762782,103086.60655762782,127879.12041355403,103708.20361884857,63958.461219341676,44166.380443896545,24792.51385592621,0.0,68958.89429982276,21073.63677753728,1535.0294874811304,0.0,0.8868329653139838,2.815958079003932,0.0014959080323721466,354515.8607411513,1554940.1969525064,4.386094866677464,1554940.1969525064,4.386094866677464,0.8500000000000001,0.0955737496958437,4.564652377983593,1.2670359709439802,1.0,0.0,4.564652377983713,1.2847554433439494,1.2850470622693437,3.5529348419048206,19311.869946811126,1969.2626887684507,2034.6934298245008,2034.6934298245008,7.5950592107903185,5.027799494399352,0.5747186139031335,4.453080880496218,3.4530550468169885,3.4530550468169885,0.9865871562334253,0.0,0.0,0.00022697218035914028,0.9762401059748621,0.00023249626702489187,198.95586110355563,0.0,0.0,0.0,0.0790559009083355,7.836888599796909e-05,0.0001486032943611712,0.0006783223809819159,0.09557374969583987,0.08124688441751172,0.014326865278328152,0.09557369569357368,0.08124688441751497,0.014326865278328724,0.4276841433594307,0.4276841433594307,0.07541671471487307,0.0,4.980252842197331,4.9776243907595585,4.995159215349702,4.980454102468343,4.977830310388981,4.995334050638746,24792.51385592621,21073.63677753728,0.85,0.9184727336656807,0.694373765255121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517316811918124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.127258560417,1535.0294874811304,0.4276841433594307,0.07541671471487307,6.112851554438009,3.4530550468169885
5250.0,-30.038557682886562,5.027769445655881,35.00472558054842,24.099788290355377,4.999308667069029,-26.534808745315342,-40.05466707805169,1.4955597294978238,-0.029666522551963226,-5.010132652033551,40.0094359655948,47883.2570927659,15453.60584921648,15453.60584921648,63336.862941982385,87632.98245931881,87632.98245931881,15453.60584921648,103086.58830853528,103086.58830853528,103086.58830853528,127879.09313288583,103708.17929346864,63958.453926915725,44166.36151839213,24792.504824350544,0.0,68958.86634274267,21073.629100697963,1535.028854058929,0.0,0.8868330019906067,2.815958535670419,0.0014959080323721466,354515.9427370285,1554940.1196955456,4.3860936342966195,1554940.1196955456,4.3860936342966195,0.85,0.09557372862156499,4.564652377983593,1.267035872587003,1.0,0.0,4.564652377984483,1.2847554013506752,1.2850470202665378,3.5529349580353826,19311.865417096436,1969.2622268660998,2034.6934298245008,2034.6934298245008,7.595053693444819,5.027769445655881,0.5747398886529256,4.453029557002956,3.453092336619346,3.453092336619346,0.9865978104626703,0.0,0.0,0.00022697218035914028,0.9762357436761087,0.00023249730593192063,198.95582597956366,0.0,0.0,0.0,0.0790559009083355,7.836923863835083e-05,0.00014860294172078947,0.0006783207713011588,0.09557372862156463,0.08124686697468175,0.014326861646882884,0.09557367570746204,0.08124686697468206,0.01432686164688294,0.4276840788410639,0.4276840788410639,0.07541670041307431,0.0,4.980293243998574,4.977673391605208,4.995150849309027,4.980466129481613,4.97788067251696,4.995128665481559,24792.504824350544,21073.629100697963,0.85,0.9184730883942098,0.6943741919244183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517314244993265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.126831603753,1535.028854058929,0.4276840788410639,0.07541670041307431,6.112851554438009,3.453092336619346
5251.0,-30.038514869519116,5.0277394705305065,35.00472505789842,24.099786613974743,4.9993144617114655,-26.53476963377953,-40.05462733386082,1.4955692259718885,-0.029763458209799865,-5.010128216294089,40.00943593775092,47883.26664188436,15453.59701504493,15453.59701504493,63336.86365692929,87632.94818471397,87632.94818471397,15453.59701504493,103086.5451997589,103086.5451997589,103086.5451997589,127879.05243048632,103708.12803486371,63958.44649203411,44166.312825366214,24792.50723072742,0.0,68958.82005609364,21073.631146118307,1535.0289086607565,0.0,0.8868330246617125,2.8159603267492246,0.0014959080323721466,354516.00403567945,1554940.1184947623,4.386092872518864,1554940.1184947623,4.386092872518864,0.85,0.09557371117999819,4.564652377983593,1.267035807198845,1.0,0.0,4.564652377983934,1.284755356927434,1.285046975833213,3.552935080885921,19311.85587205103,1969.2612535423443,2034.6934298245008,2034.6934298245008,7.595049351674497,5.0277394705305065,0.5747605182817201,4.452978952248786,3.4531296044057314,3.4531296044057314,0.9866084584016376,0.0,0.0,0.00022697218035914028,0.9762313921642499,0.00023249834227923746,198.9557909422684,0.0,0.0,0.0,0.0790559009083355,7.836959128019902e-05,0.00014860258907894126,0.0006783191616137079,0.09557371118000026,0.08124685278852813,0.014326858391472132,0.0955737423395735,0.08124685278852636,0.014326858391471822,0.4276840152820156,0.4276840152820156,0.07541668523690573,0.0,4.98030586049515,4.97769450216083,4.995115293591368,4.980364758084306,4.977787375204002,4.994981503739666,24792.50723072742,21073.631146118307,0.85,0.9184737152609159,0.6943747964790341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311682082947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12640473346,1535.0289086607565,0.4276840152820156,0.07541668523690573,6.112851554438009,3.4531296044057314
5252.0,-30.03847206960231,5.027709519701185,35.004724554702726,24.099785775784426,4.99931488372319,-26.53473107163414,-40.05458765951914,1.495573885755021,-0.029725917232326537,-5.010127622841944,40.00943545909987,47883.27650736854,15453.594099518628,15453.594099518628,63336.87060688717,87632.94247574588,87632.94247574588,15453.594099518628,103086.5365752645,103086.5365752645,103086.5365752645,127879.04506100243,103708.10288300438,63958.43691462691,44166.29552041941,24792.50848573793,0.0,68958.80400615734,21073.63221287724,1535.0289881046122,0.0,0.8868330294142241,2.8159599028956137,0.0014959080323721466,354516.0122367518,1554940.0978526296,4.386092712828481,1554940.0978526296,4.386092712828481,0.85,0.09557369452157975,4.564652377983593,1.2670357319200414,1.0,0.0,4.564652377984051,1.2847553351295902,1.2850469540304215,3.5529351411669112,19311.8511884347,1969.2607759463936,2034.6934298245008,2034.6934298245008,7.595047918767574,5.027709519701185,0.574779429722537,4.452930089978648,3.4531668443190036,3.4531668443190036,0.9866190983768581,0.0,0.0,0.00022697218035914028,0.9762270420404149,0.00023249937830521997,198.95575591599314,0.0,0.0,0.0,0.0790559009083355,7.836994330375371e-05,0.00014860223705538656,0.0006783175547485518,0.09557369452158299,0.08124683962297287,0.014326854898610115,0.09557373341247216,0.08124683962297012,0.014326854898609633,0.4276839508310784,0.4276839508310784,0.07541666770615688,0.0,4.980324803771509,4.977720767643461,4.995092711102188,4.980401705609609,4.977826957552168,4.995003509406047,24792.50848573793,21073.63221287724,0.85,0.9184740298168717,0.6943751011559457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309125498676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.125977171827,1535.0289881046122,0.4276839508310784,0.07541666770615688,6.112851554438009,3.4531668443190036
5253.0,-30.038429316174845,5.027679598568521,35.00472405043392,24.099790246132784,4.999315038383072,-26.534692578039298,-40.054551826883085,1.4955783002475533,-0.02958136267136524,-5.010126612213899,40.009434421450514,47883.30398028413,15453.590535919655,15453.590535919655,63336.894516203785,87632.96232134389,87632.96232134389,15453.590535919655,103086.55285726354,103086.55285726354,103086.55285726354,127879.05897543865,103708.10318449434,63958.44484343443,44166.28704562211,24792.506118175108,0.0,68958.79316379722,21073.630200448843,1535.0288527370196,0.0,0.8868330383131836,2.8159581220468253,0.0014959080323721466,354516.02620288765,1554940.053103343,4.386092413812229,1554940.053103343,4.386092413812229,0.85,0.09557367646220404,4.564652377983593,1.26703566103708,1.0,0.0,4.5646523779834585,1.2847553144791837,1.2850469333753278,3.552935198274715,19311.851244576206,1969.260781671234,2034.6934298245008,2034.6934298245008,7.595046167349439,5.027679598568521,0.5747985015752128,4.452881096993308,3.4532040416030423,3.4532040416030423,0.9866297261722978,0.0,0.0,0.00022697218035914028,0.9762226966625687,0.00023250041321011533,198.95572092777576,0.0,0.0,0.0,0.0790559009083355,7.83702612417766e-05,0.0001486019191173637,0.0006783161034719997,0.09557367646219923,0.08124682543637284,0.014326851025826395,0.09557366550123707,0.08124682543637692,0.014326851025827118,0.42768388599343604,0.42768388599343604,0.0754166490550825,0.0,4.980368508554534,4.977774890202056,4.995077334196026,4.980545249542558,4.977993301417996,4.995017747925431,24792.506118175108,21073.630200448843,0.85,0.9184745209470272,0.6943756087283508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306569718504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.125550767843,1535.0288527370196,0.42768388599343604,0.0754166490550825,6.112851554438009,3.4532040416030423
5254.0,-30.038386713836765,5.027649662843767,35.00472352781725,24.099779733829223,4.999310220708529,-26.53465471767532,-40.054512257315196,1.4955782245471334,-0.029611231143121586,-5.010129100462478,40.0094328784892,47883.31342221838,15453.592286970506,15453.592286970506,63336.90570918888,87632.93622740533,87632.93622740533,15453.592286970506,103086.52851437584,103086.52851437584,103086.52851437584,127879.03076542928,103708.05533438268,63958.43252919601,44166.247561318516,24792.502251053447,0.0,68958.74981237197,21073.62691339543,1535.0287067097222,0.0,0.8868330312382467,2.815958223944216,0.0014959080323721466,354515.9918171238,1554939.986562156,4.386092651539025,1554939.986562156,4.386092651539025,0.85,0.09557365970299517,4.564652377983593,1.2670355736697094,1.0,0.0,4.564652377983671,1.2847553148333,1.2850469337295245,3.552935197295422,19311.842334238343,1969.259873069636,2034.6934298245008,2034.6934298245008,7.595047027946335,5.027649662843767,0.5748159735889793,4.4528336892547875,3.4532411979275235,3.4532411979275235,0.9866403422650067,0.0,0.0,0.00022697218035914028,0.9762183666619153,0.00023250144446190844,198.95568606321797,0.0,0.0,0.0,0.0790559009083355,7.837061233846475e-05,0.00014860156802067552,0.0006783145008376671,0.09557365970299606,0.08124681247144232,0.014326847231553742,0.09557365910524963,0.08124681247144155,0.014326847231553606,0.42768382255393583,0.42768382255393583,0.07541662992983143,0.0,4.98039932641035,4.9778075260656465,4.995097843004714,4.980517869319328,4.9779333402593124,4.995175147745101,24792.502251053447,21073.62691339543,0.85,0.9184752606670015,0.6943761821741666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304016715322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.125124859185,1535.0287067097222,0.42768382255393583,0.07541662992983143,6.112851554438009,3.4532411979275235
5255.0,-30.038344137901277,5.027619775597367,35.00472299141603,24.0997840295546,4.99931159407809,-26.53461626192434,-40.054472617898114,1.4955837181011495,-0.02949816333432409,-5.010126666614691,40.009431431750436,47883.32233325915,15453.586469567957,15453.586469567957,63336.90880282711,87632.94960790582,87632.94960790582,15453.586469567957,103086.53607747378,103086.53607747378,103086.53607747378,127879.03287132998,103708.04981148087,63958.42253683422,44166.252527385164,24792.49679385621,0.0,68958.74932124137,21073.62227477778,1535.0283607184538,0.0,0.8868330488599759,2.8159570228225848,0.0014959080323721466,354516.02545110934,1554939.924170632,4.386092059426721,1554939.924170632,4.386092059426721,0.85,0.09557364069968119,4.564652377983593,1.2670354852033783,1.0,0.0,4.564652377982857,1.284755289135189,1.2850469080255804,3.5529352683624364,19311.841305799342,1969.2597681980435,2034.6934298245008,2034.6934298245008,7.595044168841138,5.027619775597367,0.5748356038506683,4.452784171746699,3.4532782999815037,3.4532782999815037,0.9866509428518582,0.0,0.0,0.00022697218035914028,0.9762140393654624,0.00023250247507879712,198.95565122027955,0.0,0.0,0.0,0.0790559009083355,7.837096405637508e-05,0.0001486012163027652,0.0006783128953676713,0.09557364069968197,0.08124679730589712,0.01432684339378485,0.09557359869621958,0.08124679730589646,0.014326843393784731,0.4276837589655048,0.4276837589655048,0.07541661259205444,0.0,4.980444236406299,4.9778595430217365,4.995102447967383,4.980628503280343,4.978072236876869,4.995125494907597,24792.49679385621,21073.62227477778,0.85,0.9184753120706242,0.6943763163423506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301472735273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12469734882,1535.0283607184538,0.4276837589655048,0.07541661259205444,6.112851554438009,3.4532782999815037
5256.0,-30.038301588573468,5.027589957615483,35.00472247455093,24.099782527796947,4.9993162855762305,-26.534577498324182,-40.05442917170001,1.4955921953269442,-0.029567000548695432,-5.010122571144367,40.00943092798321,47883.31313678363,15453.578157826174,15453.578157826174,63336.891294609806,87632.92121975723,87632.92121975723,15453.578157826174,103086.49937758342,103086.49937758342,103086.49937758342,127878.99577491853,103708.00405441743,63958.39597144371,44166.23120330413,24792.496397335104,0.0,68958.72760063923,21073.62193773484,1535.0282626741423,0.0,0.8868330715226718,2.8159584050897237,0.0014959080323721466,354516.08204750076,1554939.9024453512,4.386091297931609,1554939.9024453512,4.386091297931609,0.85,0.09557362257128794,4.564652377983593,1.267035348382779,1.0,0.0,4.5646523779828,1.2847552494798624,1.2850468683612526,3.552935378027533,19311.832785215367,1969.2588993402812,2034.6934298245008,2034.6934298245008,7.595040083831746,5.027589957615483,0.5748559755464688,4.452733982069014,3.4533153667669128,3.4533153667669128,0.986661533361975,0.0,0.0,0.00022697218035914028,0.9762097147940046,0.00023250350505581163,198.95561639912827,0.0,0.0,0.0,0.0790559009083355,7.837134955327608e-05,0.0001486008308058642,0.0006783111357083255,0.09557362257128998,0.08124678283750411,0.014326839733785868,0.09557364194830799,0.08124678283750238,0.014326839733785564,0.4276836964554727,0.4276836964554727,0.0754165957330959,0.0,4.980464946227698,4.9778876616878165,4.995081140604839,4.980555570595698,4.9780079204756476,4.995003697237621,24792.496397335104,21073.62193773484,0.85,0.9184753474775931,0.6943764016947981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517298930332734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.124270729599,1535.0282626741423,0.4276836964554727,0.0754165957330959,6.112851554438009,3.4533153667669128
5257.0,-30.038259116009467,5.027560124782022,35.00472195816775,24.099782423023157,4.999312198985865,-26.534539681666228,-40.05439340891314,1.495592764642659,-0.029419403589656667,-5.010125069851683,40.00942990828868,47883.33978691904,15453.579940015241,15453.579940015241,63336.91972693428,87632.93950808533,87632.93950808533,15453.579940015241,103086.51944810057,103086.51944810057,103086.51944810057,127879.01506513626,103708.00098145279,63958.40126028666,44166.221912406814,24792.495617035685,0.0,68958.7175294425,21073.62127448033,1535.0282983975292,0.0,0.8868330625001392,2.8159561746499304,0.0014959080323721466,354516.0475171998,1554939.8584703803,4.386091601100061,1554939.8584703803,4.386091601100061,0.8499999999999999,0.09557360692330044,4.564652377983593,1.2670353390416134,1.0,0.0,4.564652377983093,1.2847552468166799,1.2850468656974656,3.55293538539245,19311.832212987792,1969.2588409893076,2034.6934298245008,2034.6934298245008,7.595040959732282,5.027560124782022,0.5748733856330643,4.452686739148958,3.45335240463504,3.45335240463504,0.9866721156100114,0.0,0.0,0.00022697218035914028,0.9762053980451736,0.0002325045331788231,198.9555816408105,0.0,0.0,0.0,0.0790559009083355,7.837166687680006e-05,0.00014860051348234023,0.0006783096872367472,0.09557360692330037,0.08124677065347223,0.014326836269828147,0.09557356749901767,0.08124677065347229,0.014326836269828159,0.42768363339300813,0.42768363339300813,0.07541657768824774,0.0,4.980514039927186,4.977942701463405,4.995096513239844,4.980705666262054,4.978158111503717,4.995153253394335,24792.495617035685,21073.62127448033,0.85,0.9184758939272915,0.6943768895712837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729638951995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.123844996537,1535.0282983975292,0.42768363339300813,0.07541657768824774,6.112851554438009,3.45335240463504
5258.0,-30.03821676325977,5.027530327527939,35.00472142635005,24.09977117730307,4.999312277476197,-26.53450155627962,-40.05435380442066,1.495597070496049,-0.02957212687340416,-5.0101236445008155,40.009428425956656,47883.34790130113,15453.575670490056,15453.575670490056,63336.92357179119,87632.88740303562,87632.88740303562,15453.575670490056,103086.46307352568,103086.46307352568,103086.46307352568,127878.95347210152,103707.9294812652,63958.3899795307,44166.15500192721,24792.49039857584,0.0,68958.64540050305,21073.61683878946,1535.027982089245,0.0,0.8868330751192063,2.815958347138466,0.0014959080323721466,354516.06721450255,1554939.7945438793,4.386091177083524,1554939.7945438793,4.386091177083524,0.8499999999999999,0.09557358885368854,4.564652377983593,1.2670352225517858,1.0,0.0,4.564652377983751,1.2847552266744755,1.2850468455506894,3.5529354410948506,19311.818898685975,1969.257483308365,2034.6934298245008,2034.6934298245008,7.595038861369389,5.027530327527939,0.574892504112607,4.452637823415332,3.453389388326305,3.453389388326305,0.9866826823789443,0.0,0.0,0.00022697218035914028,0.976201093494313,0.00023250555840568984,198.95554698055736,0.0,0.0,0.0,0.0790559009083355,7.837201828919778e-05,0.00014860016206994252,0.0006783080831613104,0.09557358885368626,0.0812467562414264,0.014326832612259862,0.09557362289931509,0.08124675624142834,0.014326832612260202,0.4276835715405573,0.4276835715405573,0.07541656090573613,0.0,4.980520993488824,4.977949412177907,4.995104845212495,4.980551517627418,4.977978964144313,4.995140882900216,24792.49039857584,21073.61683878946,0.85,0.9184769103850341,0.6943777335416137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729385329197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.123419143949,1535.027982089245,0.4276835715405573,0.07541656090573613,6.112851554438009,3.453389388326305
5259.0,-30.03817435904704,5.02750057196121,35.004720898352936,24.099775438103848,4.999313682239888,-26.534463251960403,-40.05431419992817,1.495602575153249,-0.0294611885342988,-5.010121732045353,40.009427473605456,47883.356128640815,15453.570668007478,15453.570668007478,63336.926796648295,87632.90063051003,87632.90063051003,15453.570668007478,103086.47129851751,103086.47129851751,103086.47129851751,127878.9594544641,103707.92389843213,63958.379396562916,44166.16055763246,24792.488155946583,0.0,68958.64871357904,21073.614932554596,1535.0278324016306,0.0,0.8868330882981108,2.815957113128975,0.0014959080323721466,354516.0936432338,1554939.753473133,4.386090734255754,1554939.753473133,4.386090734255754,0.85,0.09557357110185905,4.564652377983593,1.2670351340854547,1.0,0.0,4.564652377982361,1.2847552009244285,1.2850468197947975,3.552935512305502,19311.81785908696,1969.257377298768,2034.6934298245008,2034.6934298245008,7.59503640277661,5.02750057196121,0.5749118241479501,4.45258874781326,3.4534263330292934,3.4534263330292934,0.9866932380083695,0.0,0.0,0.00022697218035914028,0.976196783733488,0.00023250658488248625,198.95551227820044,0.0,0.0,0.0,0.0790559009083355,7.837236970305195e-05,0.00014859981065608834,0.0006783064790792252,0.09557357110185982,0.08124674194888558,0.014326829152974238,0.09557357311750068,0.08124674194888491,0.014326829152974126,0.4276835077608476,0.4276835077608476,0.07541654471620868,0.0,4.980548176358639,4.977981563532865,4.995103850914234,4.980660543511078,4.978113803926249,4.995103509567855,24792.488155946583,21073.614932554596,0.85,0.9184769130224598,0.694377819488969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291324219521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122992306833,1535.0278324016306,0.4276835077608476,0.07541654471620868,6.112851554438009,3.4534263330292934
5260.0,-30.03813204170916,5.027470779247646,35.00472035004917,24.09976530997085,4.999306546969617,-26.534425879870316,-40.0542785069905,1.49560038513077,-0.0294365098230287,-5.01012603058067,40.00942582613322,47883.38237251688,15453.575125627634,15453.575125627634,63336.95749814451,87632.88688155303,87632.88688155303,15453.575125627634,103086.46200718067,103086.46200718067,103086.46200718067,127878.94641882762,103707.88746068269,63958.38295164666,44166.11612115114,24792.484411646943,0.0,68958.60053279808,21073.6117498999,1535.0277360771204,0.0,0.8868330723902875,2.8159562872084205,0.0014959080323721466,354516.0342406313,1554939.6824248582,4.386091268778628,1554939.6824248582,4.386091268778628,0.85,0.09557355565095564,4.564652377983593,1.2670350807858632,1.0,0.0,4.564652377984754,1.2847552111690594,1.2850468300417537,3.552935483974414,19311.81107388527,1969.2566854007507,2034.6934298245008,2034.6934298245008,7.595038593583387,5.027470779247646,0.5749283324905221,4.452542446757124,3.4534632406458767,3.4534632406458767,0.986703783041679,0.0,0.0,0.00022697218035914028,0.9761924828226594,0.00023250760926047135,198.95547764695146,0.0,0.0,0.0,0.0790559009083355,7.837268641061326e-05,0.000148599493948527,0.0006783050334193023,0.09557355565095714,0.08124672962638871,0.01432682602456843,0.09557353737404838,0.08124672962638743,0.014326826024568204,0.42768344398720354,0.42768344398720354,0.07541652844082943,0.0,4.980578079188206,4.97800897891284,4.995147861967553,4.9806895207576645,4.978110470403919,4.995315734136966,24792.484411646943,21073.6117498999,0.85,0.9184779999707244,0.6943786852191496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288792074867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122567912455,1535.0277360771204,0.42768344398720354,0.07541652844082943,6.112851554438009,3.4534632406458767
5261.0,-30.038089758261155,5.027441124400781,35.00471981350311,24.099773342628055,4.999317465768263,-26.534386732769878,-40.0542349909432,1.4956144402769558,-0.029461452374277997,-5.010116597457337,40.00942507199701,47883.37169218892,15453.558581623876,15453.558581623876,63336.930273812795,87632.87366512492,87632.87366512492,15453.558581623876,103086.4322467488,103086.4322467488,103086.4322467488,127878.91241582354,103707.8598546954,63958.35788175901,44166.11330326266,24792.48016907474,0.0,68958.59347233741,21073.60814371353,1535.027296565636,0.0,0.8868331231188669,2.815957715934828,0.0014959080323721466,354516.16459948145,1554939.64990226,4.386089564234596,1554939.64990226,4.386089564234596,0.85,0.09557353451648389,4.564652377983593,1.2670349890226502,1.0,0.0,4.564652377984751,1.2847551454209778,1.2850467642787484,3.552935665797926,19311.805933277123,1969.2561612046034,2034.6934298245008,2034.6934298245008,7.595030462626891,5.027441124400781,0.5749509503270005,4.45249017407378,3.453500087463887,3.453500087463887,0.9867143107039676,0.0,0.0,0.00022697218035914028,0.9761881853766393,0.00023250863282223437,198.95544304344898,0.0,0.0,0.0,0.0790559009083355,7.837307253513125e-05,0.00014859910782400902,0.000678303270895103,0.09557353451648554,0.08124671203514972,0.014326822481335818,0.09557356396723173,0.08124671203514831,0.014326822481335572,0.42768337995253036,0.42768337995253036,0.07541651482643054,0.0,4.980589906341322,4.978030035181462,4.995107347824728,4.9806551450830625,4.978132189454016,4.994963225016193,24792.48016907474,21073.60814371353,0.85,0.9184776992184487,0.6943786014341669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286265118778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122143191154,1535.027296565636,0.42768337995253036,0.07541651482643054,6.112851554438009,3.453500087463887
5262.0,-30.038047608661643,5.0274114191794546,35.004719289884534,24.099768453184538,4.999310398251815,-26.534349504915024,-40.0541955261491,1.4956122945052515,-0.02933995928378863,-5.010121893788444,40.00942437544676,47883.37949214668,15453.564626559168,15453.564626559168,63336.944118705855,87632.8836988436,87632.8836988436,15453.564626559168,103086.44832540276,103086.44832540276,103086.44832540276,127878.93095303392,103707.84730745359,63958.34310075707,44166.11578521835,24792.48262763116,0.0,68958.59841284952,21073.610233486488,1535.0275816433084,0.0,0.8868330986913646,2.8159555018314055,0.0014959080323721466,354516.0914080633,1554939.6198630957,4.386090385029359,1554939.6198630957,4.386090385029359,0.8500000000000001,0.09557352090254365,4.564652377983593,1.267034889017232,1.0,0.0,4.564652377981988,1.2847551554586085,1.2850467743186575,3.5529356380392856,19311.803596811027,1969.2559229513674,2034.6934298245008,2034.6934298245008,7.595033433558632,5.0274114191794546,0.5749669980046219,4.452444421174833,3.4535369262171622,3.4535369262171622,0.9867248360620463,0.0,0.0,0.00022697218035914028,0.9761839015545127,0.0002325096531480401,198.95540854949604,0.0,0.0,0.0,0.0790559009083355,7.837342271378295e-05,0.00014859875764535732,0.0006783016724512879,0.09557352090254095,0.08124670130026032,0.014326819602280638,0.09557350393749091,0.08124670130026261,0.01432681960228104,0.4276833153415247,0.4276833153415247,0.07541649824229474,0.0,4.9806303252248085,4.9780734764931935,4.995130626392495,4.980781934504648,4.978237175280356,4.99521367161077,24792.48262763116,21073.610233486488,0.85,0.9184778341855605,0.6943786647964157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283740187286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.121719201506,1535.0275816433084,0.4276833153415247,0.07541649824229474,6.112851554438009,3.4535369262171622
5263.0,-30.038005435143496,5.027381791807403,35.004718754822086,24.099767056200676,4.999314672130621,-26.534311121266906,-40.05415969351304,1.495620358254002,-0.02939799313946878,-5.010117168432352,40.00942299487985,47883.40437998884,15453.555284646212,15453.555284646212,63336.959664635055,87632.85756150252,87632.85756150252,15453.555284646212,103086.41284614873,103086.41284614873,103086.41284614873,127878.889439269,103707.80378219254,63958.35060067902,44166.059090570576,24792.47659312028,0.0,68958.53568369086,21073.605104152237,1535.0271456978176,0.0,0.886833127733361,2.8159568157120396,0.0014959080323721466,354516.1567090239,1554939.560325284,4.386089409181797,1554939.560325284,4.386089409181797,0.85,0.09557350114412103,4.564652377983593,1.2670348467072476,1.0,0.0,4.564652377984135,1.2847551177374799,1.2850467365889666,3.5529357423554626,19311.795491818833,1969.255096472173,2034.6934298245008,2034.6934298245008,7.5950288422463395,5.027381791807403,0.5749874724200801,4.452394319387323,3.4535737003493963,3.4535737003493963,0.9867353429569704,0.0,0.0,0.00022697218035914028,0.9761796153217493,0.00023251067405697683,198.95537403598075,0.0,0.0,0.0,0.0790559009083355,7.837374066485581e-05,0.00014859843969428446,0.000678300221115167,0.09557350114412272,0.08124668513096259,0.014326816013160139,0.0955735245176858,0.08124668513096114,0.014326816013159886,0.42768325164151655,0.42768325164151655,0.0754164831254511,0.0,4.980646298815998,4.978095083444714,4.995114651861343,4.980719175292904,4.978190492583565,4.9950597373148184,24792.47659312028,21073.605104152237,0.85,0.918478895131392,0.6943796573585534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728122324935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.121293939876,1535.0271456978176,0.42768325164151655,0.0754164831254511,6.112851554438009,3.4535737003493963
5264.0,-30.03796331198279,5.027352200835232,35.004718238384385,24.099771317001455,4.999316173221553,-26.53427306028233,-40.05412008902056,1.495625921521033,-0.029289283114735554,-5.010115658066609,40.00942246724405,47883.41148526094,15453.550916660535,15453.550916660535,63336.962401921475,87632.87029957461,87632.87029957461,15453.550916660535,103086.42121623515,103086.42121623515,103086.42121623515,127878.89833918233,103707.79788300469,63958.33906869089,44166.06534923756,24792.47712294718,0.0,68958.54247218474,21073.605554505102,1535.0271643578876,0.0,0.8868331373287216,2.8159555640411207,0.0014959080323721466,354516.17758117523,1554939.537570661,4.386089086765636,1554939.537570661,4.386089086765636,0.85,0.09557348417081943,4.564652377983593,1.2670347571419556,1.0,0.0,4.564652377983007,1.2847550917132686,1.2850467105588483,3.5529358143243153,19311.79439331028,1969.2549844554746,2034.6934298245008,2034.6934298245008,7.595026695492628,5.027352200835232,0.5750065155728352,4.452345685262396,3.45361044845746,3.45361044845746,0.9867458424164172,0.0,0.0,0.00022697218035914028,0.9761753342272401,0.00023251169375101656,198.95533956368845,0.0,0.0,0.0,0.0790559009083355,7.837409208584996e-05,0.00014859808827329032,0.0006782986170004904,0.09557348417081968,0.0812466715056376,0.01432681266518208,0.095573484231892,0.08124667150563739,0.014326812665182044,0.42768318737464944,0.42768318737464944,0.07541646681660556,0.0,4.9806817397565055,4.978139599605754,4.995098624824095,4.980826374951846,4.978320535035948,4.995037388104777,24792.47712294718,21073.605554505102,0.85,0.9184788444081341,0.6943796920385215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278704883998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.120870562398,1535.0271643578876,0.42768318737464944,0.07541646681660556,6.112851554438009,3.45361044845746
5265.0,-30.03792126932717,5.027322574707912,35.00471770219667,24.099766427557938,4.999309278693854,-26.534235911332146,-40.05408443100748,1.4956239206987971,-0.029171440194147635,-5.010119790251509,40.009420859103095,47883.43662240281,15453.555135278295,15453.555135278295,63336.991757681106,87632.879422263,87632.879422263,15453.555135278295,103086.43455754129,103086.43455754129,103086.43455754129,127878.90804053882,103707.784553377,63958.34175351683,44166.0475554002,24792.47348299754,0.0,68958.52103839774,21073.602460547907,1535.0270724400186,0.0,0.886833122124951,2.8159535337747705,0.0014959080323721466,354516.12047740223,1554939.468218579,4.386089597631414,1554939.468218579,4.386089597631414,0.85,0.09557346858745992,4.564652377983593,1.2670347010949632,1.0,0.0,4.564652377983996,1.2847551010728446,1.2850467199205489,3.5529357884408044,19311.791911153352,1969.2547313459083,2034.6934298245008,2034.6934298245008,7.595028768835813,5.027322574707912,0.5750229991610913,4.452299575546821,3.453647158167201,3.453647158167201,0.9867563309049145,0.0,0.0,0.00022697218035914028,0.9761710613348761,0.00023251271150034363,198.95530515729092,0.0,0.0,0.0,0.0790559009083355,7.837440848994916e-05,0.0001485977718691911,0.0006782971727257665,0.09557346858745716,0.08124665924520383,0.014326809342253326,0.09557340796322265,0.08124665924520619,0.014326809342253739,0.42768312405852515,0.42768312405852515,0.07541644954032344,0.0,4.980736632491016,4.978198598009783,4.995130233957411,4.980948350057361,4.978426737869825,4.995248814663171,24792.47348299754,21073.602460547907,0.85,0.9184795555927536,0.6943802723921556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276189526587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12044758188,1535.0270724400186,0.42768312405852515,0.07541644954032344,6.112851554438009,3.453647158167201
5266.0,-30.03787926667814,5.027293068575221,35.004717171782985,24.099764262232952,4.999318271581538,-26.534197209550676,-40.054040984809376,1.4956362144540452,-0.02934684211328431,-5.010111756389322,40.009419954910754,47883.42496016658,15453.540735922928,15453.540735922928,63336.96569608951,87632.8282093018,87632.8282093018,15453.540735922928,103086.36894522473,103086.36894522473,103086.36894522473,127878.83787807291,103707.7181960386,63958.314946903236,44166.003610150394,24792.46893284818,0.0,68958.47254299857,21073.598592920953,1535.026643165287,0.0,0.8868331662769291,2.815956775539192,0.0014959080323721466,354516.2314995073,1554939.429224721,4.386088114069558,1554939.429224721,4.386088114069558,0.85,0.09557344814296959,4.564652377983593,1.267034590649419,1.0,0.0,4.5646523779845545,1.2847550435643218,1.2850466623989725,3.5529359474781943,19311.779554519595,1969.2534713199304,2034.6934298245008,2034.6934298245008,7.595021691919381,5.027293068575221,0.5750448884527399,4.452248180122481,3.4536838079535177,3.4536838079535177,0.9867668022724336,0.0,0.0,0.00022697218035914028,0.9761667925286319,0.00023251372828530527,198.9552707836454,0.0,0.0,0.0,0.0790559009083355,7.837479400251434e-05,0.00014859738635662593,0.0006782954129949192,0.09557344814297122,0.0812466425598824,0.014326805583088822,0.09557349601946796,0.08124664255988101,0.014326805583088577,0.42768306241126197,0.42768306241126197,0.07541643436933504,0.0,4.980739234696728,4.978208149964246,4.995093422399293,4.980764914276051,4.978261627480208,4.994961449719767,24792.46893284818,21073.598592920953,0.85,0.9184798235865244,0.6943805915989396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727367897735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.120024392683,1535.026643165287,0.42768306241126197,0.07541643436933504,6.112851554438009,3.4536838079535177
5267.0,-30.037837271534244,5.027263551559926,35.004716661072216,24.099758744146698,4.999315289444071,-26.534159712143122,-40.05400148509068,1.4956377300529515,-0.02932549587956146,-5.01011394512139,40.00941946797563,47883.43186591195,15453.542041835457,15453.542041835457,63336.97390774741,87632.81653488797,87632.81653488797,15453.542041835457,103086.35857672343,103086.35857672343,103086.35857672343,127878.82991018257,103707.6858860145,63958.3012170385,44165.98296552889,24792.471333459136,0.0,68958.45429898803,21073.600633440266,1535.0268513855904,0.0,0.8868331569028983,2.815956239661981,0.0014959080323721466,354516.2012528273,1554939.4082253417,4.386088429048744,1554939.4082253417,4.386088429048744,0.85,0.09557343320953135,4.564652377983593,1.2670344780059533,1.0,0.0,4.564652377983583,1.2847550364745557,1.2850466553075972,3.552935967084644,19311.77353795619,1969.2528578012054,2034.6934298245008,2034.6934298245008,7.595022333742129,5.027263551559926,0.5750622240584464,4.45220132750148,3.4537204445613363,3.4537204445613363,0.9867772698746675,0.0,0.0,0.00022697218035914028,0.9761625245052709,0.00023251474489268282,198.95523641615375,0.0,0.0,0.0,0.0790559009083355,7.837514449817676e-05,0.00014859703586096352,0.0006782938131040603,0.09557343320953195,0.08124663090813394,0.014326802301398,0.09557348978574115,0.08124663090813344,0.014326802301397911,0.42768299913866864,0.42768299913866864,0.0754164167527991,0.0,4.980749909498343,4.978220555762732,4.995094281311424,4.9807884492418,4.978266018911825,4.995093555873552,24792.471333459136,21073.600633440266,0.85,0.9184801856656013,0.6943808754514766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271170817947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11960180344,1535.0268513855904,0.42768299913866864,0.0754164167527991,6.112851554438009,3.4537204445613363
5268.0,-30.037795422726717,5.027234000090454,35.00471611249504,24.099753924552374,4.999307718215227,-26.534122805307845,-40.05396963385863,1.4956351007963555,-0.02918961401553588,-5.0101180465108754,40.00941734360693,47883.474053849815,15453.546176336711,15453.546176336711,63337.02023018653,87632.82927109071,87632.82927109071,15453.546176336711,103086.37544742742,103086.37544742742,103086.37544742742,127878.84001547075,103707.67594845328,63958.320731212385,44165.95024137877,24792.46456804333,0.0,68958.4148094221,21073.59488283683,1535.0265799421902,0.0,0.886833143724722,2.8159539760376355,0.0014959080323721466,354516.14457462163,1554939.3166106215,4.386088871851997,1554939.3166106215,4.386088871851997,0.85,0.0955734165803304,4.564652377983593,1.2670344736101105,1.0,0.0,4.564652377984004,1.2847550487738617,1.285046667609695,3.5529359330714314,19311.7716874479,1969.252669101875,2034.6934298245008,2034.6934298245008,7.595024365744195,5.027234000090454,0.5750786416769627,4.452155358413491,3.4537570287093473,3.4537570287093473,0.986787722488385,0.0,0.0,0.00022697218035914028,0.9761582713742959,0.00023251575796166214,198.955202168431,0.0,0.0,0.0,0.0790559009083355,7.837542712703384e-05,0.00014859675323210643,0.0006782925230015757,0.09557341658032845,0.08124661773375416,0.014326798846574288,0.09557339463764702,0.08124661773375583,0.014326798846574581,0.4276829347453124,0.4276829347453124,0.07541639944062596,0.0,4.980787173084593,4.978256664458513,4.9951380958376035,4.980928432495318,4.978393303916732,4.995305556702249,24792.46456804333,21073.59488283683,0.85,0.9184813833848817,0.6943818848821228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268663107576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.119180463933,1535.0265799421902,0.4276829347453124,0.07541639944062596,6.112851554438009,3.4537570287093473
5269.0,-30.03775359303871,5.02720459280861,35.0047155761483,24.09976712604987,4.99931925308695,-26.534084004981796,-40.053926152735926,1.4956496650300382,-0.02913043144042149,-5.010108126483541,40.009416602694444,47883.4615302082,15453.528873821171,15453.528873821171,63336.99040402938,87632.83694529676,87632.83694529676,15453.528873821171,103086.36581911793,103086.36581911793,103086.36581911793,127878.8260006987,103707.66972394931,63958.29430886088,44165.97268343159,24792.460181580765,0.0,68958.43286501235,21073.59115434365,1535.0261232526398,0.0,0.8868331968829046,2.8159543565653657,0.0014959080323721466,354516.28166216204,1554939.2846583123,4.386087085670438,1554939.2846583123,4.386087085670438,0.8499999999999999,0.09557339507417838,4.564652377983593,1.2670343736046927,1.0,0.0,4.564652377984054,1.2847549806443543,1.2850465994647233,3.5529361214807222,19311.77052836109,1969.2525509079135,2034.6934298245008,2034.6934298245008,7.595015861998478,5.02720459280861,0.5751013016200535,4.452103291188557,3.4537935532686563,3.4537935532686563,0.986798158076759,0.0,0.0,0.00022697218035914028,0.9761540202064283,0.0002325167705718635,198.9551679363667,0.0,0.0,0.0,0.0790559009083355,7.837581295413306e-05,0.00014859636740500721,0.0006782907618349897,0.09557339507417852,0.08124659996889302,0.014326795105285487,0.09557338484728599,0.08124659996889291,0.014326795105285466,0.4276828709015921,0.4276828709015921,0.07541638497848957,0.0,4.980821506313475,4.978304773090201,4.995094304304018,4.980977695043123,4.9785160624132345,4.994937997608702,24792.460181580765,21073.59115434365,0.85,0.918480710372478,0.6943815214586029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517266164136444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11875759266,1535.0261232526398,0.4276828709015921,0.07541638497848957,6.112851554438009,3.4537935532686563
5270.0,-30.03771180607704,5.027175125335161,35.00471505174897,24.099751898925774,4.999311204079912,-26.534047201652967,-40.05389056457204,1.4956465996558026,-0.029182811227087768,-5.010114201441203,40.009415877995764,47883.48573202607,15453.536096813958,15453.536096813958,63337.02182884003,87632.80396793096,87632.80396793096,15453.536096813958,103086.34006474492,103086.34006474492,103086.34006474492,127878.80290964787,103707.61388168101,63958.29564577584,44165.90915100575,24792.462844902962,0.0,68958.3719959087,21073.59341816752,1535.0264333704172,0.0,0.8868331685954526,2.815954335498313,0.0014959080323721466,354516.19771067443,1554939.2534052334,4.386088036164263,1554939.2534052334,4.386088036164263,0.85,0.09557338204832286,4.564652377983593,1.267034287885763,1.0,0.0,4.564652377983653,1.2847549949837582,1.285046613807382,3.552936081825701,19311.760129775583,1969.2514905472904,2034.6934298245008,2034.6934298245008,7.595019411915474,5.027175125335161,0.5751168272193201,4.4520582981158405,3.453830072072118,3.453830072072118,0.9868085920206051,0.0,0.0,0.00022697218035914028,0.9761497734008038,0.00023251778215180332,198.95513373928011,0.0,0.0,0.0,0.0790559009083355,7.837612874484864e-05,0.00014859605161429164,0.000678289320360149,0.09557338204832513,0.08124658993240924,0.014326792115915888,0.09557340039222151,0.08124658993240731,0.014326792115915548,0.4276828082496492,0.4276828082496492,0.07541636751082464,0.0,4.980845792326818,4.978328357220676,4.995122572162984,4.980931390214096,4.978411147278621,4.995224094283117,24792.462844902962,21073.59341816752,0.85,0.9184819768163583,0.6943824853473484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263666307871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.118335733318,1535.0264333704172,0.4276828082496492,0.07541636751082464,6.112851554438009,3.453830072072118
5271.0,-30.03767006571466,5.027145750477301,35.004714517510536,24.099760769773297,4.999316946181616,-26.534009061016082,-40.05385096007956,1.4956559414830597,-0.02907970313003716,-5.010108326033822,40.00941454261018,47883.49102611414,15453.524982943189,15453.524982943189,63337.01600905733,87632.81831830766,87632.81831830766,15453.524982943189,103086.34330125085,103086.34330125085,103086.34330125085,127878.79981832627,103707.6117165204,63958.28442432674,44165.919213548514,24792.45651707542,0.0,68958.37573062393,21073.588039514107,1535.0259583443756,0.0,0.8868332033256456,2.815953666928427,0.0014959080323721466,354516.27890452207,1554939.195815904,4.386086869186276,1554939.195815904,4.386086869186276,0.85,0.09557336175403766,4.564652377983593,1.2670341840339825,1.0,0.0,4.56465237798351,1.2847549512839618,1.2850465700976663,3.5529362026756606,19311.759726593402,1969.2514494341497,2034.6934298245008,2034.6934298245008,7.595013949731044,5.027145750477301,0.5751376405705866,4.452008109906714,3.453866523705641,3.453866523705641,0.9868190067730404,0.0,0.0,0.00022697218035914028,0.9761455313509536,0.00023251879260771514,198.95509958034057,0.0,0.0,0.0,0.0790559009083355,7.83764801757428e-05,0.0001485957001833975,0.0006782877162002823,0.09557336175403913,0.08124657338978253,0.014326788364256597,0.09557335186789202,0.08124657338978128,0.014326788364256377,0.42768274509538085,0.42768274509538085,0.07541635198114569,0.0,4.980880124805992,4.978372535778419,4.995101064751566,4.981028622903807,4.978560417312281,4.995026205095883,24792.45651707542,21073.588039514107,0.85,0.9184818426767237,0.6943825245125288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261171031535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11791441235,1535.0259583443756,0.42768274509538085,0.07541635198114569,6.112851554438009,3.453866523705641
