time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5272.0,-30.037628384793376,5.027116392614549,35.00471400078782,24.099754832591884,4.999316534042657,-26.53397158938391,-40.05381146036086,1.4956597386332433,-0.029122304297686696,-5.010108344547352,40.009413984319316,47883.49650788224,15453.522943530204,15453.522943530204,63337.019451412445,87632.79300549239,87632.79300549239,15453.522943530204,103086.3159490226,103086.3159490226,103086.3159490226,127878.7734892529,103707.56709149019,63958.270593880545,44165.884997344045,24792.45754023031,0.0,68958.34253757435,21073.58890919576,1535.0260362387062,0.0,0.88683320525262,2.8159542243571605,0.0014959080323721466,354516.2786486789,1554939.171739268,4.386086804437527,1554939.171739268,4.386086804437527,0.85,0.09557334582109252,4.564652377983593,1.2670341224921868,1.0,0.0,4.564652377984881,1.2847549335214108,1.2850465523310834,3.552936251797255,19311.751416809315,1969.2506020719936,2034.6934298245008,2034.6934298245008,7.595012947411503,5.027116392614549,0.5751558283316305,4.451960564282919,3.4539029541657458,3.4539029541657458,0.9868294154759274,0.0,0.0,0.00022697218035914028,0.9761412953619117,0.00023251980162870646,198.95506547005735,0.0,0.0,0.0,0.0790559009083355,7.837683067837595e-05,0.00014859534968076433,0.0006782861162776044,0.0955733458210903,0.08124656081353485,0.014326785007555451,0.0955733758445047,0.08124656081353673,0.014326785007555782,0.42768268280437016,0.42768268280437016,0.075416335001001,0.0,4.980901314792845,4.978398619510926,4.995094501646918,4.980986040249661,4.9785029192834145,4.995068214032528,24792.45754023031,21073.58890919576,0.85,0.9184823347066537,0.6943829382469751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258678538694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.117493550739,1535.0260362387062,0.42768268280437016,0.075416335001001,6.112851554438009,3.4539029541657458
5273.0,-30.03758684122421,5.027087024875383,35.004713466185464,24.099754797667288,4.999312134069848,-26.533934640141,-40.053775802347786,1.4956599329865732,-0.028967325462986082,-5.010110501681437,40.00941243008712,47883.5194925638,15453.524128699868,15453.524128699868,63337.04362126367,87632.8130352059,87632.8130352059,15453.524128699868,103086.33716390576,103086.33716390576,103086.33716390576,127878.79050285876,103707.56604243969,63958.27249979736,44165.88171404704,24792.453338953,0.0,68958.33505300005,21073.58533811005,1535.025867871824,0.0,0.886833199903299,2.815951936833449,0.0014959080323721466,354516.2488386564,1554939.104712047,4.3860869841814045,1554939.104712047,4.3860869841814045,0.85,0.09557332936490015,4.564652377983593,1.2670340730389582,1.0,0.0,4.564652377983423,1.2847549326122525,1.2850465514217189,3.5529362543114944,19311.751221461927,1969.2505821521038,2034.6934298245008,2034.6934298245008,7.595013529892208,5.027087024875383,0.575173019766674,4.451914005108709,3.453939340794611,3.453939340794611,0.9868398116556031,0.0,0.0,0.00022697218035914028,0.9761370733515528,0.00023252080732866188,198.95503147219023,0.0,0.0,0.0,0.0790559009083355,7.837714709269677e-05,0.0001485950332664435,0.0006782846719562225,0.09557332936490215,0.08124654782502201,0.01432678153988014,0.09557328714674304,0.0812465478250203,0.014326781539879839,0.4276826201356652,0.4276826201356652,0.07541631775276675,0.0,4.980950506949171,4.978452605720122,4.995116506140107,4.981143176218438,4.978664450675012,4.995200423120082,24792.453338953,21073.58533811005,0.85,0.9184827848958946,0.6943833469262483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256189596184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.117072889672,1535.025867871824,0.4276826201356652,0.07541631775276675,6.112851554438009,3.453939340794611
5274.0,-30.037545261406574,5.027057757165921,35.00471293982215,24.09975294666367,4.999319322285611,-26.533896499392863,-40.0537362327799,1.495670560271894,-0.029098470518761133,-5.010104033160173,40.00941160086455,47883.524049958214,15453.512125135427,15453.512125135427,63337.03617509364,87632.7714513302,87632.7714513302,15453.512125135427,103086.28357646563,103086.28357646563,103086.28357646563,127878.73347362058,103707.50868011624,63958.26127874426,44165.83044596886,24792.449897154944,0.0,68958.2803431238,21073.5824125817,1535.0255390138161,0.0,0.8868332358189539,2.815954414537686,0.0014959080323721466,354516.33822891675,1554939.0689513132,4.386085777370477,1554939.0689513132,4.386085777370477,0.85,0.0955733098667428,4.564652377983593,1.2670339477574455,1.0,0.0,4.564652377984389,1.2847548828992634,1.2850465016974457,3.5529363917907,19311.740539821596,1969.249492927921,2034.6934298245008,2034.6934298245008,7.595007630446002,5.027057757165921,0.5751940427682891,4.451863714397632,3.4539756755143207,3.4539756755143207,0.9868501930040916,0.0,0.0,0.00022697218035914028,0.9761328476770442,0.00023252181391014365,198.9549974446702,0.0,0.0,0.0,0.0790559009083355,7.83774982179038e-05,0.0001485946821412365,0.0006782830691917113,0.09557330986674567,0.08124653204609773,0.01432677782064794,0.09557335463525155,0.08124653204609529,0.01432677782064751,0.4276825588749443,0.4276825588749443,0.07541630201878635,0.0,4.980959058975884,4.978467982564837,4.995086353059037,4.981005562641428,4.978541784502397,4.994978038334068,24792.449897154944,21073.5824125817,0.85,0.9184834056177174,0.694383963922803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253708856395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.116650866348,1535.0255390138161,0.4276825588749443,0.07541630201878635,6.112851554438009,3.4539756755143207
5275.0,-30.037503790278564,5.027028428792491,35.00471240745716,24.099743097927444,4.999310500999196,-26.533860057525537,-40.05369687275959,1.4956667682461613,-0.029032854666240837,-5.0101101649757185,40.009410373324926,47883.5292778412,15453.519404811665,15453.519404811665,63337.048682652865,87632.76673487044,87632.76673487044,15453.519404811665,103086.28613968211,103086.28613968211,103086.28613968211,127878.73559949872,103707.4808894131,63958.24343238385,44165.81939669916,24792.449459816606,0.0,68958.26885651576,21073.582040844114,1535.0256752807322,0.0,0.8868332090626323,2.8159528368965283,0.0014959080323721466,354516.2534916837,1554939.016012914,4.386086676416347,1554939.016012914,4.386086676416347,0.85,0.09557329607722288,4.564652377983593,1.2670338741270828,1.0,0.0,4.564652377983001,1.2847549006378414,1.28504651944005,3.5529363427353986,19311.73536481686,1969.248965224298,2034.6934298245008,2034.6934298245008,7.595011208221466,5.027028428792491,0.5752094247773094,4.4518190040151815,3.454011991463425,3.454011991463425,0.98686056898955,0.0,0.0,0.00022697218035914028,0.9761286330681035,0.0002325228178644204,198.95496350610966,0.0,0.0,0.0,0.0790559009083355,7.837784748510897e-05,0.0001485943328740313,0.0006782814749083326,0.09557329607721854,0.08124652139945487,0.014326774677763669,0.09557330669089065,0.08124652139945857,0.014326774677764319,0.42768249643429995,0.42768249643429995,0.07541628434665255,0.0,4.980985040089877,4.978491684145638,4.995125263485988,4.981077310309502,4.978574835908432,4.995269247811734,24792.449459816606,21073.582040844114,0.85,0.9184837399912229,0.694384155400919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251225952907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.116230953987,1535.0256752807322,0.42768249643429995,0.07541628434665255,6.112851554438009,3.454011991463425
5276.0,-30.037462383351826,5.026999147909383,35.004711845866446,24.099742259737127,4.999311078500696,-26.53382273345549,-40.053661179821916,1.4956714286043524,-0.02900072711423718,-5.010107871899462,40.00940845732905,47883.55137761764,15453.513705972859,15453.513705972859,63337.065083590496,87632.76031204955,87632.76031204955,15453.513705972859,103086.2740180224,103086.2740180224,103086.2740180224,127878.71521498244,103707.45573444966,63958.246800017754,44165.78770492433,24792.441196960037,0.0,68958.22890188437,21073.57501741603,1535.0251692072754,0.0,0.8868332276669049,2.815952682545099,0.0014959080323721466,354516.2851803293,1554938.933384418,4.386086051289515,1554938.933384418,4.386086051289515,0.85,0.09557327697896692,4.564652377983593,1.2670337988482792,1.0,0.0,4.564652377982762,1.284754878837323,1.2850464976345835,3.552936403023828,19311.730680622502,1969.2484875694047,2034.6934298245008,2034.6934298245008,7.595008407387336,5.026999147909383,0.5752285056656472,4.451770642243736,3.4540482403327166,3.4540482403327166,0.9868709258093477,0.0,0.0,0.00022697218035914028,0.9761244250033556,0.00023252382026846632,198.9549296201008,0.0,0.0,0.0,0.0790559009083355,7.837816421313483e-05,0.00014859401614600545,0.0006782800291549961,0.09557327697896796,0.0812465058046933,0.014326771174274661,0.09557327194818567,0.0812465058046924,0.014326771174274507,0.4276824335650021,0.4276824335650021,0.07541626929374678,0.0,4.981008589224189,4.97851647489307,4.995141771722501,4.981107144785199,4.978619996302882,4.995212164141208,24792.441196960037,21073.57501741603,0.85,0.9184845100025434,0.6943848782100777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248749540574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.115810250205,1535.0251692072754,0.4276824335650021,0.07541626929374678,6.112851554438009,3.4540482403327166
5277.0,-30.03742099730512,5.026969902084206,35.00471128924742,24.099746660236292,4.999311784105906,-26.533785415409394,-40.053621715027816,1.495676202210176,-0.028874736346153895,-5.010106539968688,40.00940747896122,47883.555612136806,15453.50949902126,15453.50949902126,63337.06511115807,87632.77733915613,87632.77733915613,15453.50949902126,103086.28683817739,103086.28683817739,103086.28683817739,127878.72589691465,103707.45409757315,63958.23237055384,44165.80191891035,24792.43905873726,0.0,68958.24097764761,21073.57319992667,1535.0250392136688,0.0,0.8868332379861142,2.815951183061211,0.0014959080323721466,354516.30358664424,1554938.891191707,4.386085704551181,1554938.891191707,4.386085704551181,0.85,0.09557325998940273,4.564652377983593,1.2670337219210346,1.0,0.0,4.5646523779825285,1.2847548565070483,1.28504647529924,3.5529364647772788,19311.73037581396,1969.2484564875836,2034.6934298245008,2034.6934298245008,7.595006339777768,5.026969902084206,0.5752471462913187,4.451722755792887,3.4540844546476333,3.4540844546476333,0.9868812727564666,0.0,0.0,0.00022697218035914028,0.9761202190801456,0.00023252482217101216,198.954895751191,0.0,0.0,0.0,0.0790559009083355,7.837851441281928e-05,0.00014859366594632102,0.0006782784306151738,0.09557325998940325,0.08124649187198583,0.014326768117417416,0.09557321407426245,0.08124649187198539,0.014326768117417338,0.42768237043465857,0.42768237043465857,0.07541625500309751,0.0,4.981052725683639,4.9785669634784995,4.995149883547015,4.9812318036225065,4.978771449498822,4.995184863038446,24792.43905873726,21073.57319992667,0.85,0.9184843495600241,0.694384818018458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246276962807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11538964263,1535.0250392136688,0.42768237043465857,0.07541625500309751,6.112851554438009,3.4540844546476333
5278.0,-30.037379605296067,5.026940736078298,35.004710754817985,24.099750292394333,4.999317531260188,-26.533747587823257,-40.053582180384524,1.4956855137873672,-0.028873520269769415,-5.0101016695580265,40.00940701204578,47883.55952333262,15453.499920709033,15453.499920709033,63337.059444041646,87632.76756148571,87632.76756148571,15453.499920709033,103086.26748219474,103086.26748219474,103086.26748219474,127878.70596085688,103707.42796633403,63958.21992818067,44165.786709059284,24792.438478662134,0.0,68958.22518772141,21073.572706862815,1535.024914501012,0.0,0.8868332644584763,2.8159517355895565,0.0014959080323721466,354516.37089218455,1554938.871055692,4.386084815046749,1554938.871055692,4.386084815046749,0.8500000000000001,0.09557324214392582,4.564652377983593,1.2670336598297585,1.0,0.0,4.5646523779816786,1.2847548129487671,1.285046431731072,3.55293658523591,19311.725509823867,1969.2479602946846,2034.6934298245008,2034.6934298245008,7.595001632281259,5.026940736078298,0.5752673637890329,4.451673372289265,3.4541206307368872,3.4541206307368872,0.9868916087819678,0.0,0.0,0.00022697218035914028,0.9761160125705542,0.0002325258242218771,198.95486187741338,0.0,0.0,0.0,0.0790559009083355,7.837886523377604e-05,0.00014859331512536426,0.0006782768292394593,0.09557324214392442,0.08124647723259333,0.01432676491133108,0.09557322791512497,0.08124647723259452,0.014326764911331292,0.42768230867100787,0.42768230867100787,0.07541624082387659,0.0,4.981085958837127,4.9786111423493935,4.995121040166055,4.981228149288256,4.978797115000873,4.995014926012232,24792.438478662134,21073.572706862815,0.85,0.9184844776909853,0.6943850337357389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243805632711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.114969996985,1535.024914501012,0.42768230867100787,0.07541624082387659,6.112851554438009,3.4541206307368872
5279.0,-30.03733829499558,5.026911536257221,35.00471021941726,24.099740024562948,4.999311475804175,-26.533711014102924,-40.05354659222064,1.495684194911569,-0.028877859310910026,-5.010105709227441,40.00940591489429,47883.58169614479,15453.503978529241,15453.503978529241,63337.08567467403,87632.7481530205,87632.7481530205,15453.503978529241,103086.25213154974,103086.25213154974,103086.25213154974,127878.69002849807,103707.38682644306,63958.220369567636,44165.74050763936,24792.437896948322,0.0,68958.17840458768,21073.572212406074,1535.0249927274633,0.0,0.886833247875534,2.8159513210518035,0.0014959080323721466,354516.3150668842,1554938.823740365,4.386085372254321,1554938.823740365,4.386085372254321,0.85,0.09557322793553247,4.564652377983593,1.2670335927931595,1.0,0.0,4.5646523779830686,1.2847548191182872,1.2850464379019921,3.552936568174356,19311.717849019842,1969.2471791100777,2034.6934298245008,2034.6934298245008,7.595003626596544,5.026911536257221,0.5752835865454475,4.4516279497117734,3.454156782161912,3.454156782161912,0.9869019377605462,0.0,0.0,0.00022697218035914028,0.9761118143841827,0.0002325268242986428,198.95482807051468,0.0,0.0,0.0,0.0790559009083355,7.837918103586119e-05,0.0001485929993232791,0.0006782753877127203,0.09557322793552955,0.08124646605305448,0.014326761882475066,0.09557321692912,0.08124646605305696,0.014326761882475503,0.42768224765158114,0.42768224765158114,0.0754162244972571,0.0,4.981115872599901,4.978642772139324,4.99514122275059,4.981227849916536,4.978761613228869,4.995214273121974,24792.437896948322,21073.572212406074,0.85,0.9184854812008826,0.6943858263657262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241333947426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.114551850324,1535.0249927274633,0.42768224765158114,0.0754162244972571,6.112851554438009,3.454156782161912
5280.0,-30.037297120612855,5.026882397514651,35.00470967131025,24.09973887205126,4.999314033696252,-26.53367370128977,-40.05350712742654,1.49569061437316,-0.028895928881183863,-5.01010233768008,40.009404473993335,47883.584963113135,15453.496649108361,15453.496649108361,63337.0816122215,87632.73121991698,87632.73121991698,15453.496649108361,103086.22786902534,103086.22786902534,103086.22786902534,127878.65988892798,103707.35217646207,63958.20591965837,44165.718063115215,24792.432019902644,0.0,68958.15008301786,21073.567216917247,1535.024597503846,0.0,0.8868332702473772,2.8159519519512086,0.0014959080323721466,354516.3616592224,1554938.7616006357,4.3860846205324515,1554938.7616006357,4.3860846205324515,0.85,0.09557320931483572,4.564652377983593,1.267033488941379,1.0,0.0,4.564652377984208,1.2847547890889275,1.2850464078658164,3.552936651219316,19311.71139672481,1969.2465211590923,2034.6934298245008,2034.6934298245008,7.595000024372855,5.026882397514651,0.5753030738790459,4.451579323635605,3.4541928747760173,3.4541928747760173,0.9869122499360049,0.0,0.0,0.00022697218035914028,0.9761076300299188,0.00023252782108893394,198.95479437485773,0.0,0.0,0.0,0.0790559009083355,7.837953123974607e-05,0.0001485926491193942,0.0006782737891537244,0.09557320931483912,0.08124645091897106,0.014326758395868049,0.09557321614551346,0.08124645091896818,0.01432675839586754,0.42768218649567524,0.42768218649567524,0.07541620940773175,0.0,4.981132698048441,4.978663797172203,4.995134231631425,4.981206408798869,4.978754305553139,4.995112676944018,24792.432019902644,21073.567216917247,0.85,0.9184857995171096,0.6943861589306947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238867142128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1141334465,1535.024597503846,0.42768218649567524,0.07541620940773175,6.112851554438009,3.4541928747760173
5281.0,-30.03725600358966,5.026853268956512,35.004709126266015,24.09974365672099,4.99931232271697,-26.533636867040762,-40.05347150433806,1.4956931861680318,-0.028710604501725356,-5.01010294649955,40.0094034669902,47883.60606985141,15453.49542697665,15453.49542697665,63337.101496828065,87632.7611170004,87632.7611170004,15453.49542697665,103086.25654397704,103086.25654397704,103086.25654397704,127878.6870232963,103707.36242418188,63958.20737703276,44165.727830165684,24792.430479319253,0.0,68958.15830948493,21073.565907421365,1535.0245473825728,0.0,0.8868332707951811,2.8159494465576276,0.0014959080323721466,354516.35324577836,1554938.7181730126,4.386084602125555,1554938.7181730126,4.386084602125555,0.85,0.09557319330933839,4.564652377983593,1.2670334477303555,1.0,0.0,4.564652377984165,1.2847547770584247,1.2850463958325828,3.552936684489178,19311.713304988818,1969.246715747867,2034.6934298245008,2034.6934298245008,7.59499942372624,5.026853268956512,0.575320772143562,4.45153249681295,3.454228937149104,3.454228937149104,0.9869225534711726,0.0,0.0,0.00022697218035914028,0.9761034515241475,0.00023252881649453455,198.95476072615318,0.0,0.0,0.0,0.0790559009083355,7.837984735422875e-05,0.00014859233300491153,0.0006782723462009992,0.09557319330933797,0.08124643809144956,0.014326755217888414,0.09557312805103131,0.08124643809144991,0.014326755217888476,0.4276821246083173,0.4276821246083173,0.07541619367279874,0.0,4.981184858150186,4.978723813066836,4.995141839578309,4.981392341997832,4.978962719628498,4.9951711139162285,24792.430479319253,21073.565907421365,0.85,0.9184859783025309,0.69438638217322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236408453866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.113713696801,1535.0245473825728,0.4276821246083173,0.07541619367279874,6.112851554438009,3.454228937149104
5282.0,-30.037214849499748,5.0268242465674975,35.00470860314304,24.09974163109439,4.999320608728267,-26.5335989996765,-40.053431934770174,1.4957047589050123,-0.02887023991092974,-5.010096003793847,40.009403015408644,47883.60886204966,15453.482686681764,15453.482686681764,63337.09154873142,87632.71373095762,87632.71373095762,15453.482686681764,103086.19641763938,103086.19641763938,103086.19641763938,127878.62553233397,103707.29995864493,63958.195089736844,44165.67207656454,24792.429114694587,0.0,68958.10119125912,21073.5647474904,1535.0243261262274,0.0,0.8868333077564288,2.8159523538408098,0.0014959080323721466,354516.4491889467,1554938.698698283,4.386083360181538,1554938.698698283,4.386083360181538,0.8500000000000001,0.0955731744392367,4.564652377983593,1.2670333488238978,1.0,0.0,4.564652377984321,1.2847547229227552,1.2850463416846254,3.55293683419916,19311.701673061125,1969.2455296213413,2034.6934298245008,2034.6934298245008,7.594993162195781,5.0268242465674975,0.5753418348603621,4.451482411707135,3.4542649540299233,3.4542649540299233,0.9869328440085495,0.0,0.0,0.00022697218035914028,0.9760992692707939,0.0002325298128014197,198.95472704712594,0.0,0.0,0.0,0.0790559009083355,7.838019849061971e-05,0.00014859198186852057,0.0006782707433854373,0.095573174439238,0.08124642282094438,0.01432675161829362,0.09557321693150536,0.08124642282094327,0.014326751618293426,0.42768206451526,0.42768206451526,0.07541617830255554,0.0,4.981190399921616,4.97873842164347,4.995095961098173,4.98122576388289,4.9788100518291,4.994925646320496,24792.429114694587,21073.5647474904,0.85,0.9184865948246237,0.6943869978270111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233953191602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.113294170478,1535.0243261262274,0.42768206451526,0.07541617830255554,6.112851554438009,3.4542649540299233
5283.0,-30.037173765230733,5.026795221968904,35.00470810001027,24.09973597330975,4.999318484732835,-26.53356223623695,-40.053392574749864,1.4957069557390796,-0.028870619286976762,-5.010097523581389,40.0094025514219,47883.61209361731,15453.482951831234,15453.482951831234,63337.09504544854,87632.69756782912,87632.69756782912,15453.482951831234,103086.18051966035,103086.18051966035,103086.18051966035,127878.61183167573,103707.2639715546,63958.17849734292,44165.65052690187,24792.431312015386,0.0,68958.08183891725,21073.566615213076,1535.0245065908412,0.0,0.8868333017031005,2.815952181425784,0.0014959080323721466,354516.4281865805,1554938.6786885737,4.386083563580913,1554938.6786885737,4.386083563580913,0.85,0.09557315940182988,4.564652377983593,1.267033225190826,1.0,0.0,4.564652377985274,1.2847547126462684,1.285046331405806,3.5529368626183655,19311.694971778255,1969.2448462806622,2034.6934298245008,2034.6934298245008,7.594993292509995,5.026795221968904,0.5753591267655098,4.451436095203394,3.4543009543908316,3.4543009543908316,0.9869431298259519,0.0,0.0,0.00022697218035914028,0.9760950941322155,0.00023253080742192123,198.95469342524896,0.0,0.0,0.0,0.0790559009083355,7.8380547768949e-05,0.00014859163259019128,0.0006782691490512809,0.09557315940183174,0.08124641124825124,0.014326748153580496,0.09557322166342241,0.08124641124824966,0.014326748153580217,0.42768200314294313,0.42768200314294313,0.0754161599842929,0.0,4.981198278376951,4.978749754859905,4.995084247738987,4.981226904294431,4.978792199099701,4.995034504979742,24792.431312015386,21073.566615213076,0.85,0.9184869032958448,0.6943872395620156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231495716767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.112876757294,1535.0245065908412,0.42768200314294313,0.0754161599842929,6.112851554438009,3.4543009543908316
5284.0,-30.037132732557648,5.026766151287883,35.004707557874546,24.09973667180168,4.999309752256799,-26.53352618005723,-40.0533608282916,1.4957031997563854,-0.028608063042725007,-5.010102547162555,40.009400409104636,47883.65112239582,15453.48848172249,15453.48848172249,63337.13960411831,87632.74067344065,87632.74067344065,15453.48848172249,103086.22915516315,103086.22915516315,103086.22915516315,127878.65389410817,103707.28424501927,63958.194693974445,44165.655056716474,24792.42473894501,0.0,68958.07979566148,21073.561028103257,1535.0242701831867,0.0,0.8868332838975544,2.815948146239503,0.0014959080323721466,354516.35876432626,1554938.5862998443,4.386084161869465,1554938.5862998443,4.386084161869465,0.85,0.09557314334390965,4.564652377983593,1.2670332394773145,1.0,0.0,4.56465237798274,1.2847547302162372,1.285046348979763,3.5529368140293327,19311.698746971535,1969.2452312432417,2034.6934298245008,2034.6934298245008,7.5949960103107035,5.026766151287883,0.5753747919179828,4.4513913593699,3.454336905714535,3.454336905714535,0.9869534016327243,0.0,0.0,0.00022697218035914028,0.9760909242562448,0.00023253180079723314,198.9546598456076,0.0,0.0,0.0,0.0790559009083355,7.838082948605922e-05,0.00014859135087308108,0.0006782678631106039,0.09557314334390803,0.08124639882457768,0.014326744519330343,0.0955730680714762,0.08124639882457907,0.014326744519330584,0.4276819405582526,0.4276819405582526,0.07541614134971306,0.0,4.981259429042154,4.97881408860826,4.995127347386983,4.981494484119821,4.979061875541788,4.9952901955225,24792.42473894501,21073.561028103257,0.85,0.9184875766813795,0.6943878261153152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229042412045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.112459317166,1535.0242701831867,0.4276819405582526,0.07541614134971306,6.112851554438009,3.454336905714535
5285.0,-30.037091774606807,5.026737223786776,35.00470702312347,24.09973939592021,4.999320994045176,-26.53348819359748,-40.053317486867286,1.4957174130358493,-0.028740448335383917,-5.010092725226389,40.00939953993048,47883.635159103775,15453.471300132871,15453.471300132871,63337.106459236646,87632.70171774649,87632.70171774649,15453.471300132871,103086.17301787937,103086.17301787937,103086.17301787937,127878.5926204624,103707.23165612681,63958.165097484096,44165.629509603015,24792.41960258303,0.0,68958.04911218604,21073.556662195577,1535.023767495758,0.0,0.886833337020915,2.815951031655644,0.0014959080323721466,354516.49449638254,1554938.548816185,4.3860823768583534,1554938.548816185,4.3860823768583534,0.85,0.0955731221453349,4.564652377983593,1.267033056500368,1.0,0.0,4.564652377984197,1.2847546637284792,1.2850462824769133,3.5529369978985255,19311.688954208603,1969.2442326593284,2034.6934298245008,2034.6934298245008,7.594987565996997,5.026737223786776,0.5753970610644386,4.451340162722337,3.4543727947623752,3.4543727947623752,0.9869636556463929,0.0,0.0,0.00022697218035914028,0.9760867619929557,0.0002325327923674661,198.95462632712753,0.0,0.0,0.0,0.0790559009083355,7.838121409805853e-05,0.00014859096626108177,0.0006782661074905266,0.09557312214533764,0.08124638160013124,0.014326740545206391,0.09557314042917815,0.08124638160012891,0.01432674054520598,0.4276818802265841,0.4276818802265841,0.07541612577959299,0.0,4.981274264688011,4.978839067596425,4.9950846573888725,4.981352276891016,4.978957651972962,4.994932570339813,24792.41960258303,21073.556662195577,0.85,0.9184875047174721,0.6943879035963321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226592189152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.112042212875,1535.023767495758,0.4276818802265841,0.07541612577959299,6.112851554438009,3.4543727947623752
5286.0,-30.037050840923534,5.026708257241593,35.00470650707419,24.09973433185371,4.9993152415697,-26.533451928559465,-40.0532819685526,1.4957163292056244,-0.028652645354156903,-5.010097149272889,40.00939901516037,47883.65581635389,15453.47598542198,15453.47598542198,63337.13180177587,87632.70485826039,87632.70485826039,15453.47598542198,103086.18084368236,103086.18084368236,103086.18084368236,127878.60351073001,103707.21337690091,63958.16433499426,44165.61004656294,24792.42266704765,0.0,68958.03271361059,21073.5592669905,1535.024066277081,0.0,0.8868333164099792,2.8159493619209854,0.0014959080323721466,354516.4333592535,1554938.5261851582,4.386083069411461,1554938.5261851582,4.386083069411461,0.85,0.0955731087085941,4.564652377983593,1.2670330273779116,1.0,0.0,4.5646523779831245,1.2847546687984872,1.2850462875480722,3.5529369838776237,19311.685550369555,1969.2438855643422,2034.6934298245008,2034.6934298245008,7.594989868697266,5.026708257241593,0.5754129846836156,4.451295272557977,3.4544086785516877,3.4544086785516877,0.9869739081576251,0.0,0.0,0.00022697218035914028,0.9760826022149364,0.00023253378335408577,198.95459282851843,0.0,0.0,0.0,0.0790559009083355,7.83815292890477e-05,0.00014859065107009257,0.0006782646687532283,0.0955731087085875,0.0812463713984891,0.014326737310098392,0.09557310013991824,0.08124637139849472,0.014326737310099383,0.42768181935270033,0.42768181935270033,0.07541610748520197,0.0,4.98130999416145,4.978878272176075,4.995100679666621,4.981444503918738,4.979026681842697,4.995156358056249,24792.42266704765,21073.5592669905,0.85,0.9184880906452353,0.6943883682879899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224146429042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.111624979405,1535.024066277081,0.42768181935270033,0.07541610748520197,6.112851554438009,3.4544086785516877
5287.0,-30.03701000041431,5.026679292956347,35.00470595671945,24.09972898839044,4.999311315990091,-26.533415564603388,-40.05324264345688,1.4957168801792018,-0.02860925819015847,-5.010098398624253,40.00939698383551,47883.65820442677,15453.475714229475,15453.475714229475,63337.13391865625,87632.69829336421,87632.69829336421,15453.475714229475,103086.17400759368,103086.17400759368,103086.17400759368,127878.58916164319,103707.18627358279,63958.14618464548,44165.60009881923,24792.41515404951,0.0,68958.01525286875,21073.552880942083,1535.0236840095217,0.0,0.8868333174069243,2.8159486461787093,0.0014959080323721466,354516.4160941207,1554938.43858305,4.386083035912867,1554938.43858305,4.386083035912867,0.85,0.09557309148169454,4.564652377983593,1.2670329301198948,1.0,0.0,4.56465237798322,1.284754666221109,1.2850462849701088,3.552936991005259,19311.680503365205,1969.243370913126,2034.6934298245008,2034.6934298245008,7.594989735413059,5.026679292956347,0.5754302600030732,4.451249032953274,3.454444502350202,3.454444502350202,0.9869841435286292,0.0,0.0,0.00022697218035914028,0.9760784519245417,0.00023253477208888017,198.95455940617066,0.0,0.0,0.0,0.0790559009083355,7.838187826293514e-05,0.00014859030209620513,0.0006782630758087432,0.09557309148170053,0.08124635776890196,0.014326733712798568,0.09557305215452608,0.08124635776889687,0.01432673371279767,0.4276817589247162,0.4276817589247162,0.07541609054481227,0.0,4.981346298208564,4.978915580544026,4.995131288999801,4.981489140434121,4.9790624394508995,4.995251351179888,24792.41515404951,21073.552880942083,0.85,0.9184883539121486,0.6943885787437124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722170211887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11120862504,1535.0236840095217,0.4276817589247162,0.07541609054481227,6.112851554438009,3.454444502350202
5288.0,-30.036969207639515,5.026650416773403,35.00470541299706,24.099732585623883,4.999317219406974,-26.53337826068073,-40.05320695051921,1.4957262724481943,-0.02861192684423486,-5.010092906711949,40.00939607631076,47883.67750020667,15453.465141953176,15453.465141953176,63337.142642159844,87632.68773342948,87632.68773342948,15453.465141953176,103086.15287538266,103086.15287538266,103086.15287538266,127878.56447181883,103707.15970679796,63958.14947357501,44165.56692580328,24792.411596436166,0.0,68957.97852223944,21073.54985697074,1535.0233739454463,0.0,0.8868333486367751,2.8159493222793093,0.0014959080323721466,354516.49198838277,1554938.399445498,4.386081986551001,1554938.399445498,4.386081986551001,0.85,0.09557307275262317,4.564652377983593,1.2670328669296578,1.0,0.0,4.564652377981797,1.2847546222853756,1.2850462410244028,3.552937112507754,19311.67555627061,1969.2428664498693,2034.6934298245008,2034.6934298245008,7.594984539408522,5.026650416773403,0.575450528250502,4.451199888522901,3.454480278552889,3.454480278552889,0.9869943653008254,0.0,0.0,0.00022697218035914028,0.9760743065040016,0.00023253575967190952,198.95452602289825,0.0,0.0,0.0,0.0790559009083355,7.838219500602005e-05,0.00014858998535312025,0.0006782616299866675,0.09557307275262385,0.0812463425503695,0.014326730202254345,0.09557305916183408,0.08124634255036893,0.014326730202254242,0.42768169876455137,0.42768169876455137,0.07541607558325317,0.0,4.9813711466837844,4.978947617373137,4.995115370530755,4.98148097986774,4.979086203139559,4.9950621375591595,24792.411596436166,21073.54985697074,0.85,0.9184889696517592,0.6943892284308166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517219263373298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.110791768544,1535.0233739454463,0.42768169876455137,0.07541607558325317,6.112851554438009,3.454480278552889
5289.0,-30.036928453177456,5.026621562678178,35.0047048901953,24.099731852207356,4.999317401290725,-26.533341563461374,-40.053167555574305,1.4957305115746715,-0.02857278149627973,-5.010092555059782,40.009395598226654,47883.67926411864,15453.462491427017,15453.462491427017,63337.14175554566,87632.68346675136,87632.68346675136,15453.462491427017,103086.14595817839,103086.14595817839,103086.14595817839,127878.55880785997,103707.13682549397,63958.132622861376,44165.56022514733,24792.412849681583,0.0,68957.97307482891,21073.550922229344,1535.023458353101,0.0,0.8868333521568801,2.8159488491334836,0.0014959080323721466,354516.49684796267,1554938.378827835,4.386081868271092,1554938.378827835,4.386081868271092,0.85,0.09557305728438037,4.564652377983593,1.267032798244618,1.0,0.0,4.5646523779835295,1.28475460245533,1.2850462211898561,3.5529371673469465,19311.671295462387,1969.2424319683469,2034.6934298245008,2034.6934298245008,7.59498323674242,5.026621562678178,0.5754685078630501,4.451153054815128,3.4545160330592948,3.4545160330592948,0.9870045808740843,0.0,0.0,0.00022697218035914028,0.9760701649958425,0.00023253674633125072,198.95449267099073,0.0,0.0,0.0,0.0790559009083355,7.838254460250106e-05,0.00014858963575663922,0.0006782600342002591,0.09557305728437698,0.0812463302984536,0.01432672698592339,0.09557304873802375,0.08124633029845647,0.014326726985923896,0.4276816385237075,0.4276816385237075,0.0754160594024781,0.0,4.981400738249647,4.97898357951334,4.995108833295262,4.981519773563491,4.979128096511317,4.995083352895847,24792.412849681583,21073.550922229344,0.85,0.918489029351488,0.6943893088643751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216827478958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11037531712,1535.023458353101,0.4276816385237075,0.0754160594024781,6.112851554438009,3.4545160330592948
5290.0,-30.036887737291384,5.02659268783422,35.00470434867196,24.09972147960218,4.999311890202902,-26.533305470249427,-40.053132037259616,1.4957296231609494,-0.028590294758259915,-5.010095595212498,40.0093940073129,47883.69904032209,15453.464981275034,15453.464981275034,63337.16402159713,87632.66121220322,87632.66121220322,15453.464981275034,103086.12619347825,103086.12619347825,103086.12619347825,127878.53498955058,103707.0933621211,63958.131190240216,44165.5135243121,24792.40879607233,0.0,68957.92232038443,21073.54747666148,1535.023313939849,0.0,0.8868333424473247,2.815948724314898,0.0014959080323721466,354516.45483524574,1554938.3102187254,4.386082194524232,1554938.3102187254,4.386082194524232,0.85,0.09557304187772599,4.564652377983593,1.2670327240647747,1.0,0.0,4.564652377982972,1.2847546066112059,1.2850462253466752,3.552937155854039,19311.66320199461,1969.2416066643154,2034.6934298245008,2034.6934298245008,7.594984460439306,5.02659268783422,0.5754849317348993,4.45110775609932,3.454551746101858,3.454551746101858,0.9870147846005308,0.0,0.0,0.00022697218035914028,0.9760660274267231,0.000232537732060529,198.95445935066346,0.0,0.0,0.0,0.0790559009083355,7.838285979843679e-05,0.0001485893205607035,0.0006782585954403815,0.09557304187772683,0.08124631817177155,0.014326723705955282,0.09557303446390163,0.08124631817177083,0.014326723705955152,0.4276815784778138,0.4276815784778138,0.07541604280484611,0.0,4.981422806273372,4.979004500067106,4.995137410122709,4.9815053004542165,4.979082403919222,4.995245937708432,24792.40879607233,21073.54747666148,0.85,0.9184900282715484,0.6943901067356745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214393873235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109959457921,1535.023313939849,0.4276815784778138,0.07541604280484611,6.112851554438009,3.454551746101858
5291.0,-30.036847076980088,5.026563874210528,35.004703797010194,24.099725600704573,4.999314536652282,-26.533268611246044,-40.05309264231471,1.495736070918186,-0.02851253888394467,-5.010092228092479,40.00939262896267,47883.700260905964,15453.45763484296,15453.45763484296,63337.157895748926,87632.66797924702,87632.66797924702,15453.45763484296,103086.12561408998,103086.12561408998,103086.12561408998,127878.52887103478,103707.08268876805,63958.11497042683,44165.519687045795,24792.4032569448,0.0,68957.92294399059,21073.54276840308,1535.0229405830478,0.0,0.8868333645701745,2.815948095984259,0.0014959080323721466,354516.5013664147,1554938.2507765489,4.386081451168966,1554938.2507765489,4.386081451168966,0.8500000000000001,0.09557302348423402,4.564652377983593,1.2670326202129947,1.0,0.0,4.564652377983636,1.2847545764494932,1.2850461951781162,3.5529372392650433,19311.661214471933,1969.2414039934058,2034.6934298245008,2034.6934298245008,7.594980849855044,5.026563874210528,0.5755041790079494,4.451059695202579,3.4545874047950607,3.4545874047950607,0.9870249727985888,0.0,0.0,0.00022697218035914028,0.9760618955240266,0.0002325387164481857,198.95442607582766,0.0,0.0,0.0,0.0790559009083355,7.838320939765904e-05,0.00014858897096148126,0.0006782569996414604,0.09557302348423306,0.08124630319566187,0.014326720288571194,0.09557299227677933,0.08124630319566269,0.014326720288571338,0.4276815176993321,0.4276815176993321,0.07541602799962359,0.0,4.981452902747833,4.9790399684852105,4.995137041119904,4.981579689208559,4.979188242061355,4.995141966479366,24792.4032569448,21073.54276840308,0.85,0.9184899311307999,0.694390118156522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211962571845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109544184399,1535.0229405830478,0.4276815176993321,0.07541602799962359,6.112851554438009,3.4545874047950607
5292.0,-30.0368065397233,5.026535060248996,35.004703245372525,24.099725356232398,4.999311660240287,-26.533232415337146,-40.05305712400002,1.4957375358540996,-0.028398816069113764,-5.010093682393625,40.009391526341595,47883.719146860276,15453.4576753839,15453.4576753839,63337.176822244175,87632.67999014175,87632.67999014175,15453.4576753839,103086.13766552566,103086.13766552566,103086.13766552566,127878.53914461509,103707.07478156267,63958.11393828118,44165.51204809054,24792.401479089433,0.0,68957.91352717998,21073.541257226017,1535.0228941158343,0.0,0.8868333611621031,2.8159464324301084,0.0014959080323721466,354516.4812690217,1554938.2032253547,4.3860815656844,1554938.2032253547,4.3860815656844,0.85,0.09557300818111507,4.564652377983593,1.267032596585341,1.0,0.0,4.564652377985505,1.2847545695967268,1.2850461883237945,3.552937258216094,19311.659742043365,1969.2412538474775,2034.6934298245008,2034.6934298245008,7.594980869779881,5.026535060248996,0.575521259092711,4.451013801156285,3.4546230338316373,3.4546230338316373,0.987035152523325,0.0,0.0,0.00022697218035914028,0.9760577761449182,0.0002325396978605097,198.95439290170597,0.0,0.0,0.0,0.0790559009083355,7.838352459606624e-05,0.00014858865576307406,0.0006782555608703015,0.09557300818111503,0.08124629090445383,0.014326717276661191,0.09557293255551527,0.08124629090445387,0.014326717276661198,0.42768145723129747,0.42768145723129747,0.0754160128913328,0.0,4.981501848200821,4.979094163783486,4.995156213625535,4.981694866324517,4.979308180925273,4.995230138831801,24792.401479089433,21073.541257226017,0.85,0.9184903310231338,0.6943904868581438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209534589854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109129154725,1535.0228941158343,0.42768145723129747,0.0754160128913328,6.112851554438009,3.4546230338316373
5293.0,-30.03676601823496,5.0265063680265145,35.00470271743784,24.099723051209025,4.99932149377056,-26.53319496255199,-40.053017624281324,1.4957504380875637,-0.028597995433131018,-5.010085538279084,40.009391113469874,47883.7193218592,15453.443066697748,15453.443066697748,63337.16238855695,87632.62442766089,87632.62442766089,15453.443066697748,103086.06749435863,103086.06749435863,103086.06749435863,127878.46729264394,103707.00513987456,63958.10003407286,44165.45011755744,24792.3997982853,0.0,68957.84991584274,21073.539828542504,1535.0226260949637,0.0,0.8868334040962793,2.8159499993682426,0.0014959080323721466,354516.5938148239,1554938.1854200158,4.38608012304274,1554938.1854200158,4.38608012304274,0.85,0.09557298913653145,4.564652377983593,1.2670324762491512,1.0,0.0,4.56465237798288,1.2847545092418755,1.2850461279552436,3.5529374251250236,19311.646773819284,1969.2399314566428,2034.6934298245008,2034.6934298245008,7.594973689982703,5.0265063680265145,0.5755426172965015,4.450963750730013,3.4546586147435927,3.4546586147435927,0.9870453184981693,0.0,0.0,0.00022697218035914028,0.9760536583869404,0.00023254067889489014,198.95435974049965,0.0,0.0,0.0,0.0790559009083355,7.83838751278239e-05,0.00014858830523131639,0.0006782539608146802,0.09557298913653456,0.08124627532048208,0.014326713816052479,0.09557304155657619,0.08124627532047944,0.014326713816052012,0.4276813981713635,0.4276813981713635,0.0754159987258596,0.0,4.981495891050201,4.9790957082825,4.9951077126148675,4.981487542845969,4.9791173657215495,4.994929191770382,24792.3997982853,21073.539828542504,0.85,0.9184909689883695,0.6943911299481822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720711395672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.108713015203,1535.0226260949637,0.4276813981713635,0.0754159987258596,6.112851554438009,3.4546586147435927
5294.0,-30.036725495432904,5.026477653889281,35.00470220873477,24.09971774267035,4.9993174269285845,-26.53315889873211,-40.052982105966635,1.4957508302277676,-0.028551718249275382,-5.01008862130217,40.00939061776408,47883.73823237686,15453.445696468018,15453.445696468018,63337.18392884488,87632.61863947503,87632.61863947503,15453.445696468018,103086.06433594304,103086.06433594304,103086.06433594304,127878.46677345134,103706.97889388267,63958.09848678449,44165.422674553534,24792.40243750829,0.0,68957.82511206182,21073.542071882046,1535.0228686570124,0.0,0.8868333902036226,2.8159490316279023,0.0014959080323721466,354516.55120966065,1554938.1640424095,4.386080589853253,1554938.1640424095,4.386080589853253,0.8499999999999999,0.09557297511691411,4.564652377983593,1.2670323817385363,1.0,0.0,4.564652377985045,1.2847545074074982,1.28504612612045,3.552937430197921,19311.641886460675,1969.2394330847615,2034.6934298245008,2034.6934298245008,7.5949749824478126,5.026477653889281,0.5755589729582944,4.450918680930987,3.454694184356892,3.454694184356892,0.9870554812448262,0.0,0.0,0.00022697218035914028,0.9760495405141929,0.00023254165996489175,198.9543265782293,0.0,0.0,0.0,0.0790559009083355,7.838419032870574e-05,0.00014858799003043452,0.0006782525220322253,0.09557297511691266,0.08124626448949852,0.014326710627414136,0.09557302231668507,0.08124626448949976,0.014326710627414353,0.42768133707989187,0.42768133707989187,0.07541598122189548,0.0,4.981505265320777,4.979106975992181,4.995106349729667,4.98153690305287,4.979146186962055,4.995095036929229,24792.40243750829,21073.542071882046,0.85,0.9184916117339408,0.6943916539502525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204694265993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.108297911029,1535.0228686570124,0.42768133707989187,0.07541598122189548,6.112851554438009,3.454694184356892
5295.0,-30.0366850780844,5.026448919214347,35.00470166326261,24.099718022067123,4.9993112139149485,-26.533123144380514,-40.05294665750114,1.4957492802110521,-0.028352054835693252,-5.010091659973817,40.00938852937264,47883.75687203945,15453.44816099218,15453.44816099218,63337.20503303163,87632.64839974207,87632.64839974207,15453.44816099218,103086.09656073425,103086.09656073425,103086.09656073425,127878.49188621173,103706.9872603243,63958.09573262155,44165.43503078083,24792.395325477482,0.0,68957.83035625832,21073.53602665586,1535.0225543004287,0.0,0.8868333823026195,2.8159460542687764,0.0014959080323721466,354516.5092174058,1554938.0739792862,4.386080855336773,1554938.0739792862,4.386080855336773,0.85,0.09557295838415424,4.564652377983593,1.2670323603088036,1.0,0.0,4.56465237798301,1.2847545146582604,1.285046133372858,3.552937410146227,19311.643444405243,1969.239591950895,2034.6934298245008,2034.6934298245008,7.594976193698669,5.026448919214347,0.5755752846220359,4.450873634592311,3.454729699538871,3.454729699538871,0.9870656284396775,0.0,0.0,0.00022697218035914028,0.976045433376165,0.0002325426384856266,198.954293502269,0.0,0.0,0.0,0.0790559009083355,7.838450491089243e-05,0.00014858767544824784,0.0006782510860738987,0.09557295838415464,0.08124625129734513,0.014326707086809517,0.09557290084160777,0.08124625129734478,0.014326707086809458,0.4276812749540944,0.4276812749540944,0.07541596387451756,0.0,4.981553288282896,4.97915771656551,4.995138961300825,4.981739605138102,4.97935490338881,4.995263630689749,24792.395325477482,21073.53602665586,0.85,0.9184918479280927,0.6943918714474712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720227449762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10788418389,1535.0225543004287,0.4276812749540944,0.07541596387451756,6.112851554438009,3.454729699538871
5296.0,-30.03664470258704,5.026420252763504,35.00470110755255,24.099716764781647,4.999314512341355,-26.53308647650626,-40.05290729748083,1.495756286260586,-0.028388572618666785,-5.010087754812433,40.009387140228384,47883.756917370934,15453.439974101142,15453.439974101142,63337.19689147208,87632.62759413855,87632.62759413855,15453.439974101142,103086.0675682397,103086.0675682397,103086.0675682397,127878.4571246614,103706.94944414933,63958.078767381696,44165.41186307515,24792.389556421705,0.0,68957.80141949686,21073.531122958448,1535.022152716309,0.0,0.8868334072022408,2.8159469897773968,0.0014959080323721466,354516.56318392535,1554938.0140716168,4.386080018678578,1554938.0140716168,4.386080018678578,0.8499999999999999,0.09557293965303222,4.564652377983593,1.2670322471158584,1.0,0.0,4.564652377982849,1.2847544818849383,1.2850461005920968,3.5529375007795454,19311.636402522083,1969.2388738786522,2034.6934298245008,2034.6934298245008,7.594972170050235,5.026420252763504,0.5755946617165737,4.4508255910469305,3.4547651606684147,3.4547651606684147,0.9870757601909756,0.0,0.0,0.00022697218035914028,0.9760413305095931,0.00023254361599691446,198.95426046056897,0.0,0.0,0.0,0.0790559009083355,7.838485420696308e-05,0.0001485873261521772,0.0006782494916587593,0.09557293965303343,0.08124623609829625,0.014326703554737186,0.09557291027280591,0.08124623609829522,0.014326703554737008,0.42768121440303525,0.42768121440303525,0.07541594871261702,0.0,4.981580982406285,4.979190524210537,4.9951376556225,4.981699182193779,4.979329177353009,4.995139857169761,24792.389556421705,21073.531122958448,0.85,0.9184921152889942,0.6943921634925047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719986102708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.107469694924,1535.022152716309,0.42768121440303525,0.07541594871261702,6.112851554438009,3.4547651606684147
