time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5297.0,-30.036604362917636,5.026391581029623,35.00470055273401,24.099716590158664,4.999311180861622,-26.53305050393559,-40.05287177916614,1.4957573218795883,-0.028263553513340867,-5.010089605400014,40.00938605477632,47883.77505044141,15453.440608065815,15453.440608065815,63337.21565850722,87632.64204047868,87632.64204047868,15453.440608065815,103086.08264854448,103086.08264854448,103086.08264854448,127878.47071739189,103706.94385424466,63958.076864207396,44165.40776670807,24792.388068847406,0.0,68957.79583555547,21073.529858520295,1535.0221323227743,0.0,0.8868334017156013,2.815945131587245,0.0014959080323721466,354516.5376101359,1554937.9672608532,4.386080203036475,1554937.9672608532,4.386080203036475,0.85,0.095572924553607,4.564652377983593,1.2670322306314485,1.0,0.0,4.564652377983698,1.2847544770404575,1.2850460957465164,3.5529375141767647,19311.63536160624,1969.238767734776,2034.6934298245008,2034.6934298245008,7.594972481627719,5.026391581029623,0.575611456843963,4.45078012418566,3.454800594487768,3.454800594487768,0.9870858841393623,0.0,0.0,0.00022697218035914028,0.9760372313023535,0.00023254459264457055,198.95422744820013,0.0,0.0,0.0,0.0790559009083355,7.83851694114851e-05,0.00014858701094765518,0.0006782480528596883,0.09557292455360679,0.08124622403882885,0.014326700514777937,0.09557284534502959,0.08124622403882903,0.014326700514777968,0.42768115405766277,0.42768115405766277,0.07541593326319297,0.0,4.981630699682626,4.979245089950837,4.99515987639478,4.981826051886685,4.979459835637215,4.995245241275711,24792.388068847406,21073.529858520295,0.85,0.9184924618174902,0.6943924826807175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197450056427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.107055714785,1535.0221323227743,0.42768115405766277,0.07541593326319297,6.112851554438009,3.454800594487768
5298.0,-30.036564039950896,5.026363036807881,35.004700022072285,24.0997142152861,4.9993215736198415,-26.533013173894663,-40.05283231437204,1.4957707075636137,-0.028476475495324394,-5.010081017536073,40.009385648762034,47883.774399034846,15453.425306609064,15453.425306609064,63337.199705643914,87632.58352083628,87632.58352083628,15453.425306609064,103086.00882744534,103086.00882744534,103086.00882744534,127878.39507829936,103706.87160306137,63958.06248125993,44165.343468668274,24792.386250854015,0.0,68957.7297195223,21073.528313225914,1535.0218459926652,0.0,0.8868334468828558,2.815948930833148,0.0014959080323721466,354516.65628825116,1554937.9497512467,4.386078685360708,1554937.9497512467,4.386078685360708,0.8500000000000001,0.0955729053011139,4.564652377983593,1.26703206084203,1.0,0.0,4.564652377983792,1.2847544144241012,1.2850460331159472,3.5529376873398215,19311.621907458866,1969.2373957935552,2034.6934298245008,2034.6934298245008,7.594964961351435,5.026363036807881,0.5756329044973745,4.450730132310507,3.454835978935986,3.454835978935986,0.9870959939817103,0.0,0.0,0.00022697218035914028,0.9760331338109457,0.00023254556889162333,198.95419444951102,0.0,0.0,0.0,0.0790559009083355,7.838551964010586e-05,0.00014858666071903442,0.0006782464541877818,0.09557290530111714,0.08124620829854824,0.014326697002568903,0.09557296133122886,0.08124620829854548,0.014326697002568415,0.4276810952187025,0.4276810952187025,0.075415919010151,0.0,4.9816222033744,4.979243892958721,4.9951099837590505,4.98160454204077,4.979255427899204,4.9949267400490385,24792.386250854015,21073.528313225914,0.85,0.9184931111169228,0.6943931390113428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195041225996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.106642362742,1535.0218459926652,0.4276810952187025,0.075415919010151,6.112851554438009,3.454835978935986
5299.0,-30.036523829828074,5.026334405657718,35.00469948882485,24.099704750720434,4.999310347630649,-26.532978107430946,-40.05279693575574,1.4957646252335284,-0.028353213544278333,-5.010089236944793,40.00938451212216,47883.79256130635,15453.435738019582,15453.435738019582,63337.22829932593,87632.59169148852,87632.59169148852,15453.435738019582,103086.0274295081,103086.0274295081,103086.0274295081,127878.41463315825,103706.85617461044,63958.057044428286,44165.33236686906,24792.387203650138,0.0,68957.7195705192,21073.529123102617,1535.022110941576,0.0,0.886833409175255,2.8159463523179706,0.0014959080323721466,354516.5427019221,1554937.900732981,4.386079952382855,1554937.900732981,4.386079952382855,0.85,0.09557289308443305,4.564652377983593,1.2670320240268484,1.0,0.0,4.564652377984444,1.2847544428763893,1.2850460615746935,3.552937608656142,19311.619034472667,1969.2371028304945,2034.6934298245008,2034.6934298245008,7.59497008812403,5.026334405657718,0.5756468409628477,4.450687564694871,3.454871354064143,3.454871354064143,0.9871061011611838,0.0,0.0,0.00022697218035914028,0.9760290478048669,0.00023254654241040357,198.95416154317965,0.0,0.0,0.0,0.0790559009083355,7.838583360734713e-05,0.00014858634675179316,0.0006782450210364673,0.09557289308442755,0.08124619902794758,0.014326694056479974,0.09557288624917658,0.08124619902795226,0.014326694056480798,0.42768103423831005,0.42768103423831005,0.07541590135414845,0.0,4.9816480918543675,4.979267122851013,4.995150951271228,4.981736023400515,4.979344419850065,4.995299195132759,24792.387203650138,21073.529123102617,0.85,0.9184936609534265,0.6943935045928872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192633393743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.106230020745,1535.022110941576,0.42768103423831005,0.07541590135414845,6.112851554438009,3.454871354064143
5300.0,-30.03648362797527,5.026305857364682,35.00469893014151,24.099708662275248,4.999314443074106,-26.532941516108153,-40.05276138251645,1.4957723312069946,-0.028309832492709575,-5.010084198491939,40.00938270474836,47883.80963621697,15453.425795164309,15453.425795164309,63337.235431381276,87632.59079183784,87632.59079183784,15453.425795164309,103086.01658700214,103086.01658700214,103086.01658700214,127878.3949421184,103706.83870985165,63958.05755423049,44165.31239513463,24792.37835511625,0.0,68957.69075025088,21073.52160184881,1535.0215086459264,0.0,0.8868334413554755,2.815946370604639,0.0014959080323721466,354516.6123297211,1554937.8227889212,4.386078871087538,1554937.8227889212,4.386078871087538,0.85,0.09557287299181876,4.564652377983593,1.2670319877611473,1.0,0.0,4.564652377983054,1.284754406828925,1.285046025519047,3.552937708343982,19311.615782298406,1969.2367712010123,2034.6934298245008,2034.6934298245008,7.594965201463896,5.026305857364682,0.5756666322054631,4.450639225159219,3.454906655395191,3.454906655395191,0.9871161872557688,0.0,0.0,0.00022697218035914028,0.9760249626575924,0.00023254751573271627,198.95412864362712,0.0,0.0,0.0,0.0790559009083355,7.838614912544973e-05,0.00014858603123369055,0.00067824358080601,0.09557287299181855,0.0812461826102845,0.014326690381534042,0.09557285283797036,0.08124618261028468,0.014326690381534073,0.42768097302587155,0.42768097302587155,0.07541588645469799,0.0,4.981671431209406,4.979295638806207,4.995144933018537,4.981774365999229,4.979419279231081,4.995130438818819,24792.37835511625,21073.52160184881,0.85,0.9184941482564197,0.6943940424229296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190232300603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.105816762207,1535.0215086459264,0.42768097302587155,0.07541588645469799,6.112851554438009,3.454906655395191
5301.0,-30.036443488323158,5.026277392842193,35.00469840853128,24.099712154734902,4.999321149614123,-26.53290471971942,-40.052721987571545,1.4957823810104403,-0.028331702531204428,-5.010079023176707,40.009382667222766,47883.8085109858,15453.415742698695,15453.415742698695,63337.22425368449,87632.57601480429,87632.57601480429,15453.415742698695,103085.99175750298,103085.99175750298,103085.99175750298,127878.37203487457,103706.80859392844,63958.041090110186,44165.29722646472,24792.380277371587,0.0,68957.67750383631,21073.52323576585,1535.0215201176811,0.0,0.8868334678247213,2.8159472619679358,0.0014959080323721466,354516.68384887057,1554937.8211706087,4.386077981688089,1554937.8211706087,4.386077981688089,0.85,0.09557285553766005,4.564652377983593,1.2670318723702807,1.0,0.0,4.5646523779840535,1.2847543598173556,1.2850459784968067,3.55293783835263,19311.61017430625,1969.23619934496,2034.6934298245008,2034.6934298245008,7.594960260933072,5.026277392842193,0.5756865085268323,4.4505908843153605,3.4549419340028877,3.4549419340028877,0.9871262668579679,0.0,0.0,0.00022697218035914028,0.976020883849302,0.00023254848755283896,198.95409579498786,0.0,0.0,0.0,0.0790559009083355,7.838649873823538e-05,0.00014858568162090492,0.0006782419849451766,0.09557285553766022,0.08124616853963504,0.014326686998025182,0.09557288665753032,0.0812461685396349,0.014326686998025159,0.42768091196397057,0.42768091196397057,0.07541587093733114,0.0,4.9816846415833425,4.979318277175082,4.995104674734023,4.981747320645525,4.979418667377274,4.994953480657955,24792.380277371587,21073.52323576585,0.85,0.9184941625993837,0.6943941594947406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187831702099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10540467833,1535.0215201176811,0.42768091196397057,0.07541587093733114,6.112851554438009,3.4549419340028877
5302.0,-30.03640342285771,5.026248889450926,35.00469788693212,24.09970723036679,4.99931465451474,-26.53286931032198,-40.05268276724962,1.4957805419790131,-0.02822483503911144,-5.0100834623835135,40.009381624322224,47883.807999900455,15453.420406951984,15453.420406951984,63337.22840685244,87632.58317392235,87632.58317392235,15453.420406951984,103086.00358087433,103086.00358087433,103086.00358087433,127878.38375059469,103706.79439101125,63958.01921698921,44165.30574891338,24792.38016972036,0.0,68957.68591863374,21073.523144262304,1535.0216375236405,0.0,0.8868334490124468,2.815945340049741,0.0014959080323721466,354516.6225022113,1554937.776194908,4.386078613803811,1554937.776194908,4.386078613803811,0.85,0.09557284125011191,4.564652377983593,1.2670317674195397,1.0,0.0,4.564652377983845,1.284754368420086,1.2850459871014897,3.5529378145621164,19311.607529531007,1969.2359296529405,2034.6934298245008,2034.6934298245008,7.594962553294771,5.026248889450926,0.5757020778752722,4.450546811575654,3.4549771903008777,3.4549771903008777,0.9871363400859651,0.0,0.0,0.00022697218035914028,0.976016812597862,0.0002325494575805604,198.95406300707077,0.0,0.0,0.0,0.0790559009083355,7.83868468027514e-05,0.00014858533355638888,0.0006782403961516557,0.0955728412501129,0.08124615757066271,0.014326683679450183,0.09557282671037894,0.08124615757066188,0.014326683679450036,0.4276808506849367,0.4276808506849367,0.07541585284439041,0.0,4.981721126145885,4.979358306130507,4.995121059078826,4.9818586273444225,4.979509984431559,4.995178156916438,24792.38016972036,21073.523144262304,0.85,0.9184941107447671,0.6943940673473397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718543481861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10499268843,1535.0216375236405,0.4276808506849367,0.07541585284439041,6.112851554438009,3.4549771903008777
5303.0,-30.036363389747923,5.026220456348661,35.00469735350916,24.099711246695392,4.999318160390394,-26.53283292985082,-40.05265102079136,1.4957877004933244,-0.028166498689529362,-5.010079370176333,40.00938023672857,47883.842219323524,15453.411972271784,15453.411972271784,63337.254191595304,87632.58542245714,87632.58542245714,15453.411972271784,103085.99739472893,103085.99739472893,103085.99739472893,127878.37164819104,103706.77988124301,63958.03667810964,44165.270225703745,24792.374253462116,0.0,68957.64447916586,21073.5181154428,1535.0212254206685,0.0,0.8868334748581823,2.8159450514420725,0.0014959080323721466,354516.67905358394,1554937.7163541191,4.386077745355094,1554937.7163541191,4.386077745355094,0.85,0.095572822150018,4.564652377983593,1.2670317399455238,1.0,0.0,4.564652377983395,1.2847543349335628,1.2850459536073657,3.5529379071677853,19311.60482761595,1969.2356541342813,2034.6934298245008,2034.6934298245008,7.594958407864271,5.026220456348661,0.5757214128213954,4.450499043527266,3.455012387432583,3.455012387432583,0.9871463964093093,0.0,0.0,0.00022697218035914028,0.9760127446525325,0.00023255042682864146,198.954030245643,0.0,0.0,0.0,0.0790559009083355,7.838712854079169e-05,0.0001485850518183486,0.0006782391101154402,0.09557282215001973,0.08124614231823182,0.014326679831787915,0.09557279404226264,0.08124614231823035,0.014326679831787653,0.4276807903023177,0.4276807903023177,0.07541583610047124,0.0,4.981757919407983,4.979404126871543,4.995106655388099,4.981912871486827,4.979595187981829,4.995056820489765,24792.374253462116,21073.5181154428,0.85,0.9184950366268871,0.6943949808754075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183042365864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.104580550309,1535.0212254206685,0.4276807903023177,0.07541583610047124,6.112851554438009,3.455012387432583
5304.0,-30.03632347674628,5.026192015076256,35.00469681966508,24.099705833382927,4.999314567928226,-26.53279736738306,-40.05261176554484,1.4957884585649857,-0.028132563450924408,-5.01008142164248,40.0093791576174,47883.840903368015,15453.412952688714,15453.412952688714,63337.25385605673,87632.57716154195,87632.57716154195,15453.412952688714,103085.99011423066,103085.99011423066,103085.99011423066,127878.36300174333,103706.7516600831,63958.01540190878,44165.26250908258,24792.372887512676,0.0,68957.63539659526,21073.516954385774,1535.0212141357815,0.0,0.8868334683264663,2.8159443662309678,0.0014959080323721466,354516.65070379013,1554937.6698168167,4.38607796482884,1554937.6698168167,4.38607796482884,0.85,0.09557280697847356,4.564652377983593,1.2670316393906251,1.0,0.0,4.564652377985142,1.2847543313874106,1.2850459500604086,3.552937916974531,19311.59957245434,1969.2351182569319,2034.6934298245008,2034.6934298245008,7.594958889714223,5.026192015076256,0.5757379932753128,4.450454021800943,3.455047558262484,3.455047558262484,0.9871564452178526,0.0,0.0,0.00022697218035914028,0.9760086889301358,0.00023255139317247134,198.95399758251745,0.0,0.0,0.0,0.0790559009083355,7.838747691783737e-05,0.00014858470344130293,0.0006782375198953303,0.09557280697847059,0.08124613056221801,0.014326676416252578,0.09557276937976245,0.08124613056222053,0.014326676416253023,0.42768073101488485,0.42768073101488485,0.07541581857888471,0.0,4.981796886872814,4.97944714318794,4.995122661636856,4.981948858191572,4.979615309310475,4.995182786518114,24792.372887512676,21073.516954385774,0.85,0.91849515273814,0.6943950532522501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718065184598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.104169099513,1535.0212141357815,0.42768073101488485,0.07541581857888471,6.112851554438009,3.455047558262484
5305.0,-30.036283576911725,5.026163657611014,35.00469629155073,24.099709500465565,4.999320060979659,-26.53276090814677,-40.05257621230555,1.4957973922147567,-0.02812515017978967,-5.010076260020616,40.00937825682088,47883.85668346655,15453.402895829,15453.402895829,63337.25957929555,87632.56885568325,87632.56885568325,15453.402895829,103085.97175151225,103085.97175151225,103085.97175151225,127878.34119559331,103706.7275687622,63958.015396545765,44165.23574690715,24792.36944408106,0.0,68957.60519098821,21073.5140274689,1535.0209181190564,0.0,0.8868334978513204,2.8159448713465722,0.0014959080323721466,354516.7220337133,1554937.6309694396,4.3860769727572135,1554937.6309694396,4.3860769727572135,0.8499999999999999,0.09557278849160802,4.564652377983593,1.2670315833436328,1.0,0.0,4.564652377982158,1.284754289597056,1.2850459082605683,3.5529380325441275,19311.595086324607,1969.2346607990096,2034.6934298245008,2034.6934298245008,7.594953947023807,5.026163657611014,0.5757577710164332,4.450405886594581,3.455082679239223,3.455082679239223,0.9871664797826352,0.0,0.0,0.00022697218035914028,0.9760046345638852,0.0002325523592012038,198.95396493017805,0.0,0.0,0.0,0.0790559009083355,7.838779244205522e-05,0.00014858438791708506,0.000678236079636959,0.0955727884916102,0.08124611581293248,0.014326672678677729,0.09557277127471105,0.08124611581293062,0.014326672678677401,0.42768067246401303,0.42768067246401303,0.07541580227043151,0.0,4.981825769123702,4.979485280261713,4.99509905757759,4.98195110984085,4.979647639323048,4.9950144543257124,24792.36944408106,21073.5140274689,0.85,0.9184956380644849,0.6943955862568774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178268498965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.103756576988,1535.0209181190564,0.42768067246401303,0.07541580227043151,6.112851554438009,3.455082679239223
5306.0,-30.036243747522814,5.026135269593809,35.004695762618844,24.099704471323662,4.999314326333208,-26.532725635166372,-40.05254083368925,1.4957962139767638,-0.028039570289990934,-5.010080059039677,40.00937717677919,47883.8729567314,15453.406562064694,15453.406562064694,63337.279518796095,87632.57199083472,87632.57199083472,15453.406562064694,103085.97855289941,103085.97855289941,103085.97855289941,127878.34730996884,103706.70979911604,63958.01076501259,44165.22114900384,24792.36875706944,0.0,68957.58990607328,21073.513443509022,1535.0209867435537,0.0,0.8868334824309578,2.8159433037794375,0.0014959080323721466,354516.6695339854,1554937.5843920119,4.3860774909004645,1554937.5843920119,4.3860774909004645,0.85,0.09557277444138285,4.564652377983593,1.2670315141091124,1.0,0.0,4.564652377983227,1.284754295108687,1.2850459137734502,3.5529380173019267,19311.591777376194,1969.2343233801753,2034.6934298245008,2034.6934298245008,7.594955748885276,5.026135269593809,0.5757735366783274,4.450361732915481,3.4551177780956692,3.4551177780956692,0.987176508027334,0.0,0.0,0.00022697218035914028,0.9760005873739783,0.0002325533235280425,198.95393233549902,0.0,0.0,0.0,0.0790559009083355,7.838810641771293e-05,0.00014858407394142736,0.0006782346464472264,0.0955727744413825,0.08124610507399838,0.014326669367384118,0.09557272068253912,0.08124610507399868,0.014326669367384172,0.4276806142350602,0.4276806142350602,0.07541578454013045,0.0,4.981870157086064,4.9795332803582255,4.995122961162508,4.982040488749703,4.979718060036987,4.995211353058949,24792.36875706944,21073.513443509022,0.85,0.9184961308112338,0.6943959761638093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175885938987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.103345121117,1535.0209867435537,0.4276806142350602,0.07541578454013045,6.112851554438009,3.4551177780956692
5307.0,-30.036203957010855,5.026106938179481,35.00469522085779,24.099703423585765,4.999316459811666,-26.532689610280762,-40.05250154351813,1.4958021130816006,-0.028049323672405535,-5.010077053123897,40.00937574523658,47883.87076052098,15453.399769719252,15453.399769719252,63337.27053024023,87632.55742624566,87632.55742624566,15453.399769719252,103085.95719596492,103085.95719596492,103085.95719596492,127878.32017079802,103706.67795783664,63957.9912921121,44165.2074063606,24792.362974833097,0.0,68957.5703811937,21073.50852860813,1535.0206049857698,0.0,0.8868335029084555,2.8159437827601703,0.0014959080323721466,354516.7110735927,1554937.5226559027,4.386076802831219,1554937.5226559027,4.386076802831219,0.8499999999999999,0.09557275658689961,4.564652377983593,1.2670314190490175,1.0,0.0,4.5646523779845065,1.2847542675135073,1.2850458861720069,3.552938093615324,19311.58584809938,1969.2337187622054,2034.6934298245008,2034.6934298245008,7.594952410620484,5.026106938179481,0.5757922971921907,4.4503146409872905,3.4551528204731636,3.4551528204731636,0.9871865201351896,0.0,0.0,0.00022697218035914028,0.9759965441525632,0.00023255428691729165,198.95389977264594,0.0,0.0,0.0,0.0790559009083355,7.838845510872448e-05,0.0001485837252504158,0.0006782330547939713,0.0955727565868997,0.08124609084697028,0.014326665739929433,0.09557271537708802,0.0812460908469702,0.014326665739929417,0.42768055688742396,0.42768055688742396,0.07541576853874547,0.0,4.981900528716324,4.979569005962446,4.995122969555837,4.982027729451488,4.979717621790201,4.995128717796092,24792.362974833097,21073.50852860813,0.85,0.9184962605282531,0.6943961409287124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173507586343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.102933583976,1535.0206049857698,0.42768055688742396,0.07541576853874547,6.112851554438009,3.4551528204731636
5308.0,-30.036164228479507,5.026078678084789,35.00469470368051,24.099696648214035,4.999321513310006,-26.5326533492033,-40.05246221842242,1.4958106340337949,-0.028229992846945606,-5.01007285280571,40.00937537777392,47883.86811738341,15453.391211363047,15453.391211363047,63337.259328746455,87632.5032124798,87632.5032124798,15453.391211363047,103085.89442384285,103085.89442384285,103085.89442384285,127878.2576547194,103706.60783539584,63957.972740299185,44165.15010566296,24792.363230876555,0.0,68957.51333653952,21073.508746245072,1535.0205384270885,0.0,0.8868335256111126,2.815946646206684,0.0014959080323721466,354516.76911899354,1554937.5068088626,4.386076039993887,1554937.5068088626,4.386076039993887,0.85,0.09557273974925605,4.564652377983593,1.2670312811294573,1.0,0.0,4.564652377982823,1.2847542276536978,1.28504584630315,3.552938203846084,19311.57279035265,1969.2323872426007,2034.6934298245008,2034.6934298245008,7.594948204406378,5.026078678084789,0.5758115976995759,4.450267080385213,3.4551878326124976,3.4551878326124976,0.9871965236035708,0.0,0.0,0.00022697218035914028,0.9759925072471883,0.00023255524880956422,198.95386726052575,0.0,0.0,0.0,0.0790559009083355,7.838880411112027e-05,0.00014858337624802003,0.0006782314617193555,0.0955727397492584,0.0812460774923065,0.0143266622569519,0.09557281086462388,0.0812460774923045,0.014326662256951549,0.4276804995321885,0.4276804995321885,0.07541575248678746,0.0,4.98188739807199,4.979558347221143,4.995095820921165,4.9818428599587605,4.979523695818045,4.9949952118005285,24792.363230876555,21073.508746245072,0.85,0.9184968579077956,0.6943966770334581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171131555962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10252259565,1535.0205384270885,0.4276804995321885,0.07541575248678746,6.112851554438009,3.4551878326124976
5309.0,-30.03612454534041,5.02605038875484,35.00469418360248,24.099696857761614,4.999315846541184,-26.53261820105574,-40.05242687473071,1.4958095022565645,-0.028045806982675003,-5.010076538672939,40.009374258926975,47883.88380553036,15453.394719594013,15453.394719594013,63337.27852512437,87632.53012794963,87632.53012794963,15453.394719594013,103085.92484754365,103085.92484754365,103085.92484754365,127878.28709095265,103706.61394432845,63957.96762190929,44165.16258046573,24792.362243409007,0.0,68957.52482387473,21073.507906897656,1535.0205897922021,0.0,0.8868335109069864,2.815943796616504,0.0014959080323721466,354516.7181829376,1554937.4585579368,4.386076534070696,1554937.4585579368,4.386076534070696,0.85,0.0955727252082862,4.564652377983593,1.2670312531059613,1.0,0.0,4.564652377983487,1.2847542329479913,1.2850458515986452,3.5529381892049203,19311.57392791851,1969.232503242036,2034.6934298245008,2034.6934298245008,7.594949928612548,5.02605038875484,0.5758273600013535,4.450223028753486,3.455222819047565,3.455222819047565,0.9872065197278757,0.0,0.0,0.00022697218035914028,0.9759884749722035,0.00023255620960647565,198.9538347855633,0.0,0.0,0.0,0.0790559009083355,7.838911778057308e-05,0.0001485830625785672,0.0006782300299273417,0.09557272520828389,0.08124606628299842,0.014326658925285472,0.095572715763385,0.08124606628300038,0.014326658925285821,0.42768043938070716,0.42768043938070716,0.07541573474685025,0.0,4.981917465834954,4.979590209347066,4.995115713467044,4.982030731690259,4.979710652151937,4.995188276317833,24792.362243409007,21073.507906897656,0.85,0.9184969832791258,0.6943967888614213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168759227432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.102111691991,1535.0205897922021,0.42768043938070716,0.07541573474685025,6.112851554438009,3.455222819047565
5310.0,-30.036084812561167,5.026022159286683,35.00469365129463,24.099695740174525,4.9993183240877155,-26.532582193721957,-40.052391356416024,1.4958157052485297,-0.028061717849709567,-5.010073264602545,40.009372862549526,47883.89913012406,15453.387536178861,15453.387536178861,63337.28666630292,87632.51373873548,87632.51373873548,15453.387536178861,103085.90127491434,103085.90127491434,103085.90127491434,127878.2578939935,103706.58046277417,63957.96585416277,44165.12734290156,24792.35661907916,0.0,68957.48396198072,21073.503126217285,1535.0202110873472,0.0,0.8868335326216138,2.8159443877787265,0.0014959080323721466,354516.76342825434,1554937.3983383488,4.386075804432393,1554937.3983383488,4.386075804432393,0.85,0.09557270674495924,4.564652377983593,1.2670311992568895,1.0,0.0,4.564652377984424,1.2847542039312736,1.2850458225753412,3.552938269449534,19311.567693200337,1969.2318674777155,2034.6934298245008,2034.6934298245008,7.594946398146955,5.026022159286683,0.5758461881692725,4.45017597111741,3.4552577495631716,3.4552577495631716,0.9872164998751919,0.0,0.0,0.00022697218035914028,0.9759844376711946,0.0002325571716089251,198.95380226998805,0.0,0.0,0.0,0.0790559009083355,7.838943300094526e-05,0.00014858274735819502,0.0006782285910559203,0.09557270674496059,0.08124605150899596,0.01432665523596463,0.09557271458875105,0.08124605150899482,0.01432665523596443,0.42768037956472255,0.42768037956472255,0.07541571849226221,0.0,4.981935037244966,4.979611767609242,4.995110675034539,4.982011546752858,4.979704223718159,4.995096745770695,24792.35661907916,21073.503126217285,0.85,0.9184976456104974,0.6943974225701818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166389610208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.101701203263,1535.0202110873472,0.42768037956472255,0.07541571849226221,6.112851554438009,3.4552577495631716
5311.0,-30.036045262581137,5.025993935727108,35.004693119654185,24.09969539092856,4.999316137647594,-26.5325468173624,-40.052355942875124,1.4958176924288822,-0.02796355050799093,-5.0100742123180115,40.0093718173742,47883.91405026121,15453.386827148975,15453.386827148975,63337.30087741019,87632.52216120617,87632.52216120617,15453.386827148975,103085.90898835515,103085.90898835515,103085.90898835515,127878.263936932,103706.56973667802,63957.96162573308,44165.12012327216,24792.354948576845,0.0,68957.47507184901,21073.501706290317,1535.0201587056724,0.0,0.8868335315832202,2.815942987690575,0.0014959080323721466,354516.7503315028,1554937.3532645572,4.386075839323701,1554937.3532645572,4.386075839323701,0.85,0.09557269103744648,4.564652377983593,1.267031120681204,1.0,0.0,4.564652377984284,1.2847541946355254,1.285045813277483,3.5529382951565673,19311.56569585619,1969.2316638052944,2034.6934298245008,2034.6934298245008,7.594946049676823,5.025993935727108,0.5758631193914079,4.4501308163357,3.455292650988202,3.455292650988202,0.9872264717109148,0.0,0.0,0.00022697218035914028,0.97598041896256,0.00023255812918911362,198.9537699040183,0.0,0.0,0.0,0.0790559009083355,7.838974729263086e-05,0.00014858243306650943,0.0006782271564236302,0.09557269103744802,0.08124603911836045,0.01432665191908757,0.09557266369670901,0.08124603911835913,0.014326651919087337,0.42768031941327567,0.42768031941327567,0.07541570192673584,0.0,4.981970522300571,4.979651236680013,4.995123566373422,4.9821106618099975,4.979807311703439,4.995173329997158,24792.354948576845,21073.501706290317,0.85,0.9184979701100863,0.6943977284604668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164017029571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.101293031763,1535.0201587056724,0.42768031941327567,0.07541570192673584,6.112851554438009,3.455292650988202
5312.0,-30.036005700698517,5.025965724055243,35.00469257255057,24.09968980299311,4.999313846167799,-26.532511440771547,-40.0523167574778,1.4958195862408497,-0.027962294240808205,-5.010074717541018,40.00937030369307,47883.91125119473,15453.385400623863,15453.385400623863,63337.29665181859,87632.50701183669,87632.50701183669,15453.385400623863,103085.89241246055,103085.89241246055,103085.89241246055,127878.24265320814,103706.53538519394,63957.93962455199,44165.10640071328,24792.35024074759,0.0,68957.45664146087,21073.49770463545,1535.0199192786558,0.0,0.8868335344924704,2.815942912216765,0.0014959080323721466,354516.74334968056,1554937.2879861838,4.386075741569301,1554937.2879861838,4.386075741569301,0.85,0.09557267466155078,4.564652377983593,1.267031001993455,1.0,0.0,4.5646523779850785,1.2847541857765417,1.2850458044164883,3.5529383196557465,19311.55929914532,1969.231011522316,2034.6934298245008,2034.6934298245008,7.59494534857606,5.025965724055243,0.5758802099063871,4.450085514148856,3.4553275071465412,3.4553275071465412,0.9872364306132975,0.0,0.0,0.00022697218035914028,0.9759763990623426,0.00023255908706112263,198.95373752831853,0.0,0.0,0.0,0.0790559009083355,7.839009506052769e-05,0.0001485820852986126,0.0006782255689840729,0.09557267466154824,0.08124602604829313,0.014326648613255107,0.09557264654157928,0.0812460260482953,0.01432664861325549,0.4276802600944202,0.4276802600944202,0.07541568619683933,0.0,4.981999094445541,4.979681097450907,4.995144831189577,4.9821124233002365,4.9797995802915125,4.995228929974189,24792.35024074759,21073.49770463545,0.85,0.9184981543205127,0.6943978734622355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161655365274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10088252261,1535.0199192786558,0.4276802600944202,0.07541568619683933,6.112851554438009,3.4553275071465412
5313.0,-30.035966147982776,5.025937633886752,35.00469205110108,24.099698045197897,4.999323749884991,-26.532474852866592,-40.052281169313915,1.495832454768824,-0.027965448252018632,-5.010066592604895,40.00936995672206,47883.9253500759,15453.370820218915,15453.370820218915,63337.296170294816,87632.49941334334,87632.49941334334,15453.370820218915,103085.87023356225,103085.87023356225,103085.87023356225,127878.21911714808,103706.51418415121,63957.940120884035,44165.08229251908,24792.348883585837,0.0,68957.43117610492,21073.49655104796,1535.0196751408348,0.0,0.8868335770904303,2.815943902030931,0.0014959080323721466,354516.85563051625,1554937.27302286,4.386074310225304,1554937.27302286,4.386074310225304,0.85,0.09557265563143398,4.564652377983593,1.2670309289125727,1.0,0.0,4.564652377982359,1.284754125579396,1.2850457442056789,3.552938486128647,19311.555351224466,1969.230608946426,2034.6934298245008,2034.6934298245008,7.594938182678371,5.025937633886752,0.5759011529115705,4.450036480975181,3.4553623198517407,3.4553623198517407,0.9872463771004973,0.0,0.0,0.00022697218035914028,0.9759723801114332,0.00023256004471481598,198.95370516013105,0.0,0.0,0.0,0.0790559009083355,7.839041090444396e-05,0.0001485817694546963,0.0006782241272663894,0.09557265563143735,0.08124601053362455,0.0143266450978128,0.09557266952603453,0.08124601053362168,0.014326645097812295,0.427680200885047,0.427680200885047,0.07541567165203189,0.0,4.9820164156080295,4.979709576020014,4.995098875493682,4.982101144352896,4.97983893345895,4.994930499430666,24792.348883585837,21073.49655104796,0.85,0.9184984865306643,0.6943983343548419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159292991002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10047357024,1535.0196751408348,0.427680200885047,0.07541567165203189,6.112851554438009,3.4553623198517407
5314.0,-30.035926691797332,5.025909455051389,35.004691524470466,24.099683411791943,4.9993122660598095,-26.532440490728856,-40.0522458954714,1.4958260649912969,-0.027935615700414473,-5.010074943989811,40.009368762909226,47883.94053783846,15453.381460243567,15453.381460243567,63337.32199808203,87632.48488651277,87632.48488651277,15453.381460243567,103085.86634675635,103085.86634675635,103085.86634675635,127878.2158456443,103706.47628583484,63957.93193716052,44165.049276304795,24792.349498887947,0.0,68957.39877519273,21073.497074054754,1535.0199210117191,0.0,0.8868335389183177,2.8159425353518985,0.0014959080323721466,354516.74022032,1554937.2215389924,4.386075592855367,1554937.2215389924,4.386075592855367,0.85,0.0955726437368815,4.564652377983593,1.267030897042714,1.0,0.0,4.564652377984468,1.2847541554698667,1.2850457741029342,3.552938403467693,19311.54829404546,1969.229889314441,2034.6934298245008,2034.6934298245008,7.594943411979503,5.025909455051389,0.5759147303736869,4.449994724677702,3.455397122191005,3.455397122191005,0.9872563206260014,0.0,0.0,0.00022697218035914028,0.9759683709867456,0.0002325610000349312,198.95367287095013,0.0,0.0,0.0,0.0790559009083355,7.839072395992792e-05,0.00014858145639921237,0.0006782226982769302,0.09557264373687699,0.08124600158871449,0.01432664214816249,0.09557263433571635,0.08124600158871834,0.014326642148163166,0.4276801416993133,0.4276801416993133,0.07541565399142784,0.0,4.982044172804933,4.979734268501602,4.995144015018866,4.982139328289406,4.979817164909434,4.995308696047459,24792.349498887947,21073.497074054754,0.85,0.9184992926512112,0.6943988808792567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156931164883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.100065752955,1535.0199210117191,0.4276801416993133,0.07541565399142784,6.112851554438009,3.455397122191005
5315.0,-30.035887314418975,5.025881362121796,35.004690972666644,24.09968201480808,4.999316707673724,-26.532404606815945,-40.052210447005905,1.495834000070665,-0.028000626263235517,-5.010069661711158,40.00936697642099,47883.95431673833,15453.37115155118,15453.37115155118,63337.32546828951,87632.45808378005,87632.45808378005,15453.37115155118,103085.82923533123,103085.82923533123,103085.82923533123,127878.16986429672,103706.43345508593,63957.92968804422,44165.0041856019,24792.340628965496,0.0,68957.34481456739,21073.489534620672,1535.0193088289473,0.0,0.8868335722635486,2.815944005865406,0.0014959080323721466,354516.81321764865,1554937.144495661,4.38607447241448,1554937.144495661,4.38607447241448,0.85,0.09557262393777431,4.564652377983593,1.2670307690137999,1.0,0.0,4.564652377983738,1.2847541183506939,1.2850457369753359,3.5529385061193466,19311.540318380823,1969.2290760229869,2034.6934298245008,2034.6934298245008,7.594938345519743,5.025881362121796,0.575934330547498,4.449947031574298,3.4554318509654816,3.4554318509654816,0.9872662431329947,0.0,0.0,0.00022697218035914028,0.9759643698873319,0.0002325619534505574,198.95364064627194,0.0,0.0,0.0,0.0790559009083355,7.83910385663564e-05,0.0001485811417927839,0.0006782212622079484,0.09557262393777598,0.08124598543372973,0.01432663850404625,0.09557264972283556,0.08124598543372831,0.014326638504045999,0.42768008232178756,0.42768008232178756,0.0754156393339928,0.0,4.9820471371631925,4.979738639625566,4.9951390018442225,4.982069035447921,4.979766164193393,4.99512899149903,24792.340628965496,21073.489534620672,0.85,0.9185000617208997,0.6943996240792429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715457510368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09965732027,1535.0193088289473,0.42768008232178756,0.0754156393339928,6.112851554438009,3.4554318509654816
5316.0,-30.035848009532046,5.025853299049614,35.0046904391612,24.09968121154236,4.999317475031952,-26.532369155658394,-40.05217122668398,1.495838621158274,-0.02797569571094982,-5.010068734316693,40.009366405797266,47883.95028721089,15453.367568661779,15453.367568661779,63337.31785587267,87632.45082169192,87632.45082169192,15453.367568661779,103085.8183903537,103085.8183903537,103085.8183903537,127878.15948555083,103706.40851209107,63957.90797761007,44165.000593867786,24792.34109519714,0.0,68957.34168906492,21073.489930917567,1535.0193346507647,0.0,0.8868335790481975,2.815943786643383,0.0014959080323721466,354516.8260335808,1554937.1198871844,4.386074244441916,1554937.1198871844,4.386074244441916,0.85,0.0955726080835799,4.564652377983593,1.2670306942844767,1.0,0.0,4.564652377984318,1.2847540967339042,1.2850457153536397,3.552938565899755,19311.53567365788,1969.2286023930578,2034.6934298245008,2034.6934298245008,7.594936584620853,5.025853299049614,0.5759519957721224,4.449901303277492,3.45546655869014,3.45546655869014,0.9872761596257542,0.0,0.0,0.00022697218035914028,0.975960376171346,0.00023256290511459407,198.95360848092787,0.0,0.0,0.0,0.0790559009083355,7.839138664950847e-05,0.0001485807937096318,0.0006782196733293605,0.0955726080835807,0.08124597269179418,0.014326635391786517,0.09557264462135477,0.0812459726917935,0.0143266353917864,0.42768002157446083,0.42768002157446083,0.07541562406658885,0.0,4.982055964803635,4.979749710459032,4.99513510833475,4.98209303860574,4.979795756503279,4.995121297404637,24792.34109519714,21073.489930917567,0.85,0.9184999929589301,0.6943995971179412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152223749075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.099248624025,1535.0193346507647,0.42768002157446083,0.07541562406658885,6.112851554438009,3.45546655869014
5317.0,-30.035808737247866,5.025825209648732,35.004689887474456,24.099681490939133,4.999311397167243,-26.532334418371615,-40.052139724697895,1.4958370782909567,-0.027781577039206695,-5.010072241570843,40.00936480921308,47883.98214667452,15453.370728105841,15453.370728105841,63337.352874780365,87632.47995610729,87632.47995610729,15453.370728105841,103085.85068421313,103085.85068421313,103085.85068421313,127878.18785283965,103706.41683994264,63957.91903050971,44164.997566036596,24792.337168626513,0.0,68957.3347346631,21073.486593332535,1535.0192136728788,0.0,0.8868335669824526,2.815940827439097,0.0014959080323721466,354516.7775658236,1554937.0510335767,4.386074649865815,1554937.0510335767,4.386074649865815,0.85,0.0955725928335371,4.564652377983593,1.267030672854744,1.0,0.0,4.564652377983592,1.2847541039512176,1.285045722572591,3.5529385459405494,19311.537224416457,1969.2287605264244,2034.6934298245008,2034.6934298245008,7.594938137407139,5.025825209648732,0.5759676435724979,4.4498575660762345,3.4555012286002347,3.4555012286002347,0.9872860653143528,0.0,0.0,0.00022697218035914028,0.9759563857856813,0.00023256385599282616,198.95357634227474,0.0,0.0,0.0,0.0790559009083355,7.83916662329149e-05,0.0001485805141262254,0.0006782183971282995,0.09557259283353337,0.08124596051226837,0.014326632321265,0.0955725353539092,0.08124596051227154,0.014326632321265556,0.4276799601406564,0.4276799601406564,0.075415608375794,0.0,4.982104237928013,4.979800580122458,4.9951686564168085,4.982290664531661,4.979997392613825,4.995296181005301,24792.337168626513,21073.486593332535,0.85,0.9185005934247961,0.6944001291657297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149876723936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.098839788112,1535.0192136728788,0.4276799601406564,0.075415608375794,6.112851554438009,3.4555012286002347
5318.0,-30.035769451325578,5.025797244308019,35.00468934750148,24.099684529379033,4.999320935993462,-26.532298107056246,-40.05210417145861,1.4958495917241228,-0.027874271973757914,-5.010063947330176,40.00936404703116,47883.99521180466,15453.355840885624,15453.355840885624,63337.35105269028,87632.45018987694,87632.45018987694,15453.355840885624,103085.80603076256,103085.80603076256,103085.80603076256,127878.13929926316,103706.37342621859,63957.91844814607,44164.94997563613,24792.33326850061,0.0,68957.28324413675,21073.483278225518,1535.0188175354385,0.0,0.8868336119450512,2.815943013166623,0.0014959080323721466,354516.8921863365,1554937.0181640459,4.386073139067123,1554937.0181640459,4.386073139067123,0.85,0.09557257313494825,4.564652377983593,1.2670306052686646,1.0,0.0,4.564652377984929,1.2847540454151625,1.2850456640232493,3.552938707819788,19311.52914019396,1969.2279361651495,2034.6934298245008,2034.6934298245008,7.59493082071756,5.025797244308019,0.5759885406522844,4.4498087036557346,3.4555358437960515,3.4555358437960515,0.9872959553703005,0.0,0.0,0.00022697218035914028,0.975952394031882,0.00023256480720485392,198.9535441924713,0.0,0.0,0.0,0.0790559009083355,7.839198177272222e-05,0.00014858019858641808,0.0006782169567987678,0.09557257313495202,0.08124594429268175,0.014326628842270268,0.09557258971854696,0.08124594429267855,0.014326628842269705,0.4276799005795128,0.4276799005795128,0.07541559461514732,0.0,4.982118172247624,4.979823918188288,4.995129259354087,4.982189675356437,4.979933035426484,4.994987439678027,24792.33326850061,21073.483278225518,0.85,0.918501252847366,0.6944008371425523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147531646368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09843160922,1535.0188175354385,0.4276799005795128,0.07541559461514732,6.112851554438009,3.4555358437960515
5319.0,-30.035730263302728,5.025769298767339,35.004688841959776,24.09968899972739,4.999321453528744,-26.532262786082995,-40.05206498606128,1.495853976309056,-0.027744856235358384,-5.010063766257509,40.00936396997394,47883.9907356628,15453.353464881566,15453.353464881566,63337.344200544365,87632.46839481767,87632.46839481767,15453.353464881566,103085.82185969924,103085.82185969924,103085.82185969924,127878.15882439341,103706.37388913914,63957.89622998442,44164.975176838576,24792.33696469417,0.0,68957.31214153275,21073.486419990044,1535.019048185375,0.0,0.8868336131453656,2.815941334380467,0.0014959080323721466,354516.89468863234,1554937.014840909,4.386073098735084,1554937.014840909,4.386073098735084,0.8500000000000001,0.0955725584151019,4.564652377983593,1.2670305349351838,1.0,0.0,4.564652377982831,1.284754024904701,1.2850456435081323,3.5529387645406945,19311.52922639603,1969.2279449553141,2034.6934298245008,2034.6934298245008,7.5949296529720804,5.025769298767339,0.576005841879847,4.449763456887492,3.4555704496010176,3.4555704496010176,0.9873058427431479,0.0,0.0,0.00022697218035914028,0.9759484122429805,0.0002325657560500558,198.95351212279456,0.0,0.0,0.0,0.0790559009083355,7.839232954978461e-05,0.00014857985080935567,0.0006782153693173727,0.09557255841510505,0.08124593276324825,0.014326625651856795,0.09557254723081317,0.08124593276324557,0.014326625651856325,0.4276798408801606,0.4276798408801606,0.0754155779956458,0.0,4.982158250826728,4.979875062042879,4.995106583935694,4.9823189100221725,4.9800799817422785,4.995016226529231,24792.33696469417,21073.486419990044,0.85,0.9185007685703647,0.6944004812337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714518575519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.098025012623,1535.019048185375,0.4276798408801606,0.0754155779956458,6.112851554438009,3.4555704496010176
5320.0,-30.035691068682052,5.025741385788141,35.00468833823869,24.099677719082706,4.9993219639415205,-26.532227459841245,-40.052025800663955,1.4958583551007254,-0.027909999028452148,-5.010062589907214,40.00936301191808,47883.98628615295,15453.349557503769,15453.349557503769,63337.335843656714,87632.41424905391,87632.41424905391,15453.349557503769,103085.76380655768,103085.76380655768,103085.76380655768,127878.09871401687,103706.30199525646,63957.87403235564,44164.91995877869,24792.3349074592,0.0,68957.2548662379,21073.48467134032,1535.0189180986815,0.0,0.8868336225993798,2.815943640900241,0.0014959080323721466,354516.91094496066,1554936.9735242028,4.386072781068572,1554936.9735242028,4.386072781068572,0.85,0.09557254180834661,4.564652377983593,1.2670303755858914,1.0,0.0,4.564652377984562,1.2847540044213401,1.2850456230201222,3.5529388211866566,19311.51583878286,1969.2265797986938,2034.6934298245008,2034.6934298245008,7.594927732595408,5.025741385788141,0.5760235633882891,4.449717822399852,3.4556050147700925,3.4556050147700925,0.9873157185057407,0.0,0.0,0.00022697218035914028,0.9759444298012148,0.00023256670505857706,198.95348004772885,0.0,0.0,0.0,0.0790559009083355,7.839267732827224e-05,0.00014857950303086805,0.0006782137818294722,0.0955725418083433,0.08124591988484861,0.0143266219234947,0.09557261843313133,0.08124591988485141,0.014326621923495195,0.4276797827726848,0.4276797827726848,0.0754155600772421,0.0,4.982156671483381,4.979876444927015,4.99508820608429,4.982152590878741,4.979884212366073,4.995016931098348,24792.3349074592,21073.48467134032,0.85,0.9185014102797072,0.6944009934710639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142845710658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.097617764302,1535.0189180986815,0.4276797827726848,0.0754155600772421,6.112851554438009,3.4556050147700925
5321.0,-30.035651971900787,5.025713453223979,35.004687816398636,24.099677858781092,4.999316624681068,-26.532192806643664,-40.05199429867787,1.4958574594239233,-0.027732611009525954,-5.010065525779031,40.009361476719626,47884.01739824189,15453.351907699416,15453.351907699416,63337.369305941305,87632.43947075773,87632.43947075773,15453.351907699416,103085.79137845714,103085.79137845714,103085.79137845714,127878.12243642722,103706.30682980275,63957.88475728692,44164.91341390648,24792.33105797007,0.0,68957.24447187655,21073.48139927456,1535.018787840513,0.0,0.8868336132187489,2.8159409681548855,0.0014959080323721466,354516.87037329254,1554936.907317894,4.386073096269313,1554936.907317894,4.386073096269313,0.85,0.09557252607407399,4.564652377983593,1.267030343716033,1.0,0.0,4.5646523779831965,1.284754008611188,1.285045627210921,3.55293880959979,19311.516739040755,1969.226671599451,2034.6934298245008,2034.6934298245008,7.59492888765671,5.025713453223979,0.5760394152531827,4.449674037970796,3.45563954318598,3.45563954318598,0.9873255837674229,0.0,0.0,0.00022697218035914028,0.9759404573180646,0.0002325676517016947,198.95344805274067,0.0,0.0,0.0,0.0790559009083355,7.839295691593484e-05,0.00014857922344320543,0.0006782125056089832,0.0955725260740754,0.0812459078275696,0.014326618246505803,0.09557251859963803,0.0812459078275684,0.01432661824650559,0.4276797229539739,0.4276797229539739,0.07541554136531876,0.0,4.982193036049125,4.979915525517981,4.995109168519207,4.982332914769529,4.980066267697737,4.995187436776121,24792.33105797007,21073.48139927456,0.85,0.918502033992567,0.694401549321926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140505272905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.097211954426,1535.018787840513,0.4276797229539739,0.07541554136531876,6.112851554438009,3.45563954318598
