time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.035612936646743,5.025685518031512,35.004687260572155,24.099667381402128,4.9993122109710075,-26.532158116235305,-40.051955183129735,1.495857390559547,-0.027776609234422267,-5.010067183671549,40.00935944310775,47884.01265511516,15453.352223095973,15453.352223095973,63337.364878211134,87632.41151789561,87632.41151789561,15453.352223095973,103085.76374099159,103085.76374099159,103085.76374099159,127878.08745699716,103706.25894279286,63957.86008001217,44164.88762531188,24792.323716005576,0.0,68957.21134131745,21073.47515860474,1535.0184224089128,0.0,0.8868336121452107,2.815941352569099,0.0014959080323721466,354516.84746239515,1554936.8196172274,4.386073132341518,1554936.8196172274,4.386073132341518,0.85,0.0955725093525727,4.564652377983593,1.2670302563486624,1.0,0.0,4.564652377984816,1.2847540089333256,1.2850456275331317,3.5529388087089306,19311.507821831943,1969.225762297211,2034.6934298245008,2034.6934298245008,7.5949290426660845,5.025685518031512,0.5760557820035848,4.449629736027927,3.4556740191721045,3.4556740191721045,0.9873354340491727,0.0,0.0,0.00022697218035914028,0.9759364911038716,0.0002325685968586075,198.95341610811374,0.0,0.0,0.0,0.0790559009083355,7.839330407706364e-05,0.00014857887628207664,0.0006782109209391112,0.09557250935256972,0.08124589467628321,0.014326614676286516,0.0955725087785825,0.08124589467628573,0.014326614676286964,0.42767966405419094,0.42767966405419094,0.07541552439297187,0.0,4.982213173845196,4.9799324509122584,4.995147526097526,4.9822905744371155,4.979997001322317,4.995297804586301,24792.323716005576,21073.47515860474,0.85,0.9185024110779398,0.6944018141642025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713817067821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.096805490986,1535.0184224089128,0.42767966405419094,0.07541552439297187,6.112851554438009,3.4556740191721045
5323.0,-30.03557390748393,5.025657677710651,35.00468671233238,24.099676182400458,4.999318760316829,-26.532122334968932,-40.05191973466424,1.4958671878018595,-0.027697040327268496,-5.01006118541451,40.00935855243719,47884.02490695827,15453.340838503294,15453.340838503294,63337.36574546157,87632.4217959118,87632.4217959118,15453.340838503294,103085.76263441509,103085.76263441509,103085.76263441509,127878.08262317818,103706.25431946281,63957.85743050943,44164.88543217042,24792.319988763087,0.0,68957.2054209335,21073.471990448623,1535.018093018504,0.0,0.8868336458903959,2.815941007551302,0.0014959080323721466,354516.93035405566,1554936.781206555,4.386071998461798,1554936.781206555,4.386071998461798,0.85,0.09557249058587888,4.564652377983593,1.2670301865646616,1.0,0.0,4.564652377983179,1.28475396310323,1.2850455816926334,3.5529389354503373,19311.506960905368,1969.2256745071322,2034.6934298245008,2034.6934298245008,7.594923447428737,5.025657677710651,0.5760755506321402,4.449582127078511,3.4557084478110838,3.4557084478110838,0.9873452708031668,0.0,0.0,0.00022697218035914028,0.9759325255259738,0.00023256954187157028,198.95338416848188,0.0,0.0,0.0,0.0790559009083355,7.839361869306552e-05,0.00014857856166607477,0.00067820948482643,0.09557249058588159,0.08124587937237208,0.01432661121350951,0.09557248019707346,0.08124587937236978,0.014326611213509104,0.42767960457152215,0.42767960457152215,0.07541550988156646,0.0,4.982241087732177,4.979967899300675,4.995132709883251,4.982364145087217,4.980121093885089,4.995084848559429,24792.319988763087,21073.471990448623,0.85,0.9185025025134516,0.694402051455844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135839758253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.096399098182,1535.018093018504,0.42767960457152215,0.07541550988156646,6.112851554438009,3.4557084478110838
5324.0,-30.035534922002267,5.0256297928949865,35.00468616339174,24.099666089192056,4.999311633919732,-26.532087960690088,-40.05188826760275,1.4958646726075489,-0.02767696044168133,-5.01006610690118,40.00935743554279,47884.0557003295,15453.34617787975,15453.34617787975,63337.40187820925,87632.40826951894,87632.40826951894,15453.34617787975,103085.75444739869,103085.75444739869,103085.75444739869,127878.07406064517,103706.21963687599,63957.867067686435,44164.836187988396,24792.31961324648,0.0,68957.15580123488,21073.471671259507,1535.0182036057404,0.0,0.8868336248920581,2.81594016933438,0.0014959080323721466,354516.8623425967,1554936.7330398492,4.386072704031762,1554936.7330398492,4.386072704031762,0.85,0.09557247736119456,4.564652377983593,1.2670301387598744,1.0,0.0,4.564652377985621,1.2847539748689485,1.2850455934610225,3.5529389029126848,19311.500502538693,1969.2250159370114,2034.6934298245008,2034.6934298245008,7.594926071596277,5.0256297928949865,0.5760904353248062,4.44953935757018,3.4557428585110097,3.4557428585110097,0.9873551024317171,0.0,0.0,0.00022697218035914028,0.9759285644036652,0.00023257048583041543,198.95335226460685,0.0,0.0,0.0,0.0790559009083355,7.83938979738629e-05,0.0001485782823852774,0.0006782082100066742,0.09557247736119281,0.08124586899762598,0.014326608363566829,0.09557245637052586,0.08124586899762748,0.01432660836356709,0.4276795457575566,0.4276795457575566,0.07541549413860921,0.0,4.982272570291229,4.979998201788305,4.9951708859564405,4.982389146459525,4.980110057431773,4.99531423387225,24792.31961324648,21073.471671259507,0.85,0.9185036874313051,0.6944029976867462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713350920277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09599388452,1535.0182036057404,0.4276795457575566,0.07541549413860921,6.112851554438009,3.4557428585110097
5325.0,-30.035496030401934,5.025601987302643,35.00468560547633,24.099669965822272,4.999316028127928,-26.53205251873909,-40.05185285406185,1.4958725164650981,-0.02764431987975513,-5.010061354300826,40.00935607625105,47884.06755453334,15453.336671081224,15453.336671081224,63337.40422561457,87632.40588749868,87632.40588749868,15453.336671081224,103085.7425585799,103085.7425585799,103085.7425585799,127878.05608307302,103706.20142786753,63957.86309490247,44164.820369961184,24792.313524493118,0.0,68957.13389445431,21073.46649581915,1535.0177655796167,0.0,0.8868336539955558,2.8159402953373176,0.0014959080323721466,354516.9280201659,1554936.6744196254,4.386071726118467,1554936.6744196254,4.386071726118467,0.85,0.09557245889927936,4.564652377983593,1.2670301002962514,1.0,0.0,4.564652377983231,1.2847539381765083,1.2850455567602537,3.5529390043842537,19311.497111775083,1969.2246701753488,2034.6934298245008,2034.6934298245008,7.594921399246926,5.025601987302643,0.5761095960353932,4.44949239126725,3.455777209387802,3.455777209387802,0.9873649169679435,0.0,0.0,0.00022697218035914028,0.9759246128374606,0.0002325714275196196,198.9533204375701,0.0,0.0,0.0,0.0790559009083355,7.839421228209843e-05,0.00014857796807704187,0.0006782067752988394,0.09557245889928064,0.08124585381927789,0.014326605080002752,0.09557243651132935,0.08124585381927679,0.014326605080002561,0.4276794871900013,0.4276794871900013,0.07541548061539843,0.0,4.982299656315661,4.980031229931001,4.9951642726975365,4.982417034421076,4.980172375895165,4.995146855023961,24792.313524493118,21073.46649581915,0.85,0.9185040132694423,0.6944033901963592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131181256377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.095589096754,1535.0177655796167,0.4276794871900013,0.07541548061539843,6.112851554438009,3.455777209387802
5326.0,-30.03545717265185,5.025574270602716,35.00468508848814,24.099673353508138,4.9993233897305585,-26.532016810556748,-40.05181359881533,1.4958830276354194,-0.02768519700799743,-5.0100557772346255,40.00935615251968,47884.061296539934,15453.326003991258,15453.326003991258,63337.38730053119,87632.38773149408,87632.38773149408,15453.326003991258,103085.71373548533,103085.71373548533,103085.71373548533,127878.02957491422,103706.16882164928,63957.84238669523,44164.80714994894,24792.315839428888,0.0,68957.12298937782,21073.468463514553,1535.0177893541952,0.0,0.8868336820970084,2.8159414832555836,0.0014959080323721466,354517.00509128056,1554936.6777087532,4.38607078187516,1554936.6777087532,4.38607078187516,0.85,0.0955724421556865,4.564652377983593,1.26702997721266,1.0,0.0,4.564652377984743,1.2847538890067653,1.28504550757935,3.5529391403613455,19311.49104005631,1969.2240510323413,2034.6934298245008,2034.6934298245008,7.594916156643884,5.025574270602716,0.5761291497183523,4.449445120884364,3.4558115376889367,3.4558115376889367,0.9873747250539819,0.0,0.0,0.00022697218035914028,0.9759206647278338,0.0002325723683927101,198.9532886382449,0.0,0.0,0.0,0.0790559009083355,7.839456068824997e-05,0.0001485776196708903,0.0006782051849458712,0.09557244215568925,0.08124584026048885,0.014326601895200393,0.0955724813377156,0.08124584026048652,0.014326601895199983,0.4276794290051323,0.4276794290051323,0.07541546617621607,0.0,4.982311720855932,4.98005344584908,4.995118765948064,4.982370580226643,4.980152909965852,4.994947341815475,24792.315839428888,21073.468463514553,0.85,0.9185039130807082,0.6944034092593453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128858916681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.095183727748,1535.0177893541952,0.4276794290051323,0.07541546617621607,6.112851554438009,3.4558115376889367
5327.0,-30.035418376316237,5.0255464986491605,35.004684568534124,24.099663469847314,4.999315239212242,-26.53198270892766,-40.05177839482201,1.4958795718236046,-0.02763865757952999,-5.010061504273327,40.009355032154474,47884.0736360567,15453.33263442668,15453.33263442668,63337.406270483385,87632.3796653362,87632.3796653362,15453.33263442668,103085.71229976288,103085.71229976288,103085.71229976288,127878.02802058829,103706.13921618268,63957.83318690279,44164.78447697766,24792.31572082541,0.0,68957.10019780307,21073.4683627016,1535.0179334604625,0.0,0.8868336570123828,2.8159402034555927,0.0014959080323721466,354516.92594765214,1554936.6293923724,4.386071624749375,1554936.6293923724,4.386071624749375,0.8500000000000001,0.09557242908529315,4.564652377983593,1.267029898087494,1.0,0.0,4.5646523779827985,1.2847539051725558,1.2850455237488099,3.552939095655453,19311.48552711808,1969.2234888690919,2034.6934298245008,2034.6934298245008,7.594919415334025,5.0255464986491605,0.5761436416755696,4.449402856973591,3.455845846463297,3.455845846463297,0.987384527560942,0.0,0.0,0.00022697218035914028,0.9759167228753667,0.00023257330778225291,198.95325688918854,0.0,0.0,0.0,0.0790559009083355,7.839487313911119e-05,0.0001485773072200291,0.0006782037587163046,0.09557242908528947,0.08124583031503124,0.014326598770258228,0.09557244417050542,0.08124583031503436,0.014326598770258782,0.4276793704924894,0.4276793704924894,0.07541544864030918,0.0,4.982336123040682,4.980078184460069,4.9951412613667685,4.982422846693794,4.980166253447294,4.9952203551602565,24792.31572082541,21073.4683627016,0.85,0.9185044917608249,0.6944038177171241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126538599028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.094778976993,1535.0179334604625,0.4276793704924894,0.07541544864030918,6.112851554438009,3.455845846463297
5328.0,-30.03537959973839,5.025518764530296,35.00468401853912,24.099662841204577,4.999314864972563,-26.531947847354843,-40.0517430511303,1.4958831125890406,-0.027585403347416104,-5.010059987977281,40.009353117233964,47884.08536192123,15453.328094263714,15453.328094263714,63337.41345618494,87632.37851557776,87632.37851557776,15453.328094263714,103085.70660984147,103085.70660984147,103085.70660984147,127878.01424771348,103706.12010438454,63957.826950728006,44164.77017072948,24792.307637872018,0.0,68957.07780860149,21073.461492191214,1535.017455270666,0.0,0.8868336716602487,2.815939680933662,0.0014959080323721466,354516.9469017908,1554936.5468103478,4.386071132563094,1554936.5468103478,4.386071132563094,0.85,0.09557241106143974,4.564652377983593,1.2670298409415413,1.0,0.0,4.56465237798425,1.2847538886093648,1.2850455071818592,3.552939141460342,19311.481968242817,1969.2231259648115,2034.6934298245008,2034.6934298245008,7.59491718395956,5.025518764530296,0.5761613059583199,4.449357458571976,3.4558800923749784,3.4558800923749784,0.9873943121071367,0.0,0.0,0.00022697218035914028,0.9759127830475178,0.00023257424669688835,198.95322515631113,0.0,0.0,0.0,0.0790559009083355,7.839518683101607e-05,0.00014857699352812423,0.0006782023268218051,0.09557241106144396,0.08124581589472388,0.01432659516672008,0.09557239824200403,0.0812458158947203,0.014326595166719448,0.42767931188548136,0.42767931188548136,0.07541543272214969,0.0,4.982363238809057,4.980108177173975,4.9951520619204075,4.98247458462987,4.980231030121672,4.99519814683083,24792.307637872018,21073.461492191214,0.85,0.9185048941891855,0.6944042132241909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124221949367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.094374291162,1535.017455270666,0.42767931188548136,0.07541543272214969,6.112851554438009,3.4558800923749784
5329.0,-30.035340953770742,5.025491076322162,35.004683473934165,24.099661863315873,4.999316652645728,-26.53191288716882,-40.051707707438595,1.4958885860438302,-0.027586713117216277,-5.0100578237716595,40.00935217424317,47884.09642067047,15453.322584976155,15453.322584976155,63337.41900564662,87632.36588216925,87632.36588216925,15453.322584976155,103085.6884671454,103085.6884671454,103085.6884671454,127877.9937167146,103706.0905606134,63957.82109911452,44164.74384610987,24792.305249569195,0.0,68957.04909567907,21073.459462133815,1535.0172880488506,0.0,0.8868336860861846,2.8159399507548586,0.0014959080323721466,354516.9768095833,1554936.5061433418,4.3860706478339475,1554936.5061433418,4.3860706478339475,0.85,0.09557239438346825,4.564652377983593,1.2670297524752097,1.0,0.0,4.5646523779857135,1.2847538630053321,1.285045481572015,3.5529392122673444,19311.47646679312,1969.2225649730663,2034.6934298245008,2034.6934298245008,7.59491447628504,5.025491076322162,0.5761792493845075,4.449311826937654,3.455914303413536,3.455914303413536,0.9874040866895817,0.0,0.0,0.00022697218035914028,0.9759088565071664,0.00023257518245247482,198.9531935303288,0.0,0.0,0.0,0.0790559009083355,7.839550052408135e-05,0.00014857667983505894,0.0006782008949220087,0.09557239438346635,0.08124580252908369,0.014326591854382656,0.09557239854286231,0.08124580252908531,0.014326591854382942,0.42767925353822256,0.42767925353822256,0.0754154174036966,0.0,4.982383990335109,4.980133068505381,4.995149336024042,4.982471110654444,4.980236747404263,4.995142546898649,24792.305249569195,21073.459462133815,0.85,0.9185053571211389,0.6944046627376771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121906480244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.093970502729,1535.0172880488506,0.42767925353822256,0.0754154174036966,6.112851554438009,3.455914303413536
5330.0,-30.035302296584334,5.025463401719576,35.00468293108066,24.09965613568204,4.9993151984042585,-26.53187824109664,-40.051672398671485,1.4958911429166095,-0.027606972432522525,-5.010058188915304,40.009351136047975,47884.10774705398,15453.320952310274,15453.320952310274,63337.42869936426,87632.34635470602,87632.34635470602,15453.320952310274,103085.6673070163,103085.6673070163,103085.6673070163,127877.97068504615,103706.05263016155,63957.814022509774,44164.70956405752,24792.303378029857,0.0,68957.01294208737,21073.45787132538,1535.0172077008094,0.0,0.8868336879867996,2.8159401742461245,0.0014959080323721466,354516.9717635559,1554936.4613705922,4.38607058397095,1554936.4613705922,4.38607058397095,0.85,0.0955723788672774,4.564652377983593,1.267029664558359,1.0,0.0,4.564652377984864,1.28475385104465,1.2850454696086178,3.5529392453441684,19311.469403630053,1969.221844730877,2034.6934298245008,2034.6934298245008,7.594913673871337,5.025463401719576,0.5761960476903942,4.449267354029182,3.4559484820782997,3.4559484820782997,0.9874138520223713,0.0,0.0,0.00022697218035914028,0.9759049288440054,0.00023257611848317747,198.9531618951757,0.0,0.0,0.0,0.0790559009083355,7.83958139083316e-05,0.0001485763664508087,0.0006781994644318456,0.0955723788672756,0.08124579020262877,0.01432658866464683,0.09557240133034792,0.0812457902026303,0.014326588664647099,0.4276791951092744,0.4276791951092744,0.07541540175160437,0.0,4.982397574265917,4.980147590334752,4.995157601714027,4.9824512164827865,4.980204983624901,4.995189970285594,24792.303378029857,21073.45787132538,0.85,0.9185059792621435,0.6944051910611153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119598810988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.093565390289,1535.0172077008094,0.4276791951092744,0.07541540175160437,6.112851554438009,3.4559484820782997
5331.0,-30.035263754764163,5.025435785380541,35.00468239346013,24.099665495473914,4.999318195808933,-26.53184325366095,-40.05163702005518,1.4958976947057043,-0.027440092190659016,-5.010055048502462,40.00935020276326,47884.11830920066,15453.313960684227,15453.313960684227,63337.432269884885,87632.37555669587,87632.37555669587,15453.313960684227,103085.6895173801,103085.6895173801,103085.6895173801,127877.99007109387,103706.06552463902,63957.80827714379,44164.730274994705,24792.300553713772,0.0,68957.03082870848,21073.455470656707,1535.0169973530183,0.0,0.886833707344791,2.8159383487866854,0.0014959080323721466,354517.01516184537,1554936.4211221652,4.386069933518706,1554936.4211221652,4.386069933518706,0.85,0.09557236153559912,4.564652377983593,1.2670296057639647,1.0,0.0,4.564652377985046,1.2847538203963265,1.2850454389533377,3.552939330100975,19311.47180475613,1969.2220895775959,2034.6934298245008,2034.6934298245008,7.594910237665203,5.025435785380541,0.5762143921728109,4.44922139320773,3.4559826187003897,3.4559826187003897,0.9874236053429685,0.0,0.0,0.00022697218035914028,0.9759010129193061,0.00023257705172390045,198.95313035444266,0.0,0.0,0.0,0.0790559009083355,7.839612791369255e-05,0.00014857605244544773,0.0006781980311065279,0.09557236153560215,0.08124577624924557,0.014326585286356582,0.09557232836427101,0.08124577624924299,0.014326585286356127,0.42767913600248586,0.42767913600248586,0.07541538649760646,0.0,4.982439856712119,4.980199729602191,4.995143983515732,4.9826149563118065,4.980414255840628,4.9950954810935855,24792.300553713772,21073.455470656707,0.85,0.9185057927917044,0.6944051641107689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117290472565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.093161790797,1535.0169973530183,0.42767913600248586,0.07541538649760646,6.112851554438009,3.4559826187003897
5332.0,-30.035225182235322,5.0254082215779645,35.004681876699436,24.09965906934815,4.999321297609952,-26.53180822816552,-40.05159790450705,1.4959043435401438,-0.027572476329794426,-5.010052324363994,40.00934973511246,47884.11121236616,15453.307656309176,15453.307656309176,63337.41886867533,87632.33181307,87632.33181307,15453.307656309176,103085.63946937918,103085.63946937918,103085.63946937918,127877.94028078779,103706.00550722712,63957.78490652327,44164.68955633761,24792.30081140862,0.0,68956.99036774623,21073.455689697326,1535.016965737163,0.0,0.8868337228989414,2.815940405668601,0.0014959080323721466,354517.05280752026,1554936.4009544628,4.386069410880194,1554936.4009544628,4.386069410880194,0.85,0.09557234531194439,4.564652377983593,1.2670294980658219,1.0,0.0,4.564652377981606,1.2847537892940406,1.2850454078439921,3.552939416113202,19311.460628702425,1969.22094993728,2034.6934298245008,2034.6934298245008,7.5949071392254295,5.0254082215779645,0.5762325536646058,4.449175667913359,3.4560167267743136,3.4560167267743136,0.9874333505069467,0.0,0.0,0.00022697218035914028,0.9758970938915087,0.00023257798571165022,198.9530987885892,0.0,0.0,0.0,0.0790559009083355,7.839647508780448e-05,0.00014857570527133582,0.0006781964463773925,0.0955723453119449,0.08124576344968425,0.01432658186226066,0.09557239788218311,0.0812457634496838,0.014326581862260584,0.4276790786452308,0.4276790786452308,0.07541537023997191,0.0,4.982446819252516,4.980212398886749,4.995118582164878,4.982479848034188,4.980268253858526,4.995022155754668,24792.30081140862,21073.455689697326,0.85,0.9185061373893809,0.694405468640687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711498902374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09275716871,1535.016965737163,0.4276790786452308,0.07541537023997191,6.112851554438009,3.4560167267743136
5333.0,-30.035186729745575,5.025380598340599,35.00468133836076,24.099654633924388,4.9993119580595,-26.531774554887644,-40.05156277036292,1.4958997832015595,-0.027397705409214268,-5.0100584091595035,40.00934807308159,47884.12226904603,15453.314788483864,15453.314788483864,63337.43705752989,87632.35422582492,87632.35422582492,15453.314788483864,103085.66901430879,103085.66901430879,103085.66901430879,127877.96653177937,103706.00599296256,63957.774036183655,44164.70217419878,24792.297517470583,0.0,68956.99969166936,21073.452889849996,1535.0169389864502,0.0,0.8868336979549465,2.8159373997514274,0.0014959080323721466,354516.9687199366,1554936.3292784549,4.38607024902899,1554936.3292784549,4.38607024902899,0.85,0.09557233157051805,4.564652377983593,1.2670294370735067,1.0,0.0,4.564652377984366,1.284753810626645,1.2850454291814386,3.552939357118669,19311.460719152932,1969.2209591606647,2034.6934298245008,2034.6934298245008,7.5949106445076415,5.025380598340599,0.5762467474776916,4.449133850862907,3.4560508046695038,3.4560508046695038,0.9874430870484296,0.0,0.0,0.00022697218035914028,0.9758931870767797,0.00023257891679623227,198.95306732097976,0.0,0.0,0.0,0.0790559009083355,7.839678692576291e-05,0.00014857539343337737,0.0006781950229455138,0.09557233157051723,0.08124575297948874,0.01432657859102849,0.09557229150831449,0.08124575297948944,0.014326578591028613,0.42767902032784977,0.42767902032784977,0.07541535245550467,0.0,4.982491909161695,4.980258201422316,4.995159631780041,4.982660703750298,4.980429846146421,4.995312262261507,24792.297517470583,21073.452889849996,0.85,0.9185062769658412,0.6944055350892951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517112685741935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.092354446544,1535.0169389864502,0.42767902032784977,0.07541535245550467,6.112851554438009,3.4560508046695038
5334.0,-30.03514824422551,5.0253530815383005,35.00468079188132,24.099652817845367,4.999319033933609,-26.531739210221005,-40.05152735682202,1.495909999929096,-0.027528948262386166,-5.01005151115428,40.00934675928714,47884.13232700917,15453.302016275733,15453.302016275733,63337.4343432849,87632.31348977936,87632.31348977936,15453.302016275733,103085.6155060551,103085.6155060551,103085.6155060551,127877.90632018558,103705.95084668438,63957.76968391416,44164.64573641136,24792.290814130483,0.0,68956.93655054184,21073.44719201091,1535.0164125062233,0.0,0.8868337378100911,2.8159399288354208,0.0014959080323721466,354517.06404550583,1554936.2726203392,4.386068909847306,1554936.2726203392,4.386068909847306,0.85,0.0955723120065679,4.564652377983593,1.2670293601462617,1.0,0.0,4.564652377983055,1.2847537628342725,1.2850453813782179,3.5529394892867208,19311.4504501702,1969.2199120158464,2034.6934298245008,2034.6934298245008,7.594904367292634,5.0253530815383005,0.5762666952568498,4.449086386281451,3.4560848186955284,3.4560848186955284,0.9874528053415795,0.0,0.0,0.00022697218035914028,0.9758892769230159,0.00023257984868404823,198.95303582634995,0.0,0.0,0.0,0.0790559009083355,7.839710124470693e-05,0.00014857507911443334,0.0006781935881887986,0.09557231200656695,0.08124573714415192,0.014326574862415028,0.09557234886055516,0.08124573714415273,0.01432657486241517,0.427678963260898,0.427678963260898,0.07541533746399563,0.0,4.982495417483108,4.9802660198163835,4.995138697014511,4.982522562891916,4.980310404588693,4.995068072040624,24792.290814130483,21073.44719201091,0.85,0.9185070786441022,0.6944063167874721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711038962876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.091950605347,1535.0164125062233,0.427678963260898,0.07541533746399563,6.112851554438009,3.4560848186955284
5335.0,-30.03510979731276,5.025325513444288,35.004680244139344,24.099653376638912,4.999311233264638,-26.531705388086188,-40.05149592468513,1.4959068240380609,-0.02729494018404921,-5.010056967074178,40.00934562955446,47884.16102931119,15453.308171281586,15453.308171281586,63337.46920059277,87632.35185059164,87632.35185059164,15453.308171281586,103085.66002187323,103085.66002187323,103085.66002187323,127877.95052329345,103705.96798901979,63957.77716773947,44164.65646808924,24792.290501420208,0.0,68956.94696950944,21073.446926207176,1535.016544215395,0.0,0.8868337141389111,2.815936218228529,0.0014959080323721466,354516.98864853726,1554936.2238999885,4.3860697052279445,1554936.2238999885,4.3860697052279445,0.85,0.09557229900356397,4.564652377983593,1.26702932333108,1.0,0.0,4.5646523779831965,1.2847537776906306,1.2850453962379482,3.5529394482020065,19311.453642304867,1969.2202375229938,2034.6934298245008,2034.6934298245008,7.594907392321249,5.025325513444288,0.5762811236867993,4.449044389757488,3.4561188187907366,3.4561188187907366,0.9874625196544962,0.0,0.0,0.00022697218035914028,0.9758853707086576,0.00023258077964046143,198.95300436332434,0.0,0.0,0.0,0.0790559009083355,7.839738022699393e-05,0.00014857480013214636,0.0006781923147316389,0.09557229900356279,0.08124572709201117,0.014326571911551626,0.09557222857281619,0.08124572709201217,0.014326571911551799,0.42767890492045346,0.42767890492045346,0.07541532097383381,0.0,4.98255081332195,4.980324322787965,4.995177606533616,4.982762026890157,4.980547164618827,4.995322872201712,24792.290501420208,21073.446926207176,0.85,0.9185074453571527,0.6944066281020828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108091543969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.091548707607,1535.016544215395,0.42767890492045346,0.07541532097383381,6.112851554438009,3.4561188187907366
5336.0,-30.035071396060914,5.025298083559148,35.00467970689464,24.09965624045583,4.999322100339683,-26.531669740137687,-40.0514567392878,1.4959204444164311,-0.027422183520513954,-5.010047565047202,40.00934483982783,47884.15271823919,15453.291586216661,15453.291586216661,63337.44430445585,87632.31509412228,87632.31509412228,15453.291586216661,103085.60668033894,103085.60668033894,103085.60668033894,127877.892544112,103705.91860039745,63957.756224514196,44164.624862092496,24792.285863773057,0.0,68956.91072586556,21073.442984207097,1535.0160791293617,0.0,0.8868337648378856,2.8159389870568554,0.0014959080323721466,354517.11857793294,1554936.1898425892,4.386068001680347,1554936.1898425892,4.386068001680347,0.85,0.09557227921389523,4.564652377983593,1.2670292381616308,1.0,0.0,4.564652377980312,1.2847537139764762,1.2850453325093318,3.5529396244011724,19311.444445475507,1969.2192997073932,2034.6934298245008,2034.6934298245008,7.594899241184239,5.025298083559148,0.5763021574019564,4.448995926157192,3.4561527575516062,3.4561527575516062,0.9874722164433161,0.0,0.0,0.00022697218035914028,0.9758814691502896,0.00023258170949466575,198.95297293767527,0.0,0.0,0.0,0.0790559009083355,7.839772802619693e-05,0.00014857445233294335,0.0006781907271491798,0.09557227921389644,0.08124571093846722,0.014326568275429222,0.09557229905301998,0.08124571093846619,0.01432656827542904,0.427678848629158,0.427678848629158,0.07541530690134653,0.0,4.982562152628702,4.980345545709156,4.99513289313569,4.982625381526702,4.980448308080156,4.99497191418925,24792.285863773057,21073.442984207097,0.85,0.9185075670841811,0.69440687255553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105795765262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.091147319286,1535.0160791293617,0.427678848629158,0.07541530690134653,6.112851554438009,3.4561527575516062
5337.0,-30.03503313599432,5.025270609757996,35.004679186078995,24.099651316087716,4.9993157700554525,-26.531635939138482,-40.05142153529448,1.4959185731996223,-0.02732370938076656,-5.010052403371338,40.00934424387174,47884.162804142565,15453.296856138324,15453.296856138324,63337.45966028089,87632.32152312751,87632.32152312751,15453.296856138324,103085.61837926583,103085.61837926583,103085.61837926583,127877.90689365988,103705.90457120545,63957.74585222062,44164.620798872034,24792.28851439405,0.0,68956.90931326608,21073.445237234944,1535.0163631679943,0.0,0.8868337423767749,2.815937128817424,0.0014959080323721466,354517.05171569425,1554936.1641416538,4.38606875640114,1554936.1641416538,4.38606875640114,0.85,0.09557226686500701,4.564652377983593,1.2670291337603703,1.0,0.0,4.564652377983226,1.2847537227297567,1.2850453412645992,3.5529396001942937,19311.441833050245,1969.2190333141539,2034.6934298245008,2034.6934298245008,7.594901831216522,5.025270609757996,0.5763168487942645,4.4489537609637315,3.456186692058663,3.456186692058663,0.9874819120167608,0.0,0.0,0.00022697218035914028,0.975877581953052,0.0002325826359335915,198.95294162757497,0.0,0.0,0.0,0.0790559009083355,7.839804048873002e-05,0.00014857413987041026,0.000678189300866335,0.09557226686500611,0.08124570159676694,0.014326565268239173,0.09557225124886846,0.08124570159676771,0.014326565268239309,0.42767879176652734,0.42767879176652734,0.07541528971581492,0.0,4.982597300072939,4.980384023733961,4.995149152898705,4.982728693990566,4.980528739570218,4.995204993631319,24792.28851439405,21073.445237234944,0.85,0.9185078085872954,0.6944070330444828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103502713826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.090746297787,1535.0163631679943,0.42767879176652734,0.07541528971581492,6.112851554438009,3.456186692058663
5338.0,-30.03499487266719,5.025243204183639,35.004678654247115,24.099655367340915,4.999319101397296,-26.53160116892722,-40.0513899983838,1.4959253976573046,-0.02726468003095306,-5.010048480279107,40.0093428813662,47884.1900116606,15453.288668922922,15453.288668922922,63337.47868058352,87632.32484289091,87632.32484289091,15453.288668922922,103085.61351181383,103085.61351181383,103085.61351181383,127877.89617423294,103705.89186455686,63957.75703332641,44164.594256922726,24792.282662419108,0.0,68956.87691934183,21073.44026305624,1535.0159579055266,0.0,0.8868337672711335,2.81593681137295,0.0014959080323721466,354517.10593007045,1554936.1053828485,4.386067919920243,1554936.1053828485,4.386067919920243,0.85,0.09557224882115149,4.564652377983593,1.2670291117811576,1.0,0.0,4.56465237798246,1.2847536908059354,1.2850453093335317,3.5529396884784608,19311.439466900447,1969.2187920340227,2034.6934298245008,2034.6934298245008,7.594897807408665,5.025243204183639,0.5763354059131043,4.448907798270534,3.456220567601247,3.456220567601247,0.9874915907432135,0.0,0.0,0.00022697218035914028,0.9758736944412386,0.0002325835624548718,198.95291031481634,0.0,0.0,0.0,0.0790559009083355,7.839832040405957e-05,0.0001485738599550807,0.0006781880231501604,0.09557224882115223,0.08124568724062599,0.01432656158052624,0.09557221792548833,0.08124568724062536,0.014326561580526129,0.4276787355077868,0.4276787355077868,0.07541527370907734,0.0,4.9826331085813536,4.980428642583149,4.995134995939338,4.982783800248171,4.98061457479389,4.995085826454783,24792.282662419108,21073.44026305624,0.85,0.918508515904349,0.6944077538150438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101218093698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09034372792,1535.0159579055266,0.4276787355077868,0.07541527370907734,6.112851554438009,3.456220567601247
5339.0,-30.034956656730163,5.025215843109212,35.00467814166349,24.09965431960302,4.999321394934469,-26.53156654519818,-40.05135091776026,1.4959312834024991,-0.027279715336419486,-5.0100463815890794,40.009342378352805,47884.18155519705,15453.283328931204,15453.283328931204,63337.464884128254,87632.30955476937,87632.30955476937,15453.283328931204,103085.59288370056,103085.59288370056,103085.59288370056,127877.8757456031,103705.86009538796,63957.73209581592,44164.586666191164,24792.28286190254,0.0,68956.8695280937,21073.440432617157,1535.0159398483995,0.0,0.8868337797708579,2.815937253835121,0.0014959080323721466,354517.1349324943,1554936.0836901187,4.3860674999142235,1554936.0836901187,4.3860674999142235,0.85,0.09557223314000038,4.564652377983593,1.2670290167210627,1.0,0.0,4.5646523779849355,1.284753663273276,1.2850452817946227,3.5529397646190324,19311.43355105159,1969.2181887853233,2034.6934298245008,2034.6934298245008,7.594895182938741,5.025215843109212,0.5763531544931215,4.4488626886160905,3.456254417935913,3.456254417935913,0.9875012622674036,0.0,0.0,0.00022697218035914028,0.9758698117608902,0.00023258448783202397,198.95287904084913,0.0,0.0,0.0,0.0790559009083355,7.839866727716248e-05,0.0001485735130819778,0.0006781864397950264,0.09557223314000002,0.08124567506206262,0.014326558077937394,0.09557223316535537,0.08124567506206293,0.014326558077937448,0.4276786801303537,0.4276786801303537,0.07541525681093368,0.0,4.982659022134385,4.980462570147779,4.995115460456816,4.982766666252644,4.980602269496103,4.99504130844258,24792.28286190254,21073.440432617157,0.85,0.9185084142824081,0.6944077056121083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098933279595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.089942498707,1535.0159398483995,0.4276786801303537,0.07541525681093368,6.112851554438009,3.456254417935913
5340.0,-30.034918455448548,5.02518843673151,35.004677609914474,24.09963912740352,4.999313543905736,-26.53153294914395,-40.05131955547256,1.4959280376010928,-0.027340671390618354,-5.0100513516298975,40.00934079494838,47884.20928608693,15453.288765324256,15453.288765324256,63337.49805141119,87632.27581516161,87632.27581516161,15453.288765324256,103085.56458048587,103085.56458048587,103085.56458048587,127877.84413908923,103705.80522700153,63957.73869792688,44164.518365638505,24792.279558603357,0.0,68956.79792424187,21073.437624812854,1535.0158807887608,0.0,0.8868337602143828,2.8159374743826073,0.0014959080323721466,354517.0662500209,1554936.0154049306,4.386068157035695,1554936.0154049306,4.386068157035695,0.85,0.095572219453828,4.564652377983593,1.2670289337495344,1.0,0.0,4.564652377983486,1.2847536784566624,1.2850452969814556,3.552939722629927,19311.42333381606,1969.217146917251,2034.6934298245008,2034.6934298245008,7.594897854787467,5.02518843673151,0.5763677129779499,4.44882072375356,3.456288236018767,3.456288236018767,0.9875109245767906,0.0,0.0,0.00022697218035914028,0.9758659305861568,0.0002325854128576953,198.95284777888494,0.0,0.0,0.0,0.0790559009083355,7.839894564462815e-05,0.00014857323471451214,0.0006781851691443123,0.09557221945382413,0.08124566475125965,0.014326554702564482,0.09557223486598751,0.08124566475126294,0.014326554702565062,0.42767862483910785,0.42767862483910785,0.0754152388639301,0.0,4.982671242992069,4.98047053177703,4.99515183821984,4.982710680239279,4.980492931602441,4.995287900582412,24792.279558603357,21073.437624812854,0.85,0.9185098490361426,0.6944088288248832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096651296009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.089541595557,1535.0158807887608,0.42767862483910785,0.0754152388639301,6.112851554438009,3.456288236018767
5341.0,-30.034880311332998,5.025161121423869,35.00467706998755,24.099648068100237,4.999319157872328,-26.531498057947175,-40.051280439924426,1.4959369044864597,-0.02723895411816102,-5.010045649496925,40.00933949325117,47884.20031601194,15453.277836916865,15453.277836916865,63337.47815292881,87632.29113795736,87632.29113795736,15453.277836916865,103085.56897487423,103085.56897487423,103085.56897487423,127877.8422990341,103705.80562540906,63957.71480346352,44164.545357717274,24792.27332415988,0.0,68956.81868187715,21073.432325535898,1535.015414201813,0.0,0.8868337939408109,2.8159368038787007,0.0014959080323721466,354517.1450494943,1554935.959268521,4.386067023786496,1554935.959268521,4.386067023786496,0.85,0.09557220054344012,4.564652377983593,1.2670288375904786,1.0,0.0,4.564652377983005,1.2847536369786645,1.2850452554940428,3.5529398373358303,19311.42340800493,1969.2171544824103,2034.6934298245008,2034.6934298245008,7.594892483753566,5.025161121423869,0.576386996613155,4.448774124810714,3.456321994833342,3.456321994833342,0.9875205699523834,0.0,0.0,0.00022697218035914028,0.9758620552359968,0.0002325863365024995,198.9528165637124,0.0,0.0,0.0,0.0790559009083355,7.839929283027636e-05,0.0001485728875288639,0.0006781835843625174,0.09557220054344327,0.08124564954694094,0.014326550996502334,0.09557218669352399,0.08124564954693826,0.014326550996501862,0.42767856806416343,0.42767856806416343,0.07541522345688517,0.0,4.982696165644654,4.980502275680067,4.995138076103217,4.98280669537877,4.9806400895469665,4.9950938681952834,24792.27332415988,21073.432325535898,0.85,0.9185092839785374,0.6944084897088879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094370188253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.089141672672,1535.015414201813,0.42767856806416343,0.07541522345688517,6.112851554438009,3.456321994833342
5342.0,-30.03484225439037,5.0251338242488615,35.00467654884231,24.09964216584342,4.999318881928404,-26.53146383427992,-40.05124520100651,1.4959404618179417,-0.027289206925843246,-5.010045627558907,40.00933896045751,47884.209179050864,15453.275661000915,15453.275661000915,63337.48484005178,87632.26539444776,87632.26539444776,15453.275661000915,103085.54105544867,103085.54105544867,103085.54105544867,127877.81535615414,103705.76229483554,63957.70607943865,44164.506905996546,24792.27430070547,0.0,68956.78120670201,21073.43315559965,1535.0154874622258,0.0,0.8868337959813001,2.815937466523863,0.0014959080323721466,354517.14535266254,1554935.9362915026,4.386066955223565,1554935.9362915026,4.386066955223565,0.85,0.09557218583774725,4.564652377983593,1.2670287798950448,1.0,0.0,4.5646523779845225,1.284753620337987,1.285045238849588,3.552939883355024,19311.415339266183,1969.2163317000386,2034.6934298245008,2034.6934298245008,7.594891414346292,5.0251338242488615,0.5764037543489371,4.448730069899924,3.456355735443423,3.456355735443423,0.9875302101266923,0.0,0.0,0.00022697218035914028,0.9758581887589426,0.00023258725803981255,198.9527854198874,0.0,0.0,0.0,0.0790559009083355,7.839960560856435e-05,0.00014857257475057594,0.0006781821566383615,0.09557218583774896,0.0812456380836171,0.014326547754131858,0.0955722139647292,0.08124563808361565,0.0143265477541316,0.42767851155035924,0.42767851155035924,0.07541520706423963,0.0,4.982708208174017,4.980516769343467,4.995136218469895,4.982756420633052,4.980574785702743,4.995128829644727,24792.27430070547,21073.43315559965,0.85,0.918509880126132,0.6944089956216942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092092494766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08874187794,1535.0154874622258,0.42767851155035924,0.07541520706423963,6.112851554438009,3.456355735443423
5343.0,-30.034804265366148,5.025106514267407,35.00467601053505,24.09964227061721,4.999314186481228,-26.531430113678333,-40.05121380379421,1.4959400347933989,-0.027131193011086907,-5.010048060705749,40.00933741828254,47884.23585036321,15453.277197774465,15453.277197774465,63337.51304813768,87632.287282894,87632.287282894,15453.277197774465,103085.56448066847,103085.56448066847,103085.56448066847,127877.83458751351,103705.76459976277,63957.71316723199,44164.501591700864,24792.270106845044,0.0,68956.77169854591,21073.429590818287,1535.0153250648975,0.0,0.8868337891839329,2.8159351069606173,0.0014959080323721466,354517.11172828,1554935.8697843615,4.386067183623406,1554935.8697843615,4.386067183623406,0.85,0.09557217071487549,4.564652377983593,1.2670287403324623,1.0,0.0,4.564652377984108,1.2847536223355454,1.2850452408475999,3.5529398778308483,19311.415768474802,1969.2163754671374,2034.6934298245008,2034.6934298245008,7.594892169631354,5.025106514267407,0.576419378054605,4.448687136212802,3.456389435998002,3.456389435998002,0.9875398388565719,0.0,0.0,0.00022697218035914028,0.9758543291986904,0.00023258817793585587,198.95275433165304,0.0,0.0,0.0,0.0790559009083355,7.839988428910018e-05,0.0001485722960700401,0.0006781808845585909,0.0955721707148739,0.08124562625458398,0.014326544460289912,0.09557212303812836,0.08124562625458534,0.014326544460290153,0.42767845422011525,0.42767845422011525,0.07541519059614417,0.0,4.982750864918046,4.980562219636113,4.995163033086044,4.982916867694655,4.980739396137665,4.995265665829038,24792.270106845044,21073.429590818287,0.85,0.9185104158446743,0.6944094781538758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708982000733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.088341608314,1535.0153250648975,0.42767845422011525,0.07541519059614417,6.112851554438009,3.456389435998002
5344.0,-30.034766289531127,5.025079250168916,35.004675460410986,24.099641397502296,4.999315295196688,-26.53139582448895,-40.051178564876295,1.495944830154497,-0.027117490269745304,-5.010045912960929,40.00933599747764,47884.24429616878,15453.271691819033,15453.271691819033,63337.51598798781,87632.27831355923,87632.27831355923,15453.271691819033,103085.55000537826,103085.55000537826,103085.55000537826,127877.81470624785,103705.73871610154,63957.7046987108,44164.482241545265,24792.264700869586,0.0,68956.74694241484,21073.424995739148,1535.0149848440062,0.0,0.8868338052559221,2.8159351776666752,0.0014959080323721466,354517.14140860626,1554935.8085113736,4.386066643584941,1554935.8085113736,4.386066643584941,0.85,0.09557215381742633,4.564652377983593,1.2670286628557372,1.0,0.0,4.564652377983651,1.2847535999035467,1.2850452184105094,3.5529399398657344,19311.410948587058,1969.2158839753697,2034.6934298245008,2034.6934298245008,7.594889463594489,5.025079250168916,0.5764370107183181,4.448642239450598,3.4564230871940116,3.4564230871940116,0.9875494534840034,0.0,0.0,0.00022697218035914028,0.9758504709948697,0.00023258909751587705,198.95272325422172,0.0,0.0,0.0,0.0790559009083355,7.840019706956983e-05,0.00014857198328957044,0.0006781794568244763,0.09557215381743069,0.08124561268119193,0.014326541136238751,0.09557210598730477,0.08124561268118823,0.014326541136238097,0.4276783981244174,0.4276783981244174,0.07541517580590017,0.0,4.982785559881961,4.980601534594825,4.9951715272732145,4.982928422691202,4.980762876784581,4.995209587189322,24792.264700869586,21073.424995739148,0.85,0.9185107882319391,0.6944098499332702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087551576207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.087941246618,1535.0149848440062,0.4276783981244174,0.07541517580590017,6.112851554438009,3.4564230871940116
5345.0,-30.03472836394816,5.025052009730796,35.00467491406407,24.099635565094673,4.999314887019853,-26.531361732248012,-40.05114332595838,1.4959482553197467,-0.027166510057611504,-5.010045498153387,40.00933500724837,47884.252646947425,15453.268852574283,15453.268852574283,63337.52149952171,87632.25328374206,87632.25328374206,15453.268852574283,103085.52213631634,103085.52213631634,103085.52213631634,127877.78481865952,103705.69609891424,63957.69546211986,44164.44515199375,24792.26268234318,0.0,68956.70783433694,21073.4232799917,1535.0148770360017,0.0,0.8868338109514777,2.815935869972355,0.0014959080323721466,354517.14714095613,1554935.7658071946,4.386066452207322,1554935.7658071946,4.386066452207322,0.85,0.09557213872502437,4.564652377983593,1.2670286073582249,1.0,0.0,4.564652377983957,1.284753583881124,1.2850452023844499,3.552939984175169,19311.403012690476,1969.2150747391288,2034.6934298245008,2034.6934298245008,7.5948880681780055,5.025052009730796,0.5764538577235232,4.448598152007273,3.4564567067147456,3.4564567067147456,0.9875590590613559,0.0,0.0,0.00022697218035914028,0.9758466179128921,0.00023259001588239424,198.95269221792378,0.0,0.0,0.0,0.0790559009083355,7.840050985119223e-05,0.00014857167050794806,0.0006781780290850999,0.09557213872502375,0.08124560062047825,0.014326538104545499,0.09557212338550296,0.08124560062047878,0.014326538104545594,0.4276783426744463,0.4276783426744463,0.07541516126437438,0.0,4.982804087735303,4.980621675483917,4.995180907826182,4.982878988095763,4.980703027497555,4.995219218648515,24792.26268234318,21073.4232799917,0.85,0.9185113890832074,0.6944103648623361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085283933355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.087541887002,1535.0148770360017,0.4276783426744463,0.07541516126437438,6.112851554438009,3.4564567067147456
5346.0,-30.034690441050707,5.025024860289334,35.0046743901914,24.099644331168406,4.999321731323572,-26.531326917143776,-40.05110801719127,1.4959582074166256,-0.02709722097199574,-5.010039775071505,40.009334569168125,47884.26048792005,15453.257932975423,15453.257932975423,63337.518420895474,87632.26208311428,87632.26208311428,15453.257932975423,103085.52001608971,103085.52001608971,103085.52001608971,127877.78168058429,103705.69063973449,63957.68904454013,44164.44621688262,24792.261664494585,0.0,68956.70788137721,21073.422414820398,1535.0147084615994,0.0,0.8868338416579516,2.8159356278680763,0.0014959080323721466,354517.22622994287,1554935.7469147458,4.386065420432352,1554935.7469147458,4.386065420432352,0.85,0.09557212151798726,4.564652377983593,1.2670284936157987,1.0,0.0,4.5646523779840855,1.284753537326672,1.285045155819431,3.552940112919842,19311.401996117384,1969.2149710775223,2034.6934298245008,2034.6934298245008,7.594882701473272,5.025024860289334,0.5764730716749824,4.448551788614352,3.4564902879328607,3.4564902879328607,0.987568653695103,0.0,0.0,0.00022697218035914028,0.9758427651201719,0.0002325909341872196,198.95266118383316,0.0,0.0,0.0,0.0790559009083355,7.840082325395564e-05,0.00014857135710518463,0.0006781765985104305,0.09557212151798887,0.08124558670272612,0.01432653481526275,0.09557210798204398,0.08124558670272475,0.014326534815262507,0.4276782866040398,0.4276782866040398,0.07541514698125881,0.0,4.982829605235565,4.980657932763563,4.995145517073979,4.982942554099509,4.980813839991754,4.9950148344941,24792.261664494585,21073.422414820398,0.85,0.9185113438108422,0.6944104780972572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170830192919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08714278653,1535.0147084615994,0.4276782866040398,0.07541514698125881,6.112851554438009,3.4564902879328607
