time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5347.0,-30.03465259849999,5.024997721851765,35.00467388684648,24.09963853368538,4.999320893090684,-26.53129294266489,-40.051072848122544,1.4959612372555966,-0.027134155634144008,-5.01004028882873,40.00933411933951,47884.26853876998,15453.256612508252,15453.256612508252,63337.525151278234,87632.23934646857,87632.23934646857,15453.256612508252,103085.49595897683,103085.49595897683,103085.49595897683,127877.7592545371,103705.65015637866,63957.67934868008,44164.412008553976,24792.263295560275,0.0,68956.67530411425,21073.423801226232,1535.0148315073757,0.0,0.8868338406723296,2.815936053046014,0.0014959080323721466,354517.21913017664,1554935.7275156435,4.386065453550453,1554935.7275156435,4.386065453550453,0.85,0.09557210734181826,4.564652377983593,1.2670283980062234,1.0,0.0,4.564652377983984,1.2847535231535294,1.2850451416430713,3.552940152115163,19311.394457569077,1969.2142023595293,2034.6934298245008,2034.6934298245008,7.594882052497288,5.024997721851765,0.5764895093387956,4.448508212512969,3.4565238512009047,3.4565238512009047,0.9875782432002584,0.0,0.0,0.00022697218035914028,0.9758389205066492,0.00023259185054977906,198.95263021550366,0.0,0.0,0.0,0.0790559009083355,7.840113541789807e-05,0.0001485710449412422,0.0006781751735905484,0.09557210734181937,0.08124557577983232,0.01432653156198705,0.09557212996725094,0.08124557577983138,0.014326531561986884,0.4276782310284399,0.4276782310284399,0.07541513019499928,0.0,4.982845105997853,4.9806786603155615,4.995131376062943,4.982906133194604,4.9807605940259805,4.995073835304538,24792.263295560275,21073.423801226232,0.85,0.9185118753470304,0.6944109229105047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080754811513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.086744896444,1535.0148315073757,0.4276782310284399,0.07541513019499928,6.112851554438009,3.4565238512009047
5348.0,-30.0346148462471,5.024970521816917,35.004673345316945,24.099628964345925,4.999310713897549,-26.531259983550648,-40.05103778382761,1.495955851201098,-0.027038698366197877,-5.010046554393423,40.00933200043357,47884.27687409683,15453.264004181761,15453.264004181761,63337.540878278596,87632.24215068384,87632.24215068384,15453.264004181761,103085.50615486561,103085.50615486561,103085.50615486561,127877.76338076362,103705.63096967853,63957.665693091396,44164.40586287459,24792.257225898004,0.0,68956.66308877259,21073.4186420133,1535.0146470654136,0.0,0.8868338164625734,2.815934067844885,0.0014959080323721466,354517.1325444596,1554935.6361366715,4.386066267027783,1554935.6361366715,4.386066267027783,0.8499999999999999,0.09557209344768824,4.564652377983593,1.2670283502014357,1.0,0.0,4.564652377983721,1.2847535483487031,1.285045166843964,3.552940082438808,19311.390884746055,1969.2138380329732,2034.6934298245008,2034.6934298245008,7.594885685316565,5.024970521816917,0.5765033226693399,4.4484671991475775,3.456557372539387,3.456557372539387,0.9875878207255392,0.0,0.0,0.00022697218035914028,0.9758350850832206,0.0002325927647290769,198.9525993210788,0.0,0.0,0.0,0.0790559009083355,7.840144665300379e-05,0.00014857073370613648,0.000678173752910483,0.09557209344768103,0.08124556520083691,0.01432652824684412,0.09557204849741455,0.08124556520084304,0.0143265282468452,0.42767817493071997,0.42767817493071997,0.07541511267178169,0.0,4.982880037756161,4.980710863338402,4.995181784656268,4.9830078560272,4.980827766297978,4.995371507415712,24792.257225898004,21073.4186420133,0.85,0.9185122661277835,0.6944111667998225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707849512955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08634666084,1535.0146470654136,0.42767817493071997,0.07541511267178169,6.112851554438009,3.456557372539387
5349.0,-30.034577094606856,5.024943491150867,35.00467281615338,24.099636577907972,4.999324659536513,-26.531224612372707,-40.05100237028671,1.4959721773023857,-0.027142710715281737,-5.010034702009072,40.00933127756435,47884.28354662078,15453.243679926041,15453.243679926041,63337.52722654682,87632.21320844366,87632.21320844366,15453.243679926041,103085.4568883697,103085.4568883697,103085.4568883697,127877.70878343844,103705.59110587921,63957.66144405646,44164.36629091417,24792.251895068734,0.0,68956.61818598291,21073.414110808422,1535.0140867229989,0.0,0.8868338793875085,2.8159368175396655,0.0014959080323721466,354517.29633612727,1554935.604962544,4.386064152673296,1554935.604962544,4.386064152673296,0.85,0.0955720724828103,4.564652377983593,1.2670282677793878,1.0,0.0,4.564652377984708,1.2847534719775973,1.285045090455523,3.552940293640388,19311.383461567548,1969.2130810794256,2034.6934298245008,2034.6934298245008,7.594875696462509,5.024943491150867,0.576525200842922,4.448418290307945,3.456590830065294,3.456590830065294,0.9875973800186555,0.0,0.0,0.00022697218035914028,0.9758312497382972,0.00023259367889684894,198.95256842716483,0.0,0.0,0.0,0.0790559009083355,7.840176098921935e-05,0.00014857041936992095,0.0006781723180749292,0.09557207248281267,0.08124554808368613,0.01432652439912655,0.09557211371490335,0.0812455480836841,0.014326524399126192,0.42767811912530096,0.42767811912530096,0.07541509846557966,0.0,4.982877922587022,4.980718265457597,4.995125694398098,4.982891991293798,4.980770402174471,4.994923866522981,24792.251895068734,21073.414110808422,0.85,0.91851266626387,0.6944117157467333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076240840223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08594787769,1535.0140867229989,0.42767811912530096,0.07541509846557966,6.112851554438009,3.456590830065294
5350.0,-30.034539417894145,5.0249163761571625,35.00467230022212,24.099632317107194,4.9993143464757255,-26.53119173469878,-40.0509710778482,1.4959666632803599,-0.026945871573957447,-5.010042699435792,40.009330604657556,47884.30936508856,15453.2537992445,15453.2537992445,63337.563164333056,87632.24085980999,87632.24085980999,15453.2537992445,103085.49465905449,103085.49465905449,103085.49465905449,127877.75006157556,103705.59673926036,63957.66524453883,44164.368327468364,24792.255402521067,0.0,68956.62372998943,21073.417092142907,1535.0144944728988,0.0,0.8868338411306821,2.8159332985124115,0.0014959080323721466,354517.18581727264,1554935.5759430754,4.386065438149251,1554935.5759430754,4.386065438149251,0.85,0.09557206156255724,4.564652377983593,1.2670282221725215,1.0,0.0,4.564652377983997,1.284753497771382,1.2850451162551624,3.55294022230859,19311.3845105793,1969.2131880488548,2034.6934298245008,2034.6934298245008,7.594880669849806,5.0249163761571625,0.5765382376579247,4.448378138499238,3.4566242933507305,3.4566242933507305,0.9876069409573516,0.0,0.0,0.00022697218035914028,0.9758274220217789,0.00023259459125352867,198.95253759457714,0.0,0.0,0.0,0.0790559009083355,7.840203874684506e-05,0.00014857014161229524,0.0006781710502079225,0.09557206156255303,0.08124554007927764,0.014326521483275392,0.09557201554429107,0.08124554007928121,0.01432652148327602,0.4276780620706032,0.4276780620706032,0.07541508048566548,0.0,4.982924743765636,4.980767092454926,4.995161141179153,4.983096827861857,4.980947199546051,4.995287724126513,24792.255402521067,21073.417092142907,0.85,0.9185131135819716,0.694412034333165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073986588174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.085550340675,1535.0144944728988,0.4276780620706032,0.07541508048566548,6.112851554438009,3.4566242933507305
5351.0,-30.034501765443654,5.02488937167881,35.004671773096554,24.099635739717655,4.99932176180642,-26.53115710584699,-40.05093203214926,1.4959771022097739,-0.026987311378832146,-5.01003545785564,40.00932924673448,47884.29831968525,15453.240537402244,15453.240537402244,63337.53885708749,87632.22251579067,87632.22251579067,15453.240537402244,103085.46305319291,103085.46305319291,103085.46305319291,127877.711189411,103705.56452297277,63957.64032686749,44164.36021789475,24792.248136218084,0.0,68956.60835411283,21073.41091578537,1535.0139295830174,0.0,0.8868338828937422,2.8159346881048557,0.0014959080323721466,354517.2858908545,1554935.517381907,4.386064034859576,1554935.517381907,4.386064034859576,0.85,0.09557204193718173,4.564652377983593,1.2670281419483946,1.0,0.0,4.564652377984093,1.284753448939605,1.2850450674123015,3.552940357351142,19311.37851147089,1969.212576310044,2034.6934298245008,2034.6934298245008,7.594874151992098,5.02488937167881,0.5765580239407759,4.448331347738034,3.4566576861462144,3.4566576861462144,0.9876164817560612,0.0,0.0,0.00022697218035914028,0.9758235967863337,0.00023259550302598197,198.95250678185383,0.0,0.0,0.0,0.0790559009083355,7.84023853251588e-05,0.0001485697950339815,0.0006781694681983986,0.095572041937188,0.08124552431470232,0.01432651762248569,0.09557203203658929,0.08124552431469698,0.01432651762248475,0.4276780065345265,0.4276780065345265,0.0754150650026351,0.0,4.982946671237698,4.98079786159218,4.995132925466862,4.98304814647679,4.980934702523655,4.995033829900876,24792.248136218084,21073.41091578537,0.85,0.9185129658905244,0.6944120289934366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071736810951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.085152561,1535.0139295830174,0.4276780065345265,0.0754150650026351,6.112851554438009,3.4566576861462144
5352.0,-30.034464146783968,5.024862318407107,35.00467124666324,24.099620442744367,4.999314352972811,-26.531123989956157,-40.050900739710755,1.4959741961449877,-0.027059949721319754,-5.010040688816147,40.009328212647446,47884.32370784681,15453.246392604415,15453.246392604415,63337.57010045122,87632.18647232543,87632.18647232543,15453.246392604415,103085.43286492984,103085.43286492984,103085.43286492984,127877.6811683526,103705.50782080863,63957.645056329886,44164.29196053194,24792.248303422763,0.0,68956.5402639547,21073.411057909347,1535.0140754766467,0.0,0.8868338600209736,2.8159350316443836,0.0014959080323721466,354517.21360263013,1554935.472786347,4.3860648034124425,1554935.472786347,4.3860648034124425,0.85,0.09557202936507549,4.564652377983593,1.2670280534820635,1.0,0.0,4.564652377984956,1.2847534625337484,1.2850450810095306,3.552940319757018,19311.367952761153,1969.2114996212931,2034.6934298245008,2034.6934298245008,7.59487702967484,5.024862318407107,0.576572242341582,4.448290076065525,3.45669106708884,3.45669106708884,0.98762601916824,0.0,0.0,0.00022697218035914028,0.9758197749999606,0.00023259641398346272,198.95247599679266,0.0,0.0,0.0,0.0790559009083355,7.840266308482922e-05,0.00014856951727431107,0.0006781682003220585,0.09557202936506932,0.08124551484771396,0.014326514517355367,0.09557205031481325,0.08124551484771919,0.01432651451735629,0.4276779511503877,0.4276779511503877,0.07541504767855173,0.0,4.982955473261029,4.980802499617084,4.995165344172904,4.982980739094842,4.9808111090368925,4.995285074252763,24792.248303422763,21073.411057909347,0.85,0.9185143259508823,0.6944130828570171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069488483185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.084755551161,1535.0140754766467,0.4276779511503877,0.07541504767855173,6.112851554438009,3.45669106708884
5353.0,-30.034426590070773,5.024835346525639,35.00467071006449,24.099629592988663,4.999318978249149,-26.531089726296024,-40.05086546586824,1.4959821144744085,-0.026933994460421218,-5.010035740267482,40.00932686368895,47884.33024819889,15453.23662577612,15453.23662577612,63337.56687397501,87632.2070992265,87632.2070992265,15453.23662577612,103085.44372500262,103085.44372500262,103085.44372500262,127877.68579719173,103705.51333918513,63957.636488157645,44164.30761225276,24792.242072189107,0.0,68956.54968444187,21073.40576136074,1535.0136267572962,0.0,0.8868338900840506,2.815933954810459,0.0014959080323721466,354517.28198811936,1554935.4146117847,4.386063793256471,1554935.4146117847,4.386063793256471,0.85,0.09557201083571304,4.564652377983593,1.2670279727084566,1.0,0.0,4.564652377982835,1.2847534254929693,1.2850450439603438,3.5529404221919876,19311.368980357478,1969.2116044069564,2034.6934298245008,2034.6934298245008,7.594872229527479,5.024835346525639,0.5765909613087565,4.448244385216882,3.456724388304674,3.456724388304674,0.9876355395156212,0.0,0.0,0.00022697218035914028,0.9758159595230141,0.00023259732344415224,198.95244526243462,0.0,0.0,0.0,0.0790559009083355,7.840297618554832e-05,0.00014856920417359197,0.0006781667711261164,0.09557201083571372,0.08124549992224014,0.014326510913473575,0.09557198906933419,0.08124549992223956,0.014326510913473471,0.4276778943230246,0.4276778943230246,0.0754150325413035,0.0,4.9829828464257275,4.980836632104172,4.995154383733791,4.983101745807062,4.980982567999888,4.995119949863863,24792.242072189107,21073.40576136074,0.85,0.9185141536782165,0.6944130828373314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067242173853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08435911946,1535.0136267572962,0.4276778943230246,0.0754150325413035,6.112851554438009,3.456724388304674
5354.0,-30.034389085449515,5.024808405667301,35.00467019309309,24.099623516108863,4.999319975136647,-26.53105587242696,-40.05083029679952,1.4959867621140719,-0.02701577834835689,-5.010034701841238,40.00932636218396,47884.336831561166,15453.232903000602,15453.232903000602,63337.56973456177,87632.17463320297,87632.17463320297,15453.232903000602,103085.40753620358,103085.40753620358,103085.40753620358,127877.65031560704,103705.46412351416,63957.62632187209,44164.26422404674,24792.24277940346,0.0,68956.5070034502,21073.40636249294,1535.0136604301829,0.0,0.886833897183414,2.8159351502708163,0.0014959080323721466,354517.29633844696,1554935.3929841127,4.386063554709226,1554935.3929841127,4.386063554709226,0.85,0.09557199575698613,4.564652377983593,1.267027897429653,1.0,0.0,4.56465237798234,1.2847534037519965,1.285045022214436,3.552940482315884,19311.35981573401,1969.2106698754428,2034.6934298245008,2034.6934298245008,7.594870399878127,5.024808405667301,0.5766079442164775,4.448200461450823,3.4567576889844434,3.4567576889844434,0.9876450539955552,0.0,0.0,0.00022697218035914028,0.9758121493542659,0.00023259823164667185,198.95241457071526,0.0,0.0,0.0,0.0790559009083355,7.840328835741717e-05,0.0001485688920017231,0.0006781653461700529,0.09557199575699317,0.08124548808728332,0.014326507669709844,0.09557203250451662,0.08124548808727734,0.014326507669708787,0.42767783813350474,0.42767783813350474,0.07541501654346772,0.0,4.982989666953358,4.980846205976434,4.995145590083496,4.983018923492864,4.980886475246166,4.995112389677388,24792.24277940346,21073.40636249294,0.85,0.918514763681297,0.6944136081191772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064999564206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.083962700723,1535.0136604301829,0.42767783813350474,0.07541501654346772,6.112851554438009,3.4567576889844434
5355.0,-30.034351652936987,5.024781435375357,35.00466965774155,24.09961859174075,4.999313655866097,-26.531022815079552,-40.05079900436101,1.495984818008691,-0.026916470778644452,-5.010038431746191,40.00932479287608,47884.36140594326,15453.236435033274,15453.236435033274,63337.59784097653,87632.1810706914,87632.1810706914,15453.236435033274,103085.41750572468,103085.41750572468,103085.41750572468,127877.65649387632,103705.45048774882,63957.63082300079,44164.24407194225,24792.23898815164,0.0,68956.48306009389,21073.403139928894,1535.0135491890467,0.0,0.8868338838860479,2.8159334104710574,0.0014959080323721466,354517.2447937608,1554935.3253068682,4.386064001516898,1554935.3253068682,4.386064001516898,0.8500000000000001,0.09557198132158881,4.564652377983593,1.267027882044204,1.0,0.0,4.564652377983792,1.2847534128462346,1.2850450313107384,3.552940457166088,19311.357276570106,1969.210410952783,2034.6934298245008,2034.6934298245008,7.594872135782228,5.024781435375357,0.576622762771251,4.448158672604106,3.456790954069721,3.456790954069721,0.9876545583056345,0.0,0.0,0.00022697218035914028,0.9758083465271916,0.00023259913810628135,198.9523839380151,0.0,0.0,0.0,0.0790559009083355,7.840356612004512e-05,0.00014856861423909515,0.0006781640782802127,0.09557198132158362,0.08124547686308903,0.014326504458494586,0.09557196509716602,0.08124547686309344,0.014326504458495367,0.42767778098712517,0.42767778098712517,0.0754149999813068,0.0,4.983017543584083,4.980873242234793,4.995178233799834,4.983121960967537,4.980974297723719,4.995301717637233,24792.23898815164,21073.403139928894,0.85,0.9185154902082139,0.694414205611577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062760065795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0835664903,1535.0135491890467,0.42767778098712517,0.0754149999813068,6.112851554438009,3.456790954069721
5356.0,-30.03431425437667,5.024754578104526,35.00466912879684,24.09962183972823,4.999321975660957,-26.5309883242987,-40.05075995866207,1.4959960455829904,-0.026980213174169876,-5.010030989811994,40.009323908787735,47884.34929065544,15453.22287249974,15453.22287249974,63337.57216315518,87632.15793846746,87632.15793846746,15453.22287249974,103085.3808109672,103085.3808109672,103085.3808109672,127877.61539740942,103705.41401463549,63957.60536682359,44164.231830902114,24792.234586442228,0.0,68956.46641734435,21073.399398475893,1535.013143897306,0.0,0.8868339249531336,2.815935116399409,0.0014959080323721466,354517.3476361089,1554935.2871800838,4.3860626216129,1554935.2871800838,4.3860626216129,0.85,0.09557196227311793,4.564652377983593,1.2670277474215257,1.0,0.0,4.564652377982795,1.2847533603252999,1.2850449787778824,3.552940602410895,19311.350484783186,1969.209718383259,2034.6934298245008,2034.6934298245008,7.594865470142415,5.024754578104526,0.5766425449022519,4.448112033202274,3.45682416537443,3.45682416537443,0.9876640472498371,0.0,0.0,0.00022697218035914028,0.9758045471653438,0.0002326000437469588,198.95235333310902,0.0,0.0,0.0,0.0790559009083355,7.840391270460058e-05,0.00014856826765453972,0.0006781624962421976,0.09557196227312112,0.08124546139378663,0.01432650087933449,0.09557200218757088,0.08124546139378391,0.014326500879334009,0.4276777241410252,0.4276777241410252,0.07541498547569024,0.0,4.983021360983855,4.980883382587535,4.995146192294328,4.9830507766378105,4.980938089176448,4.9950321744678945,24792.234586442228,21073.399398475893,0.85,0.918515339516065,0.6944141975147856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060524873868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.083170085454,1535.013143897306,0.4276777241410252,0.07541498547569024,6.112851554438009,3.45682416537443
5357.0,-30.03427689822004,5.024727656832199,35.004668598269674,24.09961213069039,4.999313004293563,-26.530955600923384,-40.05072492929173,1.4959917069968887,-0.026914629871157558,-5.010037415029067,40.00932280480518,47884.355970836594,15453.230552679228,15453.230552679228,63337.58652351582,87632.1543530999,87632.1543530999,15453.230552679228,103085.38490577914,103085.38490577914,103085.38490577914,127877.61975131188,103705.38917407182,63957.59079180838,44164.220424737156,24792.23484553274,0.0,68956.4552702699,21073.399618702828,1535.0133260170248,0.0,0.8868338962567347,2.815933504966288,0.0014959080323721466,354517.2588440822,1554935.2395702447,4.386063585846776,1554935.2395702447,4.386063585846776,0.8499999999999999,0.09557194993053866,4.564652377983593,1.2670276825828477,1.0,0.0,4.5646523779830375,1.2847533806205647,1.2850449990777537,3.552940546285049,19311.345859134315,1969.209246698344,2034.6934298245008,2034.6934298245008,7.5948692447550314,5.024727656832199,0.5766561336457894,4.448071523186409,3.4568573658233546,3.4568573658233546,0.987673533092387,0.0,0.0,0.00022697218035914028,0.9758007521272506,0.00023260094836403822,198.95232276291318,0.0,0.0,0.0,0.0790559009083355,7.840422363989265e-05,0.00014856795671924764,0.0006781610769306771,0.09557194993053542,0.08124545196782243,0.014326497962712991,0.09557195574248152,0.08124545196782519,0.014326497962713479,0.42767766652815475,0.42767766652815475,0.07541496871283487,0.0,4.98304408829722,4.980903274232219,4.995185002717847,4.983122785157889,4.9809706281616855,4.995328029233576,24792.23484553274,21073.399618702828,0.85,0.9185156962501723,0.6944144066448498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058291710008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08277424818,1535.0133260170248,0.42767766652815475,0.07541496871283487,6.112851554438009,3.4568573658233546
5358.0,-30.034239610002565,5.024700787510945,35.00466804058146,24.09961129250007,4.999314083679656,-26.53092193350483,-40.050689795147605,1.4959964071819254,-0.026898624781495073,-5.010034802551246,40.00932095262315,47884.361689612095,15453.22431855046,15453.22431855046,63337.58600816256,87632.14559538734,87632.14559538734,15453.22431855046,103085.3699139378,103085.3699139378,103085.3699139378,127877.59655149061,103705.36380413726,63957.57989836192,44164.20433975038,24792.226637552812,0.0,68956.43097730319,21073.39264191989,1535.0128144966166,0.0,0.8868339162550973,2.815933599676489,0.0014959080323721466,354517.29494670493,1554935.1596939089,4.3860629138774865,1554935.1596939089,4.3860629138774865,0.85,0.09557193189800327,4.564652377983593,1.267027606754564,1.0,0.0,4.564652377983179,1.2847533586337938,1.2850449770859922,3.552940607088696,19311.341134909424,1969.2087649614725,2034.6934298245008,2034.6934298245008,7.594866180839515,5.024700787510945,0.5766736961918388,4.448027091319106,3.456890502203043,3.456890502203043,0.9876830006294409,0.0,0.0,0.00022697218035914028,0.9757969640070366,0.0002326018513391312,198.9522922483243,0.0,0.0,0.0,0.0790559009083355,7.840453550634579e-05,0.00014856764485279448,0.0006781596533687302,0.09557193189800364,0.08124543730534249,0.014326494592661153,0.09557192926415586,0.08124543730534217,0.014326494592661094,0.42767760890020656,0.42767760890020656,0.0754149544211778,0.0,4.983061512949519,4.980921569354564,4.995197491297972,4.9831361777697225,4.980999715503174,4.995252412313505,24792.226637552812,21073.39264191989,0.85,0.9185160123645313,0.6944147342163502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056061078868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08237880804,1535.0128144966166,0.42767760890020656,0.0754149544211778,6.112851554438009,3.456890502203043
5359.0,-30.034202359421833,5.024673940185071,35.00466748592271,24.099610733706527,4.999313463707214,-26.530888469946607,-40.050658432859905,1.4959995742320218,-0.026842341248595858,-5.0100345252783285,40.00931992548874,47884.385149700785,15453.22167910483,15453.22167910483,63337.60682880561,87632.14587562814,87632.14587562814,15453.22167910483,103085.36755473296,103085.36755473296,103085.36755473296,127877.59204221825,103705.346709522,63957.585983594894,44164.17858436345,24792.224487485295,0.0,68956.40307184875,21073.3908143625,1535.0127052462115,0.0,0.886833921384445,2.8159328927447844,0.0014959080323721466,354517.29877842293,1554935.1153981898,4.386062741525176,1554935.1153981898,4.386062741525176,0.85,0.0955719165154966,4.564652377983593,1.267027555652894,1.0,0.0,4.564652377984353,1.2847533438188017,1.2850449622676374,3.5529406480590406,19311.33795166089,1969.2084403604588,2034.6934298245008,2034.6934298245008,7.594864883619214,5.024673940185071,0.5766902076372444,4.447983732547827,3.456923609385852,3.456923609385852,0.9876924598245292,0.0,0.0,0.00022697218035914028,0.9757931797261798,0.0002326027534060359,198.95226176454457,0.0,0.0,0.0,0.0790559009083355,7.840481389307508e-05,0.0001485673664660652,0.0006781583826300844,0.09557191651549704,0.08124542482735612,0.014326491688140923,0.09557189902181298,0.08124542482735574,0.014326491688140855,0.4276775511766016,0.4276775511766016,0.07541494053549447,0.0,4.983087541679936,4.980949869892072,4.995210636426862,4.983192184029747,4.981063599102129,4.995263744085264,24792.224487485295,21073.3908143625,0.85,0.9185166860111792,0.6944153554501372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053834505227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.081983252056,1535.0127052462115,0.4276775511766016,0.07541494053549447,6.112851554438009,3.456923609385852
5360.0,-30.03416512319877,5.024647140688096,35.00466693714079,24.099609755817823,4.999315449060527,-26.53085475876171,-40.05062326379118,1.496005084623451,-0.026850502980835245,-5.010032216962054,40.00931898734714,47884.390599786595,15453.215939637017,15453.215939637017,63337.606539423614,87632.13230535766,87632.13230535766,15453.215939637017,103085.34824499468,103085.34824499468,103085.34824499468,127877.57023406656,103705.31696638004,63957.57526080882,44164.15745063468,24792.221989071888,0.0,68956.37943970656,21073.388690711105,1535.012527883693,0.0,0.8868339365260732,2.815933269388218,0.0014959080323721466,354517.3306777482,1554935.0749403338,4.38606223274808,1554935.0749403338,4.38606223274808,0.85,0.09557190033053427,4.564652377983593,1.2670274666370824,1.0,0.0,4.564652377984353,1.2847533180420068,1.2850449364849916,3.552940719343871,19311.33241308565,1969.2078755829616,2034.6934298245008,2034.6934298245008,7.594862062816958,5.024647140688096,0.5767076092862782,4.4479395314018175,3.4569566784217316,3.4569566784217316,0.9877019081204947,0.0,0.0,0.00022697218035914028,0.9757893969197392,0.00023260365512847361,198.95223129252366,0.0,0.0,0.0,0.0790559009083355,7.840512607170754e-05,0.00014856705428743273,0.0006781569576431474,0.09557190033053474,0.08124541162243168,0.014326488708103062,0.09557190239392765,0.08124541162243128,0.014326488708102991,0.4276774939956631,0.4276774939956631,0.07541492702274649,0.0,4.98310549854159,4.9809718033230865,4.9952060413509685,4.983181713981196,4.981063924579814,4.995192049482284,24792.221989071888,21073.388690711105,0.85,0.9185169966007881,0.6944156724709611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051610179654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.081588185021,1535.012527883693,0.4276774939956631,0.07541492702274649,6.112851554438009,3.4569566784217316
5361.0,-30.03412793316408,5.024620353291677,35.00466639102366,24.099614575412147,4.999313893042801,-26.530821443306657,-40.05059193642808,1.4960074031853905,-0.026672965724742426,-5.010032704409904,40.00931796740097,47884.41388399759,15453.214487570172,15453.214487570172,63337.628371567764,87632.1616965067,87632.1616965067,15453.214487570172,103085.37618407687,103085.37618407687,103085.37618407687,127877.59630628309,103705.32858096129,63957.58076845218,44164.16423612123,24792.22012220622,0.0,68956.38435832746,21073.387103875288,1535.0124551753945,0.0,0.8868339377383052,2.8159308805041854,0.0014959080323721466,354517.3239415573,1554935.0309546161,4.386062192015613,1554935.0309546161,4.386062192015613,0.85,0.09557188542059838,4.564652377983593,1.2670274292724208,1.0,0.0,4.564652377984001,1.2847533071961175,1.2850449256366405,3.5529407493378016,19311.33457587774,1969.2080961263775,2034.6934298245008,2034.6934298245008,7.594861349163086,5.024620353291677,0.5767237491409771,4.4478966041507,3.4569897171404524,3.4569897171404524,0.9877113477544149,0.0,0.0,0.00022697218035914028,0.9757856188213396,0.00023260455573561543,198.95220085831002,0.0,0.0,0.0,0.0790559009083355,7.840540415036517e-05,0.0001485667762087751,0.0006781556883107416,0.09557188542059858,0.08124539962751162,0.014326485793086959,0.09557181691967248,0.08124539962751146,0.014326485793086928,0.42767743688145377,0.42767743688145377,0.07541491274087113,0.0,4.98315653177508,4.981030731347005,4.99521230120564,4.983359738685181,4.981265517079521,4.995236413919486,24792.22012220622,21073.387103875288,0.85,0.9185172476914946,0.6944159606044494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049386712093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.081194072043,1535.0124551753945,0.42767743688145377,0.07541491274087113,6.112851554438009,3.4569897171404524
5362.0,-30.034090830189086,5.024593622378667,35.0046658502366,24.099608219135575,4.999316710848645,-26.530787768793132,-40.050552995502926,1.496013649452703,-0.026801290116054588,-5.010029708951191,40.00931703041704,47884.400974251235,15453.20770956119,15453.20770956119,63337.608683812425,87632.11958178764,87632.11958178764,15453.20770956119,103085.32729134883,103085.32729134883,103085.32729134883,127877.544596027,103705.27073646398,63957.55212892784,44164.131786151265,24792.21730467817,0.0,68956.34909082943,21073.384708976446,1535.0122404664728,0.0,0.8868339563720935,2.815932915713549,0.0014959080323721466,354517.3653367152,1554934.9905466873,4.3860615658977204,1554934.9905466873,4.3860615658977204,0.85,0.0955718691729322,4.564652377983593,1.2670273281680422,1.0,0.0,4.564652377982556,1.2847532779770057,1.2850448964108963,3.5529408301422447,19311.323804450116,1969.2069977464391,2034.6934298245008,2034.6934298245008,7.594858017944293,5.024593622378667,0.5767414248380298,4.447852197540637,3.45702271484368,3.45702271484368,0.9877207756696229,0.0,0.0,0.00022697218035914028,0.9757818495829703,0.00023260545423769017,198.95217049535043,0.0,0.0,0.0,0.0790559009083355,7.840574981239825e-05,0.00014856643054674202,0.0006781541104837202,0.09557186917292951,0.08124538655475003,0.014326482618179476,0.09557187463410233,0.08124538655475232,0.014326482618179877,0.4276773820795886,0.4276773820795886,0.07541489849916293,0.0,4.983169770341931,4.98104899037105,4.99519706778068,4.983228418835154,4.981127720081474,4.995141828878445,24792.21730467817,21073.384708976446,0.85,0.9185174319537133,0.694416128544999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047166003234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.080800274964,1535.0122404664728,0.4276773820795886,0.07541489849916293,6.112851554438009,3.45702271484368
5363.0,-30.034053783841504,5.02456689651608,35.004665312607756,24.099602666124724,4.9993145299403015,-26.53075464515214,-40.05052170306442,1.4960153912508922,-0.02680592129075876,-5.010030737956771,40.009316040833006,47884.42373121422,15453.207103510442,15453.207103510442,63337.63083472467,87632.10404819383,87632.10404819383,15453.207103510442,103085.31115170427,103085.31115170427,103085.31115170427,127877.52704159904,103705.23720549655,63957.556888516556,44164.089241088885,24792.21588989476,0.0,68956.30513098364,21073.383506410544,1535.012201336673,0.0,0.8868339547188251,2.8159328564347126,0.0014959080323721466,354517.3511165732,1554934.9478703537,4.386061621449542,1554934.9478703537,4.386061621449542,0.85,0.09557185470526765,4.564652377983593,1.267027253438719,1.0,0.0,4.564652377984252,1.2847532698291326,1.2850448882611738,3.5529408526749062,19311.317560530544,1969.2063610438372,2034.6934298245008,2034.6934298245008,7.594857720085789,5.02456689651608,0.5767572927795852,4.447809603736495,3.457055684940408,3.457055684940408,0.9877301956972594,0.0,0.0,0.00022697218035914028,0.9757780861129635,0.00023260635137164196,198.9521401787407,0.0,0.0,0.0,0.0790559009083355,7.840602758308792e-05,0.00014856615277605238,0.0006781528425570812,0.09557185470526948,0.08124537518341732,0.014326479521852158,0.09557187000775616,0.08124537518341576,0.014326479521851886,0.4276773266996315,0.4276773266996315,0.07541488298983605,0.0,4.983181170683338,4.981061703744729,4.995201022383753,4.983224816665995,4.981110601369835,4.99521488451262,24792.21588989476,21073.383506410544,0.85,0.9185183387423933,0.6944169012573537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044950493605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.080405973458,1535.012201336673,0.4276773266996315,0.07541488298983605,6.112851554438009,3.457055684940408
5364.0,-30.034016728984763,5.024540239001048,35.00466478138124,24.099611886218213,4.999318559684737,-26.530720892742913,-40.050486533995695,1.4960227234429226,-0.026666138724465327,-5.010026799903866,40.0093151520573,47884.428320780695,15453.198901803802,15453.198901803802,63337.627222584495,87632.12788195901,87632.12788195901,15453.198901803802,103085.32678376281,103085.32678376281,103085.32678376281,127877.53967770077,103705.24588763513,63957.54632645698,44164.11062353128,24792.212893937965,0.0,68956.32351746925,21073.38095984727,1535.0119617736593,0.0,0.8868339779742386,2.815931480030922,0.0014959080323721466,354517.4055377315,1554934.909541431,4.386060840039456,1554934.909541431,4.386060840039456,0.85,0.09557183754188352,4.564652377983593,1.2670271820062773,1.0,0.0,4.564652377984488,1.284753235530228,1.2850448539544839,3.5529409475273463,19311.319177262158,1969.206525904581,2034.6934298245008,2034.6934298245008,7.594853689155861,5.024540239001048,0.5767753590920552,4.447764879908993,3.4570886120091586,3.4570886120091586,0.9877396034311882,0.0,0.0,0.00022697218035914028,0.9757743217941985,0.0002326072487148429,198.9521098551768,0.0,0.0,0.0,0.0790559009083355,7.840633976618849e-05,0.0001485658405929518,0.0006781514175497488,0.09557183754188871,0.08124536147547555,0.014326476066413163,0.09557181088372335,0.08124536147547114,0.014326476066412385,0.4276772705329374,0.4276772705329374,0.07541486762033232,0.0,4.983215571573794,4.981106370815382,4.9951772011410185,4.983360661179404,4.981292524422258,4.995089402982046,24792.212893937965,21073.38095984727,0.85,0.9185180414460273,0.6944167826559047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042738366013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.080011774282,1535.0119617736593,0.4276772705329374,0.07541486762033232,6.112851554438009,3.4570886120091586
5365.0,-30.0339797107325,5.024513617474879,35.00466426909565,24.09960573948922,4.999320033908215,-26.53068742886745,-40.05045139985157,1.4960277520431746,-0.026759679953102022,-5.010025366224713,40.00931464130195,47884.432940964434,15453.194583140317,15453.194583140317,63337.627524104755,87632.09291747496,87632.09291747496,15453.194583140317,103085.28750061528,103085.28750061528,103085.28750061528,127877.50084971916,103705.19461567367,63957.53463916327,44164.06664056711,24792.21334910388,0.0,68956.27998967099,21073.381346738297,1535.0119715322555,0.0,0.886833987118232,2.815932876058606,0.0014959080323721466,354517.4253501839,1554934.8875148378,4.386060532790201,1554934.8875148378,4.386060532790201,0.85,0.09557182230672834,4.564652377983593,1.26702710068319,1.0,0.0,4.564652377982233,1.2847532120071847,1.2850448304261013,3.5529410125795162,19311.30962972959,1969.2055523272056,2034.6934298245008,2034.6934298245008,7.594851566642752,5.024513617474879,0.5767923121479432,4.447721305326936,3.4571215151529846,3.4571215151529846,0.9877490043294241,0.0,0.0,0.00022697218035914028,0.9757705612096342,0.00023260814517479344,198.95207956157714,0.0,0.0,0.0,0.0790559009083355,7.840665164042336e-05,0.00014856552871871692,0.0006781499939522809,0.09557182230672391,0.0812453496978613,0.014326472608862608,0.09557185985746308,0.08124534969786507,0.014326472608863269,0.4276772156838536,0.4276772156838536,0.07541485068025554,0.0,4.983225049345151,4.981121337084289,4.995155552931635,4.983265686271636,4.98118392723012,4.995071685738196,24792.21334910388,21073.381346738297,0.85,0.9185186256218019,0.6944172879995423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704052573099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07961898045,1535.0119715322555,0.4276772156838536,0.07541485068025554,6.112851554438009,3.4571215151529846
5366.0,-30.033942758917068,5.0244869631075915,35.004663738890606,24.0996008849703,4.999313425663333,-26.530654833048512,-40.05041640540583,1.4960254997947493,-0.026653198721703575,-5.010029355043284,40.009313094784396,47884.43785372196,15453.198524074509,15453.198524074509,63337.63637779647,87632.10093026435,87632.10093026435,15453.198524074509,103085.29945433886,103085.29945433886,103085.29945433886,127877.5092405134,103705.18264315544,63957.51956661303,44164.07008504712,24792.20978617455,0.0,68956.27987122166,21073.378318248368,1535.0118793976187,0.0,0.886833972420951,2.8159310118142,0.0014959080323721466,354517.370227477,1554934.8208204533,4.386061026636651,1554934.8208204533,4.386061026636651,0.85,0.095571808061412,4.564652377983593,1.2670270023262127,1.0,0.0,4.564652377983339,1.284753222542867,1.285044840964175,3.5529409834434476,19311.30740028479,1969.2053249871049,2034.6934298245008,2034.6934298245008,7.5948535035115325,5.0244869631075915,0.5768068110960893,4.447680152011502,3.4571543847242583,3.4571543847242583,0.9877583956355024,0.0,0.0,0.00022697218035914028,0.9757668073898085,0.00023260904002903566,198.95204932235475,0.0,0.0,0.0,0.0790559009083355,7.840696227574171e-05,0.0001485652180833986,0.0006781485760100364,0.09557180806141036,0.08124533892545407,0.014326469135956275,0.09557178926529772,0.08124533892545548,0.014326469135956522,0.42767716011678736,0.42767716011678736,0.07541483259967016,0.0,4.98325678696898,4.981154014659978,4.995181961076014,4.983376156321583,4.981277143274497,4.995280010379531,24792.20978617455,21073.378318248368,0.85,0.9185187555953104,0.694417360436901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038315282385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.079226688473,1535.0118793976187,0.42767716011678736,0.07541483259967016,6.112851554438009,3.4571543847242583
5367.0,-30.03390583431799,5.024460431702156,35.004663217454386,24.09960402818399,4.999322810643006,-26.530620662307882,-40.05038116648791,1.4960376386328715,-0.026743020118260574,-5.010021122629239,40.00931228978745,47884.44155773977,15453.18376865227,15453.18376865227,63337.62532639204,87632.07217317173,87632.07217317173,15453.18376865227,103085.255941824,103085.255941824,103085.255941824,127877.46145145434,103705.14125136287,63957.51063593078,44164.03401714677,24792.20550963034,0.0,68956.2395267771,21073.37468318579,1535.0114624957484,0.0,0.8868340172238367,2.8159331525603175,0.0014959080323721466,354517.4839937394,1554934.7861045373,4.386059521205438,1554934.7861045373,4.386059521205438,0.85,0.0955717887418486,4.564652377983593,1.267026940784417,1.0,0.0,4.564652377985073,1.2847531657591922,1.2850447841676111,3.55294114047676,19311.29969257328,1969.2045390192657,2034.6934298245008,2034.6934298245008,7.594846251597305,5.024460431702156,0.5768267434599288,4.447633688242227,3.4571872000192516,3.4571872000192516,0.9877677714340719,0.0,0.0,0.00022697218035914028,0.9757630563503663,0.00023260993422735365,198.9520191054138,0.0,0.0,0.0,0.0790559009083355,7.840727508231696e-05,0.00014856490527682332,0.0006781471481567587,0.09557178874185385,0.08124532353283204,0.014326465209021809,0.09557184079296276,0.08124532353282758,0.014326465209021023,0.4276771050597987,0.4276771050597987,0.07541481650766459,0.0,4.983257920312667,4.981162741209516,4.995140031782,4.983278102510951,4.9812132951443004,4.994987965638927,24792.20550963034,21073.37468318579,0.85,0.9185191327290514,0.6944178204373408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036108801553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.078834299484,1535.0114624957484,0.4276771050597987,0.07541481650766459,6.112851554438009,3.4571872000192516
5368.0,-30.033869001961463,5.024433876164742,35.00466271313127,24.099598789494507,4.999318457499811,-26.530587948522527,-40.050349908974,1.4960374040608717,-0.026691745738048667,-5.010024382303538,40.00931174537283,47884.4636149302,15453.18666448971,15453.18666448971,63337.65027941991,87632.06820595112,87632.06820595112,15453.18666448971,103085.25487044083,103085.25487044083,103085.25487044083,127877.46265099116,103705.11838814168,63957.51379712061,44164.00510113452,24792.20778055033,0.0,68956.21288168486,21073.37661346778,1535.011687408412,0.0,0.8868340026087357,2.8159320985771488,0.0014959080323721466,354517.4389472939,1554934.7626263718,4.38606001229052,1554934.7626263718,4.38606001229052,0.85,0.09557177548050892,4.564652377983593,1.2670268979249526,1.0,0.0,4.564652377981344,1.2847531668564849,1.285044785265153,3.5529411374422346,19311.295435132313,1969.2041048811077,2034.6934298245008,2034.6934298245008,7.594847674827655,5.024433876164742,0.576841561158151,4.447592315006591,3.457220007983791,3.457220007983791,0.987777145138226,0.0,0.0,0.00022697218035914028,0.9757593146970127,0.00023261082619500118,198.95198896396795,0.0,0.0,0.0,0.0790559009083355,7.84075525479851e-05,0.00014856462781115518,0.0006781458816224368,0.09557177548050719,0.08124531367090043,0.014326461809606755,0.09557181744944465,0.0812453136709019,0.014326461809607016,0.42767704897962827,0.42767704897962827,0.07541479787832367,0.0,4.983274102597704,4.981180598842002,4.995146713977704,4.983332636565478,4.9812458335692895,4.995167245667687,24792.20778055033,21073.37661346778,0.85,0.9185198495180517,0.6944184086369478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033903946541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.078442596987,1535.011687408412,0.42767704897962827,0.07541479787832367,6.112851554438009,3.457220007983791
5369.0,-30.033832163721037,5.024407362111016,35.00466219480027,24.099598021153383,4.999319176332385,-26.53055472216079,-40.050314844679065,1.496041734772169,-0.026665261382106564,-5.010022527662115,40.00931032871392,47884.46757263658,15453.181686447095,15453.181686447095,63337.64925908368,87632.0614016011,87632.0614016011,15453.181686447095,103085.24308804818,103085.24308804818,103085.24308804818,127877.44559662172,103705.09501249532,63957.50118353092,44163.99314329378,24792.202508573537,0.0,68956.19565186731,21073.372132287506,1535.011361828795,0.0,0.8868340171743103,2.8159319671823164,0.0014959080323721466,354517.46457715565,1554934.701532215,4.386059522869587,1554934.701532215,4.386059522869587,0.85,0.09557175814467965,4.564652377983593,1.2670268281409518,1.0,0.0,4.564652377982281,1.2847531465980642,1.285044765002134,3.5529411934662085,19311.291082270858,1969.2036610127677,2034.6934298245008,2034.6934298245008,7.594845228246492,5.024407362111016,0.5768586194700251,4.447548742640991,3.4572527644495077,3.4572527644495077,0.9877865041284307,0.0,0.0,0.00022697218035914028,0.9757555724614088,0.0002326117183082929,198.95195881771616,0.0,0.0,0.0,0.0790559009083355,7.840786380664131e-05,0.00014856431655249896,0.0006781444608348716,0.09557175814467994,0.08124530019396058,0.014326457950719362,0.09557179428863292,0.08124530019396033,0.014326457950719318,0.42767699264068243,0.42767699264068243,0.07541478014025867,0.0,4.98329003012185,4.9811996463334935,4.995144948336247,4.983357266279995,4.981279361519114,4.9951414117019795,24792.202508573537,21073.372132287506,0.85,0.9185200642281738,0.6944186395430864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703170460022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.078050277385,1535.011361828795,0.42767699264068243,0.07541478014025867,6.112851554438009,3.4572527644495077
5370.0,-30.033795352327857,5.024380875744051,35.00466167819939,24.099602631200128,4.999319177564631,-26.530521591747284,-40.05028355224056,1.4960454169840696,-0.026523297182563965,-5.010021745294793,40.00930934244662,47884.48924690688,15453.178364035697,15453.178364035697,63337.667610942575,87632.08254401383,87632.08254401383,15453.178364035697,103085.26090804953,103085.26090804953,103085.26090804953,127877.4612031338,103705.09926657684,63957.50596946987,44163.99255234108,24792.200295084276,0.0,68956.19284742535,21073.370250821634,1535.0112392879496,0.0,0.8868340247257502,2.8159301937790833,0.0014959080323721466,354517.475388931,1554934.658998922,4.386059269132072,1554934.658998922,4.386059269132072,0.85,0.0955717420958255,4.564652377983593,1.2670267687970775,1.0,0.0,4.564652377984213,1.2847531293732273,1.2850447477733873,3.5529412411009105,19311.291874438364,1969.2037417913727,2034.6934298245008,2034.6934298245008,7.594843595365903,5.024380875744051,0.5768751873064257,4.447505688437626,3.457285489170242,3.457285489170242,0.9877958540486406,0.0,0.0,0.00022697218035914028,0.9757518329685732,0.00023261260977457018,198.95192869344376,0.0,0.0,0.0,0.0790559009083355,7.840814158425539e-05,0.0001485640387748849,0.000678143192876625,0.09557174209582817,0.08124528777447289,0.014326454321355285,0.09557172728416867,0.08124528777447061,0.014326454321354883,0.4276769361788061,0.4276769361788061,0.07541476260716706,0.0,4.983331416136309,4.9812480181986984,4.9951467164075325,4.983498448112243,4.98144299284678,4.995155276081732,24792.200295084276,21073.370250821634,0.85,0.9185203677222363,0.6944189821044444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029504903223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.077659303404,1535.0112392879496,0.4276769361788061,0.07541476260716706,6.112851554438009,3.457285489170242
5371.0,-30.03375867360575,5.024354372578453,35.00466114430348,24.09959753220903,4.99931413171814,-26.53048908546246,-40.050248557794816,1.4960445435748622,-0.02645628304719594,-5.010024474090622,40.00930780548728,47884.49296828058,15453.180379871825,15453.180379871825,63337.673348152406,87632.08227214807,87632.08227214807,15453.180379871825,103085.26265201988,103085.26265201988,103085.26265201988,127877.4588754205,103705.07985157298,63957.490547705354,44163.98811540848,24792.196223400617,0.0,68956.1843388091,21073.366789890522,1535.011088043365,0.0,0.8868340164051784,2.815928995020785,0.0014959080323721466,354517.4376788595,1554934.5927167507,4.386059548713347,1554934.5927167507,4.386059548713347,0.8499999999999999,0.09557172749985536,4.564652377983593,1.2670266946172344,1.0,0.0,4.564652377983677,1.284753133458905,1.2850447518599926,3.552941229802107,19311.2882591021,1969.2033731296724,2034.6934298245008,2034.6934298245008,7.594844586098021,5.024354372578453,0.5768901550664989,4.447464217511954,3.457318178053059,3.457318178053059,0.9878051937294454,0.0,0.0,0.00022697218035914028,0.9757481069685254,0.00023261349803106683,198.9518986777506,0.0,0.0,0.0,0.0790559009083355,7.84084522250311e-05,0.00014856372813410918,0.0006781417749094694,0.09557172749985404,0.08124527657738273,0.014326450922471305,0.09557167628535466,0.08124527657738385,0.014326450922471501,0.42767688141029575,0.42767688141029575,0.07541474545125566,0.0,4.98337980834043,4.981299058607135,4.995180090924919,4.983568191043446,4.981498033590867,4.995308401218779,24792.196223400617,21073.366789890522,0.85,0.9185205642607672,0.6944191217571591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027306810004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.077269019523,1535.011088043365,0.42767688141029575,0.07541474545125566,6.112851554438009,3.457318178053059
