time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5372.0,-30.03372206330813,5.024327916357036,35.004660597997976,24.099596694018715,4.999315367740031,-26.530456012525313,-40.05021349349988,1.496049316957256,-0.026447362982423783,-5.010022227324067,40.00930637623852,47884.495985742506,15453.174746570094,15453.174746570094,63337.6707323126,87632.07273652653,87632.07273652653,15453.174746570094,103085.24748309662,103085.24748309662,103085.24748309662,127877.43810565097,103705.05408654455,63957.47733576065,44163.97416753767,24792.190622554346,0.0,68956.16479009202,21073.362029171192,1535.0107337943316,0.0,0.886834033011561,2.8159291401068773,0.0014959080323721466,354517.4687276201,1554934.5310796523,4.386058990718809,1554934.5310796523,4.386058990718809,0.8499999999999999,0.09557171105333677,4.564652377983593,1.2670266176899898,1.0,0.0,4.564652377986718,1.2847531111297361,1.2850447295257552,3.5529412915526675,19311.28346130539,1969.202883890563,2034.6934298245008,2034.6934298245008,7.594841817473689,5.024327916357036,0.5769073071027959,4.44742060925424,3.457350817724344,3.457350817724344,0.9878145193498126,0.0,0.0,0.00022697218035914028,0.975744387934673,0.00023261438463362833,198.951868718061,0.0,0.0,0.0,0.0790559009083355,7.840876348698957e-05,0.00014856341687215073,0.0006781403541068306,0.09557171105333645,0.08124526349268246,0.01432644756065398,0.09557166094317043,0.08124526349268274,0.014326447560654028,0.4276768281906177,0.4276768281906177,0.07541473051572486,0.0,4.9834179652884245,4.981341632571457,4.995193198340814,4.98357486434162,4.981516199055818,4.995249899430291,24792.190622554346,21073.362029171192,0.85,0.9185207867217883,0.6944193623805307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025116639544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.076877304846,1535.0107337943316,0.4276768281906177,0.07541473051572486,6.112851554438009,3.457350817724344
5373.0,-30.033685444284732,5.024301532486437,35.0046600745741,24.099589988496177,4.999320457466121,-26.530422546380052,-40.050178359355755,1.4960575595614445,-0.026633288058974358,-5.0100179520643975,40.009305950108214,47884.49877262196,15453.166064471914,15453.166064471914,63337.66483709388,87632.01858191153,87632.01858191153,15453.166064471914,103085.18464638344,103085.18464638344,103085.18464638344,127877.37494282548,103704.9854665278,63957.46565723824,44163.91089921062,24792.19029644204,0.0,68956.10119565266,21073.361751975735,1535.0106310947049,0.0,0.886834056307849,2.815932081291329,0.0014959080323721466,354517.52780875744,1554934.5127025628,4.386058207935388,1554934.5127025628,4.386058207935388,0.8500000000000001,0.09557169533169065,4.564652377983593,1.2670264841662724,1.0,0.0,4.56465237798215,1.2847530725720686,1.2850446909593356,3.552941398182597,19311.27068333033,1969.2015808997294,2034.6934298245008,2034.6934298245008,7.59483755044356,5.024301532486437,0.576925369497574,4.447376162988863,3.4573834273851802,3.4573834273851802,0.9878238363957658,0.0,0.0,0.00022697218035914028,0.9757406680297207,0.00023261527145061744,198.95183875123976,0.0,0.0,0.0,0.0790559009083355,7.840907537013704e-05,0.00014856310498900324,0.0006781389304686798,0.09557169533169087,0.08124525095392937,0.0143264443777615,0.09557175688232046,0.08124525095392918,0.014326444377761465,0.4276767757304015,0.4276767757304015,0.07541471614921075,0.0,4.983409679644922,4.9813353164196315,4.9951737438425425,4.983384664005428,4.9813181780164655,4.99510405373087,24792.19029644204,21073.361751975735,0.85,0.9185215483309112,0.6944200432207852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022930555525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07648544202,1535.0106310947049,0.4276767757304015,0.07541471614921075,6.112851554438009,3.4573834273851802
5374.0,-30.03364881053647,5.024275127147702,35.004659552977486,24.09959005834537,4.99931573577888,-26.53039004817708,-40.05014713676644,1.4960569734194928,-0.026477287657542092,-5.010021026296977,40.00930495648227,47884.52006690957,15453.168640648151,15453.168640648151,63337.688707557725,87632.04071957606,87632.04071957606,15453.168640648151,103085.20936022421,103085.20936022421,103085.20936022421,127877.39896255752,103704.98863031446,63957.46797764799,44163.91183629608,24792.18960233331,0.0,68956.10143862938,21073.361161983314,1535.0106836742966,0.0,0.8868340442625949,2.8159296733612447,0.0014959080323721466,354517.48532498465,1554934.4698519276,4.386058612670475,1554934.4698519276,4.386058612670475,0.85,0.09557168202473466,4.564652377983593,1.2670264473510908,1.0,0.0,4.564652377984875,1.2847530753139529,1.2850446937018423,3.552941390600008,19311.27127247019,1969.201640975276,2034.6934298245008,2034.6934298245008,7.594838816568563,5.024275127147702,0.5769401408742354,4.447334986273467,3.4574160147781448,3.4574160147781448,0.9878331470794699,0.0,0.0,0.00022697218035914028,0.9757369466442565,0.00023261615862732313,198.95180877237763,0.0,0.0,0.0,0.0790559009083355,7.840935253167059e-05,0.0001485628278274697,0.0006781376653226265,0.09557168202473335,0.08124524064563446,0.01432644137909888,0.09557167713359653,0.08124524064563558,0.01432644137909908,0.4276767209401371,0.4276767209401371,0.07541470027122545,0.0,4.983437660027278,4.981364915844381,4.9951925430568735,4.983543738639412,4.981477470226821,4.995261895381532,24792.18960233331,21073.361161983314,0.85,0.9185218912633566,0.6944203495832284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020743951126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.076094974345,1535.0106836742966,0.4276767209401371,0.07541470027122545,6.112851554438009,3.4574160147781448
5375.0,-30.033612286205308,5.0242487092581705,35.004658997482274,24.099585029203467,4.999310407806262,-26.530357709034675,-40.050112177245296,1.4960558306356297,-0.026405040651582112,-5.010023457448722,40.00930292591447,47884.52319492505,15453.170146743872,15453.170146743872,63337.69334166893,87632.04196020325,87632.04196020325,15453.170146743872,103085.21210694712,103085.21210694712,103085.21210694712,127877.39445357943,103704.97066929964,63957.45190402142,44163.90973919802,24792.182346632315,0.0,68956.09208583033,21073.354994637466,1535.010342748091,0.0,0.8868340392435106,2.815928440611341,0.0014959080323721466,354517.4517281477,1554934.3822826422,4.386058781317774,1554934.3822826422,4.386058781317774,0.85,0.09557166698974928,4.564652377983593,1.2670263775670905,1.0,0.0,4.5646523779829025,1.2847530806597245,1.2850446990488273,3.5529413758164567,19311.267927886347,1969.201299922639,2034.6934298245008,2034.6934298245008,7.594839556776253,5.0242487092581705,0.5769551419914896,4.447293567266681,3.457448551721771,3.457448551721771,0.9878424433490773,0.0,0.0,0.00022697218035914028,0.9757332363890109,0.00023261704315732639,198.95177888306486,0.0,0.0,0.0,0.0790559009083355,7.840966286685573e-05,0.00014856251749228457,0.0006781362487503858,0.09557166698974634,0.0812452286997802,0.014326438289966147,0.09557161352711854,0.08124522869978269,0.01432643828996659,0.42767666646050156,0.42767666646050156,0.07541468549181878,0.0,4.98347473550524,4.981401369377636,4.995233146598537,4.983618416797128,4.981542562547872,4.995390938872617,24792.182346632315,21073.354994637466,0.85,0.9185220830500643,0.6944204891327471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018556468135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.075706022293,1535.010342748091,0.42767666646050156,0.07541468549181878,6.112851554438009,3.457448551721771
5376.0,-30.033575796331938,5.024222396703502,35.004658451289,24.099588416889333,4.999318067747605,-26.530324102062075,-40.05007700817657,1.496066373477748,-0.026456614497362807,-5.010016634797987,40.00930208586657,47884.52529231724,15453.15750656017,15453.15750656017,63337.68279887741,87632.02240977799,87632.02240977799,15453.15750656017,103085.17991633815,103085.17991633815,103085.17991633815,127877.35829554891,103704.93789212826,63957.44077466753,44163.88568606748,24792.178379210756,0.0,68956.06406527823,21073.35162232914,1535.0099763864769,0.0,0.8868340770000476,2.8159299144112735,0.0014959080323721466,354517.5460124718,1554934.3460551428,4.386057512652536,1554934.3460551428,4.386057512652536,0.8499999999999999,0.09557164929983085,4.564652377983593,1.2670262956945226,1.0,0.0,4.5646523779838395,1.2847530313418913,1.2850446497197998,3.5529415122032684,19311.261824333793,1969.2006775334894,2034.6934298245008,2034.6934298245008,7.5948333444478955,5.024222396703502,0.5769742573297885,4.4472481393737135,3.4574810408703414,3.4574810408703414,0.9878517259629547,0.0,0.0,0.00022697218035914028,0.9757295296492933,0.00023261792685594024,198.95174902195924,0.0,0.0,0.0,0.0790559009083355,7.840997506333753e-05,0.00014856220529580274,0.0006781348236819726,0.09557164929983432,0.08124521415888633,0.014326435140947983,0.09557164480615088,0.08124521415888339,0.014326435140947464,0.4276766126649181,0.4276766126649181,0.07541467292660367,0.0,4.983489198689597,4.9814223274915435,4.995210775314547,4.983560020300615,4.981519128147681,4.995134261015494,24792.178379210756,21073.35162232914,0.85,0.9185223034034816,0.6944208017294414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016375519338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.075316099375,1535.0099763864769,0.4276766126649181,0.07541467292660367,6.112851554438009,3.4574810408703414
5377.0,-30.033539282693162,5.024196081648816,35.00465792548525,24.09958286387848,4.999315876873101,-26.53029145888067,-40.05004578558726,1.4960680530606119,-0.026463080741223166,-5.010018227058846,40.00930158737084,47884.54593574236,15453.1578065624,15453.1578065624,63337.70374230476,87632.00697228138,87632.00697228138,15453.1578065624,103085.16477884378,103085.16477884378,103085.16477884378,127877.34490472967,103704.90469697665,63957.44366043791,44163.845596154155,24792.180125885887,0.0,68956.02572204004,21073.353107003004,1535.01013124363,0.0,0.8868340707029245,2.815929813490654,0.0014959080323721466,354517.52400852414,1554934.3245572567,4.386057724243469,1554934.3245572567,4.386057724243469,0.85,0.09557163632579578,4.564652377983593,1.2670262682205071,1.0,0.0,4.564652377982684,1.2847530234850548,1.2850446418611798,3.552941533931087,19311.255642947668,1969.2000472075244,2034.6934298245008,2034.6934298245008,7.594833491891349,5.024196081648816,0.5769896295452819,4.447206452103534,3.4575135177651135,3.4575135177651135,0.9878610050757467,0.0,0.0,0.00022697218035914028,0.9757258205106212,0.00023261881113319333,198.95171914141446,0.0,0.0,0.0,0.0790559009083355,7.8410252227811e-05,0.0001485619281313293,0.0006781335585224999,0.09557163632579664,0.08124520394299607,0.014326432382800564,0.09557165034391808,0.08124520394299535,0.014326432382800436,0.4276765585008231,0.4276765585008231,0.0754146583393381,0.0,4.983502993437469,4.98143800710767,4.995213881118389,4.983555146317599,4.981497699085821,4.995223277222863,24792.180125885887,21073.353107003004,0.85,0.9185231178725034,0.6944214872354119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014196628746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074926703632,1535.01013124363,0.4276765585008231,0.0754146583393381,6.112851554438009,3.4575135177651135
5378.0,-30.033502843115958,5.024169835324168,35.00465740617625,24.09958157166841,4.999319994826671,-26.53025825140281,-40.050010721292324,1.496075403113474,-0.02652398974191783,-5.010014235105836,40.009300724936686,47884.54807728858,15453.149558957693,15453.149558957693,63337.697636246274,87631.98212816665,87631.98212816665,15453.149558957693,103085.13168712435,103085.13168712435,103085.13168712435,127877.30893210394,103704.86502399368,63957.43097311535,44163.81561208704,24792.1772449796,0.0,68955.99285706664,21073.35065823266,1535.0098915812882,0.0,0.886834094137213,2.815931079498796,0.0014959080323721466,354517.57917456585,1554934.28736434,4.386056936823108,1554934.28736434,4.386056936823108,0.85,0.09557161957281164,4.564652377983593,1.2670261495327582,1.0,0.0,4.564652377984398,1.2847529891026135,1.2850446074709343,3.5529416290145814,19311.248255301747,1969.1992938772923,2034.6934298245008,2034.6934298245008,7.594829438403692,5.024169835324168,0.5770074721921548,4.447162363132013,3.4575459500514554,3.4575459500514554,0.987870271443273,0.0,0.0,0.00022697218035914028,0.9757221189104608,0.00023261969361992998,198.9516893214861,0.0,0.0,0.0,0.0790559009083355,7.841056349637515e-05,0.00014856161686276515,0.0006781321376897083,0.09557161957281246,0.08124519051155743,0.014326429061255029,0.0955716809155467,0.08124519051155674,0.014326429061254906,0.4276765037356622,0.4276765037356622,0.07541464366512793,0.0,4.983498926139134,4.981437766142392,4.995188114166751,4.983490245363896,4.981444390001911,4.995092635647268,24792.1772449796,21073.35065823266,0.85,0.9185234670978333,0.6944218492589125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012016319726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074539000318,1535.0098915812882,0.4276765037356622,0.07541464366512793,6.112851554438009,3.4575459500514554
5379.0,-30.033466453541042,5.024143571823224,35.0046568858233,24.099576367903524,4.999315576945078,-26.53022594256826,-40.04997576177118,1.4960750659723172,-0.0264720701647434,-5.010016972365149,40.009299655911,47884.550607860125,15453.151620113225,15453.151620113225,63337.70222797335,87631.97854101082,87631.97854101082,15453.151620113225,103085.13016112405,103085.13016112405,103085.13016112405,127877.30620774615,103704.84271440454,63957.41478125398,44163.80881461173,24792.176046622106,0.0,68955.98486123384,21073.34963962879,1535.0099051871703,0.0,0.8868340840795329,2.8159300780215513,0.0014959080323721466,354517.54134752636,1554934.2412620576,4.386057274773287,1554934.2412620576,4.386057274773287,0.85,0.09557160557612501,4.564652377983593,1.2670260665612298,1.0,0.0,4.564652377983862,1.284752990679709,1.2850446090483878,3.5529416246531764,19311.244100954562,1969.1988702517745,2034.6934298245008,2034.6934298245008,7.59483045140914,5.024143571823224,0.577022300428653,4.447121271394571,3.4575783592129343,3.4575783592129343,0.9878795312036955,0.0,0.0,0.00022697218035914028,0.9757184224047436,0.0002326205748987986,198.95165954248552,0.0,0.0,0.0,0.0790559009083355,7.841087383599157e-05,0.00014856130652314873,0.0006781307210972403,0.09557160557612195,0.08124517967610713,0.01432642590001482,0.09557164668900282,0.08124517967610974,0.014326425900015278,0.42767644753425293,0.42767644753425293,0.07541462717181882,0.0,4.983509161830909,4.981447761150832,4.995199715877732,4.983544902200379,4.981482538331363,4.995240918815455,24792.176046622106,21073.34963962879,0.85,0.9185236401950222,0.6944219664793766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009840433734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074151030423,1535.0099051871703,0.42767644753425293,0.07541462717181882,6.112851554438009,3.4575783592129343
5380.0,-30.0334301373172,5.02411735048153,35.00465635240547,24.0995755995624,4.99931634972866,-26.530193180627283,-40.04994450425727,1.496079393038744,-0.02644816687018192,-5.010015082121686,40.00929823466027,47884.57026378944,15453.146561003197,15453.146561003197,63337.71682479264,87631.9714920847,87631.9714920847,15453.146561003197,103085.1180530879,103085.1180530879,103085.1180530879,127877.2887866521,103704.81935843184,63957.4181301367,44163.77914255015,24792.1707335642,0.0,68955.94987611435,21073.34512352957,1535.0095763778943,0.0,0.8868340988428756,2.8159299846856336,0.0014959080323721466,354517.56746938906,1554934.1799698917,4.386056778707173,1554934.1799698917,4.386056778707173,0.85,0.09557158852664574,4.564652377983593,1.2670259967772295,1.0,0.0,4.564652377983228,1.284752970438344,1.2850445888024284,3.5529416806299983,19311.239751756602,1969.1984267570072,2034.6934298245008,2034.6934298245008,7.5948279649854085,5.02411735048153,0.5770391561846067,4.447078194296924,3.4576107194490238,3.4576107194490238,0.9878887769854353,0.0,0.0,0.00022697218035914028,0.9757147333651907,0.0002326214544043265,198.95162982351974,0.0,0.0,0.0,0.0790559009083355,7.841115131343307e-05,0.0001485610290457072,0.000678129454509177,0.09557158852664804,0.08124516610213507,0.014326422424512972,0.09557162464014138,0.08124516610213312,0.014326422424512627,0.4276763908046668,0.4276763908046668,0.07541461147308477,0.0,4.98351999380867,4.981460564055567,4.995199370942032,4.983566915251515,4.981515368570285,4.995201584816982,24792.1707335642,21073.34512352957,0.85,0.9185243178954771,0.6944226038480862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007667534143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07376327347,1535.0095763778943,0.4276763908046668,0.07541461147308477,6.112851554438009,3.4576107194490238
5381.0,-30.033393869232945,5.024091099006862,35.00465580030167,24.099570710118883,4.999309905572325,-26.530161183755514,-40.04991335151715,1.4960772200948633,-0.026346204524088535,-5.010018879287076,40.009296623553965,47884.590225366774,15453.150176960226,15453.150176960226,63337.740402327,87631.97868782742,87631.97868782742,15453.150176960226,103085.12886478764,103085.12886478764,103085.12886478764,127877.2956069942,103704.80695785586,63957.4184953952,44163.76495828963,24792.166742206562,0.0,68955.93170049619,21073.341730875578,1535.009455366955,0.0,0.8868340853546144,2.8159282021736325,0.0014959080323721466,354517.5149951792,1554934.110490108,4.386057231929013,1554934.110490108,4.386057231929013,0.85,0.09557157424317106,4.564652377983593,1.267025985238143,1.0,0.0,4.564652377982937,1.284752980603048,1.2850445989694395,3.552941652519847,19311.237442601665,1969.1981912887343,2034.6934298245008,2034.6934298245008,7.594829742136197,5.024091099006862,0.5770534445891249,4.447037654417737,3.4576430486306515,3.4576430486306515,0.9878980138944718,0.0,0.0,0.00022697218035914028,0.9757110492307245,0.00023262233274706784,198.9516001439574,0.0,0.0,0.0,0.0790559009083355,7.841142786168573e-05,0.00014856075249745454,0.0006781281921625378,0.09557157424316953,0.08124515488567709,0.014326419357492442,0.0955715551544624,0.08124515488567839,0.014326419357492673,0.4276763338295482,0.4276763338295482,0.07541459569298202,0.0,4.983551973425222,4.9814912438037595,4.995238723440082,4.983672674763,4.981606745352565,4.995388914549039,24792.166742206562,21073.341730875578,0.85,0.9185249019247351,0.6944230763692546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005499015143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.073375260037,1535.009455366955,0.4276763338295482,0.07541459569298202,6.112851554438009,3.4576430486306515
5382.0,-30.033357611915495,5.024064976417157,35.00465526102289,24.099584260862343,4.999319987964579,-26.530127543826826,-40.04987821737302,1.4960899198758866,-0.02625720363300843,-5.010010198076375,40.00929589290552,47884.59123305387,15453.134710764507,15453.134710764507,63337.725943818376,87631.99453555625,87631.99453555625,15453.134710764507,103085.12924632076,103085.12924632076,103085.12924632076,127877.29191213111,103704.81079700754,63957.40749450515,44163.78144722488,24792.16266581035,0.0,68955.94411303522,21073.338265938797,1535.0090442463843,0.0,0.8868341321718907,2.815928046443884,0.0014959080323721466,354517.6349635398,1554934.078980522,4.386055658812117,1554934.078980522,4.386055658812117,0.85,0.09557155510475429,4.564652377983593,1.2670259154541421,1.0,0.0,4.564652377983393,1.2847529211953883,1.2850445395482952,3.5529418168097626,19311.238157503623,1969.198264188446,2034.6934298245008,2034.6934298245008,7.5948221408949035,5.024064976417157,0.5770732845473745,4.4469916918697825,3.457675325019929,3.457675325019929,0.9879072357199796,0.0,0.0,0.00022697218035914028,0.9757073662049495,0.00023262321083211365,198.9515704732148,0.0,0.0,0.0,0.0790559009083355,7.84117397546315e-05,0.00014856044060450877,0.0006781267684796612,0.09557155510475997,0.08124513918921429,0.014326415915545681,0.09557152931754886,0.08124513918920946,0.01432641591554483,0.4276762777510675,0.4276762777510675,0.07541458225586532,0.0,4.983588877275679,4.98154142724951,4.995200314755039,4.983752994443364,4.981758662021321,4.995063184271089,24792.16266581035,21073.338265938797,0.85,0.9185245269065239,0.6944229659818684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003333371312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.072987492747,1535.0090442463843,0.4276762777510675,0.07541458225586532,6.112851554438009,3.457675325019929
5383.0,-30.033321414590425,5.024038866139454,35.00465475673969,24.099578393530123,4.999319834568551,-26.53009498158185,-40.04984322292728,1.4960934015599527,-0.02631235377742769,-5.010010592037384,40.00929583367371,47884.59270714744,15453.133233324272,15453.133233324272,63337.72594047172,87631.96829104457,87631.96829104457,15453.133233324272,103085.10152436885,103085.10152436885,103085.10152436885,127877.2681280871,103704.76787475187,63957.39229085475,44163.75064877458,24792.166603718255,0.0,68955.91725249283,21073.341613160515,1535.009296428289,0.0,0.8868341303817564,2.815928724863365,0.0014959080323721466,354517.6295192692,1554934.07642612,4.386055718962783,1554934.07642612,4.386055718962783,0.85,0.09557154185170623,4.564652377983593,1.2670257709408186,1.0,0.0,4.564652377983366,1.2847529049085964,1.2850445232578065,3.552941861850349,19311.230164799184,1969.1974491594158,2034.6934298245008,2034.6934298245008,7.5948214147706565,5.024038866139454,0.5770891041478476,4.446949761991607,3.457707596537046,3.457707596537046,0.9879164561534417,0.0,0.0,0.00022697218035914028,0.9757036892881826,0.00023262408746729874,198.95154085157503,0.0,0.0,0.0,0.0790559009083355,7.841205040858647e-05,0.00014856012995055382,0.0006781253504523471,0.09557154185170491,0.08124512900548493,0.014326412846219973,0.09557156785108674,0.08124512900548606,0.01432641284622017,0.42767622359357443,0.42767622359357443,0.07541456600186071,0.0,4.983610899114069,4.981570377964545,4.99518304162774,4.983698238259933,4.981685432032748,4.995113200158471,24792.166603718255,21073.341613160515,0.85,0.9185248846527669,0.6944232578592284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001168371035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0726007187,1535.009296428289,0.42767622359357443,0.07541456600186071,6.112851554438009,3.457707596537046
5384.0,-30.03328524833688,5.02401274314922,35.00465423573618,24.099567951075755,4.99931526343469,-26.53006288904418,-40.04981207018716,1.4960929041419664,-0.026355881821189087,-5.0100129796347685,40.009294338087905,47884.61213566229,15453.13475882809,15453.13475882809,63337.74689449038,87631.94140741981,87631.94140741981,15453.13475882809,103085.0761662479,103085.0761662479,103085.0761662479,127877.23878187496,103704.72230092264,63957.39302916487,44163.699190841966,24792.16261562705,0.0,68955.86180646901,21073.338223282994,1535.0091391445742,0.0,0.8868341236475094,2.81592901791941,0.0014959080323721466,354517.59652431245,1554934.0119282198,4.38605594524159,1554934.0119282198,4.38605594524159,0.85,0.09557152728517894,4.564652377983593,1.2670257319277156,1.0,0.0,4.5646523779853,1.2847529072354424,1.2850445255851808,3.5529418554155328,19311.221678335896,1969.1965837809953,2034.6934298245008,2034.6934298245008,7.594822164516928,5.02401274314922,0.5771039948876595,4.446908748261561,3.457739828230634,3.457739828230634,0.9879256652087526,0.0,0.0,0.00022697218035914028,0.9757000155425782,0.00023262496335302714,198.95151125537106,0.0,0.0,0.0,0.0790559009083355,7.84123269597715e-05,0.0001485598533993688,0.0006781240880923226,0.09557152728517843,0.08124511787420098,0.014326409410977452,0.0955715672788902,0.08124511787420141,0.014326409410977526,0.4276761697182082,0.4276761697182082,0.07541454875096379,0.0,4.9836210463872135,4.9815796538692325,4.995198131907955,4.983657097813591,4.981612219249996,4.995253953881274,24792.16261562705,21073.338223282994,0.85,0.9185259270959968,0.6944240979839376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999006953673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.072213951382,1535.0091391445742,0.4276761697182082,0.07541454875096379,6.112851554438009,3.457739828230634
5385.0,-30.03324923415517,5.023986663669515,35.00465370189998,24.09956718273463,4.999316181156602,-26.530030384446665,-40.04977707574142,1.4960973314481283,-0.026336653460589332,-5.010010979739818,40.00929292230017,47884.61280914784,15453.129537564664,15453.129537564664,63337.742346712505,87631.93361235801,87631.93361235801,15453.129537564664,103085.06314992267,103085.06314992267,103085.06314992267,127877.2203937518,103704.69840389137,63957.37760068146,44163.68978134434,24792.157243829133,0.0,68955.84702517348,21073.333657254763,1535.0088041355386,0.0,0.8868341389490044,2.815928998788698,0.0014959080323721466,354517.62416148715,1554933.9508716553,4.386055431092936,1554933.9508716553,4.386055431092936,0.85,0.09557151047047112,4.564652377983593,1.2670256604952743,1.0,0.0,4.564652377984625,1.2847528865251738,1.2850445048702113,3.5529419126890995,19311.217228385514,1969.19613001234,2034.6934298245008,2034.6934298245008,7.594819598398935,5.023986663669515,0.5771208089579849,4.44686585471153,3.4577720125721463,3.4577720125721463,0.9879348607348989,0.0,0.0,0.00022697218035914028,0.9756963572591613,0.0002326258355588517,198.95148178362203,0.0,0.0,0.0,0.0790559009083355,7.841263761587623e-05,0.00014855954274326405,0.0006781226700551954,0.09557151047046905,0.08124510461831069,0.014326405852158351,0.09557154742052217,0.08124510461831246,0.014326405852158663,0.4276761148942388,0.4276761148942388,0.07541453265441768,0.0,4.983630941959689,4.9815909179990285,4.995200266921017,4.9836743262792425,4.981639775839369,4.995212609053965,24792.157243829133,21073.333657254763,0.85,0.918526058038124,0.6944242566067931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996847392296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.071827768175,1535.0088041355386,0.4276761148942388,0.07541453265441768,6.112851554438009,3.4577720125721463
5386.0,-30.033213143874136,5.023960611004833,35.00465317139395,24.099571827705972,4.999316124720373,-26.529997908802812,-40.0497458880767,1.4961008896490244,-0.026195253794526252,-5.010010277751867,40.00929195162741,47884.631625430186,15453.12631976178,15453.12631976178,63337.75794519197,87631.95511975864,87631.95511975864,15453.12631976178,103085.08143952042,103085.08143952042,103085.08143952042,127877.23656765744,103704.70332734047,63957.37983301186,44163.69277147623,24792.155128137023,0.0,68955.84789961325,21073.33185891647,1535.0086888846722,0.0,0.8868341460349927,2.8159272234252546,0.0014959080323721466,354517.63386247924,1554933.9090109,4.386055192995205,1554933.9090109,4.386055192995205,0.85,0.09557149498254652,4.564652377983593,1.267025603349321,1.0,0.0,4.56465237798345,1.2847528698804487,1.285044488221708,3.5529419587195408,19311.218145198316,1969.196223501228,2034.6934298245008,2034.6934298245008,7.59481801693077,5.023960611004833,0.5771370334134831,4.44682357759135,3.457804166501017,3.457804166501017,0.987944047571719,0.0,0.0,0.00022697218035914028,0.9756926912604966,0.0002326267096107024,198.95145224960677,0.0,0.0,0.0,0.0790559009083355,7.84129144790129e-05,0.0001485592658801274,0.0006781214062712203,0.09557149498254632,0.08124509244848453,0.014326402534061783,0.09557148075334844,0.08124509244848471,0.014326402534061814,0.4276760594381897,0.4276760594381897,0.07541451670545953,0.0,4.983667491364372,4.98163325468812,4.99520399562067,4.983815023957334,4.981803935833682,4.99522024499737,24792.155128137023,21073.33185891647,0.85,0.9185262725998212,0.6944245206750442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994696912084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.071439744004,1535.0086888846722,0.4276760594381897,0.07541451670545953,6.112851554438009,3.457804166501017
5387.0,-30.033177175146154,5.023934539911732,35.00465262372372,24.099561490025394,4.999310901777057,-26.52996605922239,-40.04971099840475,1.4960997858533005,-0.02622396275950223,-5.010013147103581,40.00929039066867,47884.63254113726,15453.128531172131,15453.128531172131,63337.76107230939,87631.93171758715,87631.93171758715,15453.128531172131,103085.06024875928,103085.06024875928,103085.06024875928,127877.21124043132,103704.66102652364,63957.36185007386,44163.66575161086,24792.150991672046,0.0,68955.8167432829,21073.32834292124,1535.0085346549386,0.0,0.8868341370861311,2.8159272655978245,0.0014959080323721466,354517.594210009,1554933.8416937639,4.386055493687721,1554933.8416937639,4.386055493687721,0.85,0.09557148082911082,4.564652377983593,1.2670255324663597,1.0,0.0,4.564652377985207,1.284752875043838,1.2850444933862692,3.552941944440357,19311.210268214192,1969.195420272386,2034.6934298245008,2034.6934298245008,7.594819103782637,5.023934539911732,0.5771516308528426,4.446782909058889,3.457836285053287,3.457836285053287,0.9879532243009391,0.0,0.0,0.00022697218035914028,0.9756890376238022,0.00023262758072173224,198.9514228150716,0.0,0.0,0.0,0.0790559009083355,7.84132242071542e-05,0.0001485589561519861,0.0006781199924699235,0.09557148082911025,0.08124508141768612,0.01432639941142413,0.0955714716177488,0.0812450814176866,0.014326399411424216,0.4276760053690549,0.4276760053690549,0.07541450097267872,0.0,4.9836929206634295,4.981657100240113,4.995238407837974,4.983789184344062,4.981747028520886,4.995370601716957,24792.150991672046,21073.32834292124,0.85,0.9185267329674435,0.6944248477167342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992541888463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.071054444828,1535.0085346549386,0.4276760053690549,0.07541450097267872,6.112851554438009,3.457836285053287
5388.0,-30.03314122729923,5.0239085791635105,35.004652087078696,24.099570081476145,4.999319140958801,-26.52993288215132,-40.049675934109814,1.4961107958108804,-0.026189806121465153,-5.010005910461099,40.009289616463576,47884.63244745281,15453.115289786609,15453.115289786609,63337.74773723942,87631.93326076657,87631.93326076657,15453.115289786609,103085.04855055318,103085.04855055318,103085.04855055318,127877.19577598995,103704.6498573861,63957.349044072354,44163.66757034861,24792.147225436773,0.0,68955.81479578538,21073.325141621255,1535.0081726042674,0.0,0.8868341767107643,2.8159276616383377,0.0014959080323721466,354517.6942154456,1554933.8083057785,4.3860541622524,1554933.8083057785,4.3860541622524,0.85,0.09557146275199467,4.564652377983593,1.2670254434505477,1.0,0.0,4.564652377983352,1.2847528235409253,1.2850444418716662,3.5529420868699786,19311.208188369746,1969.1952081872757,2034.6934298245008,2034.6934298245008,7.594812595978892,5.0239085791635105,0.5771707215398791,4.446737857623631,3.4578683546252096,3.4578683546252096,0.9879623870357742,0.0,0.0,0.00022697218035914028,0.9756853861229028,0.00023262845133005774,198.9513933976329,0.0,0.0,0.0,0.0790559009083355,7.841353548662542e-05,0.00014855864487251487,0.0006781185715873451,0.0955714627519939,0.08124506672288906,0.014326396029104833,0.09557146678772536,0.08124506672288972,0.01432639602910495,0.4276759513158804,0.4276759513158804,0.07541448727679234,0.0,4.98371480621006,4.981688058281463,4.9952088408337545,4.98381610433961,4.9818256456212,4.995104330722654,24792.147225436773,21073.325141621255,0.85,0.9185265655233859,0.6944248659705424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990394123654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07066791355,1535.0081726042674,0.4276759513158804,0.07541448727679234,6.112851554438009,3.4578683546252096
5389.0,-30.033105254415773,5.023882601970704,35.00465156747464,24.099559464398794,4.999315509006968,-26.52990086976254,-40.04964478136969,1.496111124353725,-0.026258637770411042,-5.0100085777015515,40.00928903953006,47884.65104390124,15453.11726313683,15453.11726313683,63337.76830703807,87631.90139943891,87631.90139943891,15453.11726313683,103085.01866257573,103085.01866257573,103085.01866257573,127877.1676427537,103704.59982531266,63957.34946977485,44163.61150615312,24792.148980177964,0.0,68955.76048633108,21073.326633151268,1535.0083508695282,0.0,0.8868341652278544,2.815928254418615,0.0014959080323721466,354517.6573560085,1554933.783425232,4.386054548091971,1554933.783425232,4.386054548091971,0.8499999999999999,0.09557145009950808,4.564652377983593,1.2670253494894133,1.0,0.0,4.564652377981975,1.2847528220040518,1.2850444403344439,3.552942091120152,19311.198871721095,1969.1942581535077,2034.6934298245008,2034.6934298245008,7.594813565830268,5.023882601970704,0.5771854037737514,4.4466971981969525,3.457900414032683,3.457900414032683,0.9879715468664808,0.0,0.0,0.00022697218035914028,0.9756817320936184,0.0002326293225477362,198.95136395971457,0.0,0.0,0.0,0.0790559009083355,7.841381204265263e-05,0.00014855836831648766,0.0006781173092052177,0.09557145009951418,0.08124505701262345,0.014326393086890718,0.0955714967679866,0.08124505701261828,0.014326393086889804,0.4276758977228621,0.4276758977228621,0.07541447135195688,0.0,4.9837228468230705,4.9816960733705855,4.99521702718846,4.983749939931158,4.981723063942923,4.995244701810691,24792.148980177964,21073.326633151268,0.85,0.9185275872578238,0.6944256825851887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988247606333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.070282162911,1535.0083508695282,0.4276758977228621,0.07541447135195688,6.112851554438009,3.457900414032683
5390.0,-30.033069441965406,5.023856655389852,35.00465103413177,24.09956414429473,4.999315171835294,-26.529868672222445,-40.04960982184855,1.4961144020923538,-0.02611083798473146,-5.0100075852937165,40.00928760014653,47884.65100311115,15453.113589702243,15453.113589702243,63337.764592813386,87631.92442192911,87631.92442192911,15453.113589702243,103085.03801163136,103085.03801163136,103085.03801163136,127877.18182204431,103704.60626259766,63957.33284377984,44163.6371320198,24792.143810412945,0.0,68955.78094243274,21073.322238851004,1535.0080534823453,0.0,0.88683417548843,2.815926428889628,0.0014959080323721466,354517.6710704054,1554933.7213510927,4.386054203324298,1554933.7213510927,4.386054203324298,0.8500000000000001,0.09557143397019292,4.564652377983593,1.2670252967393028,1.0,0.0,4.564652377985667,1.2847528066712879,1.2850444249981996,3.552942133522412,19311.200070430612,1969.1943803878605,2034.6934298245008,2034.6934298245008,7.594811760430724,5.023856655389852,0.577201678717155,4.446654976672697,3.4579324252114585,3.4579324252114585,0.9879806929175595,0.0,0.0,0.00022697218035914028,0.9756780943753551,0.0002326301898829158,198.95133465309317,0.0,0.0,0.0,0.0790559009083355,7.841412239415564e-05,0.00014855805796498464,0.0006781158925584915,0.0955714339701919,0.08124504423940981,0.014326389730782077,0.09557141740032456,0.08124504423941069,0.014326389730782232,0.427675843126735,0.427675843126735,0.07541445591462125,0.0,4.983757249526093,4.981735798681427,4.995221244472248,4.983896747308961,4.98189658632316,4.99524000031505,24792.143810412945,21073.322238851004,0.85,0.9185272609078343,0.6944254759885515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986099594666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.069898112102,1535.0080534823453,0.427675843126735,0.07541445591462125,6.112851554438009,3.4579324252114585
5391.0,-30.03303362344866,5.023830749357977,35.004650504704024,24.099558067414932,4.999316467177608,-26.529836305977838,-40.04957863418383,1.4961191497067778,-0.02620162255050218,-5.010005804700941,40.009286647498655,47884.66864778465,15453.108723825066,15453.108723825066,63337.777371609714,87631.89050565081,87631.89050565081,15453.108723825066,103084.99922947587,103084.99922947587,103084.99922947587,127877.14058179171,103704.55650729823,63957.33464943209,44163.579842073486,24792.141352315837,0.0,68955.72119438932,21073.32014946846,1535.0078878114416,0.0,0.8868341879973642,2.8159278291933028,0.0014959080323721466,354517.6956769783,1554933.680267674,4.386053783009084,1554933.680267674,4.386053783009084,0.85,0.09557141842141076,4.564652377983593,1.2670252198120582,1.0,0.0,4.564652377983764,1.2847527844626692,1.28504440278454,3.5529421949396265,19311.19080532102,1969.1934356096142,2034.6934298245008,2034.6934298245008,7.594809368976019,5.023830749357977,0.5772182927528373,4.4466124566051395,3.4579644023295195,3.4579644023295195,0.9879898292370056,0.0,0.0,0.00022697218035914028,0.9756744560555203,0.00023263105736799625,198.95130534151605,0.0,0.0,0.0,0.0790559009083355,7.841439926213901e-05,0.00014855778109700127,0.0006781146287523929,0.09557141842141013,0.08124503196681693,0.014326386454593205,0.0955714559592502,0.08124503196681745,0.014326386454593299,0.4276757896572178,0.4276757896572178,0.07541444063195275,0.0,4.983765959026641,4.981746876311149,4.995216524402053,4.983804182150436,4.981794571319369,4.99520102927994,24792.141352315837,21073.32014946846,0.85,0.9185282421027493,0.6944263335713013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983961163408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.069512046377,1535.0078878114416,0.4276757896572178,0.07541444063195275,6.112851554438009,3.4579644023295195
5392.0,-30.032997848412304,5.023804807713574,35.00464995706243,24.099553282745205,4.999309545980063,-26.529804800557233,-40.0495475862175,1.4961164981249866,-0.026090115756687737,-5.010010018275738,40.00928505812288,47884.68668538126,15453.112997328333,15453.112997328333,63337.79968270959,87631.9002775859,87631.9002775859,15453.112997328333,103085.01327491424,103085.01327491424,103085.01327491424,127877.15083905078,103704.54669024017,63957.33309803552,44163.57065800517,24792.13756413655,0.0,68955.70822214172,21073.316929516066,1535.0077877289514,0.0,0.8868341723116495,2.81592587271317,0.0014959080323721466,354517.637448261,1554933.6117250482,4.386054310067939,1554933.6117250482,4.386054310067939,0.85,0.09557140492900063,4.564652377983593,1.2670252159656958,1.0,0.0,4.56465237798373,1.284752796866366,1.285044415191052,3.5529421606376053,19311.188977252055,1969.1932491984578,2034.6934298245008,2034.6934298245008,7.594811469294036,5.023804807713574,0.5772322006909931,4.446572607022581,3.4579963484355534,3.4579963484355534,0.9879989566958723,0.0,0.0,0.00022697218035914028,0.9756708221668768,0.00023263192380300516,198.95127606552907,0.0,0.0,0.0,0.0790559009083355,7.841467489085013e-05,0.00014855750546829017,0.0006781133706031413,0.09557140492899784,0.08124502148639201,0.014326383442605822,0.09557138163544865,0.08124502148639438,0.01432638344260624,0.4276757353775127,0.4276757353775127,0.07541442493363001,0.0,4.983798349454332,4.981778052749576,4.995255800703262,4.983919902519062,4.981894749535286,4.9954048953685515,24792.13756413655,21073.316929516066,0.85,0.9185287384572433,0.6944267257921579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981822370543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.069127295928,1535.0077877289514,0.4276757353775127,0.07541442493363001,6.112851554438009,3.4579963484355534
5393.0,-30.032962080245255,5.0237790011212935,35.004649422954046,24.099561455100798,4.999320274206673,-26.529771536275824,-40.04950871514154,1.4961297302372463,-0.026117265601044437,-5.010000841010807,40.00928435702623,47884.66793351328,15453.096791073724,15453.096791073724,63337.764724587,87631.88860186901,87631.88860186901,15453.096791073724,103084.98539294273,103084.98539294273,103084.98539294273,127877.1188017057,103704.52352669832,63957.30285834257,44163.57852039528,24792.133408762966,0.0,68955.71192915825,21073.31339744852,1535.007357446823,0.0,0.8868342215459557,2.8159273005383954,0.0014959080323721466,354517.7642717849,1554933.581489904,4.386052655736148,1554933.581489904,4.386052655736148,0.85,0.09557138602984253,4.564652377983593,1.2670250494731592,1.0,0.0,4.564652377984765,1.2847527349685581,1.2850443532791946,3.552942331813992,19311.184663887325,1969.192809357663,2034.6934298245008,2034.6934298245008,7.594803504332644,5.0237790011212935,0.5772520665273424,4.446526934593951,3.458028240621755,3.458028240621755,0.9880080687490729,0.0,0.0,0.00022697218035914028,0.9756671889905941,0.0002326327900746167,198.95124679517215,0.0,0.0,0.0,0.0790559009083355,7.841501997057772e-05,0.00014855716038856257,0.0006781117954341421,0.09557138602984563,0.08124500604935374,0.014326379980491901,0.09557140861120535,0.08124500604935109,0.014326379980491435,0.42767568167637005,0.42767568167637005,0.07541441156875037,0.0,4.98381190570592,4.981801540174843,4.9952130345090495,4.983883575409777,4.981912933717467,4.995059417072525,24792.133408762966,21073.31339744852,0.85,0.9185281821128487,0.6944264165194561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979686174603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.068742868376,1535.007357446823,0.42767568167637005,0.07541441156875037,6.112851554438009,3.458028240621755
5394.0,-30.03292635713058,5.023753200197188,35.004648923828526,24.099555692542367,4.999319521825561,-26.529739460725942,-40.04947756240142,1.4961326254209308,-0.026157775904493974,-5.010001741669172,40.009284307765,47884.68534051211,15453.096110892644,15453.096110892644,63337.78145140475,87631.86558035878,87631.86558035878,15453.096110892644,103084.96169125142,103084.96169125142,103084.96169125142,127877.09928350951,103704.4837701641,63957.30353031758,44163.53359982946,24792.137592258096,0.0,68955.67119208755,21073.31695341938,1535.007635525711,0.0,0.886834217141528,2.8159277275170265,0.0014959080323721466,354517.7518253012,1554933.5793654907,4.386052803730203,1554933.5793654907,4.386052803730203,0.85,0.09557137312420001,4.564652377983593,1.267025002217852,1.0,0.0,4.564652377982246,1.2847527214253305,1.2850443397328928,3.5529423692673525,19311.17726068303,1969.1920544409184,2034.6934298245008,2034.6934298245008,7.594803170040964,5.023753200197188,0.5772674664965214,4.4464857337006665,3.4580601303126066,3.4580601303126066,0.9880171800893162,0.0,0.0,0.00022697218035914028,0.9756635604050986,0.0002326336552580694,198.95121756169178,0.0,0.0,0.0,0.0790559009083355,7.841529653144473e-05,0.00014855688382769554,0.0006781105330299227,0.0955713731241983,0.08124499620595904,0.014326376918239259,0.09557143994156118,0.0812449962059605,0.014326376918239512,0.4276756279923949,0.4276756279923949,0.07541439511956466,0.0,4.9838186599886285,4.98181231094577,4.995197010986942,4.983843965764663,4.9818536820966415,4.995131204636323,24792.137592258096,21073.31695341938,0.85,0.9185289673269479,0.6944270792045706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977550389474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.06835949571,1535.007635525711,0.4276756279923949,0.07541439511956466,6.112851554438009,3.4580601303126066
5395.0,-30.03289077523959,5.023727330681852,35.00464838454277,24.0995462629013,4.999308631557355,-26.529708526050346,-40.04944658428428,1.4961263823680828,-0.026045591645754484,-5.010008529099907,40.00928213975276,47884.70288471845,15453.104341840368,15453.104341840368,63337.80722655881,87631.8723408519,87631.8723408519,15453.104341840368,103084.97668269227,103084.97668269227,103084.97668269227,127877.10805100492,103704.46920923784,63957.29975310412,44163.52161792636,24792.131368312646,0.0,68955.652986239,21073.31166306575,1535.0074542130944,0.0,0.8868341904542375,2.8159254617076668,0.0014959080323721466,354517.65802764974,1554933.4858688812,4.386053700455191,1554933.4858688812,4.386053700455191,0.85,0.09557135979506165,4.564652377983593,1.2670249681500718,1.0,0.0,4.56465237798336,1.2847527506293803,1.2850443689435715,3.552942288504493,19311.174549241656,1969.1917779508453,2034.6934298245008,2034.6934298245008,7.59480721534214,5.023727330681852,0.5772801799378593,4.446447150743992,3.4580919787023703,3.4580919787023703,0.9880262796292486,0.0,0.0,0.00022697218035914028,0.9756599461789104,0.0002326345170241513,198.9511884437882,0.0,0.0,0.0,0.0790559009083355,7.841557154297733e-05,0.00014855660881616295,0.0006781092776978765,0.09557135979505878,0.08124498612249652,0.014326373672562261,0.09557134887617398,0.08124498612249896,0.014326373672562691,0.427675573566335,0.427675573566335,0.0754143777968121,0.0,4.983850095672835,4.981839918093499,4.995250160759383,4.98396293745418,4.981937445403275,4.995449856101629,24792.131368312646,21073.31166306575,0.85,0.9185295836325225,0.6944275169763742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975417295135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.067976412764,1535.0074542130944,0.427675573566335,0.0754143777968121,6.112851554438009,3.4580919787023703
5396.0,-30.03285520114259,5.023701541286549,35.00464782206524,24.099550279229902,4.999312577050239,-26.529676114708778,-40.049415396619565,1.4961334906164565,-0.026003897243526808,-5.0100036987194585,40.009280385670074,47884.71937691676,15453.094727436339,15453.094727436339,63337.81410435309,87631.87261312071,87631.87261312071,15453.094727436339,103084.96734055705,103084.96734055705,103084.96734055705,127877.09002523561,103704.45497078742,63957.301734583474,44163.50359578217,24792.122684678554,0.0,68955.62628046072,21073.30428197677,1535.0068649649347,0.0,0.8868342213826403,2.8159254778702247,0.0014959080323721466,354517.7247802025,1554933.4102231937,4.386052661223743,1554933.4102231937,4.386052661223743,0.8499999999999999,0.09557134147527808,4.564652377983593,1.2670249417750168,1.0,0.0,4.564652377983096,1.284752717378078,1.2850443356847217,3.5529423804598994,19311.171897849646,1969.1915075841034,2034.6934298245008,2034.6934298245008,7.5948024901074245,5.023701541286549,0.5772980256333877,4.446403515653161,3.458123763398906,3.458123763398906,0.988035360971116,0.0,0.0,0.00022697218035914028,0.9756563327588336,0.00023263537860440878,198.95115933227126,0.0,0.0,0.0,0.0790559009083355,7.841584841569107e-05,0.00014855633194344923,0.0006781080138701855,0.09557134147527889,0.08124497124576868,0.014326370229510202,0.09557131607050483,0.081244971245768,0.014326370229510083,0.4276755195751947,0.4276755195751947,0.0754143639610369,0.0,4.983878200409038,4.9818721290731105,4.995254978255105,4.983999801475932,4.982010154460966,4.995283431475912,24792.122684678554,21073.30428197677,0.85,0.9185300391115512,0.6944280250919188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973292634148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.06759169141,1535.0068649649347,0.4276755195751947,0.0754143639610369,6.112851554438009,3.458123763398906
