time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5397.0,-30.032819632540466,5.023675790118943,35.004647281186415,24.09955464480447,4.999314309682843,-26.529643929677878,-40.049384243879445,1.4961386068202829,-0.025909983629844646,-5.0100021092344695,40.00927988982832,47884.735999643584,15453.090140112774,15453.090140112774,63337.82613975636,87631.88465084317,87631.88465084317,15453.090140112774,103084.97479095595,103084.97479095595,103084.97479095595,127877.09783289167,103704.45148468815,63957.30283348856,44163.49850133288,24792.123041935713,0.0,68955.62154326859,21073.304585645354,1535.0068700239945,0.0,0.8868342312654055,2.8159244298388146,0.0014959080323721466,354517.7467457998,1554933.3888397734,4.386052329150982,1554933.3888397734,4.386052329150982,0.8499999999999999,0.09557132703303822,4.564652377983593,1.267024859352969,1.0,0.0,4.564652377983043,1.284752693445257,1.2850443117464685,3.552942446645348,19311.171248690818,1969.1914413883253,2034.6934298245008,2034.6934298245008,7.594800235554724,5.023675790118943,0.5773144379379804,4.446361352180962,3.4581555291491255,3.4581555291491255,0.9880444368997502,0.0,0.0,0.00022697218035914028,0.9756527199113263,0.00023263624005452372,198.95113022525953,0.0,0.0,0.0,0.0790559009083355,7.841612497925961e-05,0.00014855605537988069,0.0006781067514536346,0.09557132703304005,0.08124495970101775,0.014326367332022305,0.09557128188078015,0.0812449597010162,0.014326367332022033,0.42767546622969393,0.42767546622969393,0.07541435001811865,0.0,4.983920381084317,4.981922315424015,4.995251756728521,4.9840921256046045,4.982126082179661,4.995241892457216,24792.123041935713,21073.304585645354,0.85,0.9185302767521696,0.6944283138626581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971168439177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.067207999979,1535.0068700239945,0.42767546622969393,0.07541435001811865,6.112851554438009,3.4581555291491255
5398.0,-30.032784161707077,5.023650051819857,35.0046467430121,24.09954371340575,4.999312893382444,-26.529612147534298,-40.049349319282896,1.4961408792096937,-0.02603502905486721,-5.010002507375909,40.00927888684439,47884.7346773144,15453.08859589032,15453.08859589032,63337.82327320472,87631.84105027957,87631.84105027957,15453.08859589032,103084.9296461699,103084.9296461699,103084.9296461699,127877.05082241216,103704.39096041927,63957.28458745409,44163.45152551687,24792.121176242257,0.0,68955.57270175913,21073.302999805917,1535.0067869536724,0.0,0.8868342328706418,2.815926025847951,0.0014959080323721466,354517.7412437563,1554933.3455855947,4.386052275213123,1554933.3455855947,4.386052275213123,0.85,0.09557131308222193,4.564652377983593,1.2670247340714562,1.0,0.0,4.56465237798415,1.2847526828153668,1.2850443011141652,3.5529424760419697,19311.15997825349,1969.190292123558,2034.6934298245008,2034.6934298245008,7.594799476608716,5.023650051819857,0.5773299463076196,4.446320105512237,3.4581872634490423,3.4581872634490423,0.9880535038425835,0.0,0.0,0.00022697218035914028,0.9756491170089642,0.00023263709913966425,198.95110119826379,0.0,0.0,0.0,0.0790559009083355,7.841643502917485e-05,0.00014855574532996542,0.0006781053361835516,0.09557131308222404,0.0812449487124816,0.014326364369742443,0.09557133104958905,0.08124494871247981,0.014326364369742125,0.42767541451268465,0.42767541451268465,0.07541433550499695,0.0,4.983929951793073,4.981932370375944,4.995258581942721,4.983967478321063,4.981971833413013,4.995285125877331,24792.121176242257,21073.302999805917,0.85,0.9185308857798654,0.6944287865524872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969044572938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.066825384269,1535.0067869536724,0.42767541451268465,0.07541433550499695,6.112851554438009,3.4581872634490423
5399.0,-30.032748695903507,5.023624315119528,35.00464619046392,24.099548847321444,4.999309687632288,-26.529580548853556,-40.049318271316565,1.4961415405823686,-0.02581949961859209,-5.010003812431714,40.009277391823865,47884.751231910566,15453.08840403945,15453.08840403945,63337.83963595002,87631.87935213791,87631.87935213791,15453.08840403945,103084.96775617736,103084.96775617736,103084.96775617736,127877.08435649471,103704.41151992149,63957.283399694425,44163.47568914118,24792.116600317353,0.0,68955.59228945854,21073.29911026975,1535.0065776112972,0.0,0.8868342316425867,2.8159230425215216,0.0014959080323721466,354517.7232087769,1554933.2811120942,4.386052316477244,1554933.2811120942,4.386052316477244,0.85,0.09557129867125334,4.564652377983593,1.2670247236313301,1.0,0.0,4.5646523779822274,1.2847526797215665,1.2850442980196628,3.5529424845977755,19311.16380671083,1969.19068251756,2034.6934298245008,2034.6934298245008,7.594799382318907,5.023624315119528,0.5773450162145544,4.446279298904973,3.4582189587123495,3.4582189587123495,0.9880625596320999,0.0,0.0,0.00022697218035914028,0.975645514631845,0.00023263795810590806,198.95107217539254,0.0,0.0,0.0,0.0790559009083355,7.841671066450182e-05,0.00014855546969463847,0.000678104078004101,0.0955712986712544,0.08124493727707513,0.014326361394179274,0.09557121663052695,0.08124493727707423,0.014326361394179116,0.4276753616972879,0.4276753616972879,0.07541432114306706,0.0,4.983981320020405,4.981988953311657,4.995280376556309,4.984184312813113,4.982212804582559,4.995365073935261,24792.116600317353,21073.29911026975,0.85,0.9185308621536222,0.6944288293674893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696692654527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.066441995548,1535.0065776112972,0.4276753616972879,0.07541432114306706,6.112851554438009,3.4582189587123495
5400.0,-30.032713240655763,5.0235987030473055,35.00464566317902,24.099551850836747,4.999319884752051,-26.529547619330213,-40.04928320702163,1.4961542634264775,-0.025934891227905155,-5.009995439995587,40.009277022579234,47884.74904842843,15453.073448666695,15453.073448666695,63337.82249709513,87631.8463961085,87631.8463961085,15453.073448666695,103084.9198447752,103084.9198447752,103084.9198447752,127877.0346044161,103704.36697587107,63957.26962819111,44163.44149742218,24792.1147596409,0.0,68955.55625706309,21073.297545694764,1535.0062959785425,0.0,0.8868342755803167,2.8159255354631756,0.0014959080323721466,354517.8389101378,1554933.265188238,4.3860508401169005,1554933.265188238,4.3860508401169005,0.85,0.09557128128611468,4.564652377983593,1.267024606592022,1.0,0.0,4.564652377983215,1.2847526202060486,1.2850442384906358,3.552942649186046,19311.155512006277,1969.1898366930886,2034.6934298245008,2034.6934298245008,7.594792032134091,5.0235987030473055,0.5773644033023508,4.446234299744955,3.458250611560783,3.458250611560783,0.9880716033030809,0.0,0.0,0.00022697218035914028,0.9756419133412534,0.0002326388168194159,198.95104316116797,0.0,0.0,0.0,0.0790559009083355,7.841702195676828e-05,0.000148555158402372,0.0006781026570631167,0.09557128128611415,0.08124492320195678,0.014326358084157376,0.09557128844013855,0.08124492320195723,0.014326358084157451,0.42767531083258226,0.42767531083258226,0.07541430781478435,0.0,4.983993982782124,4.98201252656753,4.9952311628971415,4.984060548767673,4.982122733689607,4.995050225537909,24792.1147596409,21073.297545694764,0.85,0.9185310935782273,0.6944291605728815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516964808818555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.066059688423,1535.0062959785425,0.42767531083258226,0.07541430781478435,6.112851554438009,3.458250611560783
5401.0,-30.032677891498288,5.02357299990931,35.00464513297502,24.099542560894065,4.999308299601195,-26.52951696365344,-40.049252298753686,1.496147371756293,-0.025809937428277863,-5.010003969033651,40.009275882982436,47884.76571681066,15453.084376559485,15453.084376559485,63337.85009337014,87631.85686987359,87631.85686987359,15453.084376559485,103084.94124643308,103084.94124643308,103084.94124643308,127877.05672006782,103704.3559159513,63957.26476288821,44163.43461451454,24792.115473634738,0.0,68955.55008814928,21073.298152589527,1535.0065527266113,0.0,0.8868342363081764,2.8159228986424263,0.0014959080323721466,354517.7210446447,1554933.2160425647,4.3860521597078375,1554933.2160425647,4.3860521597078375,0.85,0.09557127124357945,4.564652377983593,1.2670245829643685,1.0,0.0,4.564652377982025,1.2847526524442263,1.2850442707361311,3.5529425600323896,19311.15345249965,1969.1896266818587,2034.6934298245008,2034.6934298245008,7.594797402915072,5.02357299990931,0.5773762444964179,4.446196755412892,3.458282259110862,3.458282259110862,0.9880806454602463,0.0,0.0,0.00022697218035914028,0.9756383228408332,0.00023263967296636092,198.9510142337691,0.0,0.0,0.0,0.0790559009083355,7.841729635378828e-05,0.000148554884005352,0.0006781014045361068,0.09557127124357248,0.08124491591704455,0.014326355326527927,0.0955712107007795,0.08124491591705048,0.014326355326528968,0.4276752595635641,0.4276752595635641,0.07541429102011389,0.0,4.98403723483716,4.982055792572851,4.995274336991258,4.984194031605398,4.982212644923209,4.995430818532498,24792.115473634738,21073.298152589527,0.85,0.9185315759558477,0.6944294644245054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962691722768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.065678352023,1535.0065527266113,0.4276752595635641,0.07541429102011389,6.112851554438009,3.458282259110862
5402.0,-30.032642516616836,5.023547439635669,35.00464460037564,24.099545494560175,4.999319177456311,-26.529484038345544,-40.04921723445875,1.4961606991850043,-0.025940855752253356,-5.009994182798214,40.00927475280371,47884.76316748959,15453.067232836846,15453.067232836846,63337.830400326435,87631.82030113103,87631.82030113103,15453.067232836846,103084.88753396788,103084.88753396788,103084.88753396788,127876.9958948273,103704.30810856746,63957.250974926035,44163.39681515714,24792.108360859424,0.0,68955.50517601657,21073.29210673051,1535.0059356093773,0.0,0.8868342901944422,2.8159257605530015,0.0014959080323721466,354517.85628375114,1554933.1673030527,4.386050349064804,1554933.1673030527,4.386050349064804,0.85,0.09557125184066596,4.564652377983593,1.2670245021907616,1.0,0.0,4.564652377983344,1.2847525901005574,1.2850442083783111,3.5529427324418297,19311.14455011829,1969.1887188915982,2034.6934298245008,2034.6934298245008,7.594788977212026,5.023547439635669,0.5773962144247262,4.446151225210943,3.458313836502646,3.458313836502646,0.9880896675721845,0.0,0.0,0.00022697218035914028,0.9756347297418326,0.0002326405297392401,198.95098528532785,0.0,0.0,0.0,0.0790559009083355,7.841760764820423e-05,0.00014855457271093604,0.0006780999835853107,0.09557125184067078,0.08124490024816375,0.014326351592507036,0.09557127521749886,0.08124490024815965,0.014326351592506314,0.427675209181505,0.427675209181505,0.07541427702438117,0.0,4.984036732800689,4.982063181516651,4.995229083320055,4.984053327045956,4.982111338689151,4.995066673727081,24792.108360859424,21073.29210673051,0.85,0.91853188862368,0.6944298797501146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960580962432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.06529607212,1535.0059356093773,0.427675209181505,0.07541427702438117,6.112851554438009,3.458313836502646
5403.0,-30.032607181602433,5.023521881480639,35.00464410219195,24.09953976692634,4.999318066021595,-26.52945234799144,-40.0491823797114,1.4961632324105854,-0.02597347424250529,-5.0099953609480545,40.009274690041046,47884.76128514337,15453.066978603565,15453.066978603565,63337.82826374694,87631.79922001643,87631.79922001643,15453.066978603565,103084.86619862,103084.86619862,103084.86619862,127876.97873279976,103704.27030575486,63957.23237088166,44163.375483192445,24792.11253417976,0.0,68955.4880173722,21073.295654052796,1535.0062194296834,0.0,0.8868342844269528,2.8159260514810405,0.0014959080323721466,354517.84000252106,1554933.1645963807,4.386050542859347,1554933.1645963807,4.386050542859347,0.85,0.09557123929816741,4.564652377983593,1.267024373062887,1.0,0.0,4.5646523779839265,1.2847525782505167,1.2850441965255806,3.5529427652127437,19311.137510723376,1969.1880010730858,2034.6934298245008,2034.6934298245008,7.594788852262842,5.023521881480639,0.5774113265792371,4.446110554901402,3.4583454141532792,3.4583454141532792,0.9880986897580798,0.0,0.0,0.00022697218035914028,0.9756311407064534,0.00023264138554945056,198.9509563695195,0.0,0.0,0.0,0.0790559009083355,7.841791708342803e-05,0.00014855426327571225,0.0006780985711210806,0.09557123929816586,0.0812448908704267,0.014326348427739152,0.09557130214091188,0.08124489087042802,0.014326348427739385,0.4276751573613153,0.4276751573613153,0.07541425993196359,0.0,4.984034211331505,4.9820628132780485,4.995214351340621,4.984021886705534,4.982059100930712,4.995153183606874,24792.11253417976,21073.295654052796,0.85,0.9185320862030592,0.6944300252516463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695846866669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.064915485862,1535.0062194296834,0.4276751573613153,0.07541425993196359,6.112851554438009,3.4583454141532792
5404.0,-30.032571974755598,5.023496261209919,35.00464356485854,24.099535506125562,4.999307840939815,-26.529421684333442,-40.04915520837528,1.4961575505176747,-0.025779375220338352,-5.0100016386564485,40.009272553346,47884.79506884512,15453.074432486357,15453.074432486357,63337.86950133147,87631.82660365122,87631.82660365122,15453.074432486357,103084.90103613758,103084.90103613758,103084.90103613758,127877.00725937725,103704.27684524334,63957.245310437385,44163.36837200661,24792.10622323966,0.0,68955.47459524627,21073.290289753713,1535.0060234314105,0.0,0.8868342602198883,2.815922769217319,0.0014959080323721466,354517.75324886676,1554933.0724503621,4.386051356245677,1554933.0724503621,4.386051356245677,0.8500000000000001,0.0955712258453892,4.564652377983593,1.2670243302034216,1.0,0.0,4.564652377983807,1.28475260482954,1.285044223110637,3.552942691709294,19311.138728464568,1969.1881252481294,2034.6934298245008,2034.6934298245008,7.594792515656397,5.023496261209919,0.5774241041940416,4.446072157015878,3.4583769498425716,3.4583769498425716,0.9881076999550205,0.0,0.0,0.00022697218035914028,0.9756275647034394,0.00023264223825833868,198.9509275586033,0.0,0.0,0.0,0.0790559009083355,7.841815830726097e-05,0.00014855402205187933,0.000678097470018138,0.09557122584538828,0.08124488077876277,0.014326345066625513,0.09557117593052786,0.08124488077876355,0.014326345066625652,0.42767510392494473,0.42767510392494473,0.07541424218367832,0.0,4.9840742081589156,4.982100995020687,4.995264643360088,4.984222263436095,4.982241789558486,4.995453876730437,24792.10622323966,21073.290289753713,0.85,0.9185328630266281,0.6944306503568936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695635875209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.064535280097,1535.0060234314105,0.42767510392494473,0.07541424218367832,6.112851554438009,3.4583769498425716
5405.0,-30.032536748329623,5.023470758803122,35.00464302111201,24.099538823962234,4.999316124423038,-26.52938915208676,-40.04912021392954,1.4961685281801609,-0.025844847039820706,-5.009993822983748,40.00927129188495,47884.79210888669,15453.060288815608,15453.060288815608,63337.8523977023,87631.8038403654,87631.8038403654,15453.060288815608,103084.86412918102,103084.86412918102,103084.86412918102,127876.9633661544,103704.24172106583,63957.229989586864,44163.34636830996,24792.09923697339,0.0,68955.44560528336,21073.28435142738,1535.005460615015,0.0,0.886834304554731,2.8159245414705376,0.0014959080323721466,354517.86125614267,1554933.0180492373,4.386049866541937,1554933.0180492373,4.386049866541937,0.85,0.09557120687200608,4.564652377983593,1.26702424118761,1.0,0.0,4.564652377984343,1.2847525534777207,1.2850441717471617,3.5529428337211315,19311.132187867734,1969.187458292866,2034.6934298245008,2034.6934298245008,7.59478556440244,5.023470758803122,0.5774431339924995,4.446027624810623,3.4584084241967057,3.4584084241967057,0.9881166926276302,0.0,0.0,0.00022697218035914028,0.975623986725891,0.0002326430914443167,198.95089873167316,0.0,0.0,0.0,0.0790559009083355,7.841846898472522e-05,0.00014855371137441505,0.0006780960518835119,0.09557120687200757,0.08124486547308757,0.01432634139892,0.09557120581624505,0.0812448654730863,0.01432634139891978,0.42767505153408286,0.42767505153408286,0.07541422784566684,0.0,4.984086190374455,4.982118944842227,4.995242782034154,4.984148975943924,4.982205599959798,4.995170195442483,24792.09923697339,21073.28435142738,0.85,0.9185330011535646,0.6944308993808861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954256491206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.064153684543,1535.005460615015,0.42767505153408286,0.07541422784566684,6.112851554438009,3.4584084241967057
5406.0,-30.032501620505144,5.023445296625719,35.004642516029364,24.099537776224338,4.999318819942998,-26.529357267483874,-40.04908909611402,1.4961744669217663,-0.025872090598625164,-5.009992021910734,40.009271330566435,47884.80691600459,15453.055461288344,15453.055461288344,63337.862377292935,87631.7866650388,87631.7866650388,15453.055461288344,103084.84212632714,103084.84212632714,103084.84212632714,127876.94489615611,103704.20966584097,63957.22991680717,44163.310832259776,24792.102769828976,0.0,68955.41360208875,21073.28735435463,1535.0056399819935,0.0,0.8868343135789813,2.8159251095452085,0.0014959080323721466,354517.8861457489,1554933.0197173955,4.3860495633163445,1554933.0197173955,4.3860495633163445,0.85,0.0955711928897203,4.564652377983593,1.2670241917343814,1.0,0.0,4.564652377983244,1.2847525256972008,1.285044143960336,3.5529429105472885,19311.12621875139,1969.1868496123948,2034.6934298245008,2034.6934298245008,7.594783191795741,5.023445296625719,0.5774595136848646,4.445985782940855,3.458439891406005,3.458439891406005,0.9881256832588585,0.0,0.0,0.00022697218035914028,0.9756204187774709,0.00023264394224503242,198.95086998544022,0.0,0.0,0.0,0.0790559009083355,7.841874524677912e-05,0.00014855343511236118,0.0006780947908432708,0.09557119288972123,0.0812448546608201,0.014326338228901128,0.09557123723655318,0.08124485466081931,0.01432633822890099,0.4276749987776792,0.4276749987776792,0.07541421189209946,0.0,4.984092253737401,4.982130138453215,4.995219751024479,4.9841199313121365,4.982178336334982,4.9951310511015095,24792.102769828976,21073.28735435463,0.85,0.9185335721831468,0.6944314364108766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952153061826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.063773654785,1535.0056399819935,0.4276749987776792,0.07541421189209946,6.112851554438009,3.458439891406005
5407.0,-30.03246654282937,5.023419782854055,35.004641991287436,24.099527962412708,4.9993104027885265,-26.529326539296353,-40.04905434614045,1.4961703992554543,-0.025821521330897212,-5.009997450555802,40.009269747777175,47884.80451511429,15453.06165259973,15453.06165259973,63337.86616771402,87631.78031759344,87631.78031759344,15453.06165259973,103084.84197019317,103084.84197019317,103084.84197019317,127876.9414846741,103704.18336294827,63957.20756046871,44163.30644719951,24792.099514480924,0.0,68955.40596168043,21073.284587308786,1535.0055964294459,0.0,0.8868342916868696,2.815923811660837,0.0014959080323721466,354517.8111255628,1554932.951458838,4.386050298917459,1554932.951458838,4.386050298917459,0.8500000000000001,0.09557117992414906,4.564652377983593,1.267024122499861,1.0,0.0,4.564652377982538,1.284752544725118,1.2850441629925722,3.5529428579261797,19311.121320797076,1969.1863501600524,2034.6934298245008,2034.6934298245008,7.594786234667603,5.023419782854055,0.5774726317904992,4.445947151063556,3.45847132824716,3.45847132824716,0.9881346652134743,0.0,0.0,0.00022697218035914028,0.975616855936725,0.0002326447918339993,198.9508412802538,0.0,0.0,0.0,0.0790559009083355,7.84190537559725e-05,0.00014855312660316778,0.0006780933826060475,0.09557117992414642,0.08124484491573068,0.01432633500841573,0.09557118811606756,0.08124484491573293,0.014326335008416126,0.4276749453309319,0.4276749453309319,0.07541419456055233,0.0,4.984111052477033,4.982145747438324,4.995256641098251,4.984175929224932,4.982197864764089,4.9953938808284875,24792.099514480924,21073.284587308786,0.85,0.9185337289278209,0.6944314785373695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950055520719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.063392823922,1535.0055964294459,0.4276749453309319,0.07541419456055233,6.112851554438009,3.45847132824716
5408.0,-30.032431495298503,5.023394312048527,35.004641438737224,24.099532572459452,4.999310643544262,-26.52929497236598,-40.04902329817412,1.4961741206117636,-0.025688416274249448,-5.00999551359848,40.00926788831447,47884.81917245019,15453.056496663394,15453.056496663394,63337.87566911358,87631.8003293794,87631.8003293794,15453.056496663394,103084.8568260428,103084.8568260428,103084.8568260428,127876.94819970248,103704.18740574202,63957.20624881292,44163.312396587884,24792.091373659685,0.0,68955.40377024756,21073.27766761073,1535.005106499442,0.0,0.886834308274331,2.8159222894090004,0.0014959080323721466,354517.8378929957,1554932.8712686056,4.386049741558933,1554932.8712686056,4.386049741558933,0.85,0.09557116289418324,4.564652377983593,1.2670240626065064,1.0,0.0,4.5646523779829735,1.2847525273171856,1.2850441455806885,3.5529429060672713,19311.122073619943,1969.1864269266207,2034.6934298245008,2034.6934298245008,7.594783700656206,5.023394312048527,0.5774889822472709,4.445905329801256,3.458502707087084,3.458502707087084,0.9881436305963097,0.0,0.0,0.00022697218035914028,0.9756132961718215,0.00023264564069570324,198.95081259974424,0.0,0.0,0.0,0.0790559009083355,7.841932939980948e-05,0.00014855285095933082,0.0006780921243877517,0.09557116289418435,0.08124483130107639,0.014326331593107965,0.09557110773551797,0.08124483130107545,0.0143263315931078,0.42767489160723815,0.42767489160723815,0.07541417974647978,0.0,4.984149524973418,4.982187866948038,4.995274430947745,4.984307097324233,4.982360026783283,4.995349272790236,24792.091373659685,21073.27766761073,0.85,0.9185338959097242,0.6944317131692473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516947960974675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.063012159344,1535.005106499442,0.42767489160723815,0.07541417974647978,6.112851554438009,3.458502707087084
5409.0,-30.032396487794323,5.023368926668733,35.0046409102904,24.099536204617493,4.999317038142444,-26.529262826094083,-40.048992145434,1.4961833764422054,-0.02570902857502233,-5.009990206186645,40.009267485282265,47884.833247433075,15453.046245575262,15453.046245575262,63337.87949300834,87631.78762637232,87631.78762637232,15453.046245575262,103084.83387194757,103084.83387194757,103084.83387194757,127876.92454607456,103704.16157540407,63957.20719646482,44163.28264326583,24792.090674126983,0.0,68955.37331739282,21073.277073007936,1535.004962939348,0.0,0.8868343367387885,2.815923179654824,0.0014959080323721466,354517.9112378248,1554932.853887648,4.386048785119172,1554932.853887648,4.386048785119172,0.85,0.09557114674884493,4.564652377983593,1.2670240016141912,1.0,0.0,4.564652377983355,1.2847524840198372,1.2850441022735124,3.552943025804737,19311.117263661716,1969.185936447382,2034.6934298245008,2034.6934298245008,7.59477866250747,5.023368926668733,0.5775068452522785,4.445862081416455,3.4585340563655067,3.4585340563655067,0.988152587533002,0.0,0.0,0.00022697218035914028,0.9756097404863925,0.00023264648859079942,198.95078395199806,0.0,0.0,0.0,0.0790559009083355,7.841960597472706e-05,0.00014855257438441322,0.0006780908619193963,0.09557114674884294,0.08124481833613761,0.014326328412705333,0.0955711320793577,0.0812448183361393,0.01432632841270563,0.4276748392806984,0.4276748392806984,0.07541416581223334,0.0,4.984173837714593,4.982220852247053,4.995249559399497,4.984281177611649,4.98236288168971,4.99516016336969,24792.090674126983,21073.277073007936,0.85,0.9185343570177211,0.6944322239693385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945868229243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.062632060119,1535.004962939348,0.4276748392806984,0.07541416581223334,6.112851554438009,3.4585340563655067
5410.0,-30.03236149906252,5.02334355502026,35.00464040277093,24.099535680748545,4.999316503275534,-26.52923138971606,-40.04896109746767,1.4961863939290732,-0.02565776117006635,-5.009990484294945,40.00926703794429,47884.84772482932,15453.04459781684,15453.04459781684,63337.89232264616,87631.78763724255,87631.78763724255,15453.04459781684,103084.8322350594,103084.8322350594,103084.8322350594,127876.92427523037,103704.14528807839,63957.20537566516,44163.26656934804,24792.09204017097,0.0,68955.35860951901,21073.278234145324,1535.0050669539737,0.0,0.8868343369431927,2.8159224737935027,0.0014959080323721466,354517.90739455726,1554932.8345959808,4.386048778250949,1554932.8345959808,4.386048778250949,0.85,0.09557113336271768,4.564652377983593,1.267023952710443,1.0,0.0,4.5646523779854515,1.284752469904499,1.28504408815497,3.5529430648402665,19311.114230741427,1969.1856271755826,2034.6934298245008,2034.6934298245008,7.594777852676171,5.02334355502026,0.5775222245945955,4.445821330425664,3.458565388962683,3.458565388962683,0.9881615397036237,0.0,0.0,0.00022697218035914028,0.9756061867216336,0.0002326473360340646,198.9507553196221,0.0,0.0,0.0,0.0790559009083355,7.84198816203585e-05,0.0001485522987387818,0.0006780896036929093,0.09557113336272204,0.08124480803603269,0.01432632532668934,0.09557111462084417,0.08124480803602899,0.014326325326688689,0.42767478754581933,0.42767478754581933,0.0754141500055829,0.0,4.984205720397654,4.9822599015764695,4.995240798612826,4.984332723124851,4.982415570338958,4.995205226745725,24792.09204017097,21073.278234145324,0.85,0.9185347389942022,0.6944325820418402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694377787447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.062252327276,1535.0050669539737,0.42767478754581933,0.0754141500055829,6.112851554438009,3.458565388962683
5411.0,-30.032326604820767,5.023318170687313,35.004639877920184,24.099530546832852,4.999311918385316,-26.52920044336438,-40.048926312569506,1.4961857569289254,-0.0256051744467527,-5.00999286296605,40.00926551809076,47884.844332165674,15453.046119953637,15453.046119953637,63337.89045211931,87631.78505910182,87631.78505910182,15453.046119953637,103084.83117905546,103084.83117905546,103084.83117905546,127876.91892341281,103704.1245970219,63957.183870085624,44163.26747437364,24792.087744357355,0.0,68955.355218731,21073.27458270375,1535.0048936711362,0.0,0.8868343303422324,2.8159215054173674,0.0014959080323721466,354517.87452293554,1554932.7690515607,4.386049000051094,1554932.7690515607,4.386049000051094,0.85,0.09557111949580484,4.564652377983593,1.267023874684237,1.0,0.0,4.564652377983818,1.2847524728842876,1.285044091135435,3.5529430565997533,19311.1103777869,1969.1852342835627,2034.6934298245008,2034.6934298245008,7.59477860076764,5.023318170687313,0.5775366294869402,4.445781541200373,3.458596683393175,3.458596683393175,0.9881704809694786,0.0,0.0,0.00022697218035914028,0.9756026425680147,0.00023264818119157237,198.95072676457855,0.0,0.0,0.0,0.0790559009083355,7.84201904437491e-05,0.0001485519899153912,0.000678088194021485,0.09557111949580299,0.08124479743852377,0.014326322057279227,0.09557107025446293,0.08124479743852533,0.014326322057279506,0.4276747366741436,0.4276747366741436,0.07541413366181442,0.0,4.984243018171412,4.982300084212909,4.9952617364459115,4.984387688519291,4.9824562935027075,4.995340965607568,24792.087744357355,21073.27458270375,0.85,0.9185347570352917,0.6944325669887675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941688641223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.061873385277,1535.0048936711362,0.4276747366741436,0.07541413366181442,6.112851554438009,3.458596683393175
5412.0,-30.0322917158265,5.023292876526807,35.004639358805505,24.09952894030141,4.999318107127426,-26.52916842431486,-40.04889138797296,1.496194815615803,-0.025719592026348437,-5.009987173383545,40.00926463546662,47884.840177185666,15453.035299260713,15453.035299260713,63337.87547644638,87631.74933082132,87631.74933082132,15453.035299260713,103084.78463008202,103084.78463008202,103084.78463008202,127876.86851899784,103704.0757014373,63957.16654780178,44163.232392928345,24792.083888915815,0.0,68955.31628184416,21073.27130557844,1535.004557368502,0.0,0.886834362487513,2.815923672407288,0.0014959080323721466,354517.95314911107,1554932.7309879693,4.3860479199313245,1554932.7309879693,4.3860479199313245,0.8499999999999999,0.09557110260818137,4.564652377983593,1.2670237285224721,1.0,0.0,4.564652377985292,1.2847524305091496,1.2850440487506787,3.5529431737868853,19311.10127276784,1969.1843058300071,2034.6934298245008,2034.6934298245008,7.5947732826726595,5.023292876526807,0.5775546155105502,4.445738261016257,3.4586279317111033,3.4586279317111033,0.9881794090603152,0.0,0.0,0.00022697218035914028,0.9755990989612714,0.0002326490262248084,198.95069821383734,0.0,0.0,0.0,0.0790559009083355,7.842050050852567e-05,0.00014855167985061463,0.0006780867786835654,0.09557110260818508,0.08124478407486226,0.014326318533322824,0.09557112632670074,0.0812447840748591,0.014326318533322268,0.42767468658781727,0.42767468658781727,0.07541411868422725,0.0,4.98424576771265,4.98230780534783,4.995236291315848,4.984267581357187,4.982349504522006,4.995145327515672,24792.083888915815,21073.27130557844,0.85,0.9185350585234449,0.6944328988567583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939605050732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.061493716617,1535.004557368502,0.42767468658781727,0.07541411868422725,6.112851554438009,3.4586279317111033
5413.0,-30.032256844931915,5.0232676001468874,35.004638860838384,24.09952307296919,4.999318003036524,-26.529137050911093,-40.04886037493122,1.4961982090156907,-0.025776845161601614,-5.009987118361019,40.00926421320789,47884.854157257585,15453.033165590381,15453.033165590381,63337.887322847964,87631.72293157675,87631.72293157675,15453.033165590381,103084.75609716713,103084.75609716713,103084.75609716713,127876.84139329751,103704.03325570845,63957.164481389154,44163.18752702144,24792.085296130383,0.0,68955.27282315181,21073.272501710824,1535.004653386437,0.0,0.8868343642961712,2.815924430852718,0.0014959080323721466,354517.9539094847,1554932.7127778586,4.38604785915825,1554932.7127778586,4.38604785915825,0.85,0.09557108897523792,4.564652377983593,1.2670236735744402,1.0,0.0,4.5646523779841495,1.28475241463535,1.285044032873276,3.5529432176853883,19311.09336879914,1969.1834998495042,2034.6934298245008,2034.6934298245008,7.594772234028028,5.0232676001468874,0.5775700999391296,4.445697500207758,3.458659164923829,3.458659164923829,0.9881883328353798,0.0,0.0,0.00022697218035914028,0.9755955572067458,0.0002326498708224856,198.95066967791593,0.0,0.0,0.0,0.0790559009083355,7.842077584699693e-05,0.00014855140451214337,0.0006780855218591578,0.0955710889752366,0.08124477371622822,0.014326315259008375,0.09557115824108255,0.08124477371622935,0.014326315259008572,0.4276746351872279,0.4276746351872279,0.07541410199964392,0.0,4.9842386477584455,4.982301328104654,4.995225527443836,4.984210273199437,4.98227552371975,4.995182576566094,24792.085296130383,21073.272501710824,0.85,0.9185358092236015,0.6944335392605421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937521774171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.061115105975,1535.004653386437,0.4276746351872279,0.07541410199964392,6.112851554438009,3.458659164923829
5414.0,-30.03222201726268,5.023242251996469,35.004638324333094,24.099513713177316,4.999306887705882,-26.529106817542218,-40.048829501587875,1.496191687985436,-0.025659967815045093,-5.009994140957937,40.009262094759904,47884.8687235755,15453.041778050218,15453.041778050218,63337.910501625716,87631.7309497198,87631.7309497198,15453.041778050218,103084.77272777002,103084.77272777002,103084.77272777002,127876.8521539933,103704.02019520542,63957.157969061394,44163.18025127114,24792.07942622328,0.0,68955.25967749441,21073.26751228979,1535.0044976679203,0.0,0.886834336232893,2.815922075957567,0.0014959080323721466,354517.8568619554,1554932.621418772,4.386048802117864,1554932.621418772,4.386048802117864,0.85,0.09557107609410051,4.564652377983593,1.2670236439025029,1.0,0.0,4.564652377982791,1.284752445139721,1.285044063384571,3.552943133326492,19311.09093675686,1969.18325185021,2034.6934298245008,2034.6934298245008,7.594776466832694,5.023242251996469,0.5775823730323815,4.445659878964087,3.4586903613434314,3.4586903613434314,0.9881972460981233,0.0,0.0,0.00022697218035914028,0.9755920198563618,0.00023265071437603377,198.95064117737525,0.0,0.0,0.0,0.0790559009083355,7.842104994609343e-05,0.00014855113041304687,0.0006780842706920651,0.09557107609409295,0.08124476402181621,0.014326312072276737,0.09557106559755398,0.08124476402182264,0.014326312072277874,0.42767458187900725,0.42767458187900725,0.07541408482316324,0.0,4.984260422451769,4.982316436208521,4.99528511173304,4.984334173142884,4.982363520235083,4.995510098086925,24792.07942622328,21073.26751228979,0.85,0.9185363204758972,0.6944338828906498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935439578973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.060737295702,1535.0044976679203,0.42767458187900725,0.07541408482316324,6.112851554438009,3.4586903613434314
5415.0,-30.03218727288229,5.023216979005631,35.00463776198478,24.09952307296919,4.999310285919916,-26.52907520767986,-40.048802190553374,1.4961982207174527,-0.02550673705297868,-5.009989690036123,40.0092602690144,47884.89973422616,15453.032758900557,15453.032758900557,63337.93249312672,87631.75832822616,87631.75832822616,15453.032758900557,103084.79108712672,103084.79108712672,103084.79108712672,127876.86147018678,103704.03319254635,63957.174598546226,44163.1762155557,24792.070383060058,0.0,68955.24659861576,21073.25982560105,1535.0038990297403,0.0,0.8868343654899293,2.815920582797326,0.0014959080323721466,354517.9183706753,1554932.5426826247,4.386047819046554,1554932.5426826247,4.386047819046554,0.85,0.09557105805736321,4.564652377983593,1.267023626868613,1.0,0.0,4.56465237798407,1.2847524145806108,1.2850440328185244,3.5529432178367677,19311.093357037502,1969.183498650151,2034.6934298245008,2034.6934298245008,7.594772034150338,5.023216979005631,0.5775997109929962,4.445617268012635,3.458721493984967,3.458721493984967,0.988206141138562,0.0,0.0,0.00022697218035914028,0.9755884909791843,0.00023265155591506776,198.95061274500048,0.0,0.0,0.0,0.0790559009083355,7.842129241910873e-05,0.00014855088794003157,0.0006780831638870393,0.09557105805736854,0.0812447493138607,0.014326308743507828,0.09557098080147637,0.08124474931385618,0.01432630874350703,0.4276745283498744,0.4276745283498744,0.0754140715137772,0.0,4.984303236381436,4.9823645777373144,4.995297711625369,4.984482952983171,4.9825656041752495,4.995356573036986,24792.070383060058,21073.25982560105,0.85,0.9185368136207664,0.6944344643267133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693335996542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.060359781846,1535.0038990297403,0.4276745283498744,0.0754140715137772,6.112851554438009,3.458721493984967
5416.0,-30.032152510518703,5.023191752008741,35.00463722243539,24.09952206015589,4.9993128210290125,-26.529043668010956,-40.04876733580602,1.49620397852126,-0.025532819719614963,-5.0099874809804055,40.00925980839019,47884.895328138104,15453.027239626745,15453.027239626745,63337.92256776485,87631.74203536003,87631.74203536003,15453.027239626745,103084.76927498677,103084.76927498677,103084.76927498677,127876.839929821,103704.00211396016,63957.15540673797,44163.163008024654,24792.07065483422,0.0,68955.23366285887,21073.260056609088,1535.003881688506,0.0,0.8868343783977103,2.8159211832431144,0.0014959080323721466,354517.9488983307,1554932.5228179852,4.386047385329738,1554932.5228179852,4.386047385329738,0.85,0.09557104381834093,4.564652377983593,1.2670235340064395,1.0,0.0,4.56465237798435,1.2847523876464964,1.2850440058782961,3.552943292322233,19311.087569784482,1969.1829085145778,2034.6934298245008,2034.6934298245008,7.594769321567831,5.023191752008741,0.577616062166725,4.445575689842016,3.4587526070527246,3.4587526070527246,0.9882150305864927,0.0,0.0,0.00022697218035914028,0.9755849602892869,0.00023265239789247775,198.95058429791771,0.0,0.0,0.0,0.0790559009083355,7.842160186777436e-05,0.00014855057849136593,0.0006780817513614518,0.09557104381834014,0.08124473784093644,0.014326305977403692,0.0955710014916575,0.08124473784093712,0.014326305977403812,0.4276744766581117,0.4276744766581117,0.07541405848740299,0.0,4.984332681471415,4.982399791554144,4.995294440901432,4.98445466126077,4.982544845805933,4.995285557735542,24792.07065483422,21073.260056609088,0.85,0.9185368419957998,0.6944345307023474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931285325765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.059981760356,1535.003881688506,0.4276744766581117,0.07541405848740299,6.112851554438009,3.4587526070527246
5417.0,-30.032117804472595,5.023166589125397,35.0046367080657,24.099520733021222,4.999317279037671,-26.529011986727216,-40.048732481058664,1.4962114612923423,-0.025605796722175,-5.009983818208877,40.009259462706574,47884.890566195805,15453.019546001267,15453.019546001267,63337.910112197074,87631.71552361833,87631.71552361833,15453.019546001267,103084.7350696196,103084.7350696196,103084.7350696196,127876.80600879194,103703.96172461112,63957.13676718871,44163.13884158045,24792.07093917235,0.0,68955.2097807528,21073.260298296496,1535.003830386432,0.0,0.8868343982862211,2.8159225693309344,0.0014959080323721466,354517.9995153583,1554932.507910213,4.386046717052094,1554932.507910213,4.386046717052094,0.85,0.09557102895965175,4.564652377983593,1.2670234131207692,1.0,0.0,4.564652377985623,1.2847523526432536,1.2850439708671084,3.552943389122629,19311.08004874151,1969.182141581632,2034.6934298245008,2034.6934298245008,7.5947655403468515,5.023166589125397,0.5776330659194162,4.445533523205981,3.458783691873672,3.458783691873672,0.9882239119639064,0.0,0.0,0.00022697218035914028,0.9755814353331034,0.00023265323850862608,198.9505558969293,0.0,0.0,0.0,0.0790559009083355,7.842191131756897e-05,0.0001485502690415713,0.000678080338830711,0.09557102895965114,0.08124472597924541,0.014326302980405721,0.09557104748399818,0.08124472597924594,0.014326302980405813,0.4276744256840582,0.4276744256840582,0.07541404473302078,0.0,4.984340356926339,4.982413749909881,4.995266484615684,4.984378021486691,4.982476545467534,4.995161622949638,24792.07093917235,21073.260298296496,0.85,0.9185369794912339,0.6944347021559164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929209612903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.059605257278,1535.003830386432,0.4276744256840582,0.07541404473302078,6.112851554438009,3.458783691873672
5418.0,-30.032083162258765,5.023141341007483,35.004636169622515,24.099511478003137,4.99930542994017,-26.52898199367,-40.04870541449634,1.4962042613514202,-0.025473891644480773,-5.009991894568704,40.00925773276981,47884.92222077002,15453.02977414965,15453.02977414965,63337.95199491967,87631.72745796067,87631.72745796067,15453.02977414965,103084.75723211032,103084.75723211032,103084.75723211032,127876.82505644728,103703.95232862757,63957.147091436775,44163.11693021199,24792.06782433696,0.0,68955.18475454894,21073.257650686413,1535.003856991009,0.0,0.8868343634546395,2.815919894051083,0.0014959080323721466,354517.8879055296,1554932.433305867,4.38604788743472,1554932.433305867,4.38604788743472,0.85,0.09557101783992843,4.564652377983593,1.2670233944384384,1.0,0.0,4.56465237798358,1.2847523863234607,1.2850440045549603,3.5529432959810476,19311.078299082314,1969.181963166047,2034.6934298245008,2034.6934298245008,7.594770567221289,5.023141341007483,0.5776447987990077,4.445496542208476,3.458814753990545,3.458814753990545,0.9882327868544414,0.0,0.0,0.00022697218035914028,0.9755779168738201,0.0002326540775814799,198.95052754818482,0.0,0.0,0.0,0.0790559009083355,7.842215162254699e-05,0.0001485500287365933,0.0006780792419220216,0.09557101783992705,0.08124471761259354,0.014326300227333506,0.09557095458905095,0.08124471761259472,0.014326300227333713,0.42767437401815006,0.42767437401815006,0.07541402889646096,0.0,4.984378956363514,4.982449615077996,4.995320591982477,4.984518002924233,4.982577724406042,4.99552166725897,24792.06782433696,21073.257650686413,0.85,0.9185379202503158,0.6944354132502135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927137263431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.059228784718,1535.003856991009,0.42767437401815006,0.07541402889646096,6.112851554438009,3.458814753990545
5419.0,-30.032048506696498,5.0231161815528536,35.00463560814401,24.09951538955795,4.999310238229334,-26.5289503227271,-40.048670559748984,1.4962120542599784,-0.025456528207826068,-5.009986385863228,40.0092559849284,47884.91723430634,15453.019134555629,15453.019134555629,63337.93636886197,87631.7232173882,87631.7232173882,15453.019134555629,103084.74235194382,103084.74235194382,103084.74235194382,127876.80110358885,103703.93439462403,63957.12841154231,44163.11775897968,24792.058751645036,0.0,68955.17651062472,21073.24993889828,1535.0032286782066,0.0,0.886834397811889,2.815920308979718,0.0014959080323721466,354517.9640321095,1554932.3579293774,4.386046732990218,1554932.3579293774,4.386046732990218,0.85,0.09557099999340742,4.564652377983593,1.2670233153132724,1.0,0.0,4.564652377981774,1.2847523498694429,1.285043968092668,3.552943396793518,19311.074959528334,1969.1816226263134,2034.6934298245008,2034.6934298245008,7.5947653381318005,5.0231161815528536,0.5776625358665974,4.445453645686256,3.4588457484568496,3.4588457484568496,0.9882416424162427,0.0,0.0,0.00022697218035914028,0.9755743970724867,0.00023265491698043803,198.95049918852507,0.0,0.0,0.0,0.0790559009083355,7.842246107434764e-05,0.00014854971928479263,0.0006780778293821239,0.09557099999340918,0.08124470301787975,0.014326296975529422,0.0955709332546622,0.08124470301787826,0.014326296975529155,0.427674323137077,0.427674323137077,0.07541401635404975,0.0,4.9844070423228,4.982482994836744,4.995318655549966,4.984529857655389,4.982626984774299,4.99532138265522,24792.058751645036,21073.24993889828,0.85,0.9185378034541434,0.6944354239587532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692506872607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.058852190254,1535.0032286782066,0.427674323137077,0.07541401635404975,6.112851554438009,3.4588457484568496
5420.0,-30.032013894007292,5.023091109639487,35.00463509067526,24.09951357347893,4.999317648527582,-26.52891843023635,-40.04863944193346,1.4962221847566477,-0.025603093541349153,-5.0099808892812465,40.00925614385803,47884.92967243988,15453.008629603984,15453.008629603984,63337.93830204387,87631.68101682144,87631.68101682144,15453.008629603984,103084.68964642542,103084.68964642542,103084.68964642542,127876.75101491016,103703.8797137894,63957.12836940783,44163.057049312854,24792.061368484734,0.0,68955.11841779758,21073.252163212022,1535.0032677293798,0.0,0.8868344252044181,2.8159228757007004,0.0014959080323721466,354518.0399911635,1554932.3647832912,4.38604581256866,1554932.3647832912,4.38604581256866,0.85,0.09557098512961577,4.564652377983593,1.2670232394849883,1.0,0.0,4.564652377983708,1.2847523024805536,1.2850439206930222,3.552943527846049,19311.064777217485,1969.1805843195675,2034.6934298245008,2034.6934298245008,7.594760175215614,5.023091109639487,0.5776803012669056,4.445410808372581,3.4588767275897156,3.4588767275897156,0.9882504935970616,0.0,0.0,0.00022697218035914028,0.9755708816392387,0.00023265575534374495,198.9504708639576,0.0,0.0,0.0,0.0790559009083355,7.842273734940353e-05,0.00014854944300973674,0.000678076568282533,0.09557098512961598,0.08124469109070355,0.014326294038912439,0.09557102575126065,0.08124469109070337,0.014326294038912404,0.42767427275700065,0.42767427275700065,0.07541400308303854,0.0,4.984399103309499,4.9824810588747255,4.995276671861745,4.984377795739874,4.982483762832203,4.995119186961404,24792.061368484734,21073.252163212022,0.85,0.9185386053328292,0.6944361893819995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922999392248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.058477017941,1535.0032677293798,0.42767427275700065,0.07541400308303854,6.112851554438009,3.4588767275897156
5421.0,-30.03197938621282,5.02306603217852,35.00463459043957,24.09950812524187,4.999315157075651,-26.52888762237332,-40.048604691959895,1.4962233932361575,-0.025601546373593465,-5.009982663323569,40.009255610870305,47884.924601969666,15453.009295316024,15453.009295316024,63337.93389728569,87631.66733980122,87631.66733980122,15453.009295316024,103084.67663511724,103084.67663511724,103084.67663511724,127876.73950750138,103703.84906148724,63957.10632365572,44163.047486479474,24792.06287238414,0.0,68955.11035886362,21073.253441526518,1535.003412507649,0.0,0.8868344181072348,2.815922648305293,0.0014959080323721466,354518.01547509397,1554932.3417979437,4.386046051042454,1554932.3417979437,4.386046051042454,0.85,0.09557097227071858,4.564652377983593,1.267023131786846,1.0,0.0,4.564652377984657,1.2847522968274745,1.28504391503866,3.552943543479468,19311.059069344316,1969.1800022784862,2034.6934298245008,2034.6934298245008,7.594760502396124,5.02306603217852,0.5776948269330164,4.445371205245504,3.4589076911984384,3.4589076911984384,0.988259340342411,0.0,0.0,0.00022697218035914028,0.9755673768732139,0.0002326565911691386,198.95044262523655,0.0,0.0,0.0,0.0790559009083355,7.842304587311672e-05,0.00014854913448602354,0.0006780751599790319,0.09557097227071894,0.0812446813056103,0.014326290965108632,0.09557102628279159,0.08124468130561,0.014326290965108578,0.4276742206574878,0.4276742206574878,0.07541398679832285,0.0,4.984396180346835,4.982479237134726,4.995267504526112,4.984381116949976,4.98246857810625,4.995227462483285,24792.06287238414,21073.253441526518,0.85,0.918538648805804,0.6944361970093555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920932619022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.058102141926,1535.003412507649,0.4276742206574878,0.07541398679832285,6.112851554438009,3.4589076911984384
