time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5422.0,-30.03194489603471,5.023040909428534,35.00463405206727,24.099508858658396,4.999306593982172,-26.528857437503852,-40.04857762539757,1.4962191354513197,-0.02535003953857995,-5.009987612728384,40.00925349958137,47884.95542697082,15453.014729998375,15453.014729998375,63337.97015696919,87631.71007456841,87631.71007456841,15453.014729998375,103084.7248045668,103084.7248045668,103084.7248045668,127876.78089806013,103703.87204350233,63957.11739590475,44163.060719552865,24792.056093493327,0.0,68955.11681304619,21073.24767946933,1535.0031606622554,0.0,0.8868344005669386,2.815918767047294,0.0014959080323721466,354517.9470776627,1554932.2507476099,4.38604664041727,1554932.2507476099,4.38604664041727,0.85,0.09557095831409171,4.564652377983593,1.267023154315539,1.0,0.0,4.564652377984843,1.28475231674473,1.2850439349604361,3.5529434883989026,19311.063348906308,1969.1804386723609,2034.6934298245008,2034.6934298245008,7.594763173404091,5.023040909428534,0.5777078788687602,4.445333030559774,3.4589386113471123,3.4589386113471123,0.9882681746706036,0.0,0.0,0.00022697218035914028,0.9755638739099545,0.0002326574265706051,198.95041440093954,0.0,0.0,0.0,0.0790559009083355,7.84232861813087e-05,0.00014854889417783158,0.000678074063055672,0.09557095831409104,0.08124467062069142,0.014326287693399619,0.09557087698440188,0.08124467062069199,0.014326287693399718,0.4276741671880645,0.4276741671880645,0.07541397006551319,0.0,4.9844463403714485,4.982530771140034,4.995309873293479,4.9846375731897865,4.982727499526106,4.995469938915392,24792.056093493327,21073.24767946933,0.85,0.9185390886755159,0.6944365790402238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918872109796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.057726318275,1535.0031606622554,0.4276741671880645,0.07541397006551319,6.112851554438009,3.4589386113471123
5423.0,-30.031910440713265,5.023015929006131,35.00463352334437,24.099506448861234,4.999317907820609,-26.528825296213675,-40.04853889402,1.4962327633210242,-0.025589361929860388,-5.009977845350047,40.00925270389998,47884.93142428987,15452.997650688398,15452.997650688398,63337.92907497827,87631.64713292582,87631.64713292582,15452.997650688398,103084.64478361422,103084.64478361422,103084.64478361422,127876.6958992032,103703.79848508663,63957.08277645053,44163.01745404011,24792.051115588987,0.0,68955.0685696291,21073.24344825064,1535.00266404829,0.0,0.8868344531462243,2.815923050635368,0.0014959080323721466,354518.0820562441,1554932.2164334753,4.386044873690776,1554932.2164334753,4.386044873690776,0.85,0.09557093927595067,4.564652377983593,1.2670229806797582,1.0,0.0,4.56465237798423,1.284752252995677,1.2850438711969132,3.55294366469498,19311.049651334586,1969.1790419087647,2034.6934298245008,2034.6934298245008,7.594754779358222,5.023015929006131,0.5777274776681409,4.44528845133799,3.458969476037831,3.458969476037831,0.988276993153666,0.0,0.0,0.00022697218035914028,0.9755603745004274,0.00023265826113055276,198.95038620517468,0.0,0.0,0.0,0.0790559009083355,7.842363005576367e-05,0.00014854855030337663,0.0006780724933883234,0.0955709392759551,0.08124465523089633,0.014326284045058773,0.09557099711378132,0.08124465523089257,0.01432628404505811,0.4276741158584136,0.4276741158584136,0.07541395609464036,0.0,4.984431055655648,4.9825206470823105,4.995265321469049,4.984388483420162,4.982498716526777,4.995105683415375,24792.051115588987,21073.24344825064,0.85,0.9185391355389808,0.6944367168011277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916812653056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.057351291967,1535.00266404829,0.4276741158584136,0.07541395609464036,6.112851554438009,3.458969476037831
5424.0,-30.03187609417558,5.02299084796244,35.004632992255566,24.099502572231017,4.999305431267995,-26.528795632046005,-40.04851189730687,1.4962249691384635,-0.02534183581047955,-5.009987106641766,40.00925157754148,47884.96194860122,15453.009725242859,15453.009725242859,63337.971673844084,87631.68655651555,87631.68655651555,15453.009725242859,103084.6962817584,103084.6962817584,103084.6962817584,127876.74853175494,103703.81642596697,63957.091818052664,44163.02734212701,24792.05224999655,0.0,68955.07959212355,21073.244412497064,1535.0029650257875,0.0,0.8868344101003295,2.815918718363811,0.0014959080323721466,354517.95407143753,1554932.1678587357,4.386046320083996,1554932.1678587357,4.386046320083996,0.85,0.09557092922661763,4.564652377983593,1.267022971888073,1.0,0.0,4.564652377983622,1.284752289455649,1.285043907665161,3.5529435638660285,19311.052992169116,1969.1793825790783,2034.6934298245008,2034.6934298245008,7.594760713694218,5.02299084796244,0.5777385899432197,4.44525225801922,3.4590003417927866,3.4590003417927866,0.9882858119407961,0.0,0.0,0.00022697218035914028,0.975556886152857,0.0002326590930583383,198.95035809843864,0.0,0.0,0.0,0.0790559009083355,7.842386974545562e-05,0.00014854831061368465,0.000678071399288201,0.09557092922660974,0.08124464791584941,0.014326281310760329,0.09557086417895937,0.08124464791585612,0.014326281310761513,0.4276740625343475,0.4276740625343475,0.07541393908838026,0.0,4.98447741938611,4.982565682522193,4.995319219473572,4.984645270831265,4.9827282206404675,4.995517204575151,24792.05224999655,21073.244412497064,0.85,0.9185396064872197,0.6944370484646778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914755278236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05697671704,1535.0029650257875,0.4276740625343475,0.07541393908838026,6.112851554438009,3.4590003417927866
5425.0,-30.031841681364714,5.022965918370799,35.00463245831772,24.09950536619874,4.9993171318959435,-26.528763490318276,-40.04847693778572,1.4962389408495398,-0.025491825219205566,-5.009976632873424,40.009250432379034,47884.95552434316,15452.99155099687,15452.99155099687,63337.94707534003,87631.64569125068,87631.64569125068,15452.99155099687,103084.63724224755,103084.63724224755,103084.63724224755,127876.68202659753,103703.76514097482,63957.07497406731,44162.989074341676,24792.044784349975,0.0,68955.03385869165,21073.23806669748,1535.0023116150758,0.0,0.8868344675391037,2.815921911013401,0.0014959080323721466,354518.09881185583,1554932.1184730672,4.386044390072947,1554932.1184730672,4.386044390072947,0.85,0.09557090928996678,4.564652377983593,1.26702288067434,1.0,0.0,4.564652377983851,1.2847522240981626,1.2850438422928396,3.5529437446101877,19311.043442210055,1969.1784087542694,2034.6934298245008,2034.6934298245008,7.5947517815151855,5.022965918370799,0.577758461881924,4.445207456488875,3.4590311355596164,3.4590311355596164,0.9882946101598904,0.0,0.0,0.00022697218035914028,0.9755533910878689,0.00023265992659411166,198.95032993747736,0.0,0.0,0.0,0.0790559009083355,7.842418013375986e-05,0.00014854800022538043,0.00067806998247349,0.09557090928997064,0.08124463167771832,0.01432627761225232,0.09557093804377893,0.08124463167771503,0.01432627761225174,0.42767401095434265,0.42767401095434265,0.07541392559673211,0.0,4.984474915176065,4.982570338156506,4.995276110023042,4.984484807654212,4.982608869075932,4.995123584409669,24792.044784349975,21073.23806669748,0.85,0.9185398589628334,0.6944374158741328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691270439963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.056601111322,1535.0023116150758,0.42767401095434265,0.07541392559673211,6.112851554438009,3.4590311355596164
5426.0,-30.031807398096248,5.022940982607471,35.00463195905423,24.099505051877372,4.999315247060904,-26.528732823884386,-40.04844602951778,1.4962406728490723,-0.02540641266068633,-5.009978443350872,40.009250374473574,47884.967294816895,15452.9922915993,15452.9922915993,63337.9595864162,87631.65293656412,87631.65293656412,15452.9922915993,103084.64522816341,103084.64522816341,103084.64522816341,127876.69444802085,103703.75579225455,63957.07015050745,44162.984046385674,24792.049219857432,0.0,68955.0332662431,21073.241836878817,1535.0026278917262,0.0,0.8868344585366068,2.8159205777927414,0.0014959080323721466,354518.0737922746,1554932.1159758687,4.386044692567527,1554932.1159758687,4.386044692567527,0.85,0.09557089706103672,4.564652377983593,1.2670228064944973,1.0,0.0,4.564652377984449,1.2847522159961393,1.2850438341889774,3.55294376701609,19311.04170135192,1969.1782312361431,2034.6934298245008,2034.6934298245008,7.594752145502419,5.022940982607471,0.5777728908487196,4.4451680917587515,3.459061933212743,3.459061933212743,0.9883034094893551,0.0,0.0,0.00022697218035914028,0.9755499091930057,0.00023266075699488936,198.95030188253216,0.0,0.0,0.0,0.0790559009083355,7.842445455393635e-05,0.00014854772580520393,0.0006780687298407788,0.0955708970610376,0.08124462245325083,0.014326274607786765,0.0955709115165148,0.08124462245325009,0.014326274607786633,0.4276739583499023,0.4276739583499023,0.07541390906758658,0.0,4.984495026435809,4.982595401809192,4.995268135647223,4.984572030690174,4.982692215119187,4.995232796174719,24792.049219857432,21073.241836878817,0.85,0.9185400482929396,0.6944375925384254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910649564339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05622797816,1535.0026278917262,0.4276739583499023,0.07541390906758658,6.112851554438009,3.459061933212743
5427.0,-30.03177312555094,5.02291599238701,35.004631420896786,24.099490173999243,4.999305791956602,-26.528702924093313,-40.04841515617443,1.4962355904989808,-0.02542954299218536,-5.0099841039443955,40.009248243068754,47884.979543688256,15452.998826455309,15452.998826455309,63337.978370143566,87631.62804340955,87631.62804340955,15452.998826455309,103084.62686986486,103084.62686986486,103084.62686986486,127876.66957333434,103703.71083690767,63957.062337186515,44162.94277746796,24792.042703469477,0.0,68954.98548093744,21073.236297949054,1535.002400331005,0.0,0.8868344374504465,2.8159202208832568,0.0014959080323721466,354517.9955666858,1554932.0240580388,4.38604540108755,1554932.0240580388,4.38604540108755,0.85,0.09557088368474281,4.564652377983593,1.2670227531949063,1.0,0.0,4.564652377982788,1.2847522397705793,1.2850438579688137,3.55294370126859,19311.033330058406,1969.177377601771,2034.6934298245008,2034.6934298245008,7.594755357217713,5.02291599238701,0.5777855421264091,4.445130450260601,3.4590926874547567,3.4590926874547567,0.9883121964156448,0.0,0.0,0.00022697218035914028,0.9755464284006109,0.00023266158713866307,198.95027383636995,0.0,0.0,0.0,0.0790559009083355,7.842472866491936e-05,0.00014854745169422094,0.0006780674786194285,0.09557088368473826,0.08124461231825832,0.01432627136647995,0.09557088296263763,0.08124461231826217,0.014326271366480632,0.4276739061671037,0.4276739061671037,0.07541389221123136,0.0,4.984509085182253,4.982603219445934,4.99531759090894,4.984554560952233,4.982623730418368,4.995504650463033,24792.042703469477,21073.236297949054,0.85,0.9185409572401884,0.6944382514144105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690860246478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.055853396927,1535.002400331005,0.4276739061671037,0.07541389221123136,6.112851554438009,3.4590926874547567
5428.0,-30.03173890938163,5.022891115417413,35.004630877803926,24.099498835299187,4.9993137103913385,-26.528671337588083,-40.0483841082081,1.496246138597775,-0.02538735740802167,-5.009976630011908,40.00924702300115,47884.99037310237,15452.985236351666,15452.985236351666,63337.975609454035,87631.63143211849,87631.63143211849,15452.985236351666,103084.61666847016,103084.61666847016,103084.61666847016,127876.65273231774,103703.70216072047,63957.06110170424,44162.93451001803,24792.03606384759,0.0,68954.97057386562,21073.23065427045,1535.0018678583788,0.0,0.8868344798965273,2.8159205391619575,0.0014959080323721466,354518.09885139985,1554931.9714420529,4.386043974848854,1554931.9714420529,4.386043974848854,0.85,0.09557086500565874,4.564652377983593,1.2670227180281657,1.0,0.0,4.564652377984726,1.284752190428221,1.2850438086152556,3.5529438377234035,19311.031714435023,1969.1772128540351,2034.6934298245008,2034.6934298245008,7.594748678027893,5.022891115417413,0.5778040204610813,4.445087094956332,3.4591233837092634,3.4591233837092634,0.9883209667740752,0.0,0.0,0.00022697218035914028,0.9755429533472442,0.00023266241591962954,198.95024583634958,0.0,0.0,0.0,0.0790559009083355,7.8425004327197e-05,0.00014854717603194327,0.0006780662203169571,0.09557086500566293,0.0812445971361578,0.014326267869505142,0.09557086518679363,0.08124459713615423,0.014326267869504512,0.42767385329206936,0.42767385329206936,0.07541387857185683,0.0,4.984522281241141,4.982622287477454,4.995297485664878,4.984589272603898,4.982712765968586,4.995231273710203,24792.03606384759,21073.23065427045,0.85,0.9185411157793973,0.6944385585924837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906556006093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.055479743649,1535.0018678583788,0.42767385329206936,0.07541387857185683,6.112851554438009,3.4591233837092634
5429.0,-30.031704718215558,5.022866226280531,35.00463035262696,24.099493491835915,4.99931052632653,-26.528640883957223,-40.04835319994015,1.4962466920682012,-0.025369189790239943,-5.009978945798204,40.00924645865721,47885.001867437524,15452.986696425913,15452.986696425913,63337.98856386344,87631.62146313138,87631.62146313138,15452.986696425913,103084.60815955729,103084.60815955729,103084.60815955729,127876.64583781116,103703.67504392526,63957.05544823143,44162.91066188204,24792.037678253862,0.0,68954.9483401359,21073.232026515783,1535.0020320869664,0.0,0.8868344701563459,2.8159200302228635,0.0014959080323721466,354518.0668487905,1554931.947104459,4.386044302130505,1554931.947104459,4.386044302130505,0.85,0.0955708524692851,4.564652377983593,1.2670226207701494,1.0,0.0,4.5646523779834896,1.2847521878391728,1.2850438060256195,3.5529438448833393,19311.026664921057,1969.1766979469094,2034.6934298245008,2034.6934298245008,7.594749395617196,5.022866226280531,0.5778181470587507,4.44504807922178,3.4591540724774132,3.4591540724774132,0.9883297349935466,0.0,0.0,0.00022697218035914028,0.9755394808465918,0.0002326632440976858,198.95021785679796,0.0,0.0,0.0,0.0790559009083355,7.842527875003969e-05,0.00014854690160910058,0.0006780649676720757,0.09557085246928321,0.08124458744032359,0.014326265028959624,0.09557085708905116,0.08124458744032519,0.014326265028959909,0.4276738005509821,0.4276738005509821,0.075413863319033,0.0,4.98454065647752,4.982641735855509,4.995309775604767,4.984609756007956,4.982715127568383,4.995354532732733,24792.037678253862,21073.232026515783,0.85,0.9185415998201385,0.6944389491996122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904512914262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.055106103388,1535.0020320869664,0.4276738005509821,0.075413863319033,6.112851554438009,3.4591540724774132
5430.0,-30.031670571361392,5.02284136280817,35.004629814464856,24.099487729277485,4.999309761423559,-26.52861022822997,-40.04831848489118,1.496249418292141,-0.025409718852358765,-5.009978323488885,40.00924503008024,47884.99524558911,15452.983616683265,15452.983616683265,63337.97886227237,87631.59863586916,87631.59863586916,15452.983616683265,103084.58225255243,103084.58225255243,103084.58225255243,127876.61499406678,103703.63619937582,63957.03280909591,44162.89265586656,24792.03274151436,0.0,68954.92539738092,21073.227830287204,1535.0017515080021,0.0,0.8868344784946325,2.8159206352103245,0.0014959080323721466,354518.0754486864,1554931.8854964129,4.3860440219541825,1554931.8854964129,4.3860440219541825,0.85,0.09557083710089727,4.564652377983593,1.2670225301058968,1.0,0.0,4.564652377984467,1.2847521750863236,1.2850437932698757,3.5529438801509636,19311.019431540662,1969.1759603473831,2034.6934298245008,2034.6934298245008,7.594747882002125,5.02284136280817,0.5778335465002344,4.445007816307935,3.4591847161134828,3.4591847161134828,0.9883384903181379,0.0,0.0,0.00022697218035914028,0.9755360128596238,0.00023266407120513016,198.95018991351583,0.0,0.0,0.0,0.0790559009083355,7.842558697291203e-05,0.00014854659338622825,0.0006780635607418086,0.09557083710090136,0.08124457523431114,0.014326261866590228,0.0955708610514481,0.08124457523430766,0.014326261866589614,0.42767374795283886,0.42767374795283886,0.07541384872735407,0.0,4.984546009435974,4.9826462854238684,4.995319685618881,4.984568604636536,4.982665666574064,4.995360508776514,24792.03274151436,21073.227830287204,0.85,0.9185417647435828,0.6944390842225159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902471315984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.054733102768,1535.0017515080021,0.42767374795283886,0.07541384872735407,6.112851554438009,3.4591847161134828
5431.0,-30.031636466777815,5.022816543950015,35.00462928045218,24.09949212977665,4.999311478152143,-26.528579362386928,-40.04829131355507,1.4962543737612306,-0.025313991744951636,-5.009976206520151,40.009244074618415,47885.023832773695,15452.978262978506,15452.978262978506,63338.0020957522,87631.61087669751,87631.61087669751,15452.978262978506,103084.58913967601,103084.58913967601,103084.58913967601,127876.61915874074,103703.63358086594,63957.046536942114,44162.87449324869,24792.03001906472,0.0,68954.90451231341,21073.225516205013,1535.001567525533,0.0,0.8868344927252882,2.8159196249361504,0.0014959080323721466,354518.1047037716,1554931.8442916796,4.386043543787278,1554931.8442916796,4.386043543787278,0.85,0.09557082158652992,4.564652377983593,1.2670224965875971,1.0,0.0,4.5646523779842,1.2847521519054153,1.2850437700837056,3.5529439442570765,19311.01894393871,1969.1759106258214,2034.6934298245008,2034.6934298245008,7.594745250792587,5.022816543950015,0.5778496005812928,4.444966943368723,3.459215326009788,3.459215326009788,0.9883472360027966,0.0,0.0,0.00022697218035914028,0.975532549178967,0.00023266489729139827,198.95016200483266,0.0,0.0,0.0,0.0790559009083355,7.842582821855755e-05,0.00014854635214058275,0.0006780624595392992,0.09557082158652225,0.08124456281865113,0.01432625876787112,0.09557081684191733,0.08124456281865765,0.014326258767872269,0.4276736945781553,0.4276736945781553,0.0754138345284022,0.0,4.984568445613036,4.982673412815188,4.995315517030178,4.984662214775199,4.982785946322565,4.995302867334885,24792.03001906472,21073.225516205013,0.85,0.9185423798888999,0.69443970913226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900432364201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05436035414,1535.001567525533,0.4276736945781553,0.0754138345284022,6.112851554438009,3.459215326009788
5432.0,-30.031602427655592,5.022791742804609,35.004628750418455,24.099486402142816,4.999310611005788,-26.528548813866557,-40.0482565985061,1.4962569972167294,-0.02535241922981868,-5.009976189623617,40.00924312248887,47885.01679041276,15452.97613744878,15452.97613744878,63337.99292786154,87631.58860173388,87631.58860173388,15452.97613744878,103084.56473918266,103084.56473918266,103084.56473918266,127876.59299701595,103703.59529102432,63957.02347970307,44162.85756813472,24792.028257833277,0.0,68954.885825968,21073.224019158286,1535.0014831898213,0.0,0.8868344962582261,2.8159201316529736,0.0014959080323721466,354518.10493727034,1554931.8032306526,4.386043425076379,1554931.8032306526,4.386043425076379,0.85,0.09557080727415693,4.564652377983593,1.2670224075717855,1.0,0.0,4.564652377980875,1.2847521396333017,1.2850437578088065,3.5529439781952425,19311.011813852412,1969.1751835593616,2034.6934298245008,2034.6934298245008,7.594744206148861,5.022791742804609,0.5778647071393097,4.444927035665299,3.4592459079255917,3.4592459079255917,0.9883559736930262,0.0,0.0,0.00022697218035914028,0.975529092159827,0.00023266572179474687,198.95013414972607,0.0,0.0,0.0,0.0790559009083355,7.842613644342635e-05,0.00014854604391571394,0.0006780610525999189,0.09557080727416038,0.0812445515323502,0.014326255741810177,0.09557082916951741,0.08124455153234726,0.01432625574180966,0.4276736419549938,0.4276736419549938,0.07541381979613672,0.0,4.984579504051453,4.982685839729413,4.995318815159521,4.984623770393796,4.982735579510177,4.995332039802065,24792.028257833277,21073.224019158286,0.85,0.9185424958532645,0.694439795191127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689839593702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.053987896918,1535.0014831898213,0.4276736419549938,0.07541381979613672,6.112851554438009,3.4592459079255917
5433.0,-30.031568343273786,5.022766992087326,35.004628225968005,24.099490662943595,4.999312980865543,-26.52851790088701,-40.04822562038896,1.4962625384787773,-0.025272592695557705,-5.009973601529191,40.009242225046876,47885.02747866529,15452.97008607394,15452.97008607394,63337.99756473923,87631.59737171158,87631.59737171158,15452.97008607394,103084.56745778552,103084.56745778552,103084.56745778552,127876.59312149501,103703.58951061133,63957.01961756504,44162.8554367181,24792.02566370949,0.0,68954.88110042759,21073.221814153065,1535.0012953064127,0.0,0.8868345126760293,2.8159193852248174,0.0014959080323721466,354518.14070299873,1554931.7645280508,4.386042873418743,1554931.7645280508,4.386042873418743,0.85,0.095570791586645,4.564652377983593,1.267022318555974,1.0,0.0,4.5646523779820765,1.284752113712147,1.285043731881768,3.5529440498794296,19311.010737461347,1969.1750737980196,2034.6934298245008,2034.6934298245008,7.594741232052244,5.022766992087326,0.5778809463637611,4.444886045723565,3.4592764538199776,3.4592764538199776,0.9883647010914222,0.0,0.0,0.00022697218035914028,0.9755256305573626,0.0002326665473970793,198.95010625759016,0.0,0.0,0.0,0.0790559009083355,7.842641149010479e-05,0.00014854576886903548,0.0006780597971074439,0.095570791586648,0.0812445390654726,0.014326252521175387,0.09557079390760959,0.08124453906547006,0.014326252521174936,0.42767358905930597,0.42767358905930597,0.07541380508742221,0.0,4.984602820999669,4.982715555934476,4.995305840546223,4.984701008833611,4.982839340213218,4.995258862433047,24792.02566370949,21073.221814153065,0.85,0.9185426260469104,0.6944399977852815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896363419185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.053615265108,1535.0012953064127,0.42767358905930597,0.07541380508742221,6.112851554438009,3.4592764538199776
5434.0,-30.031534381292698,5.022742300981641,35.004627723222306,24.099489475507312,4.999316921345644,-26.528486941017544,-40.048194642271824,1.496269481070497,-0.025329954311814618,-5.009970258831489,40.009241808346204,47885.03757306589,15452.962932682158,15452.962932682158,63338.00050574805,87631.57367174479,87631.57367174479,15452.962932682158,103084.53660442695,103084.53660442695,103084.53660442695,127876.56230023073,103703.55203695929,63957.01593828027,44162.81788742113,24792.025695803775,0.0,68954.84358322491,21073.22184143321,1535.0012374298842,0.0,0.886834531193013,2.81592052884135,0.0014959080323721466,354518.18689684116,1554931.7465576415,4.38604225122617,1554931.7465576415,4.38604225122617,0.85,0.0955707762211182,4.564652377983593,1.267022252618336,1.0,0.0,4.564652377983577,1.284752081235793,1.2850436993980427,3.5529441396918298,19311.003759360585,1969.1743622297713,2034.6934298245008,2034.6934298245008,7.594737716342374,5.022742300981641,0.5778975278918388,4.444844773089803,3.459306973591605,3.459306973591605,0.9883734210261729,0.0,0.0,0.00022697218035914028,0.9755221813990664,0.00023266737003726883,198.95007846562572,0.0,0.0,0.0,0.0790559009083355,7.842668653767525e-05,0.00014854549382146504,0.0006780585416108975,0.09557077622111773,0.08124452705223663,0.014326249168881101,0.09557083111339236,0.08124452705223703,0.014326249168881174,0.4276735370027653,0.4276735370027653,0.07541378941253417,0.0,4.984609046804849,4.982728243317354,4.995275421504459,4.984640304519701,4.982785346620062,4.995160100315388,24792.025695803775,21073.22184143321,0.85,0.91854316846216,0.6944405220101927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516894328199414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.053244674635,1535.0012374298842,0.4276735370027653,0.07541378941253417,6.112851554438009,3.459306973591605
5435.0,-30.031500465006488,5.022717536953598,35.004627198025084,24.099480010941647,4.999306369327838,-26.528457471580207,-40.048163873702265,1.4962633759015957,-0.025227386848200695,-5.009977332924113,40.00924014890129,47885.04848352549,15452.971683365187,15452.971683365187,63338.02016689068,87631.57876870826,87631.57876870826,15452.971683365187,103084.55045207345,103084.55045207345,103084.55045207345,127876.57307907939,103703.53673178396,63957.00644660159,44162.81142798041,24792.02262700594,0.0,68954.83405498635,21073.21923295505,1535.0012432538317,0.0,0.8868345012060335,2.8159183559046035,0.0014959080323721466,354518.0891376257,1554931.6749933173,4.386043258824192,1554931.6749933173,4.386043258824192,0.85,0.09557076420368447,4.564652377983593,1.2670222163526343,1.0,0.0,4.564652377982524,1.2847521097948142,1.2850437279635463,3.552944060712697,19311.000909329974,1969.1740716075292,2034.6934298245008,2034.6934298245008,7.594742017080216,5.022717536953598,0.5779094313115172,4.444808105642081,3.459337470094869,3.459337470094869,0.9883821343128197,0.0,0.0,0.00022697218035914028,0.9755187368946451,0.0002326681915732932,198.95005071106237,0.0,0.0,0.0,0.0790559009083355,7.842695972560403e-05,0.00014854522063353627,0.0006780572946029688,0.09557076420368263,0.08124451817259834,0.014326246031084287,0.09557075449610879,0.08124451817259991,0.014326246031084565,0.42767348460427124,0.42767348460427124,0.07541377189776223,0.0,4.984639915858509,4.982756483830201,4.995321199061834,4.984749946075908,4.982855999550338,4.995490860522466,24792.02262700594,21073.21923295505,0.85,0.9185435805179855,0.6944407761947585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892300288908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.052872768214,1535.0012432538317,0.42767348460427124,0.07541377189776223,6.112851554438009,3.459337470094869
5436.0,-30.031466610715018,5.022692847358886,35.00462664871692,24.09947885842996,4.999309829504916,-26.528426656604562,-40.04813289558513,1.4962698753944197,-0.02527295706266841,-5.00997290110891,40.009238396221896,47885.058183546214,15452.962751365452,15452.962751365452,63338.02093491166,87631.55763112492,87631.55763112492,15452.962751365452,103084.52038249037,103084.52038249037,103084.52038249037,127876.5344403275,103703.50164982285,63957.00220224414,44162.777163976345,24792.014057837117,0.0,68954.79122181346,21073.21194916155,1535.0006670329701,0.0,0.8868345301013006,2.8159194717664953,0.0014959080323721466,354518.1503823375,1554931.5994082144,4.3860422879089995,1554931.5994082144,4.3860422879089995,0.85,0.09557074643263681,4.564652377983593,1.2670221114018934,1.0,0.0,4.564652377985233,1.2847520793912077,1.2850436975530386,3.5529441447929764,19310.9943765944,1969.1734054538913,2034.6934298245008,2034.6934298245008,7.594737627229828,5.022692847358886,0.5779264134848363,4.44476643387405,3.459367903448045,3.459367903448045,0.9883908295565843,0.0,0.0,0.00022697218035914028,0.9755152986994313,0.00023266901161031746,198.95002300723863,0.0,0.0,0.0,0.0790559009083355,7.842723477495195e-05,0.00014854494558418834,0.0006780560390983086,0.09557074643263788,0.08124450391561244,0.014326242517025432,0.09557075960567639,0.08124450391561154,0.014326242517025274,0.4276734328842293,0.4276734328842293,0.0754137575133975,0.0,4.984650236568427,4.982768071546275,4.995324334901227,4.984699944046213,4.982822846368435,4.995345303771842,24792.014057837117,21073.21194916155,0.85,0.9185441622347345,0.6944413482380039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516890275107466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.052501078437,1535.0006670329701,0.4276734328842293,0.0754137575133975,6.112851554438009,3.459367903448045
5437.0,-30.031432761991375,5.022668144802324,35.004626099745764,24.099478928279154,4.999305830163049,-26.528396592681577,-40.048102057166375,1.4962696608532122,-0.02513683069275885,-5.0099753059740895,40.009237307423206,47885.06837488824,15452.964306787448,15452.964306787448,63338.032681675686,87631.57615380424,87631.57615380424,15452.964306787448,103084.54046059168,103084.54046059168,103084.54046059168,127876.5529254633,103703.50280784038,63956.99502892412,44162.78642101808,24792.01246487161,0.0,68954.79888588969,21073.210595140867,1535.000652068832,0.0,0.8868345218065355,2.815917403046028,0.0014959080323721466,354518.11714871356,1554931.5524532704,4.386042566622925,1554931.5524532704,4.386042566622925,0.85,0.09557073337863106,4.564652377983593,1.2670220685424285,1.0,0.0,4.564652377983432,1.2847520803947978,1.2850436985568565,3.5529441420175774,19310.994592232924,1969.1734274429011,2034.6934298245008,2034.6934298245008,7.594738391680127,5.022668144802324,0.5779403412920834,4.444727803510241,3.459398317981896,3.459398317981896,0.9883995194233989,0.0,0.0,0.00022697218035914028,0.9755118610827399,0.0002326698315151385,198.9499953079788,0.0,0.0,0.0,0.0790559009083355,7.842750858482809e-05,0.0001485446717743122,0.0006780547892514064,0.09557073337863098,0.08124449366420577,0.014326239714425208,0.09557068756886371,0.08124449366420584,0.014326239714425221,0.4276733807155065,0.4276733807155065,0.07541374307694601,0.0,4.984688798464163,4.982808167454436,4.995354197639529,4.984838475281322,4.982963980008492,4.995469076636084,24792.01246487161,21073.210595140867,0.85,0.9185442304964309,0.6944414188507919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888253628364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.052129277243,1535.000652068832,0.4276733807155065,0.07541374307694601,6.112851554438009,3.459398317981896
5438.0,-30.03139895868682,5.022643577236112,35.004625576743244,24.099487030785554,4.99931710273183,-26.52836504235791,-40.04806720241902,1.4962831864029316,-0.025179664634947585,-5.009966084109151,40.00923696587685,47885.05956109935,15452.948107945469,15452.948107945469,63338.00766904482,87631.56174306545,87631.56174306545,15452.948107945469,103084.50985101092,103084.50985101092,103084.50985101092,127876.52021576476,103703.47806042712,63956.97587846115,44162.78020218442,24792.010364753834,0.0,68954.79056693826,21073.20881004076,1535.0003378351935,0.0,0.8868345699659903,2.815919042078819,0.0014959080323721466,354518.24458871473,1554931.5377239303,4.386040948408295,1554931.5377239303,4.386040948408295,0.85,0.0955707156741892,4.564652377983593,1.2670219850214202,1.0,0.0,4.564652377983038,1.2847520171244051,1.2850436352721024,3.552944316989999,19310.98998392992,1969.1729575267725,2034.6934298245008,2034.6934298245008,7.594730430361853,5.022643577236112,0.577959452122359,4.444684125113753,3.459428687456265,3.459428687456265,0.9884081964160758,0.0,0.0,0.00022697218035914028,0.9755084280917764,0.00023267065032244561,198.94996764589433,0.0,0.0,0.0,0.0790559009083355,7.842781805617056e-05,0.0001485443623029697,0.000678053376622307,0.09557071567418991,0.08124447924326635,0.014326236430923563,0.0955707288221786,0.08124447924326575,0.014326236430923458,0.42767332992506096,0.42767332992506096,0.07541373022234754,0.0,4.984704816731437,4.98283591500666,4.995303695758537,4.984786419474176,4.9829644340985055,4.995119220411709,24792.010364753834,21073.20881004076,0.85,0.91854397857331,0.6944413748108574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886232482282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051758492984,1535.0003378351935,0.42767332992506096,0.07541373022234754,6.112851554438009,3.459428687456265
5439.0,-30.031365155311164,5.022618908514572,35.00462505153094,24.099472641851776,4.999304645816024,-26.52833586507031,-40.04804027555508,1.4962753555751456,-0.025132227328242607,-5.009975361902475,40.009235855505246,47885.08792835052,15452.960246584777,15452.960246584777,63338.0481749353,87631.55284751554,87631.55284751554,15452.960246584777,103084.51309410032,103084.51309410032,103084.51309410032,127876.52465182214,103703.44794038976,63956.983021224594,44162.7387990724,24792.01155772183,0.0,68954.75035679423,21073.209824063557,1535.0006369829962,0.0,0.8868345267782904,2.8159173360528693,0.0014959080323721466,354518.1163758205,1554931.4898386481,4.386042399566073,1554931.4898386481,4.386042399566073,0.85,0.09557070631947001,4.564652377983593,1.267021976229735,1.0,0.0,4.564652377984747,1.2847520537557844,1.2850436719117964,3.552944215686988,19310.984375171654,1969.1723855925984,2034.6934298245008,2034.6934298245008,7.594736396193922,5.022618908514572,0.5779703099023878,4.444648598612184,3.4594590564817946,3.4594590564817946,0.9884168732805128,0.0,0.0,0.00022697218035914028,0.9755049951066243,0.0002326714691341297,198.94993998375938,0.0,0.0,0.0,0.0790559009083355,7.842805713751046e-05,0.0001485441232216298,0.0006780522852991003,0.0955707063194656,0.08124447251099824,0.014326233808467361,0.09557068489168,0.08124447251100199,0.014326233808468022,0.42767327951483436,0.42767327951483436,0.07541371377768641,0.0,4.984736007295055,4.982864029560517,4.995352332463142,4.984843134574248,4.982958852643947,4.9955292409662775,24792.01155772183,21073.209824063557,0.85,0.918545101638447,0.6944421911554687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884214048793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051387927118,1535.0006369829962,0.42767327951483436,0.07541371377768641,6.112851554438009,3.4594590564817946
5440.0,-30.031331383139307,5.022594390361618,35.004624523368406,24.099485983047657,4.9993162912987845,-26.528304305431927,-40.04800919266415,1.4962892135914105,-0.025084882235432815,-5.0099649329953735,40.009234719148694,47885.09673909796,15452.942178354433,15452.942178354433,63338.03891745239,87631.56058602505,87631.56058602505,15452.942178354433,103084.50276437949,103084.50276437949,103084.50276437949,127876.50676969404,103703.44552779762,63956.98168087053,44162.73760769677,24792.004005314542,0.0,68954.74161301131,21073.20340451736,1534.999984183212,0.0,0.886834583956875,2.8159179314779346,0.0014959080323721466,354518.2604963386,1554931.4408327541,4.386040478298051,1554931.4408327541,4.386040478298051,0.85,0.09557068673878205,4.564652377983593,1.2670218877634034,1.0,0.0,4.564652377984004,1.2847519889301684,1.2850436070714661,3.5529443949603414,19310.983925914374,1969.1723397811052,2034.6934298245008,2034.6934298245008,7.594727516118878,5.022594390361618,0.5779899139738909,4.4446044763877275,3.4594893540461906,3.4594893540461906,0.988425529727483,0.0,0.0,0.00022697218035914028,0.9755015653034663,0.00023267228719262185,198.9499123471669,0.0,0.0,0.0,0.0790559009083355,7.84283331206978e-05,0.0001485438472384425,0.000678051025531788,0.09557068673878333,0.08124445659345757,0.014326230145325755,0.09557067061800965,0.08124445659345648,0.014326230145325566,0.42767322944954606,0.42767322944954606,0.07541370044171476,0.0,4.9847608511565795,4.982901529179969,4.9953054019302385,4.984880050759955,4.983071350926139,4.995137506716787,24792.004005314542,21073.20340451736,0.85,0.9185450838597721,0.6944424069897805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688219561162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051018489454,1534.999984183212,0.42767322944954606,0.07541370044171476,6.112851554438009,3.4594893540461906
5441.0,-30.031297751835858,5.0225698101211345,35.00462400939136,24.09947089562195,4.999308239718211,-26.528274842465347,-40.047978424094595,1.4962853303477037,-0.025146325042555873,-5.009971130933358,40.00923407600854,47885.106346462555,15452.949628858094,15452.949628858094,63338.05597532065,87631.5282826521,87631.5282826521,15452.949628858094,103084.4779115102,103084.4779115102,103084.4779115102,127876.48463963623,103703.39410009922,63956.97216390953,44162.69104021077,24792.006728126024,0.0,68954.69776833679,21073.20571890712,1535.0002980672555,0.0,0.886834554748688,2.8159180150801864,0.0014959080323721466,354518.1748449773,1554931.413097041,4.386041459727635,1554931.413097041,4.386041459727635,0.85,0.09557067662707366,4.564652377983593,1.2670218152320012,1.0,0.0,4.564652377983377,1.28475200709537,1.2850436252407909,3.5529443447250038,19310.97434938148,1969.1713632465194,2034.6934298245008,2034.6934298245008,7.594731177851676,5.0225698101211345,0.5780021210360884,4.444567689085046,3.459519655917574,3.459519655917574,0.9884341874050211,0.0,0.0,0.00022697218035914028,0.9754981498194126,0.0002326731018415136,198.94988482585813,0.0,0.0,0.0,0.0790559009083355,7.842860631392878e-05,0.0001485435740452115,0.0006780497784996565,0.09557067662707315,0.08124444927950727,0.014326227347565872,0.09557068985051352,0.08124444927950772,0.01432622734756595,0.427673180248312,0.427673180248312,0.07541368382737342,0.0,4.984775998233658,4.982914735328791,4.9953315577719195,4.98482480589081,4.982955778926623,4.995424398004616,24792.006728126024,21073.20571890712,0.85,0.9185459152922973,0.6944429878779173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880179038218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.050649553452,1535.0002980672555,0.427673180248312,0.07541368382737342,6.112851554438009,3.459519655917574
5442.0,-30.0312640926126,5.022545317928836,35.004623486179256,24.099479941092454,4.999313664795101,-26.528244006564606,-40.04794367412103,1.4962935787471323,-0.025044222880580946,-5.009965590190437,40.0092327790613,47885.09736325834,15452.939063075744,15452.939063075744,63338.03642633409,87631.54497282885,87631.54497282885,15452.939063075744,103084.48403590459,103084.48403590459,103084.48403590459,127876.48432848707,103703.39783687465,63956.95022730429,44162.719566189284,24792.000292582477,0.0,68954.71985877176,21073.200248695106,1534.9998222795255,0.0,0.88683458763655,2.8159173207090937,0.0014959080323721466,354518.25141434104,1554931.3571656034,4.386040354656626,1554931.3571656034,4.386040354656626,0.85,0.09557065921671436,4.564652377983593,1.267021728963591,1.0,0.0,4.564652377983271,1.2847519685106592,1.285043586647322,3.5529444514299033,19310.975045219595,1969.1714342022603,2034.6934298245008,2034.6934298245008,7.594725985038744,5.022545317928836,0.5780195207292751,4.444525797199561,3.4595498981956307,3.4595498981956307,0.9884428280558945,0.0,0.0,0.00022697218035914028,0.9754947315128354,0.00023267391716933514,198.9498572817095,0.0,0.0,0.0,0.0790559009083355,7.842891485898844e-05,0.00014854326550015184,0.0006780483700987162,0.09557065921671555,0.08124443545197468,0.014326223764740867,0.09557064020511563,0.08124443545197367,0.014326223764740692,0.42767313028951726,0.42767313028951726,0.07541366899295603,0.0,4.984802965520487,4.982950174252608,4.99531048041797,4.98492136730988,4.983102461822284,4.995236704757872,24792.000292582477,21073.200248695106,0.85,0.9185453375208924,0.6944426351282879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516878170876784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.050278921128,1534.9998222795255,0.42767313028951726,0.07541366899295603,6.112851554438009,3.4595498981956307
5443.0,-30.03123050644326,5.022520844842138,35.004622982284204,24.099479347374313,4.999313647413007,-26.52821378073869,-40.04791280077768,1.4962969217084316,-0.025006570810830908,-5.009965412987694,40.00923229529114,47885.10623853102,15452.9367704038,15452.9367704038,63338.04300893482,87631.54234595963,87631.54234595963,15452.9367704038,103084.47911636344,103084.47911636344,103084.47911636344,127876.48027973123,103703.37979275314,63956.9436853244,44162.70678603194,24792.001163367797,0.0,68954.70794939973,21073.200988862627,1534.9998867636668,0.0,0.8868345902895748,2.815916846835051,0.0014959080323721466,354518.25386316504,1554931.3363027978,4.386040265511861,1554931.3363027978,4.386040265511861,0.85,0.0955706459167697,4.564652377983593,1.26702167511452,1.0,0.0,4.564652377983503,1.2847519528728146,1.2850435710059278,3.5529444946759114,19310.971685160166,1969.1710915715528,2034.6934298245008,2034.6934298245008,7.594724858248876,5.022520844842138,0.5780345408233636,4.444486304018774,3.4595801260678223,3.4595801260678223,0.9884514645908064,0.0,0.0,0.00022697218035914028,0.975491320638221,0.0002326747307301949,198.94982979735028,0.0,0.0,0.0,0.0790559009083355,7.842918898438411e-05,0.00014854299137475617,0.0006780471188115771,0.09557064591677199,0.08124442537007988,0.014326220546692104,0.09557062842285184,0.08124442537007794,0.014326220546691762,0.42767308108226637,0.42767308108226637,0.0754136527344345,0.0,4.9848340733493615,4.982988284644705,4.995301875438486,4.984958842176866,4.983141063101982,4.995267792411312,24792.001163367797,21073.200988862627,0.85,0.9185455916282537,0.6944428837791615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687616104878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.049909969173,1534.9998867636668,0.42767308108226637,0.0754136527344345,6.112851554438009,3.4595801260678223
5444.0,-30.031196954691964,5.022496408827821,35.004622481942064,24.09947857903319,4.999314743790079,-26.52818347448527,-40.04788192743433,1.4963012635834154,-0.02499594176026676,-5.0099638262750705,40.00923139098646,47885.114900535584,15452.932321718064,15452.932321718064,63338.04722225365,87631.53380039721,87631.53380039721,15452.932321718064,103084.46612211528,103084.46612211528,103084.46612211528,127876.46494068672,103703.35635684936,63956.937456987725,44162.687666512924,24791.998818571446,0.0,68954.68648508437,21073.19899578573,1534.9997335455857,0.0,0.886834601636954,2.815916892430017,0.0014959080323721466,354518.27579047583,1554931.2973042477,4.3860398842265305,1554931.2973042477,4.3860398842265305,0.85,0.09557063124967644,4.564652377983593,1.2670216047810392,1.0,0.0,4.564652377985053,1.2847519325622105,1.2850435506907136,3.5529445508443023,19310.96732107796,1969.1706465590146,2034.6934298245008,2034.6934298245008,7.594722671833138,5.022496408827821,0.5780501723584797,4.444446236469341,3.4596103188832164,3.4596103188832164,0.9884600911094904,0.0,0.0,0.00022697218035914028,0.9754879132718157,0.0002326755434599582,198.94980234116375,0.0,0.0,0.0,0.0790559009083355,7.842946311066556e-05,0.00014854271724847474,0.0006780458675203947,0.09557063124967591,0.0812444142124406,0.014326217037235313,0.09557062165366982,0.08124441421244104,0.014326217037235392,0.4276730326619456,0.4276730326619456,0.07541363607923546,0.0,4.984860232221365,4.983021089768613,4.995290342331714,4.984967884514788,4.983155326330461,4.995247226473964,24791.998818571446,21073.19899578573,0.85,0.9185459386571838,0.6944432255651491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687415558346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.049540675678,1534.9997335455857,0.4276730326619456,0.07541363607923546,6.112851554438009,3.4596103188832164
5445.0,-30.03116345565554,5.02247199419025,35.00462198362343,24.09946754286068,4.999314295668031,-26.52815337013565,-40.047851054090984,1.4963042101481676,-0.025144419580897193,-5.009963464118892,40.009230449241215,47885.12345962649,15452.929756508545,15452.929756508545,63338.053216135035,87631.48521198817,87631.48521198817,15452.929756508545,103084.41496849671,103084.41496849671,103084.41496849671,127876.4118053581,103703.2921936204,63956.930441258875,44162.624169290575,24791.996836861385,0.0,68954.62100615195,21073.197311332176,1534.9996251215111,0.0,0.8868346068890554,2.8159188849513157,0.0014959080323721466,354518.280795233,1554931.2566910605,4.38603970774973,1554931.2566910605,4.38603970774973,0.85,0.09557061716509624,4.564652377983593,1.2670215102704243,1.0,0.0,4.564652377982802,1.284751918778647,1.2850435369040214,3.552944588962352,19310.955373017056,1969.1694281958728,2034.6934298245008,2034.6934298245008,7.594721411097989,5.02247199419025,0.5780652448338062,4.444406749356443,3.459640482093634,3.459640482093634,0.9884687091696097,0.0,0.0,0.00022697218035914028,0.9754845112716956,0.00023267635491541202,198.94977492812257,0.0,0.0,0.0,0.0790559009083355,7.842973723783337e-05,0.00014854244312130692,0.0006780446162251662,0.0955706171650946,0.08124440364034344,0.014326213524751162,0.09557068309411422,0.08124440364034484,0.014326213524751406,0.42767298457472297,0.42767298457472297,0.07541361892331803,0.0,4.9848518568592795,4.9830116772437805,4.995287850265186,4.984819044537971,4.982974715533771,4.995278570509754,24791.996836861385,21073.197311332176,0.85,0.9185468978284165,0.6944440091310821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516872152173828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.049171812214,1534.9996251215111,0.42767298457472297,0.07541361892331803,6.112851554438009,3.459640482093634
5446.0,-30.031129933742083,5.022447569160433,35.00462146887113,24.09946764763447,4.999310039058988,-26.52812362605185,-40.04782025059683,1.4963037313687415,-0.025000511871496656,-5.009965614083816,40.00922897393568,47885.13237160425,15452.93100357799,15452.93100357799,63338.063375182246,87631.50512894895,87631.50512894895,15452.93100357799,103084.43613252694,103084.43613252694,103084.43613252694,127876.428778969,103703.29477790231,63956.92202055763,44162.636397049646,24791.992646442053,0.0,68954.6290434917,21073.193749475744,1534.9994548178886,0.0,0.8868346012905434,2.8159167437785775,0.0014959080323721466,354518.2510841511,1554931.1930678464,4.386039895866338,1554931.1930678464,4.386039895866338,0.85,0.09557060321246298,4.564652377983593,1.2670214300462979,1.0,0.0,4.564652377982708,1.2847519210183012,1.285043539144184,3.5529445827686525,19310.955854245294,1969.1694772674966,2034.6934298245008,2034.6934298245008,7.594722024000859,5.022447569160433,0.5780791657566002,4.444368403403833,3.4596706110260134,3.4596706110260134,0.9884773174360039,0.0,0.0,0.00022697218035914028,0.9754811069611143,0.00023267716692762977,198.94974749636816,0.0,0.0,0.0,0.0790559009083355,7.843001074568653e-05,0.00014854216961345375,0.0006780433677568938,0.09557060321246154,0.0812443930930465,0.014326210119415034,0.09557059921732819,0.08124439309304773,0.01432621011941525,0.42767293421464486,0.42767293421464486,0.07541360190762696,0.0,4.9848753231420915,4.983034801863596,4.99531325535753,4.9849651022123,4.983123213717647,4.995410788365007,24791.992646442053,21073.193749475744,0.85,0.9185469380921921,0.6944440574308898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516870151912409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.048803011088,1534.9994548178886,0.42767293421464486,0.07541360190762696,6.112851554438009,3.4596706110260134
