time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5447.0,-30.03109648302282,5.022423230273271,35.00462095930341,24.0994713845663,4.999315879627371,-26.528092936272234,-40.04778930740429,1.4963123328767671,-0.025006893280590248,-5.009960191199417,40.00922809544482,47885.140306107394,15452.920666459417,15452.920666459417,63338.06097256681,87631.49549760007,87631.49549760007,15452.920666459417,103084.41616405948,103084.41616405948,103084.41616405948,127876.40502558932,103703.27247936519,63956.917287872355,44162.61687943648,24791.98886152984,0.0,68954.60574096632,21073.190532300363,1534.9991312288732,0.0,0.8868346320637809,2.8159174605769612,0.0014959080323721466,354518.32602480147,1554931.1551825325,4.386038861849281,1554931.1551825325,4.386038861849281,0.85,0.09557058640982068,4.564652377983593,1.2670213794941083,1.0,0.0,4.564652377982273,1.28475188078181,1.2850434988985597,3.552944694041518,19310.95170195614,1969.1690538518394,2034.6934298245008,2034.6934298245008,7.594716943570353,5.022423230273271,0.5780964475177903,4.444326782755481,3.459700696132336,3.459700696132336,0.9884859131806675,0.0,0.0,0.00022697218035914028,0.9754777098934152,0.00023267797721789074,198.94972012288113,0.0,0.0,0.0,0.0790559009083355,7.843028549482526e-05,0.00014854189486431503,0.0006780421136225843,0.09557058640982469,0.08124437983605849,0.014326206573766202,0.09557060671438201,0.08124437983605508,0.014326206573765599,0.4276728840039275,0.4276728840039275,0.0754135866948832,0.0,4.984888856372891,4.98305405299908,4.995294361325534,4.984953297918821,4.983141365364531,4.995229094881893,24791.98886152984,21073.190532300363,0.85,0.9185472136625866,0.6944444071798754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868150285531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.048435784898,1534.9991312288732,0.4276728840039275,0.0754135866948832,6.112851554438009,3.459700696132336
5448.0,-30.031063087379753,5.02239880099692,35.004620429349586,24.099462199397408,4.999303749635544,-26.528064093225257,-40.047762415464945,1.4963047554810704,-0.02486821830490271,-5.009968623428341,40.009226482517086,47885.1670326449,15452.931513162108,15452.931513162108,63338.098545807006,87631.50902629065,87631.50902629065,15452.931513162108,103084.44053945276,103084.44053945276,103084.44053945276,127876.42710326798,103703.265120749,63956.92312710326,44162.602215161925,24791.98656381522,0.0,68954.58877897714,21073.188579242935,1534.9992128248591,0.0,0.886834594997912,2.8159146548507747,0.0014959080323721466,354518.2094970193,1554931.0856243009,4.3860401073061785,1554931.0856243009,4.3860401073061785,0.85,0.09557057581377189,4.564652377983593,1.2670213668560613,1.0,0.0,4.564652377981635,1.284751916227666,1.2850435343524613,3.5529445960170167,19310.950331682296,1969.168914122794,2034.6934298245008,2034.6934298245008,7.5947222744484755,5.02239880099692,0.5781075267487878,4.444291274248132,3.459730766516643,3.459730766516643,0.9884945047190409,0.0,0.0,0.00022697218035914028,0.9754743184316742,0.00023267878617661244,198.9496927944717,0.0,0.0,0.0,0.0790559009083355,7.843052427301646e-05,0.00014854165608612382,0.0006780410236831462,0.09557057581376649,0.08124437205076343,0.014326203763003057,0.09557051257546915,0.08124437205076802,0.014326203763003866,0.4276728336931237,0.4276728336931237,0.07541357025395383,0.0,4.984934371662405,4.9830959652340425,4.995360311781269,4.985100405123433,4.983247586274501,4.995608082912099,24791.98656381522,21073.188579242935,0.85,0.918547984512345,0.6944449656009568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686615291028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04806824985,1534.9992128248591,0.4276728336931237,0.07541357025395383,6.112851554438009,3.459730766516643
5449.0,-30.031029734476334,5.022374459313119,35.00461987503979,24.099460837338142,4.999308472153847,-26.528033603253885,-40.04772773534057,1.4963123409314136,-0.0249483634594867,-5.009963154528111,40.00922471318736,47885.15688205048,15452.921002056075,15452.921002056075,63338.07788410656,87631.48121784467,87631.48121784467,15452.921002056075,103084.40221990074,103084.40221990074,103084.40221990074,127876.3795427893,103703.22417717354,63956.899841379345,44162.58259532689,24791.977322888564,0.0,68954.55991821545,21073.18072445528,1534.9985729028829,0.0,0.8868346292303637,2.815916345900855,0.0014959080323721466,354518.2850735708,1554931.009321166,4.386038957055435,1554931.009321166,4.386038957055435,0.85,0.09557055836003901,4.564652377983593,1.26702124432195,1.0,0.0,4.564652377983509,1.2847518807441316,1.2850434988608728,3.5529446941457166,19310.94270743487,1969.168136665923,2034.6934298245008,2034.6934298245008,7.594717108507569,5.022374459313119,0.5781247483122822,4.444249711000837,3.4597607690687324,3.4597607690687324,0.9885030768767807,0.0,0.0,0.00022697218035914028,0.9754709313230121,0.00023267959410261705,198.94966550104462,0.0,0.0,0.0,0.0790559009083355,7.843083220484511e-05,0.0001485413481542952,0.0006780396180813922,0.09557055836004155,0.0812443578024842,0.014326200557557362,0.09557053381564509,0.08124435780248203,0.01432620055755698,0.42767278468985825,0.42767278468985825,0.0754135579651122,0.0,4.984948376368266,4.983111056894302,4.9953681525124125,4.985014791068636,4.983181818827688,4.99540991260352,24791.977322888564,21073.18072445528,0.85,0.9185480693260837,0.6944451090521839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686415882423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.047700726464,1534.9985729028829,0.42767278468985825,0.0754135579651122,6.112851554438009,3.4597607690687324
5450.0,-30.03099640264631,5.022350195275876,35.00461936088128,24.099459265731298,4.999314850547626,-26.528002966731613,-40.047693020291604,1.4963214146329478,-0.02507030701229951,-5.009958394246254,40.00922477406732,47885.14653390471,15452.911684469256,15452.911684469256,63338.05821837397,87631.44460728572,87631.44460728572,15452.911684469256,103084.35629175499,103084.35629175499,103084.35629175499,127876.33586753889,103703.17520054503,63956.87712716412,44162.55341486767,24791.979575783906,0.0,68954.53299065157,21073.182639416318,1534.9986081307604,0.0,0.8868346532313528,2.8159185032601717,0.0014959080323721466,354518.3508574998,1554931.0119466423,4.386038150593941,1554931.0119466423,4.386038150593941,0.85,0.09557054405877001,4.564652377983593,1.2670211443165322,1.0,0.0,4.564652377985271,1.2847518382987964,1.2850434564059032,3.5529448115270847,19310.933587324336,1969.1672066734652,2034.6934298245008,2034.6934298245008,7.594712529150952,5.022350195275876,0.5781416851909897,4.444208510084886,3.459790757329114,3.459790757329114,0.9885116449511754,0.0,0.0,0.00022697218035914028,0.9754675463671036,0.00023268040152073132,198.9496382248699,0.0,0.0,0.0,0.0790559009083355,7.843114044789575e-05,0.00014854103991124453,0.0006780382110590181,0.09557054405877109,0.0812443462441371,0.014326197814634,0.09557061181495774,0.08124434624413618,0.014326197814633835,0.4276727351334501,0.4276727351334501,0.07541354551658444,0.0,4.984934508761569,4.983099775458697,4.995339618377784,4.984888087233969,4.9830636980603344,4.995234531847075,24791.979575783906,21073.182639416318,0.85,0.9185481428314648,0.6944452301692289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862167290752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04733346005,1534.9986081307604,0.4276727351334501,0.07541354551658444,6.112851554438009,3.459790757329114
5451.0,-30.03096309567385,5.02232589196869,35.00461884769677,24.099459684826456,4.999308490747103,-26.527973626452557,-40.04766605850307,1.4963190215257967,-0.024876393875103986,-5.00996279532245,40.00922377411777,47885.17251140507,15452.916396862263,15452.916396862263,63338.08890826734,87631.47572361636,87631.47572361636,15452.916396862263,103084.39212047862,103084.39212047862,103084.39212047862,127876.37134821991,103703.1881176904,63956.884905478844,44162.5591246795,24791.979227741296,0.0,68954.5383524208,21073.1823435801,1534.9987110110776,0.0,0.8868346344577648,2.8159154425135076,0.0014959080323721466,354518.290037554,1554930.9688233742,4.386038781408601,1554930.9688233742,4.386038781408601,0.85,0.09557053228891531,4.564652377983593,1.2670211366238076,1.0,0.0,4.564652377983433,1.2847518494933716,1.2850434676030194,3.5529447805688044,19310.935992671482,1969.1674519506134,2034.6934298245008,2034.6934298245008,7.594714845172094,5.02232589196869,0.5781545251183795,4.444171366850311,3.459820728443401,3.459820728443401,0.988520208126686,0.0,0.0,0.00022697218035914028,0.9754641639482224,0.00023268120833928242,198.94961096904402,0.0,0.0,0.0,0.0790559009083355,7.843137984870384e-05,0.00014854080051043643,0.0006780371182775501,0.09557053228891291,0.08124433715601964,0.014326195132893271,0.0955705123172992,0.08124433715602168,0.01432619513289363,0.4276726835446211,0.4276726835446211,0.07541353073879307,0.0,4.98496656035428,4.9831335774214836,4.995361743821832,4.985086401447347,4.983260419754856,4.995441878542806,24791.979227741296,21073.1823435801,0.85,0.9185485164812754,0.694445552904263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860177016135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04696688323,1534.9987110110776,0.4276726835446211,0.07541353073879307,6.112851554438009,3.459820728443401
5452.0,-30.03092978299976,5.022301655424649,35.004618324301404,24.099458567239367,4.9993118577841775,-26.52794330826537,-40.04763515023512,1.4963253830498304,-0.024921477162934025,-5.009958909514676,40.009222450334285,47885.18006824735,15452.908385284962,15452.908385284962,63338.08845353231,87631.45512506539,87631.45512506539,15452.908385284962,103084.36351035035,103084.36351035035,103084.36351035035,127876.33689052425,103703.15378043572,63956.87872361795,44162.52784090864,24791.973380173906,0.0,68954.50122108255,21073.17737314782,1534.998302950334,0.0,0.8868346590220806,2.8159164882445804,0.0014959080323721466,354518.3437368324,1554930.9117346217,4.386037956018673,1554930.9117346217,4.386037956018673,0.85,0.09557051588307486,4.564652377983593,1.267021033870988,1.0,0.0,4.5646523779844586,1.2847518197351733,1.2850434378380664,3.5529448628642593,19310.929598610324,1969.1667999378305,2034.6934298245008,2034.6934298245008,7.594710907685894,5.022301655424649,0.5781710233143258,4.4441306321103236,3.459850647271193,3.459850647271193,0.988528756363198,0.0,0.0,0.00022697218035914028,0.9754607809629712,0.00023268201529852816,198.9495837085599,0.0,0.0,0.0,0.0790559009083355,7.843165429217099e-05,0.0001485405260669693,0.0006780358655385252,0.09557051588307705,0.08124432396591284,0.014326191917164215,0.09557052504972337,0.08124432396591097,0.014326191917163885,0.42767263305739395,0.42767263305739395,0.07541351715191584,0.0,4.984979257405996,4.98315046761337,4.995350660820861,4.98503743235176,4.983225414537685,4.995313716295641,24791.973380173906,21073.17737314782,0.85,0.9185490045161396,0.6944460364482581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516858188226327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04660091949,1534.998302950334,0.42767263305739395,0.07541351715191584,6.112851554438009,3.459850647271193
5453.0,-30.030896589888947,5.0222774648466855,35.004617822051344,24.099457554426067,4.9993144887084116,-26.52791317134468,-40.04760431181637,1.4963310701641308,-0.024948563455154726,-5.009956614002465,40.00922201944953,47885.18720127287,15452.90286935567,15452.90286935567,63338.09007062854,87631.43844983299,87631.43844983299,15452.90286935567,103084.34131918866,103084.34131918866,103084.34131918866,127876.31499936529,103703.12308340649,63956.87183484623,44162.50138728918,24791.973680176623,0.0,68954.4750674658,21073.17762815013,1534.9982847113245,0.0,0.8868346722620809,2.8159171119617574,0.0014959080323721466,354518.3754592873,1554930.893152525,4.3860375111390875,1554930.893152525,4.3860375111390875,0.85,0.09557050154380695,4.564652377983593,1.2670209882641217,1.0,0.0,4.564652377982368,1.284751793131758,1.2850434112286127,3.552944936435254,19310.923882408366,1969.1662170474492,2034.6934298245008,2034.6934298245008,7.594708196747132,5.0222774648466855,0.5781868228915297,4.444090641955156,3.459880545733688,3.459880545733688,0.9885372987810538,0.0,0.0,0.00022697218035914028,0.9754574101322638,0.00023268281936406098,198.94955654592448,0.0,0.0,0.0,0.0790559009083355,7.843192811631135e-05,0.00014854025224282893,0.0006780346156265118,0.09557050154380776,0.08124431269822016,0.014326188845587598,0.09557054650955364,0.08124431269821947,0.014326188845587479,0.42767258244800216,0.42767258244800216,0.07541350251787454,0.0,4.984984143254678,4.983159855887152,4.99533001269333,4.9850080505473215,4.983201772298173,4.995251784297409,24791.973680176623,21073.17762815013,0.85,0.918549376362562,0.6944464032888582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516856199096617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.046236180206,1534.9982847113245,0.42767258244800216,0.07541350251787454,6.112851554438009,3.459880545733688
5454.0,-30.030863493063094,5.022253218696212,35.004617299127716,24.09945308407771,4.99930571018132,-26.527884262062745,-40.047573613096006,1.4963264791809905,-0.02479264825416294,-5.009962305237719,40.00922041278314,47885.19473739611,15452.90953805676,15452.90953805676,63338.10427545287,87631.45831342459,87631.45831342459,15452.90953805676,103084.36785148135,103084.36785148135,103084.36785148135,127876.33807439612,103703.12373455017,63956.86015852182,44162.51508447595,24791.970222914766,0.0,68954.48530739071,21073.17468947755,1534.9982376124512,0.0,0.8868346491203509,2.8159143997265494,0.0014959080323721466,354518.2968101988,1554930.823864326,4.386038288728441,1554930.823864326,4.386038288728441,0.85,0.09557048936268074,4.564652377983593,1.2670209278212865,1.0,0.0,4.564652377985135,1.2847518146076464,1.2850434327093756,3.5529448770442897,19310.924003660126,1969.1662294116877,2034.6934298245008,2034.6934298245008,7.594711474243875,5.022253218696212,0.5781990279917286,4.444054190704484,3.459910417668377,3.459910417668377,0.9885458336195363,0.0,0.0,0.00022697218035914028,0.9754540490920045,0.00023268362109974934,198.94952946208846,0.0,0.0,0.0,0.0790559009083355,7.843220070090347e-05,0.0001485399796582368,0.0006780333713726051,0.09557048936267812,0.08124430347992674,0.014326185882751375,0.09557044903160127,0.08124430347992898,0.014326185882751767,0.4276725312970224,0.4276725312970224,0.07541348645842898,0.0,4.985023409511825,4.983198959890217,4.995370200114053,4.985169656983544,4.9833445580571265,4.9955201300105045,24791.970222914766,21073.17468947755,0.85,0.9185494459584361,0.6944464094529853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685421710668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.045870156091,1534.9982376124512,0.4276725312970224,0.07541348645842898,6.112851554438009,3.459910417668377
5455.0,-30.030830358028137,5.0222290699396455,35.0046167682324,24.099451512470864,4.999312082847988,-26.527853803165197,-40.04754273975266,1.4963355279850434,-0.024911763866725778,-5.009956026323722,40.0092191347436,47885.20138236939,15452.897850787997,15452.897850787997,63338.09923315739,87631.42174929973,87631.42174929973,15452.897850787997,103084.31960008772,103084.31960008772,103084.31960008772,127876.28326160538,103703.0748923097,63956.85452537924,44162.467074367174,24791.963661517657,0.0,68954.43073588483,21073.16911229001,1534.9977321847412,0.0,0.8868346856957215,2.8159166971976313,0.0014959080323721466,354518.38358061796,1554930.768748308,4.386037059752967,1554930.768748308,4.386037059752967,0.85,0.09557047186022014,4.564652377983593,1.2670208695763727,1.0,0.0,4.564652377982602,1.2847517722787822,1.2850433903709035,3.552944994103573,19310.914908574465,1969.165301971057,2034.6934298245008,2034.6934298245008,7.594705730248935,5.0222290699396455,0.5782165354299167,4.444012534509729,3.459940232521062,3.459940232521062,0.9885543521488749,0.0,0.0,0.00022697218035914028,0.9754506841840629,0.00023268442376356128,198.9495023469925,0.0,0.0,0.0,0.0790559009083355,7.843247483691692e-05,0.00014853970552222337,0.0006780321200369995,0.09557047186022331,0.08124428936752023,0.014326182492703081,0.09557049947953536,0.08124428936751753,0.014326182492702602,0.42767248152178533,0.42767248152178533,0.07541347293558451,0.0,4.985025192964088,4.983204098929718,4.99535295356219,4.985044262456995,4.983236590060926,4.995295904476222,24791.963661517657,21073.16911229001,0.85,0.9185500997863415,0.6944470554152408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852240866542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.045503309506,1534.9977321847412,0.42767248152178533,0.07541347293558451,6.112851554438009,3.459940232521062
5456.0,-30.030797206909302,5.022204934694257,35.004616258684685,24.099456262215995,4.999311593563086,-26.527824016082207,-40.04751570811493,1.496338402736012,-0.02476376845726236,-5.009956277698998,40.0092186947511,47885.22633729003,15452.896229446611,15452.896229446611,63338.12256673664,87631.4457959629,87631.4457959629,15452.896229446611,103084.34202540951,103084.34202540951,103084.34202540951,127876.30699141264,103703.08350477945,63956.86404610655,44162.466065192115,24791.964966003132,0.0,68954.43103119524,21073.17022110266,1534.9978342209297,0.0,0.886834686009557,2.815914723948747,0.0014959080323721466,354518.38010677806,1554930.7497734376,4.386037049207731,1554930.7497734376,4.386037049207731,0.85,0.09557045882843003,4.564652377983593,1.2670208234200255,1.0,0.0,4.564652377983448,1.2847517588311554,1.2850433769202243,3.552945031292608,19310.9165123328,1969.1654655088944,2034.6934298245008,2034.6934298245008,7.594704933400937,5.022204934694257,0.5782311467159369,4.4439737879783205,3.4599700363439916,3.4599700363439916,0.9885628675268547,0.0,0.0,0.00022697218035914028,0.9754473176553143,0.0002326852268195416,198.9494752187422,0.0,0.0,0.0,0.0790559009083355,7.843271486171076e-05,0.00014853946549742952,0.0006780310244072535,0.09557045882842793,0.08124427925967129,0.014326179568756647,0.09557043889536054,0.08124427925967306,0.014326179568756963,0.4276724308126707,0.4276724308126707,0.07541345798448486,0.0,4.985058751676888,4.983244123365466,4.995349843826773,4.985192509241756,4.9834037433601,4.995336926984862,24791.964966003132,21073.17022110266,0.85,0.9185504342437723,0.694447414345665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516850262345442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.045138331605,1534.9978342209297,0.4276724308126707,0.07541345798448486,6.112851554438009,3.4599700363439916
5457.0,-30.030764200751438,5.022180785447298,35.00461573222322,24.09944588961082,4.9993069487390995,-26.52779477500287,-40.04748497446997,1.4963375229905538,-0.02480955868242063,-5.009958714592406,40.00921718300277,47885.233229063,15452.897909635132,15452.897909635132,63338.13113869813,87631.41955997882,87631.41955997882,15452.897909635132,103084.31746961395,103084.31746961395,103084.31746961395,127876.27817818112,103703.0399946186,63956.853663702765,44162.429256573145,24791.960708567178,0.0,68954.38996514032,21073.1666022821,1534.9976616703254,0.0,0.8868346790830248,2.8159150409562934,0.0014959080323721466,354518.34643052885,1554930.6845786262,4.386037281947351,1554930.6845786262,4.386037281947351,0.85,0.09557044550629101,4.564652377983593,1.2670207492401828,1.0,0.0,4.564652377982619,1.2847517629464644,1.2850433810364674,3.552945019911836,19310.908410152464,1969.1646393164297,2034.6934298245008,2034.6934298245008,7.594705759170806,5.022180785447298,0.5782447474222261,4.443936038025072,3.4599998039948656,3.4599998039948656,0.9885713725699616,0.0,0.0,0.00022697218035914028,0.9754439658599318,0.0002326860263665132,198.94944820912377,0.0,0.0,0.0,0.0790559009083355,7.843298775894117e-05,0.00014853919260019913,0.0006780297787262618,0.09557044550628915,0.0812442689919691,0.014326176514320053,0.09557043816479383,0.08124426899197068,0.014326176514320332,0.42767238147626074,0.42767238147626074,0.0754134427369169,0.0,4.9850777588491155,4.983262056783701,4.995374941506839,4.985149155909994,4.9833291584171775,4.995470699371253,24791.960708567178,21073.1666022821,0.85,0.9185511056035524,0.6944479278733556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848282864507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.044774780417,1534.9976616703254,0.42767238147626074,0.0754134427369169,6.112851554438009,3.4599998039948656
5458.0,-30.030731197777747,5.0221566793850405,35.004615194348204,24.099445156194292,4.999307963543409,-26.527764970785686,-40.047454136051215,1.4963417365513751,-0.02479770986076346,-5.009956687686582,40.00921579763488,47885.23971866751,15452.892727470899,15452.892727470899,63338.13244613841,87631.41149256124,87631.41149256124,15452.892727470899,103084.30422003214,103084.30422003214,103084.30422003214,127876.25950510657,103703.01725130904,63956.84547741545,44162.41308210398,24791.95528507443,0.0,68954.36836717841,21073.161992313264,1534.9973218659745,0.0,0.8868346944117755,2.815915121910735,0.0014959080323721466,354518.3744410222,1554930.624834028,4.3860367668833105,1554930.624834028,4.3860367668833105,0.85,0.09557043016740858,4.564652377983593,1.267020681104623,1.0,0.0,4.564652377983639,1.284751743236099,1.285043361321628,3.5529450744203004,19310.90417504067,1969.1642074552135,2034.6934298245008,2034.6934298245008,7.594703212269067,5.0221566793850405,0.5782603070299439,4.443896372355097,3.460029527196523,3.460029527196523,0.9885798649132923,0.0,0.0,0.00022697218035914028,0.9754406144003286,0.00023268682583888094,198.94942120211837,0.0,0.0,0.0,0.0790559009083355,7.843326158738615e-05,0.00014853891877175413,0.0006780285287945992,0.09557043016741086,0.08124425676599156,0.014326173401419295,0.0955704214077048,0.08124425676598963,0.014326173401418955,0.42767233192450904,0.42767233192450904,0.07541342896135102,0.0,4.985093231988969,4.983278898300341,4.995382654814932,4.98515897782579,4.983350117128737,4.995417361488251,24791.95528507443,21073.161992313264,0.85,0.9185514122740732,0.6944482395035672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846312039842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.044409430217,1534.9973218659745,0.42767233192450904,0.07541342896135102,6.112851554438009,3.460029527196523
5459.0,-30.030698233965648,5.022132596748952,35.00461466078644,24.099439358711265,4.999307710704138,-26.527735328609577,-40.04741959562523,1.496344805348065,-0.02485383309073086,-5.009956197923462,40.00921484751875,47885.22836628439,15452.889916330621,15452.889916330621,63338.11828261501,87631.38603858797,87631.38603858797,15452.889916330621,103084.27595491859,103084.27595491859,103084.27595491859,127876.22918057858,103702.97655767307,63956.81888536948,44162.39741367065,24791.953225659992,0.0,68954.35063933065,21073.160241810994,1534.9972086722678,0.0,0.8868347003434714,2.815915916251486,0.0014959080323721466,354518.381209223,1554930.5838598565,4.386036567571363,1554930.5838598565,4.386036567571363,0.85,0.09557041634682653,4.564652377983593,1.2670205849455676,1.0,0.0,4.564652377983465,1.2847517288807582,1.2850433469630287,3.5529451141195953,19310.896597335355,1969.163434744317,2034.6934298245008,2034.6934298245008,7.594701830665217,5.022132596748952,0.5782751725750659,4.443857424173886,3.460059223176821,3.460059223176821,0.9885883494790917,0.0,0.0,0.00022697218035914028,0.9754372669300048,0.00023268762436511183,198.949394227167,0.0,0.0,0.0,0.0790559009083355,7.8433568288698e-05,0.00014853861207044227,0.0006780271288097267,0.09557041634682566,0.08124424580170322,0.014326170545122434,0.09557044195882167,0.08124424580170397,0.014326170545122564,0.4276722821461975,0.4276722821461975,0.07541341532546667,0.0,4.985094872284719,4.983279450459861,4.995390466954802,4.9851023648327555,4.983282590043359,4.995422646625798,24791.953225659992,21073.160241810994,0.85,0.9185514430250873,0.6944482534068168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844341405843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04404511643,1534.9972086722678,0.4276722821461975,0.07541341532546667,6.112851554438009,3.460059223176821
5460.0,-30.030665292805637,5.022108555257416,35.004614132665985,24.099438555445545,4.999309201009515,-26.527705532493233,-40.04738875720648,1.4963494406971123,-0.024853171500978988,-5.009954312467289,40.009213938885885,47885.2345778459,15452.884978984299,15452.884978984299,63338.1195568302,87631.3754480725,87631.3754480725,15452.884978984299,103084.2604270568,103084.2604270568,103084.2604270568,127876.21123756908,103702.95153770027,63956.81066747354,44162.37874469636,24791.950810512284,0.0,68954.32955520865,21073.158188935442,1534.997044716631,0.0,0.8868347132265859,2.8159161276387836,0.0014959080323721466,354518.4072649778,1554930.5446746661,4.38603613468359,1554930.5446746661,4.38603613468359,0.85,0.09557040162745652,4.564652377983593,1.267020510216244,1.0,0.0,4.564652377985387,1.2847517071973364,1.2850433252746853,3.552945174084495,19310.89193827808,1969.162959652693,2034.6934298245008,2034.6934298245008,7.594699404085245,5.022108555257416,0.5782906475103795,4.443817907747037,3.4600888860472425,3.4600888860472425,0.9885968245849265,0.0,0.0,0.00022697218035914028,0.9754339217723651,0.00023268842234513583,198.9493672707596,0.0,0.0,0.0,0.0790559009083355,7.843384211901618e-05,0.0001485383382401241,0.0006780258788695137,0.09557040162745903,0.0812442340205349,0.014326167606924128,0.09557044031349395,0.08124423402053277,0.014326167606923752,0.42767223120964487,0.42767223120964487,0.07541340181246554,0.0,4.985095409151256,4.983280865702454,4.995386022876744,4.9851011409663215,4.9832901105535825,4.9953718310894715,24791.950810512284,21073.158188935442,0.85,0.9185517423691024,0.6944485558300778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842373110745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.043681118208,1534.997044716631,0.42767223120964487,0.07541340181246554,6.112851554438009,3.4600888860472425
5461.0,-30.030632396048787,5.0220845298821315,35.00461360716334,24.099438136350386,4.9993081894792795,-26.527676026540533,-40.047361760493345,1.496351819971049,-0.024790050361332305,-5.009954382377054,40.009212958894196,47885.25855919368,15452.88304503417,15452.88304503417,63338.14160422785,87631.37816260048,87631.37816260048,15452.88304503417,103084.26120763464,103084.26120763464,103084.26120763464,127876.21001692985,103702.93869522186,63956.819091815196,44162.355114896294,24791.948809295205,0.0,68954.3039241915,21073.156487900924,1534.9969508179595,0.0,0.8868347164186983,2.8159152903878213,0.0014959080323721466,354518.4062988716,1554930.502412098,4.3860360274248675,1554930.502412098,4.3860360274248675,0.85,0.0955703875831742,4.564652377983593,1.2670204717526214,1.0,0.0,4.564652377982418,1.2847516960674734,1.285043314142296,3.552945204863822,19310.889546834933,1969.162715793358,2034.6934298245008,2034.6934298245008,7.594698453598011,5.0220845298821315,0.5783052385911773,4.443779291290954,3.4601185211918777,3.4601185211918777,0.9886052917691079,0.0,0.0,0.00022697218035914028,0.9754305811362044,0.00023268921925203304,198.94934035069554,0.0,0.0,0.0,0.0790559009083355,7.843408183756314e-05,0.00014853809852157716,0.0006780247846376783,0.09557038758317535,0.08124422289172821,0.014326164691447131,0.09557040639549512,0.08124422289172724,0.01432616469144696,0.42767217939922775,0.42767217939922775,0.07541338765943523,0.0,4.985109220218419,4.9832965101237505,4.9953894370602825,4.9851643320156995,4.983358954934829,4.995402960886281,24791.948809295205,21073.156487900924,0.85,0.918552403543395,0.6944491617497703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840406168756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04331776498,1534.9969508179595,0.42767217939922775,0.07541338765943523,6.112851554438009,3.4601185211918777
5462.0,-30.03059951023085,5.022060557720729,35.00461308796507,24.09944236222657,4.9993109035553775,-26.527646157846362,-40.04733095699919,1.4963575511708889,-0.024719536160091593,-5.009951536410465,40.009212091518116,47885.264466882996,15452.87665936834,15452.87665936834,63338.141126251336,87631.38519953137,87631.38519953137,15452.87665936834,103084.26185889971,103084.26185889971,103084.26185889971,127876.20807633532,103702.93188959193,63956.81115694339,44162.356369609486,24791.94621743561,0.0,68954.3025870451,21073.154284820266,1534.996756621079,0.0,0.8868347340397416,2.815914696381765,0.0014959080323721466,354518.4456282457,1554930.4650061287,4.386035435337139,1554930.4650061287,4.386035435337139,0.85,0.09557037213725075,4.564652377983593,1.2670203794399275,1.0,0.0,4.564652377982591,1.284751669257838,1.2850432873265751,3.5529452790051277,19310.888279534607,1969.162586564689,2034.6934298245008,2034.6934298245008,7.594695315205887,5.022060557720729,0.5783211171759151,4.443739440544814,3.460148121129096,3.460148121129096,0.9886137488940274,0.0,0.0,0.00022697218035914028,0.9754272416232055,0.00023269001589645638,198.94931343959024,0.0,0.0,0.0,0.0790559009083355,7.843435535942316e-05,0.0001485378249997171,0.0006780235361054694,0.09557037213724809,0.08124421058226516,0.01432616155498292,0.09557037604336026,0.08124421058226744,0.01432616155498332,0.42767212775389946,0.42767212775389946,0.07541337346815336,0.0,4.985132694181914,4.983326828434883,4.9953740951338546,4.985232000250392,4.983453511348102,4.995318138028779,24791.94621743561,21073.154284820266,0.85,0.918552414423971,0.6944492608917999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683844187865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.042954620249,1534.996756621079,0.42767212775389946,0.07541337346815336,6.112851554438009,3.460148121129096
5463.0,-30.030566716618672,5.022036528089855,35.00461254864121,24.099432688113325,4.999301932589065,-26.527617540702114,-40.04730406505985,1.4963527566725323,-0.02465837105847868,-5.009957389385591,40.009210466917395,47885.2885866684,15452.883555704857,15452.883555704857,63338.17214237326,87631.3819814518,87631.3819814518,15452.883555704857,103084.26553715667,103084.26553715667,103084.26553715667,127876.2083167485,103702.9095098811,63956.81611509782,44162.32599420364,24791.942779591827,0.0,68954.26877379547,21073.151362653054,1534.9967120515796,0.0,0.8868347101399803,2.815913209805047,0.0014959080323721466,354518.3647440072,1554930.3949445186,4.386036238397163,1554930.3949445186,4.386036238397163,0.8500000000000001,0.09557036025232543,4.564652377983593,1.2670203684503214,1.0,0.0,4.564652377984191,1.2847516916857336,1.2850433097595615,3.5529452169814024,19310.884112129814,1969.1621616076657,2034.6934298245008,2034.6934298245008,7.594698704579646,5.022036528089855,0.5783330873664845,4.443703440723371,3.460177697076876,3.460177697076876,0.9886221991648217,0.0,0.0,0.00022697218035914028,0.9754239114858709,0.00023269081030973679,198.94928660394595,0.0,0.0,0.0,0.0790559009083355,7.843459414906953e-05,0.00014853758621007074,0.0006780224461137423,0.09557036025232667,0.08124420151774647,0.014326158734580197,0.09557032023936839,0.08124420151774542,0.014326158734580013,0.42767207714128774,0.42767207714128774,0.07541335811067569,0.0,4.985168184029419,4.983360621286067,4.995419210088357,4.985299018327112,4.983484667367179,4.995588542639268,24791.942779591827,21073.151362653054,0.85,0.9185533146635806,0.6944499512242835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836478242243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.042592352933,1534.9967120515796,0.42767207714128774,0.07541335811067569,6.112851554438009,3.460177697076876
5464.0,-30.030533953206394,5.022012595802516,35.00461200142072,24.09943639012056,4.999308250375095,-26.52758742175406,-40.04726945478467,1.4963617189227676,-0.024678441669152562,-5.00995112879173,40.00920915826323,47885.27598669245,15452.871874480696,15452.871874480696,63338.14786117315,87631.36986855492,87631.36986855492,15452.871874480696,103084.24174303561,103084.24174303561,103084.24174303561,127876.17776075503,103702.88526418526,63956.79138232265,44162.3265354029,24791.93601771942,0.0,68954.26255312232,21073.14561506151,1534.9961980868356,0.0,0.8868347467329525,2.815914204188567,0.0014959080323721466,354518.4512612674,1554930.338508241,4.386035008830367,1554930.338508241,4.386035008830367,0.85,0.0955703429222852,4.564652377983593,1.2670202239369974,1.0,0.0,4.5646523779824575,1.2847516497617626,1.2850432678260744,3.5529453329209866,19310.879597253377,1969.1617012183956,2034.6934298245008,2034.6934298245008,7.594692963555474,5.022012595802516,0.5783504229165484,4.4436621728859675,3.460207215734431,3.460207215734431,0.9886306330669802,0.0,0.0,0.00022697218035914028,0.975420584427527,0.00023269160399393246,198.9492597930221,0.0,0.0,0.0,0.0790559009083355,7.843490147543477e-05,0.0001485372788837055,0.0006780210432757184,0.0955703429222875,0.08124418741445721,0.014326155507830287,0.09557032593165075,0.08124418741445526,0.014326155507829945,0.4276720275858503,0.4276720275858503,0.07541334547773089,0.0,4.985186704481521,4.9833849282048845,4.995404914083565,4.985272687122574,4.983494056087125,4.995359632363545,24791.93601771942,21073.14561506151,0.85,0.9185530453955255,0.6944498311442555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516834520112039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.042229334622,1534.9961980868356,0.4276720275858503,0.07541334547773089,6.112851554438009,3.460207215734431
5465.0,-30.030501223796477,5.021988726235144,35.004611494692156,24.099434993136697,4.999313237973433,-26.527557466502557,-40.04723861636592,1.4963694806795507,-0.024765091597146238,-5.0099475114087735,40.009209243243134,47885.28111718935,15452.864348084575,15452.864348084575,63338.14546527392,87631.34070117636,87631.34070117636,15452.864348084575,103084.20504926094,103084.20504926094,103084.20504926094,127876.143959932,103702.84336896996,63956.7837849832,44162.288426651954,24791.938910671062,0.0,68954.22733732301,21073.148074070403,1534.996297076138,0.0,0.8868347648313507,2.8159157645605855,0.0014959080323721466,354518.5012511114,1554930.342173038,4.386034400702983,1554930.342173038,4.386034400702983,0.85,0.09557032904375398,4.564652377983593,1.2670201865723358,1.0,0.0,4.564652377984706,1.2847516134535095,1.28504323150958,3.552945433330464,19310.871795797746,1969.1609056913164,2034.6934298245008,2034.6934298245008,7.5946892645234705,5.021988726235144,0.5783666120006314,4.443622114234513,3.4602367237078995,3.4602367237078995,0.9886390639165427,0.0,0.0,0.00022697218035914028,0.9754172608342782,0.0002326923968569206,198.9492330099302,0.0,0.0,0.0,0.0790559009083355,7.843517531005658e-05,0.0001485370050490837,0.0006780197933158608,0.09557032904375395,0.081244176478835,0.014326152564918952,0.09557038700323704,0.08124417647883503,0.014326152564918955,0.427671978323201,0.427671978323201,0.07541333145022415,0.0,4.985184472235517,4.983388377826998,4.995370458784691,4.985182419811622,4.983409052261891,4.9952395148009145,24791.938910671062,21073.148074070403,0.85,0.9185534797660003,0.6944502602129858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683256378562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04186680443,1534.996297076138,0.427671978323201,0.07541333145022415,6.112851554438009,3.4602367237078995
5466.0,-30.030468489665942,5.021964834968091,35.00461098958495,24.099435132835083,4.99930864789179,-26.527528464797722,-40.04720791764555,1.496368623023554,-0.024613813324720013,-5.0099505087938745,40.009208277008966,47885.286925567176,15452.866952046397,15452.866952046397,63338.15387761357,87631.36245486508,87631.36245486508,15452.866952046397,103084.22940691149,103084.22940691149,103084.22940691149,127876.16757165079,103702.84799829342,63956.772468995514,44162.30614366434,24791.9381647393,0.0,68954.24430840363,21073.147440028402,1534.996343966288,0.0,0.8868347530780123,2.815913427670819,0.0014959080323721466,354518.4598292284,1554930.300503771,4.386034795628925,1554930.300503771,4.386034795628925,0.85,0.09557031650065372,4.564652377983593,1.2670201123924927,1.0,0.0,4.564652377983066,1.2847516174654867,1.285043235522468,3.5529454222354513,19310.872657840377,1969.160993595201,2034.6934298245008,2034.6934298245008,7.594690544304386,5.021964834968091,0.5783798387184662,4.4435849962496246,3.4602662107147464,3.4602662107147464,0.9886474887756418,0.0,0.0,0.00022697218035914028,0.9754139367738847,0.00023269318983675316,198.94920622298253,0.0,0.0,0.0,0.0790559009083355,7.84354479050816e-05,0.00014853673245405867,0.0006780185490143316,0.09557031650065657,0.08124416702877522,0.014326149471881348,0.09557030934350592,0.0812441670287728,0.014326149471880921,0.427671928045644,0.427671928045644,0.07541331507454002,0.0,4.985216056272861,4.983424256418459,4.995377687984615,4.98533669546913,4.983562073386963,4.995400906326211,24791.9381647393,21073.147440028402,0.85,0.9185533756896583,0.6944501735295107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516830609490035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.041504685167,1534.996343966288,0.427671928045644,0.07541331507454002,6.112851554438009,3.4602662107147464
5467.0,-30.03043584457713,5.021940983911236,35.00461047106276,24.09943446926775,4.999309369596691,-26.52749901198921,-40.04717714907599,1.496372537008751,-0.02459323780988143,-5.009948678883867,40.0092068760526,47885.2920149641,15452.862126822567,15452.862126822567,63338.15414178667,87631.35597473769,87631.35597473769,15452.862126822567,103084.21810156025,103084.21810156025,103084.21810156025,127876.15080720653,103702.82687198698,63956.7629122134,44162.29328863731,24791.93270564628,0.0,68954.2259942836,21073.142799799338,1534.9960067292204,0.0,0.8868347674608313,2.81591337100728,0.0014959080323721466,354518.4851173759,1554930.240086925,4.386034312349356,1554930.240086925,4.386034312349356,0.85,0.09557030095275566,4.564652377983593,1.267020049202256,1.0,0.0,4.56465237798193,1.2847515991564926,1.2850432172093178,3.552945472868474,19310.86872383643,1969.1605924384403,2034.6934298245008,2034.6934298245008,7.594688172829766,5.021940983911236,0.5783951818193289,4.443545802091907,3.4602956513929106,3.4602956513929106,0.9886559003979745,0.0,0.0,0.00022697218035914028,0.9754106217676016,0.0002326939806620416,198.94917950890655,0.0,0.0,0.0,0.0790559009083355,7.843572112122448e-05,0.00014853645923791582,0.0006780173018776154,0.09557030095275439,0.08124415495599258,0.014326145996761816,0.09557028797365962,0.08124415495599366,0.014326145996762006,0.42767187892581826,0.42767187892581826,0.07541329932620336,0.0,4.98524323743203,4.983456694805739,4.995375054603301,4.9853554410739775,4.983589926710124,4.995367999998791,24791.93270564628,21073.142799799338,0.85,0.9185536234869418,0.6944504317825837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168286549131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.041143751456,1534.9960067292204,0.42767187892581826,0.07541329932620336,6.112851554438009,3.4602956513929106
5468.0,-30.03040322763513,5.02191716055336,35.00460995638475,24.09942860193553,4.999309574816501,-26.527469636186943,-40.04715018728746,1.4963759833682955,-0.02465964341763538,-5.009947817570332,40.00920595097927,47885.31480204456,15452.858802945093,15452.858802945093,63338.17360498965,87631.32811349741,87631.32811349741,15452.858802945093,103084.1869164425,103084.1869164425,103084.1869164425,127876.11751911203,103702.78414040069,63956.77082894786,44162.23701272537,24791.930602669527,0.0,68954.1676153949,21073.141012269098,1534.9958821239934,0.0,0.8868347751923942,2.815914343772887,0.0014959080323721466,354518.49702016066,1554930.2001927411,4.38603405255979,1554930.2001927411,4.38603405255979,0.85,0.09557028681466154,4.564652377983593,1.2670199931552637,1.0,0.0,4.564652377983887,1.2847515830349767,1.2850432010841426,3.5529455174520863,19310.860766637208,1969.1597810299347,2034.6934298245008,2034.6934298245008,7.594686539228643,5.02191716055336,0.5784100846805602,4.4435070758728,3.4603250643823733,3.4603250643823733,0.9886643041092495,0.0,0.0,0.00022697218035914028,0.9754073096316709,0.00023269477080794948,198.9491528178708,0.0,0.0,0.0,0.0790559009083355,7.843596053495912e-05,0.00014853621982418116,0.0006780162090371421,0.0955702868146592,0.08124414411759485,0.014326142697064358,0.09557031406385448,0.08124414411759683,0.014326142697064705,0.4276718305473908,0.4276718305473908,0.07541328348623422,0.0,4.985251897210503,4.9834670394772616,4.995374159775338,4.985288174152686,4.983510055359204,4.995372217943441,24791.930602669527,21073.141012269098,0.85,0.9185546834278454,0.6944513501944377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826705653434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04078212508,1534.9958821239934,0.4276718305473908,0.07541328348623422,6.112851554438009,3.4603250643823733
5469.0,-30.030370630807898,5.021893373876772,35.004609446537,24.099427833594405,4.999310688386566,-26.52744018764792,-40.0471194187179,1.4963802452265738,-0.024649134241713,-5.009946244296205,40.0092050623158,47885.31967294096,15452.854401190609,15452.854401190609,63338.17407413157,87631.31955383862,87631.31955383862,15452.854401190609,103084.17395502923,103084.17395502923,103084.17395502923,127876.10234454062,103702.76113639855,63956.76125550089,44162.22208988629,24791.9283895114,0.0,68954.15047939768,21073.13913108469,1534.995736904967,0.0,0.8868347864147563,2.815914389374052,0.0014959080323721466,354518.51876177173,1554930.1618687487,4.386033675475288,1554930.1618687487,4.386033675475288,0.85,0.09557027221049712,4.564652377983593,1.2670199244702238,1.0,0.0,4.564652377983697,1.2847515630986892,1.28504318114333,3.5529455725853474,19310.856482980926,1969.1593442185585,2034.6934298245008,2034.6934298245008,7.594684375878421,5.021893373876772,0.5784252931925273,4.443468080684244,3.460354445975933,3.460354445975933,0.9886726988502665,0.0,0.0,0.00022697218035914028,0.9754039995504559,0.0002326955604690438,198.9491261433025,0.0,0.0,0.0,0.0790559009083355,7.843623375275299e-05,0.00014853594660638728,0.0006780149618928897,0.09557027221049691,0.08124413285742028,0.014326139353076632,0.09557030777943765,0.08124413285742045,0.014326139353076662,0.4276717814433554,0.4276717814433554,0.07541326767667575,0.0,4.985260341548894,4.983477997250247,4.995368350547494,4.985297110054489,4.98352481884109,4.9953481046560455,24791.9283895114,21073.13913108469,0.85,0.9185549185042304,0.6944515934142105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516824758074953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.040421022999,1534.995736904967,0.4276717814433554,0.07541326767667575,6.112851554438009,3.460354445975933
5470.0,-30.03033810167607,5.021869549780492,35.00460891731914,24.09942311877387,4.9993037183903,-26.527411608425236,-40.04709256170315,1.4963772251394543,-0.024538328251992425,-5.009950503462148,40.009203478420766,47885.34260534172,15452.858891553546,15452.858891553546,63338.201496895264,87631.32984802137,87631.32984802137,15452.858891553546,103084.18873957492,103084.18873957492,103084.18873957492,127876.11319011379,103702.753308402,63956.76606572221,44162.208047421984,24791.92445053886,0.0,68954.13249796085,21073.13578295803,1534.9956282674113,0.0,0.8868347704772935,2.815912436806084,0.0014959080323721466,354518.4599029087,1554930.093562599,4.386034210992693,1554930.093562599,4.386034210992693,0.85,0.09557025955993373,4.564652377983593,1.2670199266681448,1.0,0.0,4.564652377982168,1.284751577226171,1.2850431952740184,3.5529455335161804,19310.855025302113,1969.1591955766867,2034.6934298245008,2034.6934298245008,7.594686582777439,5.021869549780492,0.5784378699397319,4.44343167984076,3.4603837989294175,3.4603837989294175,0.988681085408405,0.0,0.0,0.00022697218035914028,0.9754006963555105,0.00023269634849267556,198.94909952413767,0.0,0.0,0.0,0.0790559009083355,7.843647223756254e-05,0.00014853570812157775,0.0006780138732926367,0.09557025955993047,0.08124412328703434,0.01432613627289613,0.09557023302916422,0.0812441232870371,0.014326136272896618,0.42767173180292495,0.42767173180292495,0.07541325159270901,0.0,4.985292327370473,4.983508581951128,4.995408283573738,4.985412175210172,4.983622824929569,4.995559918459321,24791.92445053886,21073.13578295803,0.85,0.9185555557350872,0.6944521070837606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682281169806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.040060605183,1534.9956282674113,0.42767173180292495,0.07541325159270901,6.112851554438009,3.4603837989294175
5471.0,-30.03030561962598,5.021845802363215,35.00460838014183,24.099421861488395,4.999308085659554,-26.527381937769956,-40.04705798635257,1.4963844038035434,-0.024608977135471832,-5.009945836784546,40.009202188149374,47885.32902292916,15452.849690073203,15452.849690073203,63338.17871300236,87631.30399881113,87631.30399881113,15452.849690073203,103084.15368888433,103084.15368888433,103084.15368888433,127876.07216955909,103702.71456051488,63956.7395846329,44162.19441764664,24791.918480674765,0.0,68954.11289832141,21073.13070857355,1534.9951947383142,0.0,0.8868347988935028,2.815913909481134,0.0014959080323721466,354518.5243933144,1554930.0379190966,4.386033256174808,1554930.0379190966,4.386033256174808,0.85,0.09557024309489587,4.564652377983593,1.2670198107277977,1.0,0.0,4.564652377983493,1.284751543645536,1.2850431616857612,3.552945626382516,19310.84780992155,1969.1584598126324,2034.6934298245008,2034.6934298245008,7.594682060484202,5.021845802363215,0.5784543943700795,4.443391407993135,3.4604131009501677,3.4604131009501677,0.9886894574143337,0.0,0.0,0.00022697218035914028,0.9753973979535604,0.00023269713537819653,198.94907294350782,0.0,0.0,0.0,0.0790559009083355,7.843677926060607e-05,0.0001485354010985342,0.0006780124718391709,0.09557024309489803,0.08124411008380478,0.014326133011093263,0.09557025908115215,0.08124411008380293,0.014326133011092939,0.4276716829313839,0.4276716829313839,0.0754132380603729,0.0,4.985299459605756,4.983517563257806,4.995404929766664,4.985336859649067,4.983562358958864,4.995400386563688,24791.918480674765,21073.13070857355,0.85,0.9185554864058622,0.6944521074985051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516820869363822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.039699917763,1534.9951947383142,0.4276716829313839,0.0754132380603729,6.112851554438009,3.4604131009501677
