time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5472.0,-30.030273124498258,5.021822032378233,35.004607843589135,24.099422036111378,4.999303287214317,-26.52735317200149,-40.0470273225568,1.496383334717572,-0.02445504449690361,-5.009948937350481,40.00920113198828,47885.33389708712,15452.852398197856,15452.852398197856,63338.18629528498,87631.3268796554,87631.3268796554,15452.852398197856,103084.17927785325,103084.17927785325,103084.17927785325,127876.09651761857,103702.72033106234,63956.727348494074,44162.21442507586,24791.91723976531,0.0,68954.13166484117,21073.12965380051,1534.9952156703418,0.0,0.8868347869407192,2.8159115256872314,0.0014959080323721466,354518.4815455377,1554929.9923716995,4.386033657802321,1554929.9923716995,4.386033657802321,0.85,0.09557023103913298,4.564652377983593,1.2670197398448364,1.0,0.0,4.5646523779854515,1.284751548646548,1.2850431666879083,3.552945612552352,19310.848884475523,1969.1585693866432,2034.6934298245008,2034.6934298245008,7.594683391458496,5.021822032378233,0.5784674497475635,4.443354582630669,3.4604423863955898,3.4604423863955898,0.9886978246844542,0.0,0.0,0.00022697218035914028,0.9753940982356756,0.00023269792258297944,198.94904635218333,0.0,0.0,0.0,0.0790559009083355,7.843705155065939e-05,0.0001485351288084809,0.0006780112289297316,0.09557023103913057,0.08124410069979485,0.014326130339335726,0.09557017819191013,0.08124410069979689,0.014326130339336086,0.42767163338473835,0.42767163338473835,0.07541322396989543,0.0,4.98533952490493,4.983559294939823,4.995435545168959,4.985493892853583,4.983720328148934,4.995552112193593,24791.91723976531,21073.12965380051,0.85,0.9185553463735416,0.6944519891837495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818929841389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.039339371444,1534.9952156703418,0.42767163338473835,0.07541322396989543,6.112851554438009,3.4604423863955898
5473.0,-30.030240679756133,5.02179835940652,35.004607315946814,24.099420324806147,4.999310307676052,-26.52732326960562,-40.04700029091907,1.4963928975255587,-0.024592443103756523,-5.009942661217752,40.00920031841808,47885.35553167996,15452.840756605565,15452.840756605565,63338.19628828553,87631.28692728578,87631.28692728578,15452.840756605565,103084.12768389135,103084.12768389135,103084.12768389135,127876.04113743479,103702.6687144106,63956.737318804626,44162.145995117746,24791.91345354344,0.0,68954.05944866118,21073.126435511924,1534.9948689074688,0.0,0.8868348218204037,2.8159140629717156,0.0014959080323721466,354518.56827755756,1554929.9572861404,4.38603248580414,1554929.9572861404,4.38603248580414,0.8500000000000001,0.0955702147914899,4.564652377983593,1.267019673357718,1.0,0.0,4.564652377984005,1.2847515039132738,1.2850431219444804,3.552945736261015,19310.83927275696,1969.1575892641176,2034.6934298245008,2034.6934298245008,7.594677669912379,5.02179835940652,0.5784846680744007,4.443313691332119,3.460471625454059,3.460471625454059,0.9887061787011596,0.0,0.0,0.00022697218035914028,0.9753908036462152,0.00023269870856960174,198.9490198020974,0.0,0.0,0.0,0.0790559009083355,7.843729158840137e-05,0.00014853488877073891,0.0006780101332408818,0.09557021479149624,0.0812440875333223,0.014326127258173942,0.09557024647471227,0.08124408753331691,0.014326127258172993,0.4276715852908528,0.4276715852908528,0.07541321149146771,0.0,4.985339277471212,4.9835634659428365,4.995410239834541,4.985350218113979,4.98359207970185,4.995320950354085,24791.91345354344,21073.126435511924,0.85,0.9185564533070476,0.694453030243018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681698953859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.03898016985,1534.9948689074688,0.4276715852908528,0.07541321149146771,6.112851554438009,3.460471625454059
5474.0,-30.03020828955436,5.021774690706563,35.00460680910318,24.09941997556018,4.999308951780359,-26.527294254017253,-40.04696959219871,1.4963949162433012,-0.024523010698203507,-5.009943613925552,40.00919986894237,47885.359752496945,15452.840243994911,15452.840243994911,63338.19999649186,87631.29151368559,87631.29151368559,15452.840243994911,103084.1317576805,103084.1317576805,103084.1317576805,127876.04672129956,103702.65781808695,63956.72605689858,44162.14640132042,24791.91496361905,0.0,68954.06136493947,21073.12771907619,1534.9949964609775,0.0,0.886834818600037,2.815913039782215,0.0014959080323721466,354518.55511176225,1554929.9379023085,4.386032594012225,1554929.9379023085,4.386032594012225,0.85,0.09557020249463011,4.564652377983593,1.2670196409383792,1.0,0.0,4.564652377985013,1.284751494470038,1.285043112499101,3.5529457623760297,19310.837243714148,1969.1573823593326,2034.6934298245008,2034.6934298245008,7.594677417977297,5.021774690706563,0.5784986766882332,4.44327601401833,3.460500854161556,3.460500854161556,0.9887145297604445,0.0,0.0,0.00022697218035914028,0.975387514607002,0.0002326994932374039,198.9489932966498,0.0,0.0,0.0,0.0790559009083355,7.843756419022654e-05,0.00014853461616891374,0.0006780088889083123,0.0955702024946267,0.08124407803069016,0.014326124463936541,0.09557021934289846,0.08124407803069306,0.014326124463937051,0.42767153610831515,0.42767153610831515,0.07541319693056535,0.0,4.985355904718915,4.9835837215125025,4.99540629044219,4.98542060322734,4.983662932890184,4.995388681637394,24791.91496361905,21073.12771907619,0.85,0.9185564815576902,0.69445307215573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681505224487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038621042033,1534.9949964609775,0.42767153610831515,0.07541319693056535,6.112851554438009,3.460500854161556
5475.0,-30.030175903574488,5.021751074563894,35.00460630661564,24.09942423636096,4.999311604314614,-26.527264841331764,-40.04693882362915,1.496400542071882,-0.024452134476973697,-5.009940782184112,40.00919898213507,47885.36368065369,15452.833937120287,15452.833937120287,63338.19761777398,87631.29891828372,87631.29891828372,15452.833937120287,103084.13285540401,103084.13285540401,103084.13285540401,127876.04499386915,103702.6515812135,63956.71634358349,44162.15026403335,24791.912138465133,0.0,68954.06240249849,21073.12531769536,1534.9947886588786,0.0,0.8868348362190339,2.8159124393630157,0.0014959080323721466,354518.5942445675,1554929.899658369,4.386032001993351,1554929.899658369,4.386032001993351,0.8499999999999999,0.09557018737028743,4.564652377983593,1.2670195502741262,1.0,0.0,4.564652377983535,1.2847514681533205,1.2850430861764102,3.5529458351542065,19310.83608232397,1969.1572639304934,2034.6934298245008,2034.6934298245008,7.594674318309046,5.021751074563894,0.5785143542742395,4.443236720289654,3.4605300447027467,3.4605300447027467,0.9887228699150705,0.0,0.0,0.00022697218035914028,0.9753842260084652,0.0002327002778053645,198.94896679466416,0.0,0.0,0.0,0.0790559009083355,7.843783741318463e-05,0.00014853434294595565,0.0006780076417404869,0.0955701873702904,0.08124406619003734,0.014326121180253063,0.09557018792583954,0.08124406619003481,0.014326121180252616,0.42767148703343355,0.42767148703343355,0.07541318198240689,0.0,4.98538137666003,4.983617259893549,4.99538601574784,4.985488647707143,4.98375679607841,4.995310300532992,24791.912138465133,21073.12531769536,0.85,0.9185564332389353,0.6944531186739565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516813118208296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038261903084,1534.9947886588786,0.42767148703343355,0.07541318198240689,6.112851554438009,3.4605300447027467
5476.0,-30.030143602293712,5.021727404436356,35.00460578474986,24.099409288633638,4.999303060264672,-26.527236624593094,-40.04690822968257,1.4963960825640437,-0.024500971502220636,-5.009946322722819,40.00919741272405,47885.368043253635,15452.840415304523,15452.840415304523,63338.20845855816,87631.26934093056,87631.26934093056,15452.840415304523,103084.10975623509,103084.10975623509,103084.10975623509,127876.01859694626,103702.60326398491,63956.701966308116,44162.11255297422,24791.908840711163,0.0,68954.02139368538,21073.12251460449,1534.9947417834298,0.0,0.8868348137092346,2.8159124341202206,0.0014959080323721466,354518.51767796726,1554929.8319768584,4.386032758348901,1554929.8319768584,4.386032758348901,0.85,0.09557017569527432,4.564652377983593,1.2670194870838896,1.0,0.0,4.564652377983515,1.284751489014178,1.2850431070420028,3.552945777464064,19310.82708500262,1969.1563464590479,2034.6934298245008,2034.6934298245008,7.59467750217161,5.021727404436356,0.578526270794117,4.443201133642239,3.4605592116508856,3.4605592116508856,0.9887312033288245,0.0,0.0,0.00022697218035914028,0.9753809460225172,0.00023270106032387115,198.94894036199622,0.0,0.0,0.0,0.0790559009083355,7.843810908637471e-05,0.00014853407127276557,0.0006780064016468138,0.09557017569527124,0.08124405751782568,0.014326118177445552,0.09557018240361462,0.0812440575178283,0.014326118177446018,0.4276714388640044,0.4276714388640044,0.07541316573140895,0.0,4.985396277808093,4.983627765645565,4.9954258456807565,4.985445351220619,4.983659257130114,4.995574632116757,24791.908840711163,21073.12251460449,0.85,0.9185571367467554,0.6944535949521697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811184424332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.037903759228,1534.9947417834298,0.4276714388640044,0.07541316573140895,6.112851554438009,3.4605592116508856
5477.0,-30.03011125070666,5.021703830857227,35.0046052557095,24.099412955716275,4.999309409838986,-26.527206873110206,-40.046877426188416,1.4964050322425015,-0.024521305859366294,-5.009940082955472,40.00919616001739,47885.37158044007,15452.828829495496,15452.828829495496,63338.20040993557,87631.25709236787,87631.25709236787,15452.828829495496,103084.08592186337,103084.08592186337,103084.08592186337,127875.98829841186,103702.57908614706,63956.69357421899,44162.09501325341,24791.90237654848,0.0,68953.9973898019,21073.11702006621,1534.9942451459356,0.0,0.8868348499936666,2.815913429536299,0.0014959080323721466,354518.60390744795,1554929.7779533563,4.386031539149614,1554929.7779533563,4.386031539149614,0.85,0.09557015840980107,4.564652377983593,1.2670193892763932,1.0,0.0,4.564652377982882,1.2847514471490287,1.2850430651673508,3.552945893241015,19310.82258276226,1969.1558873582987,2034.6934298245008,2034.6934298245008,7.594671808041545,5.021703830857227,0.5785434057671637,4.443160425090063,3.460588322953351,3.460588322953351,0.9887395208438147,0.0,0.0,0.00022697218035914028,0.9753776609402184,0.0002327018440635084,198.94891388816882,0.0,0.0,0.0,0.0790559009083355,7.843838262121823e-05,0.00014853379773792206,0.0006780051530553399,0.09557015840980466,0.08124404363930057,0.01432611477050409,0.09557018917646178,0.08124404363929752,0.014326114770503554,0.4276713900439833,0.4276713900439833,0.07541315207097037,0.0,4.985398405396381,4.98363322988115,4.995409050700118,4.985418777096129,4.983666947457948,4.995353733482318,24791.90237654848,21073.11702006621,0.85,0.918557339785251,0.6944538879992791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516809255698306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0375449981,1534.9942451459356,0.4276713900439833,0.07541315207097037,6.112851554438009,3.460588322953351
5478.0,-30.03007907640094,5.021680205255206,35.004604723794024,24.09940834566953,4.999301673728126,-26.52717868986884,-40.04685067394746,1.4964012871960612,-0.024393081422147134,-5.009945477444382,40.00919501819287,47885.393157359744,15452.835072242615,15452.835072242615,63338.22822960236,87631.27148844482,87631.27148844482,15452.835072242615,103084.10656068743,103084.10656068743,103084.10656068743,127876.00818190671,103702.57517122389,63956.696840139215,44162.08703453852,24791.901621219287,0.0,68953.9886557578,21073.116378036393,1534.9943456644278,0.0,0.886834826679028,2.8159111156632077,0.0014959080323721466,354518.5293591587,1554929.728711696,4.386032322548688,1554929.728711696,4.386032322548688,0.85,0.0955701472905497,4.564652377983593,1.2670194030134008,1.0,0.0,4.564652377983935,1.28475146466775,1.2850430826900485,3.5529458447934585,19310.82185375062,1969.1558130198002,2034.6934298245008,2034.6934298245008,7.594674876192761,5.021680205255206,0.5785553485648389,4.443124856690367,3.4606174239310414,3.4606174239310414,0.988747835408869,0.0,0.0,0.00022697218035914028,0.975374393871456,0.00023270262351079602,198.94888755942065,0.0,0.0,0.0,0.0790559009083355,7.843862018167407e-05,0.00014853356017746622,0.0006780040686744402,0.09557014729054582,0.08124403519512009,0.014326112095425721,0.0955701143910402,0.0812440351951234,0.014326112095426304,0.4276713404046405,0.4276713404046405,0.07541313707428779,0.0,4.9854312542505,4.983664677573017,4.995449846845133,4.9855523960222285,4.983780214461262,4.995602775789223,24791.901621219287,21073.116378036393,0.85,0.9185578595867563,0.6944542888797951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680732396898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.037188321483,1534.9943456644278,0.4276713404046405,0.07541313707428779,6.112851554438009,3.4606174239310414
5479.0,-30.030046820830187,5.021656710568701,35.00460420130969,24.09941665772351,4.999311981821114,-26.527148628940527,-40.046816028747685,1.4964137899314087,-0.024412988763515386,-5.009936532407413,40.00919422906571,47885.37826720296,15452.819362380566,15452.819362380566,63338.19762958353,87631.26233083842,87631.26233083842,15452.819362380566,103084.08169321899,103084.08169321899,103084.08169321899,127875.97848393484,103702.55594460058,63956.67188096499,44162.093404039544,24791.896790715848,0.0,68953.99019475539,21073.11227210847,1534.9938810363774,0.0,0.8868348750501799,2.8159124212378757,0.0014959080323721466,354518.65297369426,1554929.6946802565,4.386030697221549,1554929.6946802565,4.386030697221549,0.8499999999999999,0.09557012947559412,4.564652377983593,1.2670192480599511,1.0,0.0,4.564652377983566,1.2847514061819783,1.2850430241910014,3.552946006534305,19310.81827349336,1969.1554479351626,2034.6934298245008,2034.6934298245008,7.594667155195675,5.021656710568701,0.5785736630276812,4.44308304754102,3.4606464699258606,3.4606464699258606,0.9887561342645316,0.0,0.0,0.00022697218035914028,0.9753711185626709,0.00023270340492920444,198.948861164179,0.0,0.0,0.0,0.0790559009083355,7.843892783275543e-05,0.00014853325252638485,0.0006780026643542,0.0955701294755974,0.08124402069548323,0.014326108780114177,0.09557013498592756,0.08124402069548044,0.014326108780113686,0.42767129168981277,0.42767129168981277,0.075413124491275,0.0,4.985446311403166,4.983689457311527,4.995409764491967,4.985523543643922,4.983805579153739,4.995266440944874,24791.896790715848,21073.11227210847,0.85,0.9185573953108374,0.6944540574367675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805402825725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.036829171719,1534.9938810363774,0.42767129168981277,0.075413124491275,6.112851554438009,3.4606464699258606
5480.0,-30.030014660599438,5.021633184428204,35.00460369931189,24.09941159365701,4.999307214299043,-26.52712016151522,-40.04678917173294,1.496412715214813,-0.024358524185572605,-5.009940267913752,40.00919378081392,47885.39958395774,15452.823136859604,15452.823136859604,63338.22272081734,87631.26094500834,87631.26094500834,15452.823136859604,103084.08408186794,103084.08408186794,103084.08408186794,127875.98358185632,103702.53761618244,63956.67625513184,44162.06817894511,24791.899499988376,0.0,68953.96767893349,21073.11457499012,1534.9941404671683,0.0,0.8868348576658973,2.815911269832934,0.0014959080323721466,354518.60135144636,1554929.6753492106,4.386031281353714,1554929.6753492106,4.386031281353714,0.85,0.09557011868362293,4.564652377983593,1.2670192189374943,1.0,0.0,4.564652377985262,1.2847514112093283,1.2850430292194925,3.5529459926313014,19310.81486049405,1969.1550999060894,2034.6934298245008,2034.6934298245008,7.594669010255989,5.021633184428204,0.5785863432824989,4.443046841145705,3.4606755160375235,3.4606755160375235,0.9887644331535782,0.0,0.0,0.00022697218035914028,0.9753678529467504,0.0002327041840403281,198.94883484696254,0.0,0.0,0.0,0.0790559009083355,7.843916632513806e-05,0.00014853301403400221,0.0006780015757193785,0.09557011868361605,0.08124401265235702,0.014326106031259023,0.0955701101870037,0.08124401265236288,0.014326106031260055,0.4276712433310398,0.4276712433310398,0.07541310895976658,0.0,4.9854748178891555,4.9837212872761825,4.995419423343719,4.985581743728176,4.983841506668682,4.995450957017738,24791.899499988376,21073.11457499012,0.85,0.9185580591349808,0.6944545933444157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803476830604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.036472722439,1534.9941404671683,0.4276712433310398,0.07541310895976658,6.112851554438009,3.4606755160375235
5481.0,-30.029982490130745,5.021609702013964,35.00460318487775,24.099405586626403,4.999308339682853,-26.527091095493947,-40.046758473012574,1.4964169450460436,-0.02444806970964919,-5.009938140737931,40.00919241457999,47885.40276187715,15452.817889708802,15452.817889708802,63338.22065158595,87631.22822772112,87631.22822772112,15452.817889708802,103084.04611742993,103084.04611742993,103084.04611742993,127875.94020175292,103702.49065569327,63956.665189849424,44162.02829538205,24791.894084322998,0.0,68953.92237970505,21073.10997167455,1534.9937958139076,0.0,0.8868348734355558,2.815912694291409,0.0014959080323721466,354518.63074762083,1554929.6164298037,4.386030751474798,1554929.6164298037,4.386030751474798,0.85,0.0955701034715258,4.564652377983593,1.2670191502524544,1.0,0.0,4.5646523779847605,1.2847513914228634,1.2850430094285366,3.5529460473502468,19310.806115815925,1969.1542081970833,2034.6934298245008,2034.6934298245008,7.594666431415006,5.021609702013964,0.5786015981084214,4.443008103905543,3.4607045135027543,3.4607045135027543,0.9887727181436441,0.0,0.0,0.00022697218035914028,0.9753645863030471,0.00023270496340187987,198.94880852137513,0.0,0.0,0.0,0.0790559009083355,7.84394389329865e-05,0.00014853274142615378,0.000678000331359315,0.09557010347153039,0.08124400077038706,0.014326102701143336,0.09557013877314632,0.08124400077038314,0.014326102701142648,0.42767119570134415,0.42767119570134415,0.07541309406037316,0.0,4.9854770597194715,4.983724673814663,4.995415174010816,4.985490071028266,4.983742263335671,4.995402220748247,24791.894084322998,21073.10997167455,0.85,0.9185586325721197,0.6944550956534284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680155652879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.036115438368,1534.9937958139076,0.42767119570134415,0.07541309406037316,6.112851554438009,3.4607045135027543
5482.0,-30.02995034228748,5.021586241332895,35.00460267361652,24.09940509768205,4.999307981564761,-26.527062198218797,-40.04673158107323,1.4964198374960345,-0.02440208700892299,-5.009937725441564,40.00919147813071,47885.42372596291,15452.8152817283,15452.8152817283,63338.23900769121,87631.22752890343,87631.22752890343,15452.8152817283,103084.04281063173,103084.04281063173,103084.04281063173,127875.9348450925,103702.47504327238,63956.67124033173,44162.00422548961,24791.892034460772,0.0,68953.89625995039,21073.108229291654,1534.9936871269672,0.0,0.8868348789388651,2.815912138789938,0.0014959080323721466,354518.6364867445,1554929.5760450389,4.386030566557191,1554929.5760450389,4.386030566557191,0.8499999999999999,0.09557008960573418,4.564652377983593,1.2670191035466272,1.0,0.0,4.564652377983347,1.2847513778924518,1.2850429958950536,3.5529460847682435,19310.803208572033,1969.15391174071,2034.6934298245008,2034.6934298245008,7.5946651496590105,5.021586241332895,0.5786160818036823,4.442970159529213,3.4607334849485056,3.4607334849485056,0.988780995699573,0.0,0.0,0.00022697218035914028,0.9753613219685572,0.00023270574221771038,198.94878221430946,0.0,0.0,0.0,0.0790559009083355,7.84396777369412e-05,0.00014853250262219906,0.0006779992413022751,0.09557008960573211,0.08124399005452508,0.014326099551207028,0.09557011374592658,0.08124399005452684,0.01432609955120734,0.42767114695056246,0.42767114695056246,0.07541307882934781,0.0,4.98548861747139,4.983738066250737,4.995416327528801,4.985535638432623,4.983792425406591,4.995421731139345,24791.892034460772,21073.108229291654,0.85,0.9185592467307632,0.6944556627436815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799635616167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.035759431405,1534.9936871269672,0.42767114695056246,0.07541307882934781,6.112851554438009,3.4607334849485056
5483.0,-30.029918285582973,5.021562822765306,35.00460216699563,24.099404259491735,4.999309637125965,-26.527033181587324,-40.046700882352866,1.49642453313031,-0.024405107967027106,-5.0099357057522305,40.00919059076879,47885.42641590778,15452.810228110651,15452.810228110651,63338.23664401843,87631.2161313844,87631.2161313844,15452.810228110651,103084.02635949505,103084.02635949505,103084.02635949505,127875.91596800828,103702.44969790097,63956.65998242435,44161.9885727518,24791.889608513226,0.0,68953.87818126503,21073.10616723624,1534.993519020369,0.0,0.8868348924279652,2.8159124142147247,0.0014959080323721466,354518.6643975278,1554929.5377771878,4.386030113307712,1554929.5377771878,4.386030113307712,0.85,0.09557007489176665,4.564652377983593,1.2670190277183435,1.0,0.0,4.564652377982733,1.284751355927037,1.285042973924653,3.5529461455130207,19310.798488921133,1969.153430470256,2034.6934298245008,2034.6934298245008,7.594662665934648,5.021562822765306,0.5786312683093788,4.442931554455927,3.4607624238130734,3.4607624238130734,0.9887892639465924,0.0,0.0,0.00022697218035914028,0.9753580669001466,0.00023270651882799964,198.94875598183094,0.0,0.0,0.0,0.0790559009083355,7.843995034643291e-05,0.0001485322300127074,0.0006779979969347107,0.09557007489176841,0.08124397859981895,0.014326096291949458,0.09557011408084,0.08124397859981745,0.014326096291949192,0.42767109791219415,0.42767109791219415,0.07541306365795696,0.0,4.985496245599336,4.983748556231774,4.995407725988571,4.985530597785214,4.983794355218436,4.995377159551026,24791.889608513226,21073.10616723624,0.85,0.9185594532843493,0.6944558838304528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516797716055028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.035404043525,1534.993519020369,0.42767109791219415,0.07541306365795696,6.112851554438009,3.4607624238130734
5484.0,-30.029886256857925,5.02153941884653,35.004601662524145,24.099403840396576,4.999308579846417,-26.527004461440477,-40.04667402533812,1.4964267844289645,-0.02434098036388832,-5.009935831542578,40.00918964013289,47885.44695536615,15452.808470253192,15452.808470253192,63338.25542561934,87631.21915942513,87631.21915942513,15452.808470253192,103084.02762967833,103084.02762967833,103084.02762967833,127875.91533902811,103702.43754618784,63956.66534212912,44161.9691156208,24791.88770934978,0.0,68953.85682497057,21073.104552947312,1534.9934318288451,0.0,0.8868348952294666,2.8159115572255455,0.0014959080323721466,354518.66265918774,1554929.4967806195,4.3860300191740045,1554929.4967806195,4.3860300191740045,0.85,0.09557006107918767,4.564652377983593,1.267018991452642,1.0,0.0,4.564652377983097,1.2847513453958277,1.2850429633910534,3.5529461746368036,19310.79622610782,1969.1531997275138,2034.6934298245008,2034.6934298245008,7.594661801992474,5.02153941884653,0.5786454873542999,4.44289393149223,3.4607913362807388,3.4607913362807388,0.9887975246516396,0.0,0.0,0.00022697218035914028,0.9753548146845146,0.00023270729476283566,198.94872977225532,0.0,0.0,0.0,0.0790559009083355,7.844018884168961e-05,0.00014853199151745067,0.00067799690828677,0.09557006107918942,0.08124396798781042,0.014326093091378993,0.09557007986850337,0.08124396798780893,0.014326093091378729,0.4276710484766025,0.4276710484766025,0.07541304794323585,0.0,4.9855160144230695,4.983771315106708,4.995410538151987,4.985594851178689,4.98386211152723,4.9954215476598165,24791.88770934978,21073.104552947312,0.85,0.918560010158596,0.694456396788891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795801936326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.03504790143,1534.9934318288451,0.4276710484766025,0.07541304794323585,6.112851554438009,3.4607913362807388
5485.0,-30.029854336161883,5.021516008647544,35.00460114164983,24.09940391024577,4.9993047527473,-26.52697611549924,-40.04664339646695,1.496426532084596,-0.024209197263758142,-5.009937620888844,40.009188153419686,47885.44948285846,15452.809223878221,15452.809223878221,63338.25870673668,87631.23692246198,87631.23692246198,15452.809223878221,103084.0461463402,103084.0461463402,103084.0461463402,127875.92937293844,103702.43890825368,63956.6514686496,44161.98604400453,24791.88322659824,0.0,68953.86927060277,21073.1007426085,1534.9932358887402,0.0,0.8868348915071735,2.8159096174181166,0.0014959080323721466,354518.6379315946,1554929.432665499,4.386030144247386,1554929.432665499,4.386030144247386,0.85,0.09557004746313352,4.564652377983593,1.2670189073821532,1.0,0.0,4.564652377985697,1.284751346576254,1.2850429645717476,3.5529461713723656,19310.7964797429,1969.153225591094,2034.6934298245008,2034.6934298245008,7.5946621723799845,5.021516008647544,0.5786589329775325,4.442857075670012,3.460820214136517,3.460820214136517,0.9888057754675763,0.0,0.0,0.00022697218035914028,0.9753515734498381,0.000232708068082912,198.9487036510883,0.0,0.0,0.0,0.0790559009083355,7.844046083254739e-05,0.0001485317195265929,0.0006779956667430544,0.09557004746312854,0.08124395751450575,0.014326089948622786,0.0955700014322546,0.08124395751450998,0.014326089948623534,0.4276709994745384,0.4276709994745384,0.07541303248054754,0.0,4.985559176402603,4.983817669859889,4.995435593736715,4.985728423625062,4.983999687741004,4.995532414296235,24791.88322659824,21073.1007426085,0.85,0.9185598919499619,0.6944563080997915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793889488797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.034692267369,1534.9932358887402,0.4276709994745384,0.07541303248054754,6.112851554438009,3.460820214136517
5486.0,-30.029822385558095,5.0214926827369135,35.004600628199945,24.09939713487404,4.999310562274399,-26.526946778929478,-40.04660885604096,1.4964349556458352,-0.02441474698548518,-5.009932302378371,40.0091873279258,47885.433691955994,15452.799109275647,15452.799109275647,63338.23280123164,87631.17931888929,87631.17931888929,15452.799109275647,103083.97842816493,103083.97842816493,103083.97842816493,127875.8582028372,103702.36931149453,63956.6236845616,44161.939585481035,24791.879774672267,0.0,68953.8193601533,21073.097808471426,1534.992928305386,0.0,0.8868349215574105,2.8159129380751797,0.0014959080323721466,354518.71142992924,1554929.397065735,4.386029134524447,1554929.397065735,4.386029134524447,0.85,0.09557003161968608,4.564652377983593,1.2670187711110343,1.0,0.0,4.564652377982206,1.2847513071722045,1.285042925158754,3.552946280343235,19310.7835198852,1969.1519040533926,2034.6934298245008,2034.6934298245008,7.594657201310421,5.0214926827369135,0.5786755344799248,4.442817148256989,3.460849051091234,3.460849051091234,0.9888140145974954,0.0,0.0,0.00022697218035914028,0.9753483291899632,0.00023270884212991168,198.94867750545419,0.0,0.0,0.0,0.0790559009083355,7.84407675598855e-05,0.00014853141279925477,0.0006779942666393809,0.09557003161969184,0.08124394494799779,0.014326086671694048,0.09557009822097885,0.08124394494799289,0.014326086671693185,0.42767095226595225,0.42767095226595225,0.07541301857079447,0.0,4.985548830155835,4.9838089084534545,4.995416260062029,4.985517555392903,4.983783972352455,4.995349036629932,24791.879774672267,21073.097808471426,0.85,0.9185601811323774,0.6944565817572071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516791983492219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.034335536751,1534.992928305386,0.42767095226595225,0.07541301857079447,6.112851554438009,3.460849051091234
5487.0,-30.029790511425023,5.021469319068753,35.004600114497485,24.099397553969197,4.9993043674835835,-26.526918711704088,-40.046582103800006,1.4964325677626211,-0.024225646857019,-5.009936539793163,40.00918629366863,47885.45397146668,15452.803640179167,15452.803640179167,63338.25761164585,87631.20967392586,87631.20967392586,15452.803640179167,103084.01331410502,103084.01331410502,103084.01331410502,127875.89239988406,103702.38220044278,63956.62649798335,44161.95078051047,24791.87908577904,0.0,68953.82986628951,21073.097222912183,1534.9930074780866,0.0,0.8868349037408068,2.8159099596696042,0.0014959080323721466,354518.6528716284,1554929.352462968,4.386029733183065,1554929.352462968,4.386029733183065,0.85,0.09557002007333605,4.564652377983593,1.2670187634183097,1.0,0.0,4.564652377983517,1.2847513183423336,1.2850429363314186,3.552946249452534,19310.78591998166,1969.1521487951197,2034.6934298245008,2034.6934298245008,7.594659428134105,5.021469319068753,0.5786878694355684,4.442781449633185,3.460877874455939,3.460877874455939,0.988822249844554,0.0,0.0,0.00022697218035914028,0.9753450927065092,0.0002327096143266683,198.94865142240408,0.0,0.0,0.0,0.0790559009083355,7.84410051270185e-05,0.0001485311752321218,0.0006779931822280024,0.0955700200733343,0.08124393621251337,0.014326083860820934,0.09557000014534545,0.08124393621251486,0.014326083860821194,0.42767090317933787,0.42767090317933787,0.07541300322714489,0.0,4.985582853550454,4.983843751200482,4.995445637510159,4.98571089293614,4.983975067679808,4.995555091400377,24791.87908577904,21073.097222912183,0.85,0.9185604009881251,0.6944567700492176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516790075710342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.03398046931,1534.9930074780866,0.42767090317933787,0.07541300322714489,6.112851554438009,3.460877874455939
5488.0,-30.029758597544134,5.021446019224165,35.00459959081135,24.099401744920783,4.999307505673134,-26.526889675318724,-40.04655517693607,1.4964385834477476,-0.024168053645439613,-5.009932839132491,40.00918497546648,47885.4737663587,15452.795981350699,15452.795981350699,63338.2697477094,87631.21453469222,87631.21453469222,15452.795981350699,103084.01051604292,103084.01051604292,103084.01051604292,127875.88374169027,103702.37385926202,63956.633090928655,44161.93418703707,24791.87322564734,0.0,68953.80741268441,21073.09224180024,1534.9926051014504,0.0,0.8868349273428043,2.8159096351461512,0.0014959080323721466,354518.70401233825,1554929.2956149606,4.386028940128487,1554929.2956149606,4.386028940128487,0.8500000000000001,0.09557000426757441,4.564652377983593,1.2670187128661201,1.0,0.0,4.5646523779817745,1.284751290201938,1.2850429081846355,3.5529463272740656,19310.784366741005,1969.151990408652,2034.6934298245008,2034.6934298245008,7.594655664014972,5.021446019224165,0.5787037076911021,4.442742311533062,3.460906647553939,3.460906647553939,0.9888304707296969,0.0,0.0,0.00022697218035914028,0.9753418521986814,0.00023271038748873976,198.94862530683454,0.0,0.0,0.0,0.0790559009083355,7.844124424552194e-05,0.00014853093611361833,0.000677992090735157,0.09557000426757531,0.08124392359859763,0.014326080668977682,0.09556996662240612,0.08124392359859686,0.014326080668977545,0.42767085522977866,0.42767085522977866,0.07541298967863047,0.0,4.985617832952698,4.983885488741919,4.995442289911239,4.985764785487049,4.984059473275181,4.995435935006981,24791.87322564734,21073.09224180024,0.85,0.918560876104109,0.6944572832616335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678817249506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.033624934922,1534.9926051014504,0.42767085522977866,0.07541298967863047,6.112851554438009,3.460906647553939
5489.0,-30.029726780528247,5.021422764122368,35.004599087943625,24.099395528342598,4.999310076567843,-26.526860782887244,-40.046520706359274,1.496444078926836,-0.02429524074722167,-5.00993059559749,40.00918453447859,47885.45766818514,15452.790612215525,15452.790612215525,63338.248280400665,87631.17416067436,87631.17416067436,15452.790612215525,103083.96477288989,103083.96477288989,103083.96477288989,127875.83815640792,103702.32006725365,63956.60357476456,44161.907213876766,24791.873383518032,0.0,68953.7805973948,21073.092375990327,1534.9925767414043,0.0,0.8868349403548854,2.8159115675997697,0.0014959080323721466,354518.7350165271,1554929.2765971771,4.386028502907438,1554929.2765971771,4.386028502907438,0.85,0.09556999080848134,4.564652377983593,1.2670186238503085,1.0,0.0,4.564652377983873,1.2847512644949826,1.285042882471845,3.5529463983659846,19310.774349941625,1969.1509689793788,2034.6934298245008,2034.6934298245008,7.59465302522178,5.021422764122368,0.5787189064775529,4.4427038576448155,3.460935400965936,3.460935400965936,0.9888386859902675,0.0,0.0,0.00022697218035914028,0.9753386215380154,0.00023271115830646278,198.9485992705378,0.0,0.0,0.0,0.0790559009083355,7.84415503554075e-05,0.0001485306300037328,0.00067799069344994,0.0955699908084795,0.08124391310358343,0.014326077704896066,0.09557003184503361,0.081243913103585,0.014326077704896346,0.4276708086313763,0.4276708086313763,0.0754129756004896,0.0,4.985620484307674,4.983891136488751,4.995427948487759,4.985635354850274,4.983917992034264,4.995374848086556,24791.873383518032,21073.092375990327,0.85,0.9185609219923425,0.694457319864407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516786266906918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.033271259288,1534.9925767414043,0.4276708086313763,0.0754129756004896,6.112851554438009,3.460935400965936
5490.0,-30.029695035502453,5.021399456268615,35.00459856621948,24.09939105799424,4.99930170480838,-26.52683304954695,-40.046493989042915,1.4964397188528398,-0.024152211768864618,-5.00993601938192,40.009182979505304,47885.47758511203,15452.79694245043,15452.79694245043,63338.27452756246,87631.19197106158,87631.19197106158,15452.79694245043,103083.988913512,103083.988913512,103083.988913512,127875.85890374784,103702.31947203174,63956.60508608207,44161.90487327741,24791.869990235835,0.0,68953.77486351324,21073.08949170046,1534.9925262608742,0.0,0.8868349183869064,2.8159090558571003,0.0014959080323721466,354518.6600633707,1554929.2095383173,4.386029241057075,1554929.2095383173,4.386029241057075,0.85,0.0955699793904079,4.564652377983593,1.267018559561111,1.0,0.0,4.564652377983036,1.284751284890698,1.28504290287219,3.552946341962162,19310.774239103255,1969.1509576770106,2034.6934298245008,2034.6934298245008,7.5946561363710146,5.021399456268615,0.5787306557899008,4.442668800478714,3.460964129042268,3.460964129042268,0.9888468940120766,0.0,0.0,0.00022697218035914028,0.9753353981986258,0.00023271192738245894,198.94857329315835,0.0,0.0,0.0,0.0790559009083355,7.844178761458934e-05,0.00014853039274455093,0.0006779896104442513,0.09556997939040632,0.0812439044893582,0.014326074901048121,0.09556994108793296,0.08124390448935954,0.014326074901048357,0.42767076095227685,0.42767076095227685,0.07541296042945715,0.0,4.985655210835091,4.983924522888401,4.995470276207072,4.985783807613075,4.984047758888323,4.995629275755732,24791.869990235835,21073.08949170046,0.85,0.918561379024338,0.6944576664569315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516784367103117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.032916706921,1534.9925262608742,0.42767076095227685,0.07541296042945715,6.112851554438009,3.460964129042268
5491.0,-30.02966322493908,5.021376239374587,35.00459803658771,24.099389556236588,4.999307525595637,-26.526803837867377,-40.04646325539795,1.4964481385239259,-0.024260329759499655,-5.009930199438603,40.00918170573061,47885.47901146814,15452.786027283353,15452.786027283353,63338.26503875149,87631.15844833467,87631.15844833467,15452.786027283353,103083.94447561802,103083.94447561802,103083.94447561802,127875.80799532108,103702.27402562821,63956.59458876183,44161.86604096265,24791.86351970306,0.0,68953.7295606657,21073.0839917476,1534.9920362137864,0.0,0.8868349526114296,2.8159111552905722,0.0014959080323721466,354518.74049118464,1554929.1546062657,4.386028091073313,1554929.1546062657,4.386028091073313,0.85,0.09556996287365706,4.564652377983593,1.2670185117563233,1.0,0.0,4.564652377981614,1.28475124550485,1.285042863477402,3.5529464508827058,19310.765776368353,1969.1500947182121,2034.6934298245008,2034.6934298245008,7.594650771844389,5.021376239374587,0.5787473833018391,4.442628856072748,3.4609928024465897,3.4609928024465897,0.9888550864133113,0.0,0.0,0.00022697218035914028,0.9753321682161935,0.00023271269804855786,198.94854726215542,0.0,0.0,0.0,0.0790559009083355,7.844206054100436e-05,0.00014853011981813593,0.0006779883646300421,0.09556996287366053,0.081243891151708,0.014326071721952525,0.09556998551864733,0.08124389115170505,0.014326071721952003,0.4276707140951965,0.4276707140951965,0.0754129478124785,0.0,4.9856559299446985,4.983927528191714,4.995458030114321,4.9856698696791,4.983950612078559,4.99542011030519,24791.86351970306,21073.0839917476,0.85,0.9185618449111776,0.6944581434038075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678247159836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.032561772921,1534.9920362137864,0.4276707140951965,0.0754129478124785,6.112851554438009,3.4609928024465897
5492.0,-30.029631484167016,5.021352984101499,35.00459750765491,24.099390010256343,4.999301269966291,-26.52677589675227,-40.046436503157,1.496445682551504,-0.0240718662178665,-5.009934502371812,40.00918066682663,47885.49876587553,15452.790632770482,15452.790632770482,63338.28939864601,87631.18913762661,87631.18913762661,15452.790632770482,103083.9797703971,103083.9797703971,103083.9797703971,127875.84257372122,103702.28728209788,63956.5969103467,44161.87819083464,24791.862803324133,0.0,68953.74099415878,21073.083382825513,1534.9921151620758,0.0,0.8868349344782802,2.81590817760409,0.0014959080323721466,354518.6810274577,1554929.1098031097,4.386028700368203,1554929.1098031097,4.386028700368203,0.85,0.09556995184109508,4.564652377983593,1.2670184634020556,1.0,0.0,4.564652377984295,1.2847512569934882,1.285042874968648,3.5529464191111733,19310.768244902272,1969.150346438618,2034.6934298245008,2034.6934298245008,7.594653035324017,5.021352984101499,0.5787595950270914,4.442593389074408,3.4610214644440056,3.4610214644440056,0.9888632755554302,0.0,0.0,0.00022697218035914028,0.975328945331727,0.0002327134670261867,198.94852128827043,0.0,0.0,0.0,0.0790559009083355,7.844229811175752e-05,0.00014852988224738276,0.0006779872802021387,0.09556995184109178,0.08124388264316859,0.014326069197923194,0.09556988741938939,0.0812438826431714,0.014326069197923686,0.42767066607486925,0.42767066607486925,0.07541293395615008,0.0,4.985698906951427,4.983972090287978,4.995492018246864,4.985862636153968,4.984142159643568,4.995619790321371,24791.862803324133,21073.083382825513,0.85,0.9185620458795924,0.6944583147407768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516780572180834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.032209210023,1534.9921151620758,0.42767066607486925,0.07541293395615008,6.112851554438009,3.4610214644440056
5493.0,-30.029599758854197,5.021329850769978,35.00459699124104,24.099393153470032,4.99931087916437,-26.52674638295218,-40.04640573458744,1.4964575032623342,-0.024175397635701756,-5.009926233463487,40.00917997360341,47885.49959316821,15452.77599978255,15452.77599978255,63338.27559295076,87631.15960939061,87631.15960939061,15452.77599978255,103083.93560917316,103083.93560917316,103083.93560917316,127875.79438778893,103702.24760744366,63956.587591221,44161.84446246961,24791.858778615777,0.0,68953.70324108539,21073.07996182341,1534.991709663561,0.0,0.886834979061912,2.8159105026432347,0.0014959080323721466,354518.7952983773,1554929.079907577,4.3860272023063995,1554929.079907577,4.3860272023063995,0.85,0.09556993508546299,4.564652377983593,1.2670183606492356,1.0,0.0,4.564652377983726,1.2847512016981342,1.2850428196607429,3.5529465720290534,19310.76085694514,1969.1495930766512,2034.6934298245008,2034.6934298245008,7.594645843583133,5.021329850769978,0.5787773944887427,4.442552456281235,3.461050076168915,3.461050076168915,0.9888714503339757,0.0,0.0,0.00022697218035914028,0.9753257240284398,0.00023271423563162572,198.94849532704274,0.0,0.0,0.0,0.0790559009083355,7.844257134996047e-05,0.0001485296090091798,0.0006779860329647259,0.09556993508546563,0.08124386902328515,0.014326066062180488,0.09556994588740456,0.0812438690232829,0.01432606606218009,0.4276706196470601,0.4276706196470601,0.07541292190505412,0.0,4.985706149040141,4.983987652472877,4.9954520747877496,4.985750835827787,4.984065618956095,4.995308021405549,24791.858778615777,21073.07996182341,0.85,0.918562348587701,0.6944587069637779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516778676931061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031856309326,1534.991709663561,0.4276706196470601,0.07541292190505412,6.112851554438009,3.461050076168915
5494.0,-30.029568153583185,5.0213066219356275,35.004596468953615,24.099378729611658,4.999298904265548,-26.526719135753957,-40.046379052195675,1.4964498864363633,-0.02414259228038418,-5.009935000593268,40.009178769694365,47885.519203437914,15452.787460122036,15452.787460122036,63338.30666355995,87631.14832908145,87631.14832908145,15452.787460122036,103083.93578920349,103083.93578920349,103083.93578920349,127875.79480089048,103702.21633230019,63956.587206656804,44161.81013960376,24791.859011686993,0.0,68953.66915129076,21073.080159933943,1534.9919408935207,0.0,0.8868349388113342,2.815909048423199,0.0014959080323721466,354518.6741423635,1554929.0279885118,4.386028554772552,1554929.0279885118,4.386028554772552,0.85,0.0955699262329494,4.564652377983593,1.2670183485606685,1.0,0.0,4.564652377984223,1.2847512373284011,1.2850428552990973,3.5529464734944645,19310.755033090496,1969.1489992087509,2034.6934298245008,2034.6934298245008,7.594651476048109,5.0213066219356275,0.5787875936723266,4.442519028263301,3.461078685920742,3.461078685920742,0.9888796245487834,0.0,0.0,0.00022697218035914028,0.9753225149252907,0.00023271500133115072,198.94846946405346,0.0,0.0,0.0,0.0790559009083355,7.844280830184996e-05,0.0001485293720572903,0.0006779849513617199,0.09556992623294595,0.0812438625962844,0.014326063636661552,0.0955699065912038,0.08124386259628733,0.014326063636662067,0.4276705727636455,0.4276705727636455,0.07541290683561967,0.0,4.985726733823867,4.984002770386837,4.995503664899104,4.985792408312875,4.984046577286335,4.99569335785975,24791.859011686993,21073.080159933943,0.85,0.9185632533141902,0.6944593346928738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776782604859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031504156954,1534.9919408935207,0.4276705727636455,0.07541290683561967,6.112851554438009,3.461078685920742
5495.0,-30.029536557344475,5.021283477905353,35.004595922119364,24.099382711015664,4.999303451719775,-26.526690244288087,-40.046348388399906,1.496457138663396,-0.024120701004505918,-5.0099296892381115,40.009177010137236,47885.51986681411,15452.77728363293,15452.77728363293,63338.29715044704,87631.14572298058,87631.14572298058,15452.77728363293,103083.9230066135,103083.9230066135,103083.9230066135,127875.77276724161,103702.20131670407,63956.57546053774,44161.806506851484,24791.849760628105,0.0,68953.65626747959,21073.07229653389,1534.991306098516,0.0,0.8868349722067056,2.815909380843791,0.0014959080323721466,354518.7475418228,1554928.9521069021,4.386027432649288,1554928.9521069021,4.386027432649288,0.85,0.0955699092746197,4.564652377983593,1.2670182315213605,1.0,0.0,4.564652377983762,1.2847512034036683,1.285042821366664,3.5529465673124423,19310.752236983448,1969.1487140851818,2034.6934298245008,2034.6934298245008,7.594646474562897,5.021283477905353,0.5788040109572092,4.442479466948144,3.461107228306996,3.461107228306996,0.9888877795162846,0.0,0.0,0.00022697218035914028,0.9753193067506354,0.00023271576681417152,198.9484436084622,0.0,0.0,0.0,0.0790559009083355,7.844308061125264e-05,0.00014852909974788763,0.0006779837083639575,0.09556990927462293,0.08124384876518007,0.014326060509442863,0.09556988194929077,0.08124384876517732,0.01432606050944238,0.42767052549916895,0.42767052549916895,0.07541289487792206,0.0,4.985741165405955,4.984020158104784,4.995501331716014,4.9858089882336,4.984099804940229,4.995502096646362,24791.849760628105,21073.07229653389,0.85,0.918563286981478,0.6944594740714021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516774895446871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031150657254,1534.991306098516,0.42767052549916895,0.07541289487792206,6.112851554438009,3.461107228306996
5496.0,-30.0295050337976,5.021260413272101,35.00459541558174,24.099381104484223,4.999310075749877,-26.526661210658432,-40.04631388289852,1.4964662526106973,-0.024249321088746,-5.009924730155499,40.00917709020189,47885.502324971465,15452.767755990246,15452.767755990246,63338.27008096171,87631.10795285761,87631.10795285761,15452.767755990246,103083.87570884786,103083.87570884786,103083.87570884786,127875.72766962016,103702.15212284349,63956.54649495723,44161.78403098473,24791.851960772303,0.0,68953.63599175704,21073.074166656457,1534.9913332081783,0.0,0.8868349971497246,2.8159116490862877,0.0014959080323721466,354518.8160731164,1554928.9555597217,4.386026594534918,1554928.9555597217,4.386026594534918,0.85,0.09556989525117254,4.564652377983593,1.2670181309664623,1.0,0.0,4.564652377983324,1.284751160770115,1.2850427787234335,3.5529466852144465,19310.74307642136,1969.147779967814,2034.6934298245008,2034.6934298245008,7.5946417919691696,5.021260413272101,0.5788203035975616,4.442440109674539,3.4611357575610895,3.4611357575610895,0.9888959307317399,0.0,0.0,0.00022697218035914028,0.9753161059682034,0.00023271653053839745,198.94841781236227,0.0,0.0,0.0,0.0790559009083355,7.844338703791288e-05,0.0001485287933212274,0.0006779823096327742,0.09556989525117325,0.08124383754526009,0.014326057705913161,0.09556996330762575,0.08124383754525949,0.014326057705913055,0.4276704780776228,0.4276704780776228,0.0754128821726608,0.0,4.985726128753072,4.984009101613822,4.99546372278985,4.985675409066744,4.983974301997591,4.995322715079226,24791.851960772303,21073.074166656457,0.85,0.9185631645085894,0.6944594238757166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773008828698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.030798030119,1534.9913332081783,0.4276704780776228,0.0754128821726608,6.112851554438009,3.4611357575610895
