time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5497.0,-30.029473501222807,5.021237307044685,35.004594910294436,24.09938155850398,4.999303600034978,-26.526633478931313,-40.04629097236318,1.4964635777435038,-0.02405301844692076,-5.009929249245703,40.00917611354252,47885.53904210254,15452.77274728995,15452.77274728995,63338.31178939249,87631.1398291293,87631.1398291293,15452.77274728995,103083.91257641924,103083.91257641924,103083.91257641924,127875.76430021251,103702.16656082949,63956.565773802846,44161.77865225182,24791.851723793265,0.0,68953.63037604508,21073.073965224274,1534.9914448528823,0.0,0.8868349776913865,2.8159085432038484,0.0014959080323721466,354518.7536222308,1554928.9134408946,4.386027248357644,1554928.9134408946,4.386027248357644,0.85,0.09556988389856505,4.564652377983593,1.2670181276695804,1.0,0.0,4.564652377982873,1.2847511732827055,1.2850427912388642,3.552946650611196,19310.745764969597,1969.1480541234364,2034.6934298245008,2034.6934298245008,7.594644245065853,5.021237307044685,0.5788323612828101,4.442404945761875,3.461164272193234,3.461164272193234,0.9889040777694954,0.0,0.0,0.00022697218035914028,0.9753129042804465,0.00023271729448365376,198.94839200888137,0.0,0.0,0.0,0.0790559009083355,7.844359049590087e-05,0.0001485285898632394,0.0006779813809177854,0.09556988389856255,0.08124382898586298,0.014326054912699573,0.09556986275043165,0.0812438289858651,0.014326054912699948,0.42767042881639755,0.42767042881639755,0.07541286672773141,0.0,4.985757867092161,4.984043406844648,4.995480904298745,4.9858762307987945,4.98417203781969,4.99554103889858,24791.851723793265,21073.073965224274,0.85,0.9185638441945851,0.6944600129239644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771126551458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.03044499993,1534.9914448528823,0.42767042881639755,0.07541286672773141,6.112851554438009,3.461164272193234
5498.0,-30.02944204487218,5.021214209076004,35.00459437278818,24.09937101127582,4.999300516247767,-26.526605476542052,-40.0462604133412,1.4964639479176323,-0.024137561510713113,-5.009929916048243,40.00917416451698,47885.53967551211,15452.77175624172,15452.77175624172,63338.31143175383,87631.10541911625,87631.10541911625,15452.77175624172,103083.87717535798,103083.87717535798,103083.87717535798,127875.72116526666,103702.11630404516,63956.550560440905,44161.739715115844,24791.84398990868,0.0,68953.58370502453,21073.067391422377,1534.9910310687385,0.0,0.88683498135453,2.8159095758293797,0.0014959080323721466,354518.7444074547,1554928.8293883868,4.386027125271773,1554928.8293883868,4.386027125271773,0.85,0.09556986933920586,4.564652377983593,1.2670180331589656,1.0,0.0,4.5646523779844586,1.2847511715510918,1.2850427895068575,3.5529466553999294,19310.736406476743,1969.1470998227471,2034.6934298245008,2034.6934298245008,7.594643757990889,5.021214209076004,0.578846081011986,4.442368128064018,3.4611927358367502,3.4611927358367502,0.9889122102390715,0.0,0.0,0.00022697218035914028,0.9753097103434761,0.0002327180565845153,198.94836626778223,0.0,0.0,0.0,0.0790559009083355,7.844386187736179e-05,0.00014852831848177848,0.0006779801421557545,0.09556986933920796,0.08124381755786796,0.014326051781339997,0.09556987242918155,0.08124381755786618,0.014326051781339685,0.4276703808280024,0.4276703808280024,0.07541285238994797,0.0,4.985765017991298,4.984047481900063,4.995505500097806,4.985792354537523,4.984062514647292,4.995602615629366,24791.84398990868,21073.067391422377,0.85,0.9185644607350332,0.6944604921531116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769243735648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.030093201385,1534.9910310687385,0.4276703808280024,0.07541285238994797,6.112851554438009,3.4611927358367502
5499.0,-30.02941062790505,5.0211911904663085,35.004593844363924,24.099380091670923,4.999305873078181,-26.52657666552207,-40.046229714620836,1.496471910695218,-0.024035780588747002,-5.0099249929089344,40.00917335404054,47885.53957172274,15452.762233163514,15452.762233163514,63338.30180488625,87631.12265366073,87631.12265366073,15452.762233163514,103083.88488682423,103083.88488682423,103083.88488682423,127875.72563019981,103702.12158250633,63956.53850056848,44161.75897993094,24791.84074337558,0.0,68953.59972330651,21073.06463186924,1534.9907522764163,0.0,0.8868350093386497,2.8159088136011245,0.0014959080323721466,354518.8124420349,1554928.7944362648,4.38602618497291,1554928.7944362648,4.38602618497291,0.85,0.09556985361286868,4.564652377983593,1.267017993046902,1.0,0.0,4.564652377983979,1.2847511343025233,1.2850427522498342,3.5529467584099,19310.73738939759,1969.1472000527795,2034.6934298245008,2034.6934298245008,7.594639077640491,5.0211911904663085,0.5788622860365029,4.4423289044298055,3.461221163461273,3.461221163461273,0.9889203324175065,0.0,0.0,0.00022697218035914028,0.9753065204165853,0.00023271881773351936,198.94834055891778,0.0,0.0,0.0,0.0790559009083355,7.844413450029705e-05,0.00014852804585884324,0.0006779788977268248,0.09556985361286524,0.081243804897716,0.014326048715149238,0.0955698322175861,0.08124380489771893,0.014326048715149755,0.42767033204677757,0.42767033204677757,0.07541283939913589,0.0,4.985787985131196,4.984077513397324,4.995488403464776,4.98588921232016,4.9842069974554875,4.995429376549168,24791.84074337558,21073.06463186924,0.85,0.9185641077339973,0.6944603293210998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516767365471681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0297409269,1534.9907522764163,0.42767033204677757,0.07541283939913589,6.112851554438009,3.461221163461273
5500.0,-30.029379188504464,5.021168135233265,35.00459331530423,24.099370033387117,4.9992997314937515,-26.526548984233475,-40.04620303222907,1.4964695272227542,-0.024046693187585788,-5.009929152679635,40.009172278682826,47885.55812219921,15452.766627965175,15452.766627965175,63338.324750164385,87631.10450229996,87631.10450229996,15452.766627965175,103083.87113026514,103083.87113026514,103083.87113026514,127875.71097000198,103702.08618893137,63956.539808830596,44161.718200111965,24791.83983973684,0.0,68953.55803984881,21073.063863776315,1534.9908122992056,0.0,0.8868349920659209,2.815908471394329,0.0014959080323721466,354518.7549567107,1554928.748061037,4.386026765356617,1554928.748061037,4.386026765356617,0.8500000000000001,0.09556984237019181,4.564652377983593,1.2670179430441935,1.0,0.0,4.5646523779832595,1.2847511454520166,1.2850427634018582,3.5529467275762587,19310.730798635308,1969.146527982064,2034.6934298245008,2034.6934298245008,7.594641237573581,5.021168135233265,0.5788744340596779,4.442293701173587,3.4612495765291413,3.4612495765291413,0.9889284504368975,0.0,0.0,0.00022697218035914028,0.9753033282231832,0.00023271957942832037,198.9483148317024,0.0,0.0,0.0,0.0790559009083355,7.844437145655189e-05,0.00014852780890258838,0.0006779778161038927,0.09556984237019313,0.08124379630778378,0.014326046062409352,0.09556982247901721,0.08124379630778265,0.014326046062409154,0.42767028420869646,0.42767028420869646,0.07541282497295722,0.0,4.985808461347517,4.984096435093363,4.995517696656577,4.985882459492075,4.984164214892303,4.9956269611275275,24791.83983973684,21073.063863776315,0.85,0.9185649957839835,0.694461018161322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765489559795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.02938891198,1534.9908122992056,0.42767028420869646,0.07541282497295722,6.112851554438009,3.4612495765291413
5501.0,-30.029347792115324,5.021145146610472,35.00459277828742,24.099368915800028,4.999303194800879,-26.526520381078175,-40.046172368433304,1.4964757837637201,-0.02409624060129545,-5.0099252424135745,40.00917098879425,47885.558067035774,15452.758634735119,15452.758634735119,63338.31670177089,87631.08354706122,87631.08354706122,15452.758634735119,103083.84218179634,103083.84218179634,103083.84218179634,127875.6763086759,103702.05241833822,63956.52693831291,44161.6949778059,24791.83412687957,0.0,68953.52910468547,21073.059007847634,1534.9904110206048,0.0,0.8868350166319195,2.8159095786086303,0.0014959080323721466,354518.8089940422,1554928.6924340788,4.386025939910595,1554928.6924340788,4.386025939910595,0.85,0.09556982668184366,4.564652377983593,1.2670178419398148,1.0,0.0,4.5646523779821,1.2847511161849445,1.285042734128143,3.5529468085136067,19310.72451009419,1969.1458867293309,2034.6934298245008,2034.6934298245008,7.59463730910458,5.021145146610472,0.5788901459264499,4.442255000684022,3.461277940184617,3.461277940184617,0.9889365543384621,0.0,0.0,0.00022697218035914028,0.9753001404081858,0.00023272034008335848,198.9482891396904,0.0,0.0,0.0,0.0790559009083355,7.844464377097108e-05,0.0001485275365881692,0.0006779765730832316,0.0955698266818472,0.0812437836742448,0.0143260430076024,0.0955698377204432,0.08124378367424179,0.014326043007601869,0.4276702364711567,0.4276702364711567,0.07541281220140357,0.0,4.985811082788302,4.984100594737811,4.995511594990944,4.985829001812306,4.9841246660516845,4.995494622316585,24791.83412687957,21073.059007847634,0.85,0.9185652645220008,0.6944613087799432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676361230889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.029038393708,1534.9904110206048,0.4276702364711567,0.07541281220140357,6.112851554438009,3.461277940184617
5502.0,-30.029316435511696,5.02112214352227,35.00459224163697,24.09936374695974,4.999299198750066,-26.52649255973636,-40.04614561619235,1.4964753229746939,-0.02406112936739646,-5.009927676612823,40.00916992543239,47885.57614124254,15452.760370584234,15452.760370584234,63338.336511826776,87631.07812465723,87631.07812465723,15452.760370584234,103083.83849524146,103083.83849524146,103083.83849524146,127875.67105246468,103702.03077615677,63956.52879274182,44161.66887046106,24791.83255722321,0.0,68953.50142768427,21073.057673639727,1534.99039470729,0.0,0.8868350080958399,2.815908833301866,0.0014959080323721466,354518.7753549924,1554928.646576176,4.386026226732759,1554928.646576176,4.386026226732759,0.85,0.095569814537143,4.564652377983593,1.2670178029267118,1.0,0.0,4.564652377984107,1.2847511183404403,1.2850427362841281,3.5529468025526376,19310.720480027336,1969.1454757768797,2034.6934298245008,2034.6934298245008,7.594638162230211,5.02112214352227,0.578903022340028,4.442219121182242,3.4613062855087966,3.4613062855087966,0.9889446530025133,0.0,0.0,0.00022697218035914028,0.9752969566440076,0.0002327210997767803,198.948263480242,0.0,0.0,0.0,0.0790559009083355,7.844488134895767e-05,0.00014852729901018263,0.0006779754886223103,0.09556981453713877,0.08124377416014344,0.014326040376995319,0.0955698104897244,0.08124377416014705,0.014326040376995952,0.42767018793110007,0.42767018793110007,0.0754127986257907,0.0,4.98582310102239,4.984110805298769,4.995533865791401,4.98586654724545,4.984147020558339,4.995618321243683,24791.83255722321,21073.057673639727,0.85,0.9185659205175177,0.6944618496489704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516761737626689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.028688061753,1534.99039470729,0.42767018793110007,0.0754127986257907,6.112851554438009,3.4613062855087966
5503.0,-30.029285196024496,5.021099227469594,35.0045917133151,24.09937275750565,4.999305258250893,-26.52646383817646,-40.046114987321175,1.4964839004028705,-0.023976810199087595,-5.009922150203919,40.009169094720214,47885.575284712366,15452.749926321127,15452.749926321127,63338.325211033494,87631.09163770043,87631.09163770043,15452.749926321127,103083.84156402155,103083.84156402155,103083.84156402155,127875.67048251731,103702.03273695149,63956.51638396354,44161.68483665327,24791.828918495754,0.0,68953.51375514903,21073.05458072139,1534.9900791316466,0.0,0.8868350392227767,2.8159083708465755,0.0014959080323721466,354518.85172637174,1554928.6107513849,4.3860251808316395,1554928.6107513849,4.3860251808316395,0.85,0.0955697985339321,4.564652377983593,1.2670177111634988,1.0,0.0,4.564652377983896,1.2847510782166405,1.2850426961512207,3.552946913513997,19310.72084515383,1969.1455130094205,2034.6934298245008,2034.6934298245008,7.594633029140894,5.021099227469594,0.5789194318289068,4.442179795640687,3.461334588154873,3.461334588154873,0.9889527394728209,0.0,0.0,0.00022697218035914028,0.9752937847822855,0.0002327218566350315,198.94823791663774,0.0,0.0,0.0,0.0790559009083355,7.844515335485784e-05,0.00014852702700428246,0.0006779742470099312,0.09556979853393685,0.08124376118475814,0.014326037349178714,0.09556977850073155,0.0812437611847541,0.014326037349178,0.42767013911889196,0.42767013911889196,0.07541278612412562,0.0,4.985845447751842,4.984141530152499,4.995508697864011,4.985945340004832,4.98427493435787,4.995418532690735,24791.828918495754,21073.05458072139,0.85,0.9185655924068665,0.6944617130716788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675986532057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.028337979309,1534.9900791316466,0.42767013911889196,0.07541278612412562,6.112851554438009,3.461334588154873
5504.0,-30.029253905251583,5.021076326404561,35.0045912063002,24.09936696002262,4.999304987642117,-26.52643570353576,-40.046084428299196,1.496486785926282,-0.02403308090185874,-5.009922230767122,40.00916865869033,47885.575067390746,15452.748127803925,15452.748127803925,63338.32319519467,87631.0664136405,87631.0664136405,15452.748127803925,103083.81454144442,103083.81454144442,103083.81454144442,127875.64468533594,103701.9930325602,63956.50168631034,44161.65705138874,24791.83014389152,0.0,68953.48719528026,21073.05562230779,1534.9901671246243,0.0,0.8868350403913947,2.8159091005472234,0.0014959080323721466,354518.85061304044,1554928.5919474235,4.386025141564723,1554928.5919474235,4.386025141564723,0.85,0.09556978605580513,4.564652377983593,1.2670176644576716,1.0,0.0,4.564652377983167,1.284751064718637,1.2850426826501535,3.5529469508423874,19310.713451659256,1969.1447590827916,2034.6934298245008,2034.6934298245008,7.594632145215497,5.021076326404561,0.5789333547960762,4.442142971608485,3.461362878718186,3.461362878718186,0.9889608224909103,0.0,0.0,0.00022697218035914028,0.975290607724484,0.0002327226147380875,198.94821231107244,0.0,0.0,0.0,0.0790559009083355,7.844542474131654e-05,0.00014852675561782374,0.0006779730082250871,0.09556978605580221,0.08124375155908226,0.014326034496719956,0.09556980887066865,0.08124375155908474,0.014326034496720395,0.4276700913403035,0.4276700913403035,0.07541277161851649,0.0,4.985854218708596,4.984153822283588,4.995497499838336,4.985889149865272,4.984202837678481,4.99545255457781,24791.83014389152,21073.05562230779,0.85,0.9185659169900556,0.6944619774163999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516758000007963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.027986595853,1534.9901671246243,0.4276700913403035,0.07541277161851649,6.112851554438009,3.461362878718186
5505.0,-30.02922272627197,5.021053409016395,35.00459068263103,24.09936193088072,4.99930019867329,-26.526408121335027,-40.04605767605824,1.4964855937363575,-0.023976949096038425,-5.009924792816127,40.00916715956572,47885.59249121618,15452.750086579923,15452.750086579923,63338.3425777961,87631.06522132026,87631.06522132026,15452.750086579923,103083.81530790018,103083.81530790018,103083.81530790018,127875.64123122909,103701.97533822163,63956.50260811755,44161.63636678231,24791.825923328914,0.0,68953.46229011123,21073.052034829576,1534.9900018530827,0.0,0.8868350327823635,2.8159080642169787,0.0014959080323721466,354518.81520718674,1554928.5272970838,4.386025397236978,1554928.5272970838,4.386025397236978,0.85,0.0955697730612163,4.564652377983593,1.2670176369836557,1.0,0.0,4.564652377982862,1.2847510702955052,1.2850426882282875,3.5529469354196985,19310.710156734134,1969.1444230939348,2034.6934298245008,2034.6934298245008,7.594633107904012,5.021053409016395,0.5789461375396785,4.442107271476717,3.4613911356093507,3.4613911356093507,0.9889688958883859,0.0,0.0,0.00022697218035914028,0.9752874420285411,0.0002327233701349126,198.94818679699537,0.0,0.0,0.0,0.0790559009083355,7.844566232148971e-05,0.00014852651803765057,0.0006779719237541847,0.09556977306121547,0.08124374161139812,0.014326031449817353,0.09556976258847816,0.08124374161139883,0.014326031449817478,0.4276700432908421,0.4276700432908421,0.07541275634048088,0.0,4.985873917630499,4.984173427665269,4.9955177301307,4.985947843720112,4.984246979192733,4.995593780487354,24791.825923328914,21073.052034829576,0.85,0.9185665298619761,0.6944624809374301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516756131633564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.027637281135,1534.9900018530827,0.4276700432908421,0.07541275634048088,6.112851554438009,3.4613911356093507
5506.0,-30.029191487008337,5.021030595052662,35.00459016961124,24.099370662029855,4.999307980659131,-26.526379227715818,-40.04602701226247,1.4964957213666177,-0.02393425413481509,-5.009917956883425,40.00916642241574,47885.591515226275,15452.737675648037,15452.737675648037,63338.32919087431,87631.0695764875,87631.0695764875,15452.737675648037,103083.80725213554,103083.80725213554,103083.80725213554,127875.62952879471,103701.96893157449,63956.4908703134,44161.6422902901,24791.822276659175,0.0,68953.46456694927,21073.0489351603,1534.9896547829237,0.0,0.8868350702337093,2.815908301339128,0.0014959080323721466,354518.9096753438,1554928.4955072,4.386024138828448,1554928.4955072,4.386024138828448,0.85,0.09556975639132517,4.564652377983593,1.267017520493828,1.0,0.0,4.564652377983798,1.284751022920119,1.2850426408421478,3.5529470664351486,19310.7089637298,1969.1443014413487,2034.6934298245008,2034.6934298245008,7.59462700824708,5.021030595052662,0.5789630985618333,4.442067496490829,3.461419349407928,3.461419349407928,0.9889769569736938,0.0,0.0,0.00022697218035914028,0.9752842702228979,0.00023272412699454958,198.94816123359382,0.0,0.0,0.0,0.0790559009083355,7.844593464005197e-05,0.0001485262457190883,0.0006779706807146118,0.09556975639132863,0.08124372833913224,0.01432602805219639,0.09556975306328488,0.0812437283391293,0.014326028052195874,0.4276699954765476,0.4276699954765476,0.07541274234369001,0.0,4.985893275712783,4.984202542946377,4.995481752578769,4.9859837027486265,4.9843319980477645,4.995350838523848,24791.822276659175,21073.0489351603,0.85,0.9185663053866853,0.6944624438520057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675426993483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.027286769853,1534.9896547829237,0.4276699954765476,0.07541274234369001,6.112851554438009,3.461419349407928
5507.0,-30.029160291645777,5.021007769051153,35.004589673967125,24.099360044952505,4.999305011158463,-26.526351448851702,-40.04599648816509,1.4964961683643634,-0.024022004790879237,-5.009920132837002,40.009165902481854,47885.59110498475,15452.73912018097,15452.73912018097,63338.330225165715,87631.03457992793,87631.03457992793,15452.73912018097,103083.7737001089,103083.7737001089,103083.7737001089,127875.5975950927,103701.91826012332,63956.474785180144,44161.60386104797,24791.82389498379,0.0,68953.42775603177,21073.05031073622,1534.9898122802815,0.0,0.8868350610442925,2.8159091999417765,0.0014959080323721466,354518.8796050744,1554928.4730848488,4.386024447603473,1554928.4730848488,4.386024447603473,0.85,0.09556974472023048,4.564652377983593,1.2670174660952767,1.0,0.0,4.564652377982203,1.284751020829137,1.2850426387506912,3.552947072217707,19310.69952802037,1969.14333926676,2034.6934298245008,2034.6934298245008,7.5946277181982245,5.021007769051153,0.57897605503946,4.442031714011693,3.4614475562105627,3.4614475562105627,0.9889850160601608,0.0,0.0,0.00022697218035914028,0.9752811028857534,0.00023272488279282112,198.94813570612348,0.0,0.0,0.0,0.0790559009083355,7.84462057188508e-05,0.00014852597464028947,0.0006779694433341281,0.09556974472022695,0.08124371972145714,0.014326024998769813,0.09556979237678889,0.08124371972146015,0.01432602499877034,0.42766994844039086,0.42766994844039086,0.07541272597543926,0.0,4.985895073300185,4.984204575317335,4.995482219655912,4.985898128046131,4.984208568685062,4.995479951161656,24791.82389498379,21073.05031073622,0.85,0.9185668107648953,0.6944628086425465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516752404637012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.026938505558,1534.9898122802815,0.42766994844039086,0.07541272597543926,6.112851554438009,3.4614475562105627
5508.0,-30.02912917328827,5.0209849628997185,35.00458916372308,24.09935969570654,4.999303821808556,-26.52632356122271,-40.04596973592413,1.4964982097429742,-0.02395452959041222,-5.009919837254848,40.00916448593632,47885.60804046088,15452.736738172174,15452.736738172174,63338.34477863305,87631.03838386836,87631.03838386836,15452.736738172174,103083.77512204053,103083.77512204053,103083.77512204053,127875.59404758595,103701.90724148441,63956.47689807679,44161.58927045291,24791.818925545416,0.0,68953.40819599833,21073.046086713603,1534.9895390582901,0.0,0.8868350676765366,2.8159083481701104,0.0014959080323721466,354518.8836898281,1554928.4119957665,4.386024224752405,1554928.4119957665,4.386024224752405,0.85,0.09556973013465914,4.564652377983593,1.2670174331264574,1.0,0.0,4.564652377984003,1.2847510112799048,1.2850426291992916,3.552947098625872,19310.697476200803,1969.143130039392,2034.6934298245008,2034.6934298245008,7.594626547501568,5.0209849628997185,0.5789900772955496,4.441994885604169,3.461475721358529,3.461475721358529,0.988993063245294,0.0,0.0,0.00022697218035914028,0.9752779433781563,0.00023272563672767653,198.94811024167367,0.0,0.0,0.0,0.0790559009083355,7.844644330121003e-05,0.00014852573705793025,0.0006779683588532471,0.09556973013466087,0.08124370855088767,0.014326021583773203,0.09556974717200503,0.0812437085508862,0.014326021583772944,0.42766990040312464,0.42766990040312464,0.07541270989700972,0.0,4.985909007682153,4.984219917490236,4.995488170951376,4.985965307664458,4.984281848043224,4.995512538079765,24791.818925545416,21073.046086713603,0.85,0.9185672823973458,0.6944632512485422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516750541961005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.026590403088,1534.9895390582901,0.42766990040312464,0.07541270989700972,6.112851554438009,3.461475721358529
5509.0,-30.029098034194178,5.020962210199594,35.00458865915599,24.09935868289324,4.999306648873224,-26.526295253282214,-40.045939141977556,1.496503867961268,-0.023986241203942882,-5.009916895737457,40.00916363080334,47885.607007934545,15452.730324015001,15452.730324015001,63338.337331949544,87631.02083213937,87631.02083213937,15452.730324015001,103083.75115615438,103083.75115615438,103083.75115615438,127875.56744114045,103701.8767004253,63956.46287622048,44161.57091578314,24791.81628498607,0.0,68953.38720076921,21073.04384223816,1534.989336778029,0.0,0.8868350857393986,2.8159091080387806,0.0014959080323721466,354518.9243396952,1554928.3751178237,4.386023617819377,1554928.3751178237,4.386023617819377,0.85,0.09556971509131928,4.564652377983593,1.2670173419127244,1.0,0.0,4.564652377983164,1.2847509848116934,1.2850426027250723,3.5529471718230563,19310.691789042594,1969.142550110649,2034.6934298245008,2034.6934298245008,7.594623395106676,5.020962210199594,0.5790052703281221,4.4419569398714716,3.4615038544512644,3.4615038544512644,0.9890011012717899,0.0,0.0,0.00022697218035914028,0.975274781776192,0.00023272639116718832,198.94808476026145,0.0,0.0,0.0,0.0790559009083355,7.844671500195608e-05,0.0001485254653571842,0.0006779671186337905,0.09556971509132144,0.08124369690016826,0.014326018191153176,0.09556976231375919,0.08124369690016643,0.014326018191152852,0.427669852373787,0.427669852373787,0.0754126943834578,0.0,4.985912218652629,4.9842257866966975,4.995476307068486,4.98593065453349,4.98425485484637,4.995434443794068,24791.81628498607,21073.04384223816,0.85,0.9185674540908263,0.6944634477274868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748683883451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.026241797794,1534.989336778029,0.427669852373787,0.0754126943834578,6.112851554438009,3.4615038544512644
5510.0,-30.029066914888123,5.020939455881442,35.004588155458976,24.09935857811945,4.99930402268275,-26.526267508515264,-40.045912424661196,1.4965046163098967,-0.023883624566622075,-5.009918262652995,40.00916264701177,47885.62404606761,15452.730518178181,15452.730518178181,63338.35456424579,87631.03227520082,87631.03227520082,15452.730518178181,103083.762793379,103083.762793379,103083.762793379,127875.57747573365,103701.87266110447,63956.46443197124,44161.56469903692,24791.814682354638,0.0,68953.37938139155,21073.04248000144,1534.9892957825875,0.0,0.8868350823458231,2.8159076006403683,0.0014959080323721466,354518.9054498063,1554928.3326914269,4.386023731847433,1554928.3326914269,4.386023731847433,0.85,0.09556970198962575,4.564652377983593,1.2670173298241574,1.0,0.0,4.564652377982994,1.2847509813110423,1.2850425992236265,3.552947181504021,19310.69103686643,1969.1424734100258,2034.6934298245008,2034.6934298245008,7.5946234905329355,5.020939455881442,0.5790185334655069,4.441920922415935,3.4615319656582266,3.4615319656582266,0.9890091330452077,0.0,0.0,0.00022697218035914028,0.9752716221943833,0.00023272714512952578,198.94805929504844,0.0,0.0,0.0,0.0790559009083355,7.844695227557992e-05,0.00014852522808356036,0.0006779660355621793,0.09556970198962164,0.08124368698506002,0.014326015004561625,0.09556970823571229,0.08124368698506351,0.014326015004562242,0.4276698037863271,0.4276698037863271,0.07541267824498799,0.0,4.9859372220870455,4.984253138913459,4.995487990725735,4.98603463808638,4.984359949538941,4.995532126655974,24791.814682354638,21073.04248000144,0.85,0.9185678081695139,0.6944637735767089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674682456819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025894645205,1534.9892957825875,0.4276698037863271,0.07541267824498799,6.112851554438009,3.4615319656582266
5511.0,-30.029035842573858,5.020916770365485,35.00458765727898,24.099362594448053,4.999308339619055,-26.526239111679317,-40.045881795790024,1.4965116087245143,-0.02385360698826844,-5.009914105108331,40.009161800313585,47885.622645963005,15452.72226191486,15452.72226191486,63338.344907877865,87631.03093707196,87631.03093707196,15452.72226191486,103083.75319898681,103083.75319898681,103083.75319898681,127875.56470004629,103701.85904788367,63956.45075677457,44161.564767899,24791.81150105948,0.0,68953.37626895848,21073.039775900557,1534.9890360733423,0.0,0.886835106565549,2.815907691647622,0.0014959080323721466,354518.96290438646,1554928.2961772382,4.38602291803669,1554928.2961772382,4.38602291803669,0.85,0.09556968640436342,4.564652377983593,1.2670172171806922,1.0,0.0,4.564652377983567,1.2847509486016824,1.2850425665068421,3.552947271960952,19310.688501900626,1969.142214915453,2034.6934298245008,2034.6934298245008,7.59461943278979,5.020916770365485,0.5790342446069285,4.441882525758556,3.4615600384559166,3.4615600384559166,0.9890171538445476,0.0,0.0,0.00022697218035914028,0.9752684673947233,0.0002327278979555864,198.9480338682958,0.0,0.0,0.0,0.0790559009083355,7.844722428811922e-05,0.00014852495607102105,0.0006779647939194949,0.09556968640436739,0.08124367483450866,0.014326011569858733,0.09556969776475008,0.08124367483450529,0.014326011569858136,0.42766975605958474,0.42766975605958474,0.0754126630272254,0.0,4.985960296588473,4.984283504439134,4.995469716243747,4.986060498120082,4.984412869373045,4.995404522420586,24791.81150105948,21073.039775900557,0.85,0.9185677095900465,0.6944637846184801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516744966434947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025548134161,1534.9890360733423,0.42766975605958474,0.0754126630272254,6.112851554438009,3.4615600384559166
5512.0,-30.02900483810132,5.020894008263971,35.00458713821231,24.09935319973158,4.9992976484879215,-26.52621227679258,-40.04585521817205,1.4965050871792147,-0.023751754078830345,-5.009921362734416,40.00916019558073,47885.63978340671,15452.731452181657,15452.731452181657,63338.37123558837,87631.03700940499,87631.03700940499,15452.731452181657,103083.76846158665,103083.76846158665,103083.76846158665,127875.57706896293,103701.84599016074,63956.448764162575,44161.5524733313,24791.808607376286,0.0,68953.36108070759,21073.03731626984,1534.989055048488,0.0,0.8868350754467664,2.815905506701441,0.0014959080323721466,354518.86260868947,1554928.2269725134,4.386023963663707,1554928.2269725134,4.386023963663707,0.85,0.09556967586353961,4.564652377983593,1.2670171875087548,1.0,0.0,4.564652377983684,1.284750979108393,1.2850425970204773,3.552947187595393,19310.68607037604,1969.1419669689487,2034.6934298245008,2034.6934298245008,7.594623949571855,5.020894008263971,0.5790448415480505,4.441849166715921,3.461588094085072,3.461588094085072,0.989025169738592,0.0,0.0,0.00022697218035914028,0.9752653194940724,0.00023272864914019925,198.94800849706513,0.0,0.0,0.0,0.0790559009083355,7.844746032251062e-05,0.00014852472003662966,0.0006779637165045489,0.09556967586353571,0.08124366717084566,0.01432600869269004,0.09556962143728848,0.08124366717084898,0.014326008692690625,0.4276697092224587,0.4276697092224587,0.07541264673635723,0.0,4.98600491803785,4.984325982930159,4.995526492144961,4.986169608655587,4.9844821014387435,4.995739798075704,24791.808607376286,21073.03731626984,0.85,0.918568293740648,0.6944641861236928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674311110806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025201719029,1534.989055048488,0.4276697092224587,0.07541264673635723,6.112851554438009,3.461588094085072
5513.0,-30.028973857443432,5.020871312891305,35.00458659322845,24.099346983153396,4.999300432201361,-26.526184115735816,-40.04582465915007,1.4965106904937482,-0.023884535435911403,-5.009917437075341,40.00915840255138,47885.63812503117,15452.723444719913,15452.723444719913,63338.36156975108,87630.9955716664,87630.9955716664,15452.723444719913,103083.71901638631,103083.71901638631,103083.71901638631,127875.51878272841,103701.79161609523,63956.43416945974,44161.508274039435,24791.7997663421,0.0,68953.30804038154,21073.029801390785,1534.9884713251286,0.0,0.8868351019125733,2.815907708968415,0.0014959080323721466,354518.91685875563,1554928.1496474296,4.386023074382038,1554928.1496474296,4.386023074382038,0.85,0.09556965985070508,4.564652377983593,1.2670170968445023,1.0,0.0,4.564652377983943,1.2847509528970142,1.285042570803149,3.552947260082317,19310.67594518975,1969.1409344872866,2034.6934298245008,2034.6934298245008,7.594620014108348,5.020871312891305,0.5790603699209029,4.4418109429704025,3.4616160888017244,3.4616160888017244,0.9890331682290642,0.0,0.0,0.00022697218035914028,0.9752621740222704,0.0002327293997500587,198.94798314532864,0.0,0.0,0.0,0.0790559009083355,7.844773171634825e-05,0.00014852444864279203,0.0006779624776860226,0.09556965985070512,0.08124365430253633,0.014326005548168786,0.09556966268948187,0.0812436543025363,0.014326005548168782,0.4276696638521227,0.4276696638521227,0.0754126341278782,0.0,4.986009022247288,4.984328173988217,4.995541447059338,4.986032901639419,4.984344400241298,4.995608729983076,24791.7997663421,21073.029801390785,0.85,0.9185688601431256,0.6944646962693598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741259832473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024854980542,1534.9884713251286,0.4276696638521227,0.0754126341278782,6.112851554438009,3.4616160888017244
5514.0,-30.028942946916107,5.020848673309383,35.004586073002315,24.09935634294527,4.99930419329318,-26.526155920118505,-40.04579783705992,1.496517166495634,-0.02374645766752792,-5.0099143216732775,40.00915803371065,47885.65389498697,15452.716749830619,15452.716749830619,63338.370644817594,87631.02133122132,87631.02133122132,15452.716749830619,103083.73808105194,103083.73808105194,103083.73808105194,127875.53796179622,103701.80491964532,63956.43748341111,44161.51937359357,24791.799880744282,0.0,68953.31925433785,21073.029898632638,1534.9884272141555,0.0,0.8868351190996904,2.8159062589881687,0.0014959080323721466,354518.9599115993,1554928.1337410302,4.386022496875083,1554928.1337410302,4.386022496875083,0.85,0.09556964638755958,4.564652377983593,1.2670170391490685,1.0,0.0,4.56465237798359,1.284750922603349,1.2850425405026076,3.552947343858707,19310.678422490677,1969.1411871016787,2034.6934298245008,2034.6934298245008,7.59461672374077,5.020848673309383,0.5790755533278542,4.441773119981529,3.4616440657114103,3.4616440657114103,0.9890411616318315,0.0,0.0,0.00022697218035914028,0.9752590356817556,0.00023273014866299105,198.94795785098702,0.0,0.0,0.0,0.0790559009083355,7.844796992331234e-05,0.00014852421043582795,0.0006779613903540375,0.09556964638756424,0.08124364349421152,0.014326002893352716,0.09556961258409001,0.08124364349420755,0.014326002893352018,0.4276696172394333,0.4276696172394333,0.0754126219660212,0.0,4.98603960612968,4.9843657449417265,4.9955324054096195,4.986167864005722,4.984521950678413,4.9955021616468684,24791.799880744282,21073.029898632638,0.85,0.9185688423669753,0.6944648120325909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673940997933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024508798451,1534.9884272141555,0.4276696172394333,0.0754126219660212,6.112851554438009,3.4616440657114103
5515.0,-30.028912035238925,5.020826072900044,35.004585574331045,24.099350196216278,4.9993063081219,-26.526127888102817,-40.04576731296254,1.4965221609858224,-0.023863682967714794,-5.009912478028022,40.009157621091774,47885.65200891932,15452.712049120695,15452.712049120695,63338.36405804002,87630.983455258,87630.983455258,15452.712049120695,103083.6955043787,103083.6955043787,103083.6955043787,127875.49580701269,103701.7538317977,63956.42238545916,44161.479384820595,24791.800302633983,0.0,68953.27968745457,21073.030257238886,1534.9884230341156,0.0,0.8868351299743289,2.8159080139112227,0.0014959080323721466,354518.9853895871,1554928.1159466822,4.386022131474692,1554928.1159466822,4.386022131474692,0.8500000000000001,0.0955696335671343,4.564652377983593,1.2670169583754616,1.0,0.0,4.564652377983801,1.2847508992399517,1.285042517133907,3.552947408469614,19310.668909242595,1969.140217020348,2034.6934298245008,2034.6934298245008,7.594614413461562,5.020826072900044,0.5790901751484263,4.4417358977516175,3.4616720216256827,3.4616720216256827,0.9890491490359093,0.0,0.0,0.00022697218035914028,0.9752558972353845,0.00023273089760600445,198.94793255571096,0.0,0.0,0.0,0.0790559009083355,7.844824100861253e-05,0.00014852393935052777,0.0006779601529438774,0.09556963356713775,0.08124363344090575,0.014326000126232002,0.09556967305643002,0.08124363344090281,0.014326000126231484,0.4276695717807023,0.4276695717807023,0.07541260871564023,0.0,4.98604074292723,4.984369979998348,4.99551597159649,4.986048795060299,4.984390424688229,4.99545374139467,24791.800302633983,21073.030257238886,0.85,0.9185692739364196,0.6944651831786862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737564314146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0241622441,1534.9884230341156,0.4276695717807023,0.07541260871564023,6.112851554438009,3.4616720216256827
5516.0,-30.028881256314918,5.020803424441609,35.00458505696411,24.099345656018727,4.999298452804295,-26.526100972608756,-40.04574070041997,1.4965181690981353,-0.023734180182884757,-5.009917496764586,40.00915607919369,47885.66805604739,15452.717815012213,15452.717815012213,63338.3858710596,87630.9985981096,87630.9985981096,15452.717815012213,103083.71641312182,103083.71641312182,103083.71641312182,127875.51316245693,103701.75124923643,63956.42070717424,44161.4783800691,24791.79674933512,0.0,68953.27512940422,21073.027236934853,1534.9883534735138,0.0,0.8868351100200136,2.8159057271202173,0.0014959080323721466,354518.9160338891,1554928.0494517349,4.386022801962692,1554928.0494517349,4.386022801962692,0.85,0.09556962227779703,4.564652377983593,1.2670168880419808,1.0,0.0,4.564652377982824,1.2847509179133407,1.2850425358115347,3.552947356828811,19310.668428334764,1969.1401679813969,2034.6934298245008,2034.6934298245008,7.594617247250393,5.020803424441609,0.579101706565198,4.441701717876411,3.4616999516243805,3.4616999516243805,0.9890571290355373,0.0,0.0,0.00022697218035914028,0.9752527722781975,0.0002327316433348163,198.9479073690742,0.0,0.0,0.0,0.0790559009083355,7.8448477356001e-05,0.00014852370300313928,0.0006779590741002085,0.09556962227779416,0.08124362487260918,0.01432599740518497,0.09556958896329586,0.08124362487261162,0.014325997405185401,0.4276695252478076,0.4276695252478076,0.07541259413995441,0.0,4.986071165558258,4.9843992865611995,4.9955527246298175,4.986183316581673,4.9845069730612295,4.995690195464647,24791.79674933512,21073.027236934853,0.85,0.9185696510019692,0.6944654618099086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516735718580778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.023816743136,1534.9883534735138,0.4276695252478076,0.07541259413995441,6.112851554438009,3.4616999516243805
5517.0,-30.028850449262848,5.020780905460598,35.00458454816726,24.099354002997302,4.999308701323229,-26.526072221303814,-40.0457100366242,1.4965304733641975,-0.02375428512544886,-5.0099085979291065,40.00915529408422,47885.66519493029,15452.702277721224,15452.702277721224,63338.36747265152,87630.98987451894,87630.98987451894,15452.702277721224,103083.69215224017,103083.69215224017,103083.69215224017,127875.48396877316,103701.73309387988,63956.408414291225,44161.47186620962,24791.791816532997,0.0,68953.26368274262,21073.023044053047,1534.9878833614325,0.0,0.8868351581414436,2.8159070298927076,0.0014959080323721466,354519.0390100557,1554928.015593588,4.3860211850271975,1554928.015593588,4.3860211850271975,0.85,0.09556960506630677,4.564652377983593,1.2670168243022637,1.0,0.0,4.564652377984547,1.2847508603560247,1.285042478241154,3.552947516002173,19310.665047561863,1969.139823238503,2034.6934298245008,2034.6934298245008,7.594609611067585,5.020780905460598,0.579119423279292,4.441661482181306,3.4617278294609197,3.4617278294609197,0.9890650941316913,0.0,0.0,0.00022697218035914028,0.9752496444760069,0.00023273238974733535,198.94788215942646,0.0,0.0,0.0,0.0790559009083355,7.844874968359747e-05,0.00014852343067554282,0.0006779578310193978,0.09556960506630456,0.08124361094073516,0.014325994125569395,0.09556960909458508,0.08124361094073704,0.014325994125569725,0.42766947937940997,0.42766947937940997,0.0754125817197375,0.0,4.986084411814602,4.984422348375631,4.99551030410197,4.986154312803649,4.984531510873467,4.99535754004728,24791.791816532997,21073.023044053047,0.85,0.9185695366657984,0.6944655356018332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673388077455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.023469613074,1534.9878833614325,0.42766947937940997,0.0754125817197375,6.112851554438009,3.4617278294609197
5518.0,-30.02881971914403,5.020758354696789,35.00458405962895,24.099348938930802,4.999303999064801,-26.526045034454512,-40.04568335423244,1.4965293143752887,-0.02370285987637999,-5.00991229156746,40.00915486656653,47885.680831380865,15452.706091657152,15452.706091657152,63338.386923038015,87630.98825749023,87630.98825749023,15452.706091657152,103083.69434914738,103083.69434914738,103083.69434914738,127875.48884929992,103701.7152203341,63956.40779422459,44161.452695677224,24791.794500152537,0.0,68953.24719582975,21073.025325129656,1534.9881396802618,0.0,0.8868351408951662,2.815905923301939,0.0014959080323721466,354518.9879663519,1554927.9971567232,4.386021764521974,1554927.9971567232,4.386021764521974,0.85,0.09556959480078062,4.564652377983593,1.2670167962787673,1.0,0.0,4.564652377984105,1.2847508657775826,1.2850424836639427,3.5529475010089855,19310.661719265932,1969.1394838467706,2034.6934298245008,2034.6934298245008,7.594611485519958,5.020758354696789,0.5791315470527376,4.4416268076440515,3.4617557086090507,3.4617557086090507,0.989073059602586,0.0,0.0,0.00022697218035914028,0.97524652449554,0.0002327331342980636,198.94785701274012,0.0,0.0,0.0,0.0790559009083355,7.844898665274097e-05,0.0001485231937063993,0.0006779567493376334,0.09556959480078077,0.08124360341177211,0.014325991389008657,0.09556958563786248,0.08124360341177199,0.014325991389008632,0.4276694336832996,0.4276694336832996,0.0754125662452017,0.0,4.986110819906912,4.984452019741809,4.9955182060029415,4.986209431691066,4.984563684243994,4.995542791461389,24791.794500152537,21073.025325129656,0.85,0.9185700383791161,0.6944659284193502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732041289269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.023124072472,1534.9881396802618,0.4276694336832996,0.0754125662452017,6.112851554438009,3.4617557086090507
5519.0,-30.0287889805555,5.020735787830967,35.0045835368147,24.099343979638093,4.9992985938418935,-26.52601791021152,-40.04565674168987,1.4965275234979487,-0.023633551848604384,-5.009914816278341,40.00915289112346,47885.69654977029,15452.708023898716,15452.708023898716,63338.40457366901,87630.99037726839,87630.99037726839,15452.708023898716,103083.6984011671,103083.6984011671,103083.6984011671,127875.48561021424,103701.7007574981,63956.40693000012,44161.43758610886,24791.78720904713,0.0,68953.22479515598,21073.01912769006,1534.9877969230504,0.0,0.8868351352005204,2.8159047182669625,0.0014959080323721466,354518.95307647606,1554927.911964987,4.386021955868637,1554927.911964987,4.386021955868637,0.85,0.09556958165685109,4.564652377983593,1.2670167369348926,1.0,0.0,4.56465237798456,1.2847508741550093,1.2850424920432708,3.552947477841414,19310.659026090292,1969.139209219284,2034.6934298245008,2034.6934298245008,7.594612435167476,5.020735787830967,0.579144134567561,4.441591653263406,3.4617835406377364,3.4617835406377364,0.9890810116107819,0.0,0.0,0.00022697218035914028,0.9752434036659297,0.0002327338790561969,198.94783185912934,0.0,0.0,0.0,0.0790559009083355,7.844922300220562e-05,0.00014852295735693467,0.0006779556704844875,0.09556958165684919,0.08124359335780675,0.014325988299042436,0.09556952278593314,0.08124359335780837,0.014325988299042724,0.42766938854137315,0.42766938854137315,0.07541255135182447,0.0,4.986145868533299,4.984487245732566,4.995552249599541,4.986281264429749,4.984623350686888,4.995683624189439,24791.78720904713,21073.01912769006,0.85,0.9185705927726034,0.6944663819861591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730206398123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.022778017545,1534.9877969230504,0.42766938854137315,0.07541255135182447,6.112851554438009,3.4617835406377364
5520.0,-30.028758250908602,5.020713324876513,35.004583023328564,24.099342233408265,4.999306410631829,-26.525989471764852,-40.045626112818695,1.4965376314880885,-0.023792270421665762,-5.009907921576729,40.009152117199655,47885.69354880581,15452.695554534454,15452.695554534454,63338.38910334026,87630.94632994065,87630.94632994065,15452.695554534454,103083.6418844751,103083.6418844751,103083.6418844751,127875.42513366931,103701.64619814606,63956.39341701106,44161.39197903889,24791.783249194206,0.0,68953.1752282331,21073.015761815073,1534.9874248460987,0.0,0.886835173083999,2.8159076077666114,0.0014959080323721466,354519.0483568108,1554927.87858923,4.386020682940146,1554927.87858923,4.386020682940146,0.8499999999999999,0.09556956577634534,4.564652377983593,1.267016661656089,1.0,0.0,4.564652377984015,1.2847508268715109,1.2850424447490398,3.552947608602791,19310.64886640114,1969.1381732193097,2034.6934298245008,2034.6934298245008,7.594606306792518,5.020713324876513,0.5791609104134707,4.441552414463042,3.461811330224374,3.461811330224374,0.9890889514926783,0.0,0.0,0.00022697218035914028,0.9752402837549056,0.00023273462359988222,198.94780671284192,0.0,0.0,0.0,0.0790559009083355,7.84494950220239e-05,0.00014852268533711637,0.0006779544288085771,0.09556956577634626,0.08124358066822221,0.014325985108124046,0.0955696017698917,0.08124358066822143,0.014325985108123909,0.42766934419955527,0.42766934419955527,0.07541253851457153,0.0,4.986137203777844,4.984481723808813,4.995525761421845,4.986115651155046,4.9844727418117145,4.995432916573122,24791.783249194206,21073.015761815073,0.85,0.9185710287262616,0.694466837680868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672837100172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.02243315663,1534.9874248460987,0.42766934419955527,0.07541253851457153,6.112851554438009,3.461811330224374
5521.0,-30.02872756116427,5.020690854577992,35.00458252966531,24.099336785171204,4.999304011765226,-26.525962090893675,-40.045595658570505,1.4965385414946648,-0.02379722594400846,-5.009909705544383,40.0091516676139,47885.69109258369,15452.696435822576,15452.696435822576,63338.38752840627,87630.93246979677,87630.93246979677,15452.696435822576,103083.62890561935,103083.62890561935,103083.62890561935,127875.41391738738,103701.61715689501,63956.375779682065,44161.37930801438,24791.785011768035,0.0,68953.16431978242,21073.01726000283,1534.9875833867254,0.0,0.8868351656344169,2.8159074646260716,0.0014959080323721466,354519.02370352513,1554927.8592006715,4.386020933254675,1554927.8592006715,4.386020933254675,0.85,0.09556955445925044,4.564652377983593,1.2670165589032698,1.0,0.0,4.564652377982299,1.2847508226146513,1.285042440491214,3.5529476203750336,19310.643458527476,1969.1376217696643,2034.6934298245008,2034.6934298245008,7.594606739923186,5.020690854577992,0.5791738329140834,4.441517021663908,3.4618391135461657,3.4618391135461657,0.9890968895846187,0.0,0.0,0.00022697218035914028,0.9752371679058509,0.00023273536717896307,198.94778159921339,0.0,0.0,0.0,0.0790559009083355,7.844976549185215e-05,0.00014852241486728815,0.0006779531942078326,0.09556955445925072,0.08124357213022337,0.01432598232902735,0.09556960597988777,0.08124357213022314,0.014325982329027308,0.42766929804926807,0.42766929804926807,0.0754125236726528,0.0,4.986132937064838,4.9844761335087355,4.995529002046567,4.986112479600365,4.984450381281249,4.99553857296371,24791.785011768035,21073.01726000283,0.85,0.9185711512043648,0.6944669119245258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726536139684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.022089141205,1534.9875833867254,0.42766929804926807,0.0754125236726528,6.112851554438009,3.4618391135461657
