time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5522.0,-30.028696945945345,5.020668394969376,35.00458202064338,24.099341849237703,4.99930195547161,-26.525934742790962,-40.04556897617874,1.4965397523172306,-0.02361124297800643,-5.009910104793022,40.009150232929315,47885.70609087378,15452.695153033816,15452.695153033816,63338.40124390759,87630.96505308895,87630.96505308895,15452.695153033816,103083.66020612276,103083.66020612276,103083.66020612276,127875.44032004147,103701.63475066115,63956.37578844609,44161.39884690563,24791.7801139187,0.0,68953.17896082433,21073.013096830895,1534.987332768009,0.0,0.8868351687968818,2.815904975184222,0.0014959080323721466,354519.0181861662,1554927.7973293555,4.386020826992212,1554927.7973293555,4.386020826992212,0.85,0.09556954057883965,4.564652377983593,1.2670165396714586,1.0,0.0,4.5646523779857135,1.2847508169506248,1.2850424348259017,3.5529476360387635,19310.64673472465,1969.1379558488018,2034.6934298245008,2034.6934298245008,7.594606109465183,5.020668394969376,0.5791873366702802,4.441481058299096,3.4618668572142393,3.4618668572142393,0.9891048163469255,0.0,0.0,0.00022697218035914028,0.9752340596338579,0.0002327361089545568,198.94775654657585,0.0,0.0,0.0,0.0790559009083355,7.845000246383229e-05,0.000148522177895308,0.0006779521125131198,0.09556954057884104,0.08124356134231535,0.014325979236525692,0.09556950622734457,0.08124356134231417,0.014325979236525484,0.427669250444376,0.427669250444376,0.07541250901289,0.0,4.98616627369654,4.984513102626806,4.995541738406132,4.986298861814987,4.984660220252181,4.995591924821781,24791.7801139187,21073.013096830895,0.85,0.9185711550716644,0.6944669819803375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724703660684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.021745350718,1534.987332768009,0.427669250444376,0.07541250901289,6.112851554438009,3.4618668572142393
5523.0,-30.02866637277694,5.0206460003604425,35.00458151880866,24.09934066180142,4.999305992295343,-26.525906823200245,-40.04553845208136,1.4965464427186275,-0.02367504970175105,-5.009906235212427,40.00914942423044,47885.70272903994,15452.68735307198,15452.68735307198,63338.390082111924,87630.94111528283,87630.94111528283,15452.68735307198,103083.6284683548,103083.6284683548,103083.6284683548,127875.4057221254,103701.59863824314,63956.36025200027,44161.37598471431,24791.777253770604,0.0,68953.15323848491,21073.010665705013,1534.9870953952584,0.0,0.8868351914138056,2.8159062649381266,0.0014959080323721466,354519.07166128163,1554927.7624539111,4.386020067037569,1554927.7624539111,4.386020067037569,0.85,0.0955695257475653,4.564652377983593,1.2670164314238357,1.0,0.0,4.564652377983894,1.284750785654041,1.2850424035222143,3.552947722588719,19310.640010104074,1969.137270128339,2034.6934298245008,2034.6934298245008,7.594602275982592,5.0206460003604425,0.5792027341191153,4.441443266241327,3.4618945666566034,3.4618945666566034,0.9891127333304581,0.0,0.0,0.00022697218035914028,0.9752309556417985,0.00023273684971348159,198.9477315283548,0.0,0.0,0.0,0.0790559009083355,7.845027355562685e-05,0.00014852190680351345,0.0006779508750733152,0.09556952574756394,0.0812435496694431,0.014325976078120852,0.09556953765882194,0.08124354966944425,0.014325976078121057,0.4276692042540111,0.4276692042540111,0.07541249507708693,0.0,4.986177784847598,4.9845294737317545,4.99552568784361,4.98623118551069,4.984602313606786,4.995468842241166,24791.777253770604,21073.010665705013,0.85,0.9185713358611247,0.6944671922895244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516722875632044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.021401090231,1534.9870953952584,0.4276692042540111,0.07541249507708693,6.112851554438009,3.4618945666566034
5524.0,-30.0286357961914,5.020623639315241,35.004581036353116,24.099334619846218,4.999307544556514,-26.52587914902765,-40.045511734765,1.496550897392742,-0.02377602264766665,-5.009904794749012,40.00914898502342,47885.71732566625,15452.68332542411,15452.68332542411,63338.40065109036,87630.90625743906,87630.90625743906,15452.68332542411,103083.58958286316,103083.58958286316,103083.58958286316,127875.36728844215,103701.55046413165,63956.361532358744,44161.32103530323,24791.777705578996,0.0,68953.09874088223,21073.011049742145,1534.9871026442731,0.0,0.8868352003332225,2.8159077593287893,0.0014959080323721466,354519.0915675621,1554927.743512944,4.386019767334915,1554927.743512944,4.386019767334915,0.85,0.09556951259977715,4.564652377983593,1.267016359441914,1.0,0.0,4.564652377982313,1.2847507648158178,1.2850423826792612,3.5529477802163303,19310.63103943306,1969.1363553744716,2034.6934298245008,2034.6934298245008,7.5946002964962425,5.020623639315241,0.5792170574215953,4.441406581893646,3.4619222582745244,3.4619222582745244,0.9891206452212927,0.0,0.0,0.00022697218035914028,0.9752278513134616,0.00023273759055737425,198.94770650734378,0.0,0.0,0.0,0.0790559009083355,7.845051083920147e-05,0.00014852166951993882,0.000677949791956282,0.09556951259978025,0.0812435396121768,0.01432597298760345,0.09556958978973795,0.08124353961217418,0.014325972987602983,0.42766915797030136,0.42766915797030136,0.07541247998253596,0.0,4.986167434563697,4.984520120646209,4.995509682971033,4.986128772101324,4.984485446396434,4.9954484020209975,24791.777705578996,21073.011049742145,0.85,0.9185722151387097,0.6944679528561181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516721050114694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.021057007842,1534.9871026442731,0.42766915797030136,0.07541247998253596,6.112851554438009,3.4619222582745244
5525.0,-30.028605338605757,5.020601242412127,35.00458053634183,24.09933510879057,4.999300963660615,-26.525852395290134,-40.04548512222243,1.496548020344991,-0.02357655335782738,-5.00990881881291,40.00914750875987,47885.732009758576,15452.687628373735,15452.687628373735,63338.41963813231,87630.93877997602,87630.93877997602,15452.687628373735,103083.62640834975,103083.62640834975,103083.62640834975,127875.40053558887,103701.56599341672,63956.35922319928,44161.340855797156,24791.774127239114,0.0,68953.11498303627,21073.008008153247,1534.9870108557325,0.0,0.8868351852024045,2.815904669648638,0.0014959080323721466,354519.0359575835,1554927.6798485203,4.3860202757477875,1554927.6798485203,4.3860202757477875,0.85,0.09556950032977837,4.564652377983593,1.267016359441914,1.0,0.0,4.564652377983417,1.2847507782741676,1.2850423961406658,3.5529477429975835,19310.633931195942,1969.136650252221,2034.6934298245008,2034.6934298245008,7.594602411286393,5.020601242412127,0.5792289150258334,4.4413723273862935,3.4619499226931563,3.4619499226931563,0.9891285493409018,0.0,0.0,0.00022697218035914028,0.975224759077357,0.0002327383285201605,198.9476815837174,0.0,0.0,0.0,0.0790559009083355,7.845074719291142e-05,0.00014852143316622886,0.0006779487130837578,0.09556950032977449,0.08124353040583548,0.014325969923939006,0.0955694775831459,0.08124353040583879,0.014325969923939587,0.42766911006222885,0.42766911006222885,0.07541246395305815,0.0,4.986201930475545,4.984555314589045,4.995540221052579,4.986332265455076,4.984688441317871,4.9956547230843285,24791.774127239114,21073.008008153247,0.85,0.9185722741273505,0.6944680022293314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719224393764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.020714013011,1534.9870108557325,0.42766911006222885,0.07541246395305815,6.112851554438009,3.4619499226931563
5526.0,-30.028574814324514,5.020578912452335,35.004580025759914,24.099334026128076,4.9993044848403,-26.52582457124191,-40.04545459812505,1.4965542417576916,-0.02362686571524364,-5.009904805562681,40.009146200844654,47885.72848936126,15452.679595175061,15452.679595175061,63338.40808453632,87630.91758765953,87630.91758765953,15452.679595175061,103083.59718283458,103083.59718283458,103083.59718283458,127875.36534487747,103701.53241243384,63956.34331413545,44161.32122033154,24791.7681620429,0.0,68953.08938237444,21073.002937736463,1534.986592278488,0.0,0.886835210357637,2.8159057989266487,0.0014959080323721466,354519.09141812415,1554927.6234441877,4.386019430503072,1554927.6234441877,4.386019430503072,0.85,0.09556948456257637,4.564652377983593,1.2670162588870153,1.0,0.0,4.56465237798558,1.2847507491714367,1.285042367031329,3.552947823480496,19310.627677962817,1969.1360125999008,2034.6934298245008,2034.6934298245008,7.59459846317384,5.020578912452335,0.5792443229336586,4.441334589518676,3.461977539026242,3.461977539026242,0.9891364397217834,0.0,0.0,0.00022697218035914028,0.9752216600805212,0.00023273906810109186,198.94765660551985,0.0,0.0,0.0,0.0790559009083355,7.845101828708468e-05,0.0001485211620720556,0.0006779474756330951,0.09556948456257919,0.08124351793283313,0.01432596662974605,0.09556949255980024,0.08124351793283074,0.01432596662974563,0.42766906355095047,0.42766906355095047,0.07541244998857481,0.0,4.986215606517305,4.984572093567294,4.995536300011963,4.986277939847412,4.984646838033768,4.9955282456273835,24791.7681620429,21073.002937736463,0.85,0.9185724476143149,0.6944682090140206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671740577875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.020369653437,1534.986592278488,0.42766906355095047,0.07541244998857481,6.112851554438009,3.461977539026242
5527.0,-30.028544362834253,5.020556622363368,35.00457953530909,24.099338391702645,4.999306657470763,-26.525796947614072,-40.045427915733285,1.4965592422506029,-0.023546287767203467,-5.009902874693494,40.009145766045556,47885.74254681693,15452.674810676046,15452.674810676046,63338.417357492974,87630.92770035724,87630.92770035724,15452.674810676046,103083.60251103328,103083.60251103328,103083.60251103328,127875.37087497229,103701.5295509011,63956.34439736093,44161.31683726686,24791.768363938998,0.0,68953.08520120586,21073.00310934815,1534.986578566751,0.0,0.8868352217563804,2.815904965933242,0.0014959080323721466,354519.1181014985,1554927.604693313,4.38601904749221,1554927.604693313,4.38601904749221,0.85,0.09556947124851144,4.564652377983593,1.2670162248192356,1.0,0.0,4.564652377984543,1.2847507257799657,1.2850423436345486,3.552947888169057,19310.62714510673,1969.1359582637017,2034.6934298245008,2034.6934298245008,7.594596111714426,5.020556622363368,0.5792588144119506,4.441297807951417,3.4620051382257246,3.4620051382257246,0.9891443252073499,0.0,0.0,0.00022697218035914028,0.9752185684844139,0.00023273980592051021,198.94763168689383,0.0,0.0,0.0,0.0790559009083355,7.84512552625636e-05,0.00014852092509657668,0.0006779463939224117,0.09556947124851048,0.08124350761343695,0.01432596363507354,0.09556946466337712,0.08124350761343775,0.01432596363507368,0.4276690170633955,0.4276690170633955,0.07541243560592573,0.0,4.986243068428678,4.9846063665399925,4.995525134867933,4.986356586926263,4.984747128755089,4.995484145159082,24791.768363938998,21073.00310934815,0.85,0.9185726377967103,0.694468454994955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715583181812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.020027645252,1534.986578566751,0.4276690170633955,0.07541243560592573,6.112851554438009,3.4620051382257246
5528.0,-30.028513999939108,5.020534342864064,35.004579048028084,24.099327565077715,4.9993053831482435,-26.525769748423574,-40.04540123334152,1.4965611316326957,-0.023676823900359523,-5.009903233674389,40.00914487747092,47885.75648989028,15452.673539916515,15452.673539916515,63338.4300298068,87630.88375850001,87630.88375850001,15452.673539916515,103083.55729841653,103083.55729841653,103083.55729841653,127875.32411969594,103701.47109397013,63956.343825360265,44161.252520677626,24791.766821279405,0.0,68953.01934195703,21073.001798087495,1534.986511395852,0.0,0.886835223146678,2.8159066385903326,0.0014959080323721466,354519.1131406123,1554927.5663732004,4.386019000776615,1554927.5663732004,4.386019000776615,0.85,0.09556945853539407,4.564652377983593,1.267016147342511,1.0,0.0,4.564652377982063,1.284750716941752,1.2850423347943287,3.552947912610929,19310.616259635673,1969.1348482545695,2034.6934298245008,2034.6934298245008,7.594595487168485,5.020534342864064,0.5792722736939879,4.441262069170076,3.462032712236307,3.462032712236307,0.9891522034960877,0.0,0.0,0.00022697218035914028,0.9752154858934808,0.00023274054159547216,198.94760684077193,0.0,0.0,0.0,0.0790559009083355,7.845149223870463e-05,0.00014852068812043565,0.0006779453122087062,0.09556945853539406,0.0812434979614088,0.014325960573985259,0.09556951739967272,0.08124349796140881,0.01432596057398526,0.42766897166730755,0.42766897166730755,0.07541242044665439,0.0,4.986239873068143,4.984602132425607,4.995527831511595,4.986226409774019,4.984584513603636,4.995537935614266,24791.766821279405,21073.001798087495,0.85,0.9185736989368669,0.6944693205153442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671376493166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.019685196296,1534.986511395852,0.42766897166730755,0.07541242044665439,6.112851554438009,3.462032712236307
5529.0,-30.028483629283407,5.0205120601911,35.00457854466853,24.099327565077715,4.999301997499188,-26.52574275337153,-40.045370848942525,1.496561121587326,-0.023557129637083563,-5.009904694234104,40.009143434584246,47885.75283515248,15452.673920755587,15452.673920755587,63338.42675590807,87630.89929998785,87630.89929998785,15452.673920755587,103083.57322074345,103083.57322074345,103083.57322074345,127875.33554301133,103701.47114819147,63956.3246833562,44161.273849816964,24791.762322267885,0.0,68953.03617208485,21072.9979739277,1534.9863060636508,0.0,0.886835220938667,2.815904895956181,0.0014959080323721466,354519.09295661363,1554927.5041481743,4.38601907496832,1554927.5041481743,4.38601907496832,0.85,0.09556944531729128,4.564652377983593,1.2670160594256599,1.0,0.0,4.564652377983387,1.2847507169887427,1.28504233484133,3.5529479124809775,19310.61626973242,1969.1348492841514,2034.6934298245008,2034.6934298245008,7.594595674341189,5.0205120601911,0.5792852109907356,4.441226849200365,3.462060252291289,3.462060252291289,0.9891600720832254,0.0,0.0,0.00022697218035914028,0.975212402525175,0.00023274127746061044,198.9475819883057,0.0,0.0,0.0,0.0790559009083355,7.845176209453974e-05,0.00014852041826460055,0.0006779440804106267,0.09556944531729128,0.08124348780481436,0.014325957512476926,0.09556944523403782,0.08124348780481436,0.014325957512476926,0.4276689248311453,0.4276689248311453,0.07541240549959027,0.0,4.986261966542827,4.984624202558393,4.995550058187348,4.986347564596997,4.984709706820013,4.9956361881710905,24791.762322267885,21072.9979739277,0.85,0.9185734272503318,0.6944690980052695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711951971955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.019341987534,1534.9863060636508,0.4276689248311453,0.07541240549959027,6.112851554438009,3.462060252291289
5530.0,-30.028453278341523,5.020489851340025,35.00457804633741,24.099331511557125,4.999306829607209,-26.525714954247622,-40.04534409670157,1.4965685055132956,-0.02354167688616826,-5.00990011309616,40.00914257433052,47885.76631049752,15452.665062129032,15452.665062129032,63338.431372626554,87630.89528126562,87630.89528126562,15452.665062129032,103083.56034339465,103083.56034339465,103083.56034339465,127875.31912950148,103701.45542173089,63956.32645096266,44161.2544119647,24791.75878610683,0.0,68953.01319807154,21072.994968190807,1534.9860155260214,0.0,0.8868352473627742,2.8159052277122916,0.0014959080323721466,354519.15626500593,1554927.4670494115,4.386018187088008,1554927.4670494115,4.386018187088008,0.85,0.09556943003959212,4.564652377983593,1.2670160286547616,1.0,0.0,4.564652377984161,1.2847506824479715,1.2850423002927187,3.552948008002671,19310.613341252796,1969.134550662336,2034.6934298245008,2034.6934298245008,7.594591320551855,5.020489851340025,0.579300828165132,4.441189023174893,3.4620877542563853,3.4620877542563853,0.9891679297875386,0.0,0.0,0.00022697218035914028,0.9752093211688059,0.00023274201285023615,198.9475571519776,0.0,0.0,0.0,0.0790559009083355,7.845199969245666e-05,0.00014852018066668362,0.0006779429958587302,0.09556943003959469,0.08124347569087169,0.014325954348723,0.09556944125204292,0.08124347569086951,0.014325954348722615,0.42766887843589185,0.42766887843589185,0.07541239190891166,0.0,4.986279518748802,4.984647487046971,4.99553510135604,4.986358436209969,4.98474933303811,4.995483983452175,24791.75878610683,21072.994968190807,0.85,0.9185738002584923,0.6944695248189209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516710138549318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.018999946338,1534.9860155260214,0.42766887843589185,0.07541239190891166,6.112851554438009,3.4620877542563853
5531.0,-30.028422999568104,5.02046755838111,35.004577526987134,24.09932225653904,4.999295451858711,-26.525688841158335,-40.045317623857386,1.496561293448956,-0.02342464674626399,-5.009907929341489,40.0091409654371,47885.78061505652,15452.675155069774,15452.675155069774,63338.4557701263,87630.90506287524,87630.90506287524,15452.675155069774,103083.58021794501,103083.58021794501,103083.58021794501,127875.33624111973,103701.44609118544,63956.321643366835,44161.24938646512,24791.756023174716,0.0,68953.00540963984,21072.992619698507,1534.9860547724772,0.0,0.8868352134167161,2.815902778219631,0.0014959080323721466,354519.0482495069,1554927.3976652874,4.386019327714502,1554927.3976652874,4.386019327714502,0.85,0.09556942026059458,4.564652377983593,1.2670160099724312,1.0,0.0,4.564652377984533,1.2847507161848026,1.2850423340372075,3.552947914704255,19310.611603779056,1969.1343734893217,2034.6934298245008,2034.6934298245008,7.594596280975174,5.02046755838111,0.5793108948066816,4.441156663574429,3.462115241353296,3.462115241353296,0.9891757832437988,0.0,0.0,0.00022697218035914028,0.9752062471497518,0.00023274274649338526,198.94753237471156,0.0,0.0,0.0,0.0790559009083355,7.845223480958816e-05,0.00014851994554955213,0.0006779419226307568,0.0955694202605905,0.08124346845058712,0.014325951810003379,0.09556935690366727,0.08124346845059059,0.01432595181000399,0.42766883248174975,0.42766883248174975,0.0754123771623598,0.0,4.986323242965,4.984687850595151,4.995597885871234,4.986483282595202,4.984834447409241,4.9958341642579285,24791.756023174716,21072.992619698507,0.85,0.9185742578418691,0.6944698107149068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708326304244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.018658522564,1534.9860547724772,0.42766883248174975,0.0754123771623598,6.112851554438009,3.462115241353296
5532.0,-30.028392714608735,5.020445345022607,35.004576984352056,24.099321069102757,4.999299623815219,-26.525661167398017,-40.04528709976,1.4965680766044904,-0.02349448789118469,-5.0099029624529035,40.00913924851465,47885.77610003567,15452.665603020392,15452.665603020392,63338.44170305606,87630.88042998193,87630.88042998193,15452.665603020392,103083.54603300232,103083.54603300232,103083.54603300232,127875.29312100059,103701.40947811346,63956.3051481672,44161.22703327362,24791.747087998272,0.0,68952.9741212719,21072.98502479853,1534.985443096284,0.0,0.886835244904962,2.815904275312518,0.0014959080323721466,354519.11688871955,1554927.3236223734,4.386018269673315,1554927.3236223734,4.386018269673315,0.85,0.09556940426363394,4.564652377983593,1.2670159006258475,1.0,0.0,4.5646523779833705,1.2847506844543355,1.285042302299538,3.5529480024541185,19310.60478592994,1969.1336782621936,2034.6934298245008,2034.6934298245008,7.594591586386176,5.020445345022607,0.5793266065053828,4.441118738517225,3.4621426660629235,3.4621426660629235,0.989183618875121,0.0,0.0,0.00022697218035914028,0.97520317251314,0.00023274348028854677,198.94750759238966,0.0,0.0,0.0,0.0790559009083355,7.845250590851491e-05,0.00014851967445062537,0.0006779406851583961,0.0955694042636357,0.08124345535372182,0.014325948909913868,0.09556937302361998,0.08124345535372034,0.014325948909913606,0.42766878793214935,0.42766878793214935,0.07541236619744646,0.0,4.986338400936177,4.984704053664757,4.995607117117515,4.986408474561699,4.98477830722868,4.995653484899151,24791.747087998272,21072.98502479853,0.85,0.9185744706480505,0.6944700603604997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706518368776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.018316664715,1534.985443096284,0.42766878793214935,0.07541236619744646,6.112851554438009,3.4621426660629235
5533.0,-30.028362474128265,5.020423214560457,35.00457648264217,24.0993246663362,4.99930670304472,-26.52563324300521,-40.04525657566262,1.4965774719216574,-0.023538331846850724,-5.009897666378526,40.00913935528598,47885.77120845247,15452.655655458046,15452.655655458046,63338.426863910514,87630.86447295183,87630.86447295183,15452.655655458046,103083.52012840987,103083.52012840987,103083.52012840987,127875.26924890454,103701.38289487535,63956.289630376,44161.214738332616,24791.74912049467,0.0,68952.96385882728,21072.98675242047,1534.985454335392,0.0,0.8868352714659312,2.8159054693641634,0.0014959080323721466,354519.1900770796,1554927.328226926,4.3860173771943165,1554927.328226926,4.3860173771943165,0.85,0.09556939087889683,4.564652377983593,1.267015795675107,1.0,0.0,4.564652377983866,1.2847506405046154,1.285042258339842,3.5529481239960465,19310.59983577152,1969.1331734865141,2034.6934298245008,2034.6934298245008,7.594586697412637,5.020423214560457,0.5793424973116998,4.441080717248757,3.46217007763041,3.46217007763041,0.9891914507515457,0.0,0.0,0.00022697218035914028,0.9752001024026125,0.00023274421300812636,198.94748284647116,0.0,0.0,0.0,0.0790559009083355,7.84527770083061e-05,0.00014851940335083418,0.0006779394476820897,0.09556939087890098,0.08124344449787468,0.014325946381026295,0.09556941711079456,0.08124344449787116,0.014325946381025674,0.4276687430673557,0.4276687430673557,0.07541235505080197,0.0,4.986340574158419,4.984712347887125,4.995574576484614,4.9863593345316986,4.984755591781209,4.995454482612502,24791.74912049467,21072.98675242047,0.85,0.9185743921550371,0.694470092779372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516704710064399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017975940082,1534.985454335392,0.4276687430673557,0.07541235505080197,6.112851554438009,3.46217007763041
5534.0,-30.02833225251306,5.0204010899906555,35.004576002663235,24.099319043476157,4.999305728597945,-26.525606141000814,-40.045229928195454,1.4965796170856847,-0.023579092791976564,-5.0098983719729215,40.00913898482724,47885.78457017904,15452.654948376181,15452.654948376181,63338.43951855523,87630.84307752966,87630.84307752966,15452.654948376181,103083.49802590584,103083.49802590584,103083.49802590584,127875.24884745361,103701.34718668192,63956.288679331024,44161.17611927877,24791.750821547776,0.0,68952.92694082654,21072.98819831561,1534.9855834385821,0.0,0.8868352692168779,2.8159059223893657,0.0014959080323721466,354519.1803262164,1554927.3122507564,4.386017452765082,1554927.3122507564,4.386017452765082,0.85,0.09556937939521036,4.564652377983593,1.2670157605083663,1.0,0.0,4.5646523779821955,1.284750630469898,1.2850422483028467,3.5529481517468255,19310.593186423026,1969.1324954416673,2034.6934298245008,2034.6934298245008,7.594586349899907,5.0204010899906555,0.5793557223105426,4.441045367680113,3.4621974771826993,3.4621974771826993,0.9891992791950569,0.0,0.0,0.00022697218035914028,0.9751970342177544,0.00023274494527273043,198.9474581159964,0.0,0.0,0.0,0.0790559009083355,7.845301367851273e-05,0.00014851916668062756,0.0006779383673648681,0.0955693793952084,0.08124343566929627,0.014325943725912131,0.09556944028178194,0.08124343566929794,0.014325943725912425,0.427668697481406,0.427668697481406,0.07541234123076608,0.0,4.986336583329376,4.984709782506172,4.995562502163864,4.986319279180918,4.984698179758993,4.995512863449051,24791.750821547776,21072.98819831561,0.85,0.9185750674936612,0.6944706583851513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702904416288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017635333887,1534.9855834385821,0.427668697481406,0.07541234123076608,6.112851554438009,3.4621974771826993
5535.0,-30.028302112614423,5.020378958018216,35.00457550601323,24.09931383971127,4.999301942045559,-26.525579393724406,-40.04520335057748,1.496579223155591,-0.02354818807026504,-5.009900147753839,40.009137539285,47885.79780110794,15452.655836692727,15452.655836692727,63338.45363780067,87630.83663981495,87630.83663981495,15452.655836692727,103083.49247650767,103083.49247650767,103083.49247650767,127875.23892504923,103701.3251836192,63956.28634491244,44161.154265229736,24791.746448541555,0.0,68952.90071377129,21072.984481260322,1534.985390178177,0.0,0.8868352654145717,2.815905309189602,0.0014959080323721466,354519.1557860585,1554927.2499112163,4.386017580526925,1554927.2499112163,4.386017580526925,0.85,0.09556936638966858,4.564652377983593,1.2670157203963033,1.0,0.0,4.564652377984144,1.2847506323126365,1.2850422501460037,3.5529481466507744,19310.589089155204,1969.1320776366247,2034.6934298245008,2034.6934298245008,7.594586786484869,5.020378958018216,0.5793684358069324,4.4410105222112835,3.46222484162841,3.46222484162841,0.9892070976081172,0.0,0.0,0.00022697218035914028,0.9751939743393774,0.00023274567555946738,198.94743345239675,0.0,0.0,0.0,0.0790559009083355,7.845324972900851e-05,0.00014851893063013176,0.0006779372898764112,0.09556936638966469,0.08124342566033771,0.014325940729326985,0.09556940702800615,0.08124342566034101,0.014325940729327564,0.42766865066524506,0.42766865066524506,0.07541232649194622,0.0,4.986340333617136,4.984711935399446,4.9955753126058084,4.986351959683589,4.984717171494708,4.995623178361541,24791.746448541555,21072.984481260322,0.85,0.9185756216511236,0.6944711144188916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516701099895064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017295357773,1534.985390178177,0.42766865066524506,0.07541232649194622,6.112851554438009,3.46222484162841
5536.0,-30.02827196221983,5.020356798397934,35.004574974601546,24.09930908996614,4.999295421630765,-26.52555291038384,-40.045176807884104,1.496576369794775,-0.02345005778323639,-5.00990355838208,40.00913553347226,47885.81126182708,15452.65915443377,15452.65915443377,63338.470416260854,87630.84473632889,87630.84473632889,15452.65915443377,103083.50389076266,103083.50389076266,103083.50389076266,127875.2433079418,103701.31645569316,63956.28298119107,44161.148305002316,24791.739417179146,0.0,68952.88772218146,21072.978504602273,1534.985083592092,0.0,0.8868352553221498,2.8159036221770277,0.0014959080323721466,354519.1086533602,1554927.1634098077,4.386017919643863,1554927.1634098077,4.386017919643863,0.85,0.09556935340903566,4.564652377983593,1.2670156780863184,1.0,0.0,4.564652377983666,1.2847506456601803,1.2850422634965772,3.5529481097384514,19310.587463897347,1969.131911906446,2034.6934298245008,2034.6934298245008,7.594588417070092,5.020356798397934,0.5793803727441356,4.4409764256537985,3.4622521669667083,3.4622521669667083,0.989214904847631,0.0,0.0,0.00022697218035914028,0.9751909134057785,0.0002327464061026344,198.94740878021435,0.0,0.0,0.0,0.0790559009083355,7.845348546997542e-05,0.00014851869488916486,0.000677936213800846,0.095569353409037,0.08124341552883764,0.014325937880199348,0.09556932959636301,0.08124341552883652,0.014325937880199152,0.4276686031494469,0.4276686031494469,0.07541231251972526,0.0,4.986364263571602,4.984732107481477,4.995620555411733,4.986453500598827,4.984806312757769,4.995795042610212,24791.739417179146,21072.978504602273,0.85,0.9185760380545381,0.6944714404821466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516699300253553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.016954751993,1534.985083592092,0.4276686031494469,0.07541231251972526,6.112851554438009,3.4622521669667083
5537.0,-30.02824191357229,5.02033471004164,35.0045744361505,24.099307937454455,4.999299421840992,-26.525525466504572,-40.04514631871132,1.4965829747733246,-0.02351376619782286,-5.0098992283113715,40.0091342656137,47885.805820775546,15452.650602755293,15452.650602755293,63338.456423530835,87630.82103566789,87630.82103566789,15452.650602755293,103083.47163842319,103083.47163842319,103083.47163842319,127875.20523988172,103701.28080435723,63956.26558946516,44161.12801654674,24791.733601458534,0.0,68952.86161800528,21072.973561239753,1534.984666202529,0.0,0.8868352819444029,2.815904964387612,0.0014959080323721466,354519.1684921656,1554927.1087329444,4.386017025105671,1554927.1087329444,4.386017025105671,0.85,0.09556933793220335,4.564652377983593,1.2670155714871365,1.0,0.0,4.564652377984442,1.2847506147631984,1.285042232592582,3.5529481951833404,19310.58082513649,1969.131234941238,2034.6934298245008,2034.6934298245008,7.5945842141379165,5.02033471004164,0.579395733549795,4.440938976491845,3.462279447077954,3.462279447077954,0.9892226991651297,0.0,0.0,0.00022697218035914028,0.9751878628120766,0.00023274713418257434,198.94738419129803,0.0,0.0,0.0,0.0790559009083355,7.845375626270994e-05,0.00014851842409643033,0.0006779349777261464,0.09556933793220487,0.08124340287238435,0.014325935059820528,0.09556935203175951,0.08124340287238305,0.0143259350598203,0.4276685561685382,0.4276685561685382,0.07541230113688711,0.0,4.98636685703724,4.984734747283994,4.9956228864700165,4.98638546211356,4.984753537278266,4.995640442809361,24791.733601458534,21072.973561239753,0.85,0.9185761828772544,0.6944716244854353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669749998578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.016615361144,1534.984666202529,0.4276685561685382,0.07541230113688711,6.112851554438009,3.462279447077954
5538.0,-30.02821185001641,5.020312657059095,35.00457391947058,24.099317646492295,4.999301147082733,-26.525498236759404,-40.04512344310058,1.4965875338257177,-0.023324823440702858,-5.0098976705849845,40.009133822846046,47885.836143298286,15452.646357905378,15452.646357905378,63338.48250120366,87630.85768775316,87630.85768775316,15452.646357905378,103083.50404565854,103083.50404565854,103083.50404565854,127875.23796413314,103701.30445492196,63956.282910467104,44161.13504939429,24791.73391847459,0.0,68952.86896786888,21072.973830703402,1534.984670526903,0.0,0.8868352914733628,2.815902664501231,0.0014959080323721466,354519.1900189497,1554927.089638428,4.386016704921713,1554927.089638428,4.386016704921713,0.85,0.0955693250734327,4.564652377983593,1.2670155863231054,1.0,0.0,4.564652377982757,1.284750593436717,1.2850422112612598,3.552948254161234,19310.585229191467,1969.1316840298643,2034.6934298245008,2034.6934298245008,7.594582127902297,5.020312657059095,0.5794098716116336,4.440902785447461,3.462306711754468,3.462306711754468,0.9892304890727052,0.0,0.0,0.00022697218035914028,0.9751848107151576,0.00023274786262584307,198.94735959018826,0.0,0.0,0.0,0.0790559009083355,7.845395943537483e-05,0.00014851822092376544,0.0006779340503135585,0.09556932507343621,0.08124339250483584,0.01432593256860038,0.09556927527174831,0.08124339250483285,0.014325932568599853,0.4276685085653643,0.4276685085653643,0.07541228925240441,0.0,4.986407462779766,4.984783550989619,4.9956169992136665,4.986572847144259,4.984981726911542,4.995596411661893,24791.73391847459,21072.973830703402,0.85,0.9185764631594742,0.6944719902171503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516695705793725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.016274936976,1534.984670526903,0.4276685085653643,0.07541228925240441,6.112851554438009,3.462306711754468
5539.0,-30.028181863113875,5.0202906157744716,35.004573406116485,24.09930678494277,4.999299933694628,-26.52547136986753,-40.04509305870158,1.4965894404482774,-0.023458741527406346,-5.009897965658189,40.00913288635701,47885.83081602983,15452.64495415476,15452.64495415476,63338.475770184596,87630.81345237033,87630.81345237033,15452.64495415476,103083.4584065251,103083.4584065251,103083.4584065251,127875.19047532407,103701.24590493289,63956.263268592535,44161.09181815595,24791.73206879897,0.0,68952.82388695492,21072.972258479123,1534.9845842359243,0.0,0.8868352933622977,2.8159043890343427,0.0014959080323721466,354519.1859412262,1554927.0492519992,4.386016641451338,1554927.0492519992,4.386016641451338,0.85,0.09556931271926468,4.564652377983593,1.267015467085876,1.0,0.0,4.564652377983446,1.2847505845178568,1.2850422023403754,3.5529482788261366,19310.574326391736,1969.130572253699,2034.6934298245008,2034.6934298245008,7.594581437994619,5.0202906157744716,0.5794231707790232,4.440867444995448,3.4623339502881367,3.4623339502881367,0.9892382715108962,0.0,0.0,0.00022697218035914028,0.9751817664104724,0.00023274858921388346,198.9473350518102,0.0,0.0,0.0,0.0790559009083355,7.845422929905594e-05,0.00014851795106008434,0.0006779328184796648,0.09556931271926274,0.0812433827769431,0.014325929942319644,0.09556932863191177,0.08124338277694475,0.014325929942319935,0.4276684632667482,0.4276684632667482,0.07541227646958235,0.0,4.986413927159617,4.984790547306659,4.99562044738434,4.986439224130777,4.984817971688415,4.995633679089451,24791.73206879897,21072.972258479123,0.85,0.9185769661011303,0.6944723669988704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516693910711944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.015935813093,1534.9845842359243,0.4276684632667482,0.07541227646958235,6.112851554438009,3.4623339502881367
5540.0,-30.028151864452376,5.020268568808293,35.00457287759391,24.099306819867365,4.9992962789289175,-26.525444736523664,-40.04506648108361,1.4965891510001619,-0.023334784639018835,-5.009899645887613,40.00913141783191,47885.84347734102,15452.645635941448,15452.645635941448,63338.48911328247,87630.8304547827,87630.8304547827,15452.645635941448,103083.47609072414,103083.47609072414,103083.47609072414,127875.20359309943,103701.24746727162,63956.26048982968,44161.096641602155,24791.72750237528,0.0,68952.82414397743,21072.968377018988,1534.9843801301101,0.0,0.8868352901293817,2.815902564775693,0.0014959080323721466,354519.16272152885,1554926.9859213224,4.386016750081015,1554926.9859213224,4.386016750081015,0.85,0.09556930012954572,4.564652377983593,1.2670154253253716,1.0,0.0,4.564652377983934,1.2847505858718469,1.2850422036946727,3.5529482750817083,19310.574617320337,1969.1306019201602,2034.6934298245008,2034.6934298245008,7.5945817730754115,5.020268568808293,0.579435821744287,4.440832747064006,3.462361155595707,3.462361155595707,0.9892460444559162,0.0,0.0,0.00022697218035914028,0.975178720922242,0.0002327493160889412,198.94731050381586,0.0,0.0,0.0,0.0790559009083355,7.845446535293348e-05,0.0001485177150062068,0.0006779317409757714,0.09556930012954644,0.08124337285525,0.014325927274296433,0.09556925366200002,0.0812433728552494,0.014325927274296327,0.42766841730799915,0.42766841730799915,0.07541226353051318,0.0,4.986444752685429,4.9848228807957184,4.995642721328807,4.98656486124861,4.98494902093978,4.995728622759941,24791.72750237528,21072.968377018988,0.85,0.918577156187658,0.6944725480330239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516692120207542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.015596155707,1534.9843801301101,0.42766841730799915,0.07541226353051318,6.112851554438009,3.462361155595707
5541.0,-30.02812192794003,5.020246650664535,35.00457237502218,24.09931506207215,4.999307190731786,-26.525416702395933,-40.04503592206163,1.4966019651876996,-0.023372325441471276,-5.00989075044318,40.00913111666556,47885.83711557611,15452.630177250943,15452.630177250943,63338.46729282706,87630.81827518971,87630.81827518971,15452.630177250943,103083.44845244066,103083.44845244066,103083.44845244066,127875.17394855441,103701.22655953931,63956.245399925836,44161.090177348306,24791.725496113748,0.0,68952.81567346206,21072.966671696686,1534.9840775570212,0.0,0.886835336481502,2.8159040961644006,0.0014959080323721466,354519.2856509012,1554926.9729334158,4.386015192596796,1554926.9729334158,4.386015192596796,0.85,0.0955692839567256,4.564652377983593,1.2670153533434494,1.0,0.0,4.564652377984705,1.2847505259292336,1.2850421437384534,3.552948440851638,19310.570724017845,1969.1302049137928,2034.6934298245008,2034.6934298245008,7.594574175522742,5.020246650664535,0.5794531901398425,4.440793460524692,3.462388322453867,3.462388322453867,0.9892538064153905,0.0,0.0,0.00022697218035914028,0.9751756817536827,0.0002327500414601916,198.94728600668432,0.0,0.0,0.0,0.0790559009083355,7.84547367691762e-05,0.00014851744358996408,0.0006779305020549736,0.09556928395672594,0.08124335975180492,0.01432592420492102,0.0955692917926608,0.08124335975180463,0.01432592420492097,0.4276683723629298,0.4276683723629298,0.07541225161084207,0.0,4.9864561052347085,4.984845642801133,4.9955893674835465,4.986518425001691,4.984953599720029,4.995392863770462,24791.725496113748,21072.966671696686,0.85,0.9185769525754726,0.6944725410829885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516690329001463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.015257733454,1534.9840775570212,0.4276683723629298,0.07541225161084207,6.112851554438009,3.462388322453867
5542.0,-30.02809199880303,5.02022463330747,35.00457187037504,24.09930594675245,4.99929514321286,-26.525390970985413,-40.045013290923066,1.4965941153952196,-0.023239637906442567,-5.009899714816816,40.00913005106941,47885.867852518524,15452.642082847766,15452.642082847766,63338.50993536629,87630.83164603979,87630.83164603979,15452.642082847766,103083.47372888756,103083.47372888756,103083.47372888756,127875.2002379168,103701.22067122455,63956.256877703156,44161.070881690444,24791.72650902924,0.0,68952.79739071969,21072.96753267485,1534.984360071521,0.0,0.8868352947266824,2.8159013070074255,0.0014959080323721466,354519.16176897153,1554926.9269791972,4.386016595606451,1554926.9269791972,4.386016595606451,0.85,0.09556927573230141,4.564652377983593,1.2670153451012447,1.0,0.0,4.564652377983711,1.2847505626492413,1.285042180466796,3.552948339303293,19310.569627534012,1969.1300931035587,2034.6934298245008,2034.6934298245008,7.594580026820357,5.02022463330747,0.5794625975035297,4.440762035803941,3.462415491428514,3.462415491428514,0.9892615689795754,0.0,0.0,0.00022697218035914028,0.975172643344079,0.0002327507666548185,198.94726151559414,0.0,0.0,0.0,0.0790559009083355,7.845493777285014e-05,0.00014851724258629014,0.0006779295845430754,0.09556927573229411,0.08124335401928928,0.014325921713004827,0.0955692102210156,0.08124335401929549,0.014325921713005918,0.4276683276696899,0.4276683276696899,0.0754122359334528,0.0,4.986500307502183,4.9848898695760795,4.995633431707915,4.986660076910368,4.985049736851522,4.995792646077746,24791.72650902924,21072.96753267485,0.85,0.9185778145658088,0.694473170989339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688541506715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014919066103,1534.984360071521,0.4276683276696899,0.0754122359334528,6.112851554438009,3.462415491428514
5543.0,-30.028062140243936,5.020202700449718,35.00457134092253,24.099299415852897,4.999299782058585,-26.52536363429293,-40.044982836674876,1.4966012761075842,-0.02341873089795854,-5.009894336393838,40.009128319262025,47885.86161306531,15452.631942930228,15452.631942930228,63338.493555995534,87630.78043601374,87630.78043601374,15452.631942930228,103083.41237894396,103083.41237894396,103083.41237894396,127875.12969837328,103701.15789087676,63956.23906792831,44161.020914387154,24791.717319429314,0.0,68952.73823381646,21072.959721514915,1534.9837215359223,0.0,0.8868353283627689,2.815904287124253,0.0014959080323721466,354519.23609534494,1554926.8522943808,4.386015465395498,1554926.8522943808,4.386015465395498,0.85,0.09556925939629357,4.564652377983593,1.2670152291608976,1.0,0.0,4.5646523779836095,1.2847505291526344,1.285042146962586,3.5529484319373963,19310.55793698428,1969.1289009992488,2034.6934298245008,2034.6934298245008,7.59457504330914,5.020202700449718,0.5794783390003984,4.44072436144932,3.4624425939435737,3.4624425939435737,0.9892693125553068,0.0,0.0,0.00022697218035914028,0.9751696121097363,0.00023275149014138783,198.94723708226402,0.0,0.0,0.0,0.0790559009083355,7.845520826002654e-05,0.00014851697209911373,0.0006779283498631423,0.09556925939629281,0.08124334097118231,0.014325918425110499,0.09556927523260919,0.08124334097118295,0.014325918425110613,0.4276682844952841,0.4276682844952841,0.07541222312434931,0.0,4.986493322264778,4.98488294115873,4.995626124853231,4.986475605495855,4.984865451050496,4.995607122617287,24791.717319429314,21072.959721514915,0.85,0.9185783651001181,0.6944736763126931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668675445279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014581248883,1534.9837215359223,0.4276682844952841,0.07541222312434931,6.112851554438009,3.4624425939435737
5544.0,-30.02803235361136,5.020180797548119,35.00457083360238,24.099298717360966,4.99930105531392,-26.525336698984848,-40.04495245227588,1.496605400687421,-0.023416356375435043,-5.0098931853416895,40.009127905014225,47885.85531983807,15452.628348191898,15452.628348191898,63338.48366802996,87630.77125486614,87630.77125486614,15452.628348191898,103083.39960305803,103083.39960305803,103083.39960305803,127875.11760972181,103701.13562785504,63956.219692826955,44161.01770558676,24791.718006663785,0.0,68952.73571225055,21072.960305664215,1534.9837514857643,0.0,0.886835335719236,2.8159043902896923,0.0014959080323721466,354519.25200215227,1554926.8344297966,4.3860152182098044,1554926.8344297966,4.3860152182098044,0.85,0.09556924696839736,4.564652377983593,1.2670151626737791,1.0,0.0,4.56465237798363,1.2847505098585452,1.2850421276641173,3.552948485294763,19310.55379130858,1969.128478257976,2034.6934298245008,2034.6934298245008,7.594573276586805,5.020180797548119,0.5794922145765975,4.4406885829715215,3.462469685253664,3.462469685253664,0.9892770529296183,0.0,0.0,0.00022697218035914028,0.9751665881874801,0.00023275221188721025,198.94721270779752,0.0,0.0,0.0,0.0790559009083355,7.845547812767937e-05,0.00014851670223146093,0.0006779271180111193,0.09556924696840052,0.08124333132040489,0.014325915647995643,0.09556928139141774,0.08124333132040219,0.014325915647995168,0.42766823946201526,0.42766823946201526,0.07541220952273847,0.0,4.986489585917695,4.984879916551165,4.9956183526769,4.986476828966261,4.984870006094752,4.9955894522939275,24791.718006663785,21072.960305664215,0.85,0.9185782552899765,0.6944736104405265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516684971613476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01424301539,1534.9837514857643,0.42766823946201526,0.07541220952273847,6.112851554438009,3.462469685253664
5545.0,-30.02800254901359,5.02015891329113,35.004570329521854,24.09929826334121,4.999300512035912,-26.525309929149763,-40.04492583973331,1.4966078921721024,-0.023367448580358996,-5.009892918107772,40.00912698473406,47885.86699682074,15452.626110838644,15452.626110838644,63338.493107659386,87630.77173020235,87630.77173020235,15452.626110838644,103083.39784104099,103083.39784104099,103083.39784104099,127875.11382322221,103701.12217970284,63956.21744632137,44161.00525931275,24791.71598218122,0.0,68952.72124149397,21072.958584854037,1534.9836470949363,0.0,0.8868353404106225,2.815903779092259,0.0014959080323721466,354519.255695155,1554926.7947423852,4.38601506057386,1554926.7947423852,4.38601506057386,0.85,0.09556923386031531,4.564652377983593,1.2670151225617157,1.0,0.0,4.564652377983002,1.2847504982038,1.2850421160067267,3.5529485175256976,19310.55128708078,1969.1282228978073,2034.6934298245008,2034.6934298245008,7.594572176984661,5.02015891329113,0.5795056828711367,4.4406532304199935,3.4624967490457648,3.4624967490457648,0.9892847854416471,0.0,0.0,0.00022697218035914028,0.9751635624515379,0.00023275293407040113,198.94718831863605,0.0,0.0,0.0,0.0790559009083355,7.845571449522447e-05,0.00014851646586391582,0.0006779260390754423,0.09556923386031686,0.08124332116339514,0.014325912696921727,0.0955692546540341,0.08124332116339382,0.014325912696921492,0.42766819317386806,0.42766819317386806,0.07541219525402101,0.0,4.986496660953776,4.984888434689708,4.9956172441297895,4.9865254695274075,4.984923015219238,4.995613317992877,24791.71598218122,21072.958584854037,0.85,0.9185785849673459,0.6944739255338375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668319306929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.013904336254,1534.9836470949363,0.42766819317386806,0.07541219525402101,6.112851554438009,3.4624967490457648
5546.0,-30.027972734289772,5.020137014719246,35.00456980898299,24.099298437964194,4.9992960190304405,-26.525283545179665,-40.04489929703993,1.4966068299203263,-0.02322108783641852,-5.009895256374657,40.00912549718609,47885.87898580813,15452.627828626028,15452.627828626028,63338.50681443416,87630.79320415604,87630.79320415604,15452.627828626028,103083.42103278206,103083.42103278206,103083.42103278206,127875.13264366599,103701.12791336188,63956.21369501384,44161.015798164495,24791.71161088393,0.0,68952.72740904843,21072.954869251338,1534.9834699220462,0.0,0.8868353338983482,2.8159015837597536,0.0014959080323721466,354519.2233817961,1554926.73059135,4.386015279393711,1554926.73059135,4.386015279393711,0.85,0.09556922120367009,4.564652377983593,1.2670150516787544,1.0,0.0,4.5646523779837676,1.2847505031728348,1.2850421209768894,3.552948503783944,19310.55235476563,1969.1283317713624,2034.6934298245008,2034.6934298245008,7.594573021233409,5.020137014719246,0.5795179601065659,4.4406190546126805,3.462523781957487,3.462523781957487,0.9892925091307105,0.0,0.0,0.00022697218035914028,0.9751605356977283,0.00023275365650102058,198.9471639211944,0.0,0.0,0.0,0.0790559009083355,7.845595024303826e-05,0.00014851623011610202,0.0006779249629686236,0.09556922120366902,0.08124331140318433,0.014325909800484687,0.09556916841371177,0.08124331140318525,0.014325909800484846,0.42766814658006175,0.42766814658006175,0.07541218085069697,0.0,4.986533051328593,4.984926633461555,4.995643379223907,4.986674168538229,4.985074983918935,4.995743474235496,24791.71161088393,21072.954869251338,0.85,0.9185787015891479,0.6944740372883964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668141345285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01356700991,1534.9834699220462,0.42766814658006175,0.07541218085069697,6.112851554438009,3.462523781957487
