time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5547.0,-30.02794300090881,5.020115208201666,35.00456929690322,24.09929686635735,4.999302701256203,-26.525256116838342,-40.04487261464817,1.4966158171857558,-0.023350949841642432,-5.009889249057985,40.00912470249969,47885.88988285258,15452.61678210964,15452.61678210964,63338.50666496222,87630.75526959891,87630.75526959891,15452.61678210964,103083.37205170856,103083.37205170856,103083.37205170856,127875.07996210261,103701.07940328484,63956.21401653864,44160.96154082911,24791.707910394045,0.0,68952.66945122315,21072.951723834936,1534.983133761612,0.0,0.8868353673417488,2.81590399064811,0.0014959080323721466,354519.3063990904,1554926.696320214,4.386014155657289,1554926.696320214,4.386014155657289,0.8499999999999999,0.09556920564322033,4.564652377983593,1.267014994532801,1.0,0.0,4.564652377984518,1.284750461131924,1.285042078926436,3.552948620047137,19310.54332153329,1969.127410638015,2034.6934298245008,2034.6934298245008,7.594567592151942,5.020115208201666,0.5795339445956458,4.4405812636060205,3.4625507740771204,3.4625507740771204,0.9893002211648916,0.0,0.0,0.00022697218035914028,0.9751575172118431,0.00023275437696270446,198.9471395903217,0.0,0.0,0.0,0.0790559009083355,7.845618723229015e-05,0.00014851599312685012,0.0006779238811950713,0.0955692056432243,0.08124329896953124,0.014325906673693066,0.09556923277573819,0.08124329896952785,0.01432590667369247,0.427668101548032,0.427668101548032,0.07541216799172953,0.0,4.986531816981255,4.984929581742108,4.995618424374413,4.986538299216363,4.984952793861339,4.99553002579961,24791.707910394045,21072.951723834936,0.85,0.9185794715281854,0.6944747790616993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679633232226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01323087991,1534.983133761612,0.427668101548032,0.07541216799172953,6.112851554438009,3.4625507740771204
5548.0,-30.02791328184753,5.02009340908485,35.00456880571757,24.099296482186787,4.9993018162813705,-26.525229458183194,-40.044846071954794,1.496617992617026,-0.02329411011078264,-5.009889835022222,40.00912428692878,47885.90124389039,15452.615894018028,15452.615894018028,63338.51713790842,87630.75756853151,87630.75756853151,15452.615894018028,103083.37346254954,103083.37346254954,103083.37346254954,127875.08278124942,103701.06766107724,63956.211336435976,44160.951471823624,24791.70931869989,0.0,68952.66079052351,21072.952920894906,1534.983246095366,0.0,0.8868353658647166,2.8159031756798254,0.0014959080323721466,354519.29830143665,1554926.6783985728,4.38601420528726,1554926.6783985728,4.38601420528726,0.85,0.09556919379524552,4.564652377983593,1.267014959366061,1.0,0.0,4.56465237798568,1.2847504509556242,1.2850420687478263,3.5529486481894663,19310.541134975447,1969.127187671167,2034.6934298245008,2034.6934298245008,7.594567155677538,5.02009340908485,0.5795470055239864,4.440546403560863,3.4625777574688494,3.4625777574688494,0.9893079307053856,0.0,0.0,0.00022697218035914028,0.9751545001897411,0.0002327550970794649,198.94711527117283,0.0,0.0,0.0,0.0790559009083355,7.84564229814173e-05,0.00014851575737772298,0.0006779228050822574,0.09556919379524437,0.08124328996544997,0.014325903829794397,0.09556921195126492,0.08124328996545095,0.014325903829794569,0.4276680556523595,0.4276680556523595,0.0754121532862142,0.0,4.98654482124158,4.984945881744238,4.995612738160446,4.986595724911467,4.985009967936605,4.9955888793024315,24791.70931869989,21072.952920894906,0.85,0.9185797387910711,0.6944750310559672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677857868974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.012894114165,1534.983246095366,0.4276680556523595,0.0754121532862142,6.112851554438009,3.4625777574688494
5549.0,-30.02788360171295,5.020071658004303,35.00456831939599,24.099295574147277,4.999304229435577,-26.525202504702925,-40.0448156526312,1.4966231324255723,-0.023317067834000227,-5.009887234310598,40.009123446233566,47885.89444950915,15452.610129665572,15452.610129665572,63338.504579174725,87630.74233555247,87630.74233555247,15452.610129665572,103083.35246521803,103083.35246521803,103083.35246521803,127875.05922054852,103701.0399182105,63956.19203216732,44160.94209560354,24791.706755330477,0.0,68952.64885093401,21072.950742030906,1534.9830555444353,0.0,0.8868353821411864,2.8159037807850105,0.0014959080323721466,354519.334241621,1554926.6421432928,4.386013658379319,1554926.6421432928,4.386013658379319,0.85,0.09556917948236839,4.564652377983593,1.267014876394533,1.0,0.0,4.564652377984316,1.2847504269124694,1.2850420446992141,3.5529487146802747,19310.535968878496,1969.126660875885,2034.6934298245008,2034.6934298245008,7.594564322645114,5.020071658004303,0.5795614714573691,4.440510186546934,3.4626047067489454,3.4626047067489454,0.9893156304996987,0.0,0.0,0.00022697218035914028,0.975151487129452,0.00023275581625504876,198.94709098388358,0.0,0.0,0.0,0.0790559009083355,7.84566931631304e-05,0.00014851548719600988,0.0006779215717966583,0.09556917948236707,0.08124327892187919,0.014325900560487874,0.09556922237816472,0.08124327892188031,0.014325900560488072,0.4276680098777428,0.4276680098777428,0.07541213825578787,0.0,4.986548901452693,4.98495394811539,4.99559421234909,4.986570166476611,4.9849911571619145,4.995525053453321,24791.706755330477,21072.950742030906,0.85,0.918579715713369,0.6944750527718196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667608336118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.012558052664,1534.9830555444353,0.4276680098777428,0.07541213825578787,6.112851554438009,3.4626047067489454
5550.0,-30.027853912673553,5.020049909956389,35.00456783397933,24.099295364599698,4.999302178703821,-26.5251759896272,-40.04478907501323,1.496624255657464,-0.023229698768659546,-5.009888152931744,40.00912249994775,47885.9057716053,15452.609765749801,15452.609765749801,63338.5155373551,87630.75083488645,87630.75083488645,15452.609765749801,103083.36060063625,103083.36060063625,103083.36060063625,127875.0656515199,103701.03385540225,63956.1887921211,44160.93895920127,24791.70505088364,0.0,68952.64401008491,21072.949293251095,1534.9829974549225,0.0,0.8868353808928511,2.8159025259950425,0.0014959080323721466,354519.3215468595,1554926.6013343825,4.38601370032481,1554926.6013343825,4.38601370032481,0.85,0.09556916666580777,4.564652377983593,1.2670147703448311,1.0,0.0,4.564652377984363,1.2847504216581804,1.2850420394437325,3.552948729210894,19310.53483990161,1969.1265457522816,2034.6934298245008,2034.6934298245008,7.594564143789782,5.020049909956389,0.5795743599766316,4.440475549979757,3.462631634188122,3.462631634188122,0.9893233240537491,0.0,0.0,0.00022697218035914028,0.9751484731752195,0.00023275653564845073,198.9470666893135,0.0,0.0,0.0,0.0790559009083355,7.84569292238616e-05,0.0001485152511352787,0.0006779204942614803,0.09556916666581006,0.08124326930755224,0.014325897358257811,0.0955691760405084,0.0812432693075503,0.01432589735825747,0.4276679637113304,0.4276679637113304,0.07541212218270635,0.0,4.986571161116558,4.984979590294529,4.995597289576494,4.986658454163091,4.9850804128794834,4.995607852050341,24791.70505088364,21072.949293251095,0.85,0.9185799391259211,0.6944752657287743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516674311178102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.012222201964,1534.9829974549225,0.4276679637113304,0.07541212218270635,6.112851554438009,3.462631634188122
5551.0,-30.027824331820945,5.020028222231791,35.004567353091026,24.099299555551283,4.999305784536898,-26.52514900622409,-40.04476246247066,1.4966304589400448,-0.023182958048948876,-5.009884576279173,40.00912166101332,47885.91627503195,15452.602526951756,15452.602526951756,63338.51880198371,87630.75339821701,87630.75339821701,15452.602526951756,103083.35592516877,103083.35592516877,103083.35592516877,127875.05796034264,103701.0245016369,63956.18737845184,44160.93013687229,24791.702035173872,0.0,68952.63217204616,21072.94672989779,1534.9827603542533,0.0,0.8868354021287269,2.8159023295472703,0.0014959080323721466,354519.370973932,1554926.5651550384,4.386012986775194,1554926.5651550384,4.386012986775194,0.85,0.09556915177855184,4.564652377983593,1.267014758256264,1.0,0.0,4.564652377984559,1.2847503926402752,1.2850420104192406,3.552948809459268,19310.533098104017,1969.1263681383568,2034.6934298245008,2034.6934298245008,7.594560586104902,5.020028222231791,0.5795892385220132,4.440438983709778,3.4626585262903418,3.4626585262903418,0.9893310075115263,0.0,0.0,0.00022697218035914028,0.9751454702138139,0.00023275725242242427,198.94704248327864,0.0,0.0,0.0,0.0790559009083355,7.84571655954487e-05,0.00014851501476369157,0.0006779194153073531,0.09556915177855269,0.0812432578795657,0.014325893898986988,0.09556915689965575,0.08124325787956498,0.014325893898986863,0.42766791830312484,0.42766791830312484,0.0754121065737345,0.0,4.9865958926566805,4.985012036858848,4.995578267518226,4.9867016182301995,4.9851486218425975,4.995508979044587,24791.702035173872,21072.94672989779,0.85,0.9185801441770276,0.6944755372869611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667253846376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011887518996,1534.9827603542533,0.42766791830312484,0.0754121065737345,6.112851554438009,3.4626585262903418
5552.0,-30.027794791953575,5.02000646627385,35.0045668515224,24.099284782446944,4.99929603325153,-26.52512339549321,-40.04473605947567,1.4966246367911602,-0.02320350564320961,-5.009891095170685,40.00912009687451,47885.927535085284,15452.610714952894,15452.610714952894,63338.53825003818,87630.73046291659,87630.73046291659,15452.610714952894,103083.34117786949,103083.34117786949,103083.34117786949,127875.04017070316,103700.98353946199,63956.18061163068,44160.89214203478,24791.698992833666,0.0,68952.59113486845,21072.944143908615,1534.9827503174733,0.0,0.8868353746218801,2.815901838530403,0.0014959080323721466,354519.28088698577,1554926.4977010041,4.38601391103658,1554926.4977010041,4.38601391103658,0.85,0.09556914130974564,4.564652377983593,1.2670147170452402,1.0,0.0,4.564652377984108,1.2847504198753015,1.2850420376604488,3.552948734141406,19310.52547039312,1969.12559032831,2034.6934298245008,2034.6934298245008,7.594564610298926,5.02000646627385,0.5795995921307675,4.440406874143083,3.4626854003433487,3.4626854003433487,0.9893386858123854,0.0,0.0,0.00022697218035914028,0.9751424714230659,0.00023275796820531298,198.94701831078794,0.0,0.0,0.0,0.0790559009083355,7.845740010649324e-05,0.00014851478025264703,0.000677918344845956,0.09556914130973916,0.08124325039342838,0.014325890916310785,0.09556913664583958,0.08124325039343389,0.014325890916311758,0.4276678739313788,0.4276678739313788,0.07541208999741186,0.0,4.986616710248768,4.985027571302737,4.995629048671617,4.986687589527492,4.98507731764704,4.9958197800134485,24791.698992833666,21072.944143908615,0.85,0.9185809729202286,0.6944761139058918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670772209612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011551658321,1534.9827503174733,0.4276678739313788,0.07541208999741186,6.112851554438009,3.4626854003433487
5553.0,-30.027765212832264,5.01998482163079,35.004566343909225,24.09929351359608,4.999304043412651,-26.525095973161136,-40.04470560522748,1.4966348037415156,-0.02316825570801484,-5.00988356165743,40.00911891767721,47885.91995456308,15452.59735716725,15452.59735716725,63338.517311730335,87630.73373938052,87630.73373938052,15452.59735716725,103083.33109654777,103083.33109654777,103083.33109654777,127875.02326450072,103700.97692057907,63956.16313576149,44160.90420535286,24791.692167952944,0.0,68952.5963733058,21072.93834276,1534.9822038290033,0.0,0.8868354172228893,2.8159022548661747,0.0014959080323721466,354519.3849953622,1554926.4468477056,4.386012479594161,1554926.4468477056,4.386012479594161,0.8499999999999999,0.095569124341887,4.564652377983593,1.2670146000059326,1.0,0.0,4.56465237798428,1.2847503723160305,1.2850419900903827,3.552948865665518,19310.524237867612,1969.1254646456857,2034.6934298245008,2034.6934298245008,7.594558045287487,5.01998482163079,0.5796161750811093,4.440368646549681,3.462712217666423,3.462712217666423,0.9893463479046922,0.0,0.0,0.00022697218035914028,0.9751394686573605,0.00023275868494139745,198.94699410618153,0.0,0.0,0.0,0.0790559009083355,7.8457670601518e-05,0.00014851450975762227,0.0006779171101301979,0.0955691243418908,0.08124323682062726,0.01432588752126354,0.0955691213419871,0.08124323682062402,0.01432588752126297,0.4276678293844295,0.4276678293844295,0.07541207686925541,0.0,4.986633565225645,4.985050698822647,4.995610330558918,4.986715305949417,4.985157529020569,4.9955497804423885,24791.692167952944,21072.93834276,0.85,0.9185805994718295,0.6944759512072785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166690084031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011215962602,1534.9822038290033,0.4276678293844295,0.07541207686925541,6.112851554438009,3.462712217666423
5554.0,-30.027735656676317,5.019963160230679,35.00456585380771,24.09928300129252,4.999300740627564,-26.525069702916067,-40.0446790625341,1.4966347868673366,-0.023250710749096015,-5.009886022676928,40.0091184125186,47885.93083545812,15452.599368013338,15452.599368013338,63338.53020347146,87630.70064750213,87630.70064750213,15452.599368013338,103083.30001551547,103083.30001551547,103083.30001551547,127874.99384326718,103700.92875294453,63956.158940900634,44160.855346715434,24791.693827751697,0.0,68952.54917446713,21072.93975358894,1534.9823695784287,0.0,0.8868354065295334,2.8159030506301352,0.0014959080323721466,354519.3509856304,1554926.4250625644,4.386012838903086,1554926.4250625644,4.386012838903086,0.85,0.09556911373175503,4.564652377983593,1.267014553300105,1.0,0.0,4.564652377982617,1.2847503723949651,1.2850419901693353,3.552948865447226,19310.515268402698,1969.1245500148061,2034.6934298245008,2034.6934298245008,7.594559033567124,5.019963160230679,0.5796283210391815,4.440334839191498,3.4627390323095564,3.4627390323095564,0.9893540092313018,0.0,0.0,0.00022697218035914028,0.975136468232963,0.0002327594011230395,198.94696992037368,0.0,0.0,0.0,0.0790559009083355,7.845790635476599e-05,0.0001485142740043743,0.000677916033998574,0.09556911373175657,0.0812432288918833,0.014325884839873263,0.09556915751680338,0.081243228891882,0.014325884839873033,0.42766778516832044,0.42766778516832044,0.07541206231719719,0.0,4.986634850098085,4.9850494631638185,4.995625911023637,4.9866353119278415,4.985039842495837,4.995683554129641,24791.693827751697,21072.93975358894,0.85,0.91858141521656,0.6944765843869642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516667242253185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.010882037934,1534.9823695784287,0.42766778516832044,0.07541206231719719,6.112851554438009,3.4627390323095564
5555.0,-30.027706227823295,5.019941521514129,35.004565349874355,24.09928258219736,4.999299963946314,-26.525043294573702,-40.044652519840724,1.4966370306967218,-0.023196540193509918,-5.009885420832489,40.00911702943016,47885.94103724318,15452.596645986,15452.596645986,63338.53768322918,87630.7023942055,87630.7023942055,15452.596645986,103083.29904019149,103083.29904019149,103083.29904019149,127874.98779163521,103700.91664154791,63956.15528458562,44160.84595218032,24791.68875144373,0.0,68952.53470362406,21072.93543872717,1534.9820820760538,0.0,0.8868354145989652,2.8159024093658194,0.0014959080323721466,354519.3593027399,1554926.3654163934,4.386012567760996,1554926.3654163934,4.386012567760996,0.85,0.0955690999955168,4.564652377983593,1.2670145170344043,1.0,0.0,4.564652377983118,1.2847503618987122,1.2850419796706998,3.552948894474383,19310.51301309687,1969.124320037614,2034.6934298245008,2034.6934298245008,7.594557695760011,5.019941521514129,0.5796417964069533,4.440299725107176,3.4627658058232407,3.4627658058232407,0.9893616588066402,0.0,0.0,0.00022697218035914028,0.9751334807417633,0.0002327601142219908,198.9469458387436,0.0,0.0,0.0,0.0790559009083355,7.845814210866922e-05,0.00014851403825047108,0.000677914957863959,0.09556909999551692,0.08124321812147162,0.01432588187404531,0.09556911872236858,0.0812432181214715,0.014325881874045288,0.4276677397542691,0.4276677397542691,0.07541204869431918,0.0,4.986645427315693,4.985059558904425,4.995639219534951,4.986688880638951,4.98510108588755,4.995693597782065,24791.68875144373,21072.93543872717,0.85,0.9185817164731463,0.6944768780882301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666547747495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.010548639164,1534.9820820760538,0.4276677397542691,0.07541204869431918,6.112851554438009,3.4627658058232407
5556.0,-30.027676751366783,5.019919928913833,35.00456485151577,24.099281744007044,4.9993022121090265,-26.525016540903056,-40.04462594222275,1.4966420016452917,-0.023217093977507375,-5.009882970461759,40.009116183942304,47885.95121977232,15452.59111203551,15452.59111203551,63338.54233180783,87630.68805492419,87630.68805492419,15452.59111203551,103083.2791669597,103083.2791669597,103083.2791669597,127874.9653645219,103700.8898101275,63956.15297497564,44160.81870572429,24791.686197562194,0.0,68952.50490328649,21072.933267927863,1534.9818954452362,0.0,0.886835430127816,2.8159029653473575,0.0014959080323721466,354519.3931653123,1554926.3289544345,4.38601204597395,1554926.3289544345,4.38601204597395,0.85,0.09556908615902382,4.564652377983593,1.2670144368102778,1.0,0.0,4.564652377983228,1.2847503386454586,1.285041956412168,3.5529489587807457,19310.50801672355,1969.1238105493264,2034.6934298245008,2034.6934298245008,7.594554975964291,5.019919928913833,0.5796560878283783,4.4402638410854545,3.462792550077466,3.462792550077466,0.9893693000221332,0.0,0.0,0.00022697218035914028,0.9751304884279582,0.00023276082847645347,198.94692171816544,0.0,0.0,0.0,0.0790559009083355,7.845837817343075e-05,0.00014851380218570953,0.0006779138803103839,0.09556908615902399,0.08124320715863384,0.01432587900039014,0.09556912764554641,0.0812432071586337,0.014325879000390116,0.4276676940684784,0.4276676940684784,0.07541203568734048,0.0,4.9866485854985285,4.985063957978241,4.995635340791239,4.986665876484267,4.985086212067245,4.9956244843349396,24791.686197562194,21072.933267927863,0.85,0.9185821808888182,0.6944773259062548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663720298313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.010213675298,1534.9818954452362,0.4276676940684784,0.07541203568734048,6.112851554438009,3.462792550077466
5557.0,-30.027647343452124,5.019898340987233,35.00456435503135,24.099281499534868,4.999300330063622,-26.524990261970196,-40.04459943445397,1.4966432485816834,-0.023135790222681862,-5.009883760596996,40.00911524181423,47885.96141454016,15452.590551191975,15452.590551191975,63338.551965732135,87630.69568016833,87630.69568016833,15452.590551191975,103083.2862313603,103083.2862313603,103083.2862313603,127874.970658408,103700.88307960634,63956.1488139779,44160.815850698265,24791.684427047705,0.0,68952.50027774597,21072.93176299055,1534.981830307769,0.0,0.8868354295181909,2.8159018052217792,0.0014959080323721466,354519.38224614307,1554926.2883248352,4.386012066458044,1554926.2883248352,4.386012066458044,0.85,0.09556907374367074,4.564652377983593,1.2670144164795056,1.0,0.0,4.564652377984394,1.284750332812502,1.2850419505778876,3.5529489749116596,19310.506763409492,1969.12368274686,2034.6934298245008,2034.6934298245008,7.594554700323977,5.019898340987233,0.5796689259646639,4.440229415022569,3.4628192721789004,3.4628192721789004,0.9893769349082573,0.0,0.0,0.00022697218035914028,0.9751275030820703,0.00023276154107206785,198.9468976536809,0.0,0.0,0.0,0.0790559009083355,7.845861361843948e-05,0.0001485135667407008,0.0006779128055857649,0.09556907374366874,0.08124319747544732,0.014325876268221413,0.0955690841507615,0.08124319747544903,0.014325876268221715,0.4276676478264289,0.4276676478264289,0.07541202213926008,0.0,4.986668762786508,4.985085781315604,4.995646183412305,4.986747970374324,4.985171572756144,4.995688051738739,24791.684427047705,21072.93176299055,0.85,0.9185823822283394,0.6944775203459167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661960279729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00988064605,1534.981830307769,0.4276676478264289,0.07541202213926008,6.112851554438009,3.4628192721789004
5558.0,-30.027617955005613,5.0198768076291245,35.00456386255935,24.099280486721568,4.999303352931873,-26.524963510030517,-40.044569050054974,1.496648907956822,-0.023175116348454594,-5.009880636739703,40.009114365716364,47885.95342053088,15452.58400297297,15452.58400297297,63338.53742350385,87630.67722915631,87630.67722915631,15452.58400297297,103083.26123212928,103083.26123212928,103083.26123212928,127874.94261403034,103700.85253230312,63956.12872367782,44160.80423180589,24791.68138190106,0.0,68952.48561370694,21072.9291746159,1534.9815995437446,0.0,0.886835448584689,2.8159026863829597,0.0014959080323721466,354519.4254158771,1554926.2505428107,4.386011425802039,1554926.2505428107,4.386011425802039,0.85,0.09556905948351913,4.564652377983593,1.267014325265773,1.0,0.0,4.564652377982368,1.2847503063389074,1.2850419240982838,3.5529490481238084,19310.501075088545,1969.1231026995504,2034.6934298245008,2034.6934298245008,7.594551482041105,5.0198768076291245,0.5796834942321691,4.440193313396955,3.4628459597025656,3.4628459597025656,0.9893845599150187,0.0,0.0,0.00022697218035914028,0.9751245197223454,0.0002327622531979483,198.94687360513296,0.0,0.0,0.0,0.0790559009083355,7.84588834969215e-05,0.0001485132968622188,0.0006779115736843102,0.09556905948352354,0.08124318616761583,0.014325873315907707,0.09556910174369647,0.08124318616761209,0.014325873315907046,0.4276676021993771,0.4276676021993771,0.07541200904880864,0.0,4.986674926609055,4.985095108624307,4.995634406630245,4.98670552039124,4.985138355854815,4.995593238423567,24791.68138190106,21072.9291746159,0.85,0.9185823666799459,0.6944775521045425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516660204354155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.009547226227,1534.9815995437446,0.4276676021993771,0.07541200904880864,6.112851554438009,3.4628459597025656
5559.0,-30.027588560536042,5.019855274811549,35.0045633732834,24.099280347023182,4.999301171228888,-26.524937273168653,-40.044542542286194,1.4966498838615114,-0.023086292112338924,-5.009881735744385,40.00911347386434,47885.963582553224,15452.583938109026,15452.583938109026,63338.54752066225,87630.68644866941,87630.68644866941,15452.583938109026,103083.27038677843,103083.27038677843,103083.27038677843,127874.95041766587,103700.84726471508,63956.124398598884,44160.803184573546,24791.68003088744,0.0,68952.48321546099,21072.928026254325,1534.981565648015,0.0,0.8868354462214636,2.815901391426763,0.0014959080323721466,354519.4102283263,1554926.2120813832,4.386011505209098,1554926.2120813832,4.386011505209098,0.85,0.09556904728390898,4.564652377983593,1.2670142214139926,1.0,0.0,4.564652377983858,1.2847503017737913,1.2850419195321314,3.5529490607485377,19310.50009419242,1969.1230026759822,2034.6934298245008,2034.6934298245008,7.594551450162134,5.019855274811549,0.5796961745239724,4.440159100287577,3.4628726277078483,3.4628726277078483,0.9893921793450995,0.0,0.0,0.00022697218035914028,0.9751215357610391,0.00023276296547178457,198.94684955166218,0.0,0.0,0.0,0.0790559009083355,7.845911894333253e-05,0.00014851306141580773,0.0006779104989532901,0.09556904728390807,0.08124317676559203,0.014325870518316032,0.0955690554290517,0.08124317676559281,0.014325870518316169,0.42766755632077996,0.42766755632077996,0.07541199495944498,0.0,4.986699447742126,4.9851225370833845,4.995642440043696,4.986795443632047,4.985230161904326,4.995672484328736,24791.68003088744,21072.928026254325,0.85,0.91858254506576,0.6944777236364406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658449591437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.009214396656,1534.981565648015,0.42766755632077996,0.07541199495944498,6.112851554438009,3.4628726277078483
5560.0,-30.027559269356594,5.019833800151032,35.00456288790457,24.099279299285286,4.999304544542181,-26.524910573723073,-40.04451596466822,1.4966558489086685,-0.023134178509508274,-5.009878316630402,40.00911260882452,47885.972952324584,15452.576959262073,15452.576959262073,63338.549911586655,87630.66614232928,87630.66614232928,15452.576959262073,103083.24310159136,103083.24310159136,103083.24310159136,127874.92000485735,103700.81506750223,63956.121877497804,44160.77021111603,24791.676903266,0.0,68952.44711438203,21072.9253677761,1534.9813230846132,0.0,0.8868354667502505,2.815902419487137,0.0014959080323721466,354519.4574783238,1554926.174776244,4.3860108154185475,1554926.174776244,4.3860108154185475,0.85,0.09556903288786947,4.564652377983593,1.2670142131717879,1.0,0.0,4.564652377982787,1.2847502738703158,1.2850418916223223,3.5529491379149953,19310.494098635987,1969.122391299372,2034.6934298245008,2034.6934298245008,7.594548020236596,5.019833800151032,0.579710853292914,4.440122946858118,3.4628992599872617,3.4628992599872617,0.9893997885677891,0.0,0.0,0.00022697218035914028,0.9751185622949582,0.00023276367524473885,198.94682558271938,0.0,0.0,0.0,0.0790559009083355,7.845935501081135e-05,0.00014851282534832894,0.0006779094213873116,0.09556903288786725,0.08124316545834315,0.014325867429524098,0.09556907743054796,0.08124316545834503,0.014325867429524429,0.4276675113453012,0.4276675113453012,0.0754119812649189,0.0,4.986707085858029,4.985134311914919,4.995626618124561,4.986744138120912,4.985187910482352,4.995569830700049,24791.676903266,21072.9253677761,0.85,0.9185830606782854,0.6944782231280169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656694469514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.008882667364,1534.9813230846132,0.4276675113453012,0.0754119812649189,6.112851554438009,3.4628992599872617
5561.0,-30.027529973750564,5.019812321467849,35.00456240517341,24.0992791595869,4.999301924710493,-26.52488446965472,-40.04448949182404,1.4966564206145925,-0.02303454505215541,-5.009879758946536,40.009111715186194,47885.98275213789,15452.577441981977,15452.577441981977,63338.56019411987,87630.67769923455,87630.67769923455,15452.577441981977,103083.25514121653,103083.25514121653,103083.25514121653,127874.93080298678,103700.81198163604,63956.11703453925,44160.77216344087,24791.67566177024,0.0,68952.44782521111,21072.924312504703,1534.9813034714875,0.0,0.8868354626466562,2.8159009424837853,0.0014959080323721466,354519.437546425,1554926.1362377831,4.3860109533039715,1554926.1362377831,4.3860109533039715,0.85,0.09556902086727036,4.564652377983593,1.2670141159137716,1.0,0.0,4.564652377983083,1.284750271195973,1.2850418889473725,3.552949145310832,19310.49352400598,1969.1223327034186,2034.6934298245008,2034.6934298245008,7.594548257481138,5.019812321467849,0.5797233599826148,4.440088961485234,3.4629258739226914,3.4629258739226914,0.9894073925493404,0.0,0.0,0.00022697218035914028,0.9751155883893116,0.00023276438512694807,198.94680161016015,0.0,0.0,0.0,0.0790559009083355,7.84595901483218e-05,0.00014851259021081848,0.0006779083480663154,0.0955690208672721,0.08124315634635024,0.014325864520921867,0.09556902563909725,0.08124315634634875,0.014325864520921603,0.4276674661609493,0.4276674661609493,0.07541196644439496,0.0,4.986735259700424,4.985165918197026,4.995635326246145,4.986845213894355,4.985289601736099,4.995667416679623,24791.67566177024,21072.924312504703,0.85,0.9185832003336271,0.6944783580928844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516654945515384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00854984864,1534.9813034714875,0.4276674661609493,0.07541196644439496,6.112851554438009,3.4629258739226914
5562.0,-30.02750072248036,5.019790854983744,35.004561907367375,24.09927895003932,4.9993001465675615,-26.524858321288555,-40.04446298405526,1.4966577453757306,-0.022956222229652212,-5.009879954224787,40.009110310633545,47885.99231804688,15452.575978092618,15452.575978092618,63338.5682961395,87630.68478476386,87630.68478476386,15452.575978092618,103083.26076285647,103083.26076285647,103083.26076285647,127874.93150520795,103700.80483104457,63956.11236432745,44160.76940746347,24791.670742351478,0.0,68952.44014981495,21072.920130998755,1534.981043550378,0.0,0.8868354667378734,2.815899890947423,0.0014959080323721466,354519.4348478022,1554926.0756659699,4.386010815834429,1554926.0756659699,4.386010815834429,0.85,0.09556900765954805,4.564652377983593,1.267014094484039,1.0,0.0,4.56465237798444,1.2847502649989662,1.2850418827489591,3.552949162448521,19310.492192469148,1969.122196924449,2034.6934298245008,2034.6934298245008,7.594547538016799,5.019790854983744,0.5797363902307655,4.440054464752978,3.462952450853516,3.462952450853516,0.9894149859581474,0.0,0.0,0.00022697218035914028,0.9751126189941098,0.00023276509393681767,198.9467776738866,0.0,0.0,0.0,0.0790559009083355,7.845982559669283e-05,0.00014851235476244745,0.0006779072733263487,0.095569007659547,0.0812431461617543,0.014325861497792695,0.09556897420896292,0.0812431461617552,0.014325861497792853,0.4276674220204569,0.4276674220204569,0.0754119522006806,0.0,4.986773028296398,4.985207567499003,4.995651086804912,4.986923731995148,4.985373793585097,4.9957137577962385,24791.670742351478,21072.920130998755,0.85,0.9185834200866854,0.6944785741302789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653196297373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00821809497,1534.981043550378,0.4276674220204569,0.0754119522006806,6.112851554438009,3.462952450853516
5563.0,-30.027471493610918,5.019769441738103,35.00456141413466,24.099272698536538,4.9993030773597305,-26.524831722176135,-40.04443263458086,1.4966633059249534,-0.023093982380373745,-5.0098769247185935,40.009109448230994,47885.983697038835,15452.569589476894,15452.569589476894,63338.55328651573,87630.64270685306,87630.64270685306,15452.569589476894,103083.21229632996,103083.21229632996,103083.21229632996,127874.88007687996,103700.75068781097,63956.09167799649,44160.7322331272,24791.667780549993,0.0,68952.4000136772,21072.917613467493,1534.9808169016758,0.0,0.8868354852747093,2.815902053991874,0.0014959080323721466,354519.4767136685,1554926.0384745654,4.386010192975712,1554926.0384745654,4.386010192975712,0.85,0.09556899398473082,4.564652377983593,1.2670140043692668,1.0,0.0,4.564652377984299,1.2847502389876648,1.2850418567317536,3.5529492343822158,19310.48211026688,1969.1211688259375,2034.6934298245008,2034.6934298245008,7.594544398174879,5.019769441738103,0.5797508470402226,4.4400185946978805,3.462978995666591,3.462978995666591,0.9894225701904545,0.0,0.0,0.00022697218035914028,0.9751096518826301,0.00023276580220586308,198.94675375594926,0.0,0.0,0.0,0.0790559009083355,7.846009516881886e-05,0.00014851208519032144,0.0006779060428233027,0.09556899398473058,0.08124313547726318,0.014325858507467404,0.09556903550693295,0.08124313547726338,0.014325858507467438,0.4276673793453994,0.4276673793453994,0.07541193885206718,0.0,4.986773859265213,4.9852096864822215,4.995644613692718,4.986782942338209,4.985223921068268,4.995624480786319,24791.667780549993,21072.917613467493,0.85,0.9185837370991015,0.6944788533472411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651449727038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.007886429625,1534.9808169016758,0.4276673793453994,0.07541193885206718,6.112851554438009,3.462978995666591
5564.0,-30.027442337472106,5.0197480294951795,35.00456092439937,24.099272523913555,4.999300962449767,-26.524805693133747,-40.044406161736674,1.4966643181114694,-0.0230084353711959,-5.009877978126074,40.00910856363557,47885.99290859091,15452.56946915086,15452.56946915086,63338.56237774177,87630.65159054442,87630.65159054442,15452.56946915086,103083.22105969528,103083.22105969528,103083.22105969528,127874.88744875387,103700.74522438638,63956.08654243325,44160.73186883681,24791.666389058588,0.0,68952.3982578954,21072.9164306998,1534.9807792616646,0.0,0.8868354831172215,2.815900807404207,0.0014959080323721466,354519.4621562402,1554926.0003260842,4.386010265469751,1554926.0003260842,4.386010265469751,0.85,0.0955689821750124,4.564652377983593,1.2670139417285102,1.0,0.0,4.564652377985495,1.284750234252829,1.2850418519958429,3.552949247476303,19310.481092903337,1969.1210650837277,2034.6934298245008,2034.6934298245008,7.5945443390376965,5.0197480294951795,0.5797634779559324,4.439984551539247,3.4630055207624624,3.4630055207624624,0.9894301487892749,0.0,0.0,0.00022697218035914028,0.9751066921639567,0.00023276650871449116,198.9467298975331,0.0,0.0,0.0,0.0790559009083355,7.846033030838052e-05,0.00014851185005075975,0.0006779049694929432,0.09556898217501371,0.08124312644466453,0.014325855730349186,0.09556899062294065,0.08124312644466342,0.014325855730348988,0.42766733547228336,0.42766733547228336,0.07541192488119883,0.0,4.986793396356461,4.985230588104912,4.995656412794062,4.986869542754903,4.985312192238723,4.995701606522118,24791.666389058588,21072.9164306998,0.85,0.918583892337482,0.6944790046241461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664970449465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00755529056,1534.9807792616646,0.42766733547228336,0.07541192488119883,6.112851554438009,3.4630055207624624
5565.0,-30.027413198249878,5.019726674177563,35.004560438752335,24.09927147617566,4.999304248572318,-26.524779139168857,-40.0443796190433,1.4966701894912817,-0.023055407139509043,-5.009874646361905,40.00910770324458,47886.00168127241,15452.56263811396,15452.56263811396,63338.56431938637,87630.63176007262,87630.63176007262,15452.56263811396,103083.19439818658,103083.19439818658,103083.19439818658,127874.85767425061,103700.7135327569,63956.08345395654,44160.70008755595,24791.663276064042,0.0,68952.36336362,21072.913784654436,1534.9805393235883,0.0,0.8868355031847207,2.81590181325489,0.0014959080323721466,354519.50819912454,1554925.963221431,4.3860095911790244,1554925.963221431,4.3860095911790244,0.85,0.09556896814116254,4.564652377983593,1.2670138933742425,1.0,0.0,4.564652377982734,1.2847502067875167,1.2850418245242965,3.552949323431037,19310.475191493366,1969.120463307385,2034.6934298245008,2034.6934298245008,7.5945409817570395,5.019726674177563,0.5797780480795858,4.439948626097977,3.463032010472077,3.463032010472077,0.9894377172777363,0.0,0.0,0.00022697218035914028,0.9751037341722252,0.00023276721481516952,198.94670605296542,0.0,0.0,0.0,0.0790559009083355,7.846056606901686e-05,0.00014851161429012342,0.000677903893327594,0.09556896814116267,0.08124311542859854,0.014325852712564136,0.09556901198439018,0.08124311542859843,0.014325852712564117,0.42766729178161333,0.42766729178161333,0.07541191151672544,0.0,4.986797298179397,4.98523735753588,4.995644052101682,4.9868192392223705,4.985270768468581,4.995600943514432,24791.663276064042,21072.913784654436,0.85,0.9185843853584934,0.6944794833027809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647963605376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.007223668754,1534.9805393235883,0.42766729178161333,0.07541191151672544,6.112851554438009,3.463032010472077
5566.0,-30.02738417061828,5.019705254303451,35.00455993325112,24.09926721537488,4.999294900368181,-26.524753949138894,-40.04435321604831,1.4966646788888105,-0.02289028619287592,-5.009880855483471,40.00910615365194,47886.01088063014,15452.5703848934,15452.5703848934,63338.58126552354,87630.65498190903,87630.65498190903,15452.5703848934,103083.22536680244,103083.22536680244,103083.22536680244,127874.8854189247,103700.71914768031,63956.07504640155,44160.71566808751,24791.66005212227,0.0,68952.37572020979,21072.91104430393,1534.9805161570619,0.0,0.8868354772014042,2.8158989197041646,0.0014959080323721466,354519.42239297635,1554925.8963947229,4.386010464247921,1554925.8963947229,4.386010464247921,0.85,0.09556895794723719,4.564652377983593,1.2670138477673758,1.0,0.0,4.564652377984343,1.2847502325651743,1.2850418503078052,3.552949252143476,19310.476237068036,1969.1205699263294,2034.6934298245008,2034.6934298245008,7.594544789101833,5.019705254303451,0.5797883407821605,4.439916913521291,3.463058481667088,3.463058481667088,0.9894452804763109,0.0,0.0,0.00022697218035914028,0.9751007875179349,0.00023276791821375244,198.94668229971782,0.0,0.0,0.0,0.0790559009083355,7.84608005894579e-05,0.00014851137976968238,0.000677902822823305,0.09556895794723472,0.08124310781407233,0.014325850133162385,0.09556890953761978,0.08124310781407443,0.014325850133162754,0.4276672473934815,0.4276672473934815,0.07541189717953992,0.0,4.986838312881446,4.985276593819265,4.9956951535870076,4.986990569290583,4.985421736359513,4.995887755168326,24791.66005212227,21072.91104430393,0.85,0.9185844665096745,0.6944794922649034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664622372659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006892679923,1534.9805161570619,0.4276672473934815,0.07541189717953992,6.112851554438009,3.463058481667088
5567.0,-30.02735509689472,5.019683942380093,35.00455942301054,24.099265469145053,4.9993026738281845,-26.524727005340175,-40.04432660350574,1.49667458227363,-0.023048886762353504,-5.009873563068542,40.009105004605644,47886.01908450858,15452.557430803014,15452.557430803014,63338.57651531159,87630.611299037,87630.611299037,15452.557430803014,103083.16872984002,103083.16872984002,103083.16872984002,127874.82222943402,103700.6656927154,63956.073478186845,44160.658016142836,24791.653499594,0.0,68952.31151573683,21072.905474654897,1534.9799855400895,0.0,0.886835518466474,2.8159018540568552,0.0014959080323721466,354519.5231695577,1554925.8468417134,4.386009077694804,1554925.8468417134,4.386009077694804,0.85,0.09556894181128202,4.564652377983593,1.267013775785454,1.0,0.0,4.5646523779838795,1.2847501862388315,1.285041803970947,3.552949380257989,19310.466283030702,1969.119554897004,2034.6934298245008,2034.6934298245008,7.594538422496331,5.019683942380093,0.5798046181933767,4.439879324186716,3.4630848977953606,3.4630848977953606,0.9894528279415316,0.0,0.0,0.00022697218035914028,0.9750978361943895,0.00023276862273119894,198.94665850875893,0.0,0.0,0.0,0.0790559009083355,7.846103697182817e-05,0.0001485111433873121,0.0006779017438199564,0.0955689418112863,0.081243094693816,0.014325847117470293,0.09556898053702682,0.08124309469381237,0.014325847117469653,0.42766720442154893,0.42766720442154893,0.07541188590598301,0.0,4.986832813082572,4.985273341916923,4.995676905632251,4.986824676306185,4.985274196149362,4.995617777794621,24791.653499594,21072.905474654897,0.85,0.918585252952049,0.6944802579037493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644490511204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006560426868,1534.9799855400895,0.42766720442154893,0.07541188590598301,6.112851554438009,3.4630848977953606
5568.0,-30.0273260332729,5.019662616539946,35.00455893086623,24.099260160606377,4.999299682695426,-26.52470114720874,-40.04430016558615,1.496674796631294,-0.02304129487913542,-5.009875779160572,40.009104511220265,47886.027989190414,15452.559100817667,15452.559100817667,63338.58709000808,87630.60071943955,87630.60071943955,15452.559100817667,103083.15982025722,103083.15982025722,103083.15982025722,127874.81487058589,103700.64040633087,63956.067676081846,44160.63636694336,24791.655050328674,0.0,68952.29141727203,21072.906792779373,1534.9801415171182,0.0,0.8868355089767431,2.815901495671773,0.0014959080323721466,354519.4925445594,1554925.825564301,4.386009396560509,1554925.825564301,4.386009396560509,0.85,0.09556893134758564,4.564652377983593,1.2670136840222406,1.0,0.0,4.564652377982597,1.284750185236103,1.2850418029679909,3.5529493830310135,19310.46157436396,1969.119074746622,2034.6934298245008,2034.6934298245008,7.5945392432659995,5.019662616539946,0.579816675281986,4.43984594125796,3.463111310788986,3.463111310788986,0.9894603745111389,0.0,0.0,0.00022697218035914028,0.9750948859059271,0.00023276932700582083,198.946634726072,0.0,0.0,0.0,0.0790559009083355,7.846127180378466e-05,0.00014851090855535562,0.0006779006718937079,0.09556893134758415,0.08124308663326446,0.014325844714319691,0.09556897706237573,0.08124308663326572,0.014325844714319915,0.42766716003111666,0.42766716003111666,0.07541187291019728,0.0,4.98683398976425,4.985272564303955,4.995689166389809,4.986834484281417,4.985265241377817,4.995733996304864,24791.655050328674,21072.906792779373,0.85,0.9185856740671309,0.6944805894760347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642754544118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006230064775,1534.9801415171182,0.42766716003111666,0.07541187291019728,6.112851554438009,3.463111310788986
5569.0,-30.02729708274246,5.019641308700429,35.00455842480033,24.099265119899087,4.9992984862401055,-26.524675211337186,-40.04427369274197,1.4966766148348334,-0.022878944307990423,-5.009875522016374,40.00910312143207,47886.03632150266,15452.556940741972,15452.556940741972,63338.59326224463,87630.62886603041,87630.62886603041,15452.556940741972,103083.18580677238,103083.18580677238,103083.18580677238,127874.83581237985,103700.65472166958,63956.062177141845,44160.65838280859,24791.650005607473,0.0,68952.30838841607,21072.902504766353,1534.9798662457401,0.0,0.8868355153165223,2.8158993932687006,0.0014959080323721466,354519.49609813,1554925.765629219,4.386009183536749,1554925.765629219,4.386009183536749,0.85,0.09556891800403391,4.564652377983593,1.2670136548997832,1.0,0.0,4.564652377982952,1.2847501767308578,1.2850417944608152,3.552949406552089,19310.464240073612,1969.1193465733572,2034.6934298245008,2034.6934298245008,7.594538181643812,5.019641308700429,0.5798297993999064,4.439811509300522,3.4631376840645087,3.4631376840645087,0.9894679097327168,0.0,0.0,0.00022697218035914028,0.9750919471070841,0.00023277002854194868,198.94661103593307,0.0,0.0,0.0,0.0790559009083355,7.846150694660627e-05,0.00014851067341253401,0.0006778995985484681,0.09556891800403088,0.08124307602201744,0.014325841982013436,0.09556888925346271,0.08124307602202002,0.014325841982013891,0.4276671146538236,0.4276671146538236,0.07541186037532509,0.0,4.986866409518598,4.985308479476259,4.995701762969361,4.986996577708396,4.9854526290176295,4.995752638165868,24791.650005607473,21072.902504766353,0.85,0.9185855374913808,0.694480539386082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516641019180618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.005900469438,1534.9798662457401,0.4276671146538236,0.07541186037532509,6.112851554438009,3.4631376840645087
5570.0,-30.027268075810333,5.019620049033616,35.00455792408922,24.099264211859577,4.999300940286015,-26.524648859647332,-40.044243378192164,1.4966817241230073,-0.02290641878630595,-5.009872890072401,40.009102265271906,47886.02685247368,15452.551160017563,15452.551160017563,63338.57801249124,87630.61347015084,87630.61347015084,15452.551160017563,103083.16463016841,103083.16463016841,103083.16463016841,127874.81186485686,103700.62714354099,63956.04052586379,44160.65179741911,24791.64723468845,0.0,68952.29903210756,21072.900149485184,1534.9796624955804,0.0,0.8868355318078792,2.8159000613433594,0.0014959080323721466,354519.53246994136,1554925.7287070246,4.386008629408486,1554925.7287070246,4.386008629408486,0.85,0.09556890454731898,4.564652377983593,1.2670135724777354,1.0,0.0,4.564652377984352,1.2847501528304823,1.2850417705550148,3.5529494726480726,19310.45910465313,1969.1188229062047,2034.6934298245008,2034.6934298245008,7.594535340564991,5.019620049033616,0.5798439728342482,4.439776076199368,3.463164027227154,3.463164027227154,0.9894754363506155,0.0,0.0,0.00022697218035914028,0.9750890025924349,0.00023277073144676775,198.9465872996465,0.0,0.0,0.0,0.0790559009083355,7.846177621385645e-05,0.00014851040414528383,0.0006778983694370743,0.09556890454732339,0.08124306529131362,0.014325839256009769,0.09556890101881489,0.08124306529130987,0.01432583925600911,0.4276670707125525,0.4276670707125525,0.07541184823773074,0.0,4.986885421193392,4.985332056980269,4.9956948807845265,4.9869664712861095,4.98543136997597,4.9956723557656915,24791.64723468845,21072.900149485184,0.85,0.918585440972718,0.6944804962946284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639290570112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.005569577288,1534.9796624955804,0.4276670707125525,0.07541184823773074,6.112851554438009,3.463164027227154
5571.0,-30.02723913389011,5.019598792499725,35.004557426336056,24.099264002311998,4.999298998629658,-26.524623006072233,-40.044220712129004,1.4966828708117834,-0.022826083842858225,-5.009873779347428,40.009101350006354,47886.05297584691,15452.550784066962,15452.550784066962,63338.60375991387,87630.62145005513,87630.62145005513,15452.550784066962,103083.17223412209,103083.17223412209,103083.17223412209,127874.81780564097,103700.6209541207,63956.05247991253,44160.63163800909,24791.645571518875,0.0,68952.27720952797,21072.898735791045,1534.979605310814,0.0,0.886835530596564,2.8158989023748444,0.0014959080323721466,354519.5201807197,1554925.6892358912,4.38600867011005,1554925.6892358912,4.38600867011005,0.8500000000000001,0.09556889285215203,4.564652377983593,1.2670135537954046,1.0,0.0,4.564652377983426,1.2847501474664682,1.2850417651897832,3.5529494874821403,19310.45795209938,1969.11870537843,2034.6934298245008,2034.6934298245008,7.594535155794843,5.019598792499725,0.5798565690952842,4.439742223404441,3.4631903494088334,3.4631903494088334,0.9894829569739524,0.0,0.0,0.00022697218035914028,0.9750860646867533,0.00023277143277814679,198.9465636165646,0.0,0.0,0.0,0.0790559009083355,7.846197754442057e-05,0.00014851020281471972,0.0006778974504330359,0.09556889285215188,0.081243056208327,0.014325836643824879,0.0955688579936562,0.08124305620832713,0.014325836643824901,0.42766702719555716,0.42766702719555716,0.0754118352446447,0.0,4.986918214057255,4.9853690683891045,4.995703749466543,4.987047695504543,4.985515423693812,4.99573753355304,24791.645571518875,21072.898735791045,0.85,0.9185861051034528,0.6944810949511312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663755859233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00524078007,1534.979605310814,0.42766702719555716,0.0754118352446447,6.112851554438009,3.4631903494088334
