time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5572.0,-30.027210237110232,5.019577539550353,35.00455691429766,24.09925862392413,4.999296402511824,-26.52459725855188,-40.04419427420942,1.496683423953469,-0.022828944188461264,-5.009874656561013,40.00909993840951,47886.06119115722,15452.55035392463,15452.55035392463,63338.61154508185,87630.6087838342,87630.6087838342,15452.55035392463,103083.15913775883,103083.15913775883,103083.15913775883,127874.80001971126,103700.59383910018,63956.0462464232,44160.60843630776,24791.64088195242,0.0,68952.24931826018,21072.894749659554,1534.979371866477,0.0,0.8868355312434619,2.8158988375538,0.0014959080323721466,354519.508058179,1554925.6283603073,4.386008648373544,1554925.6283603073,4.386008648373544,0.8499999999999999,0.09556888063736668,4.564652377983593,1.2670134982978922,1.0,0.0,4.564652377984077,1.2847501448789664,1.285041762601694,3.552949494637822,19310.45290291588,1969.1181905050023,2034.6934298245008,2034.6934298245008,7.5945349443908405,5.019577539550353,0.5798691397843374,4.439708399766015,3.463216637102832,3.463216637102832,0.9894904677436662,0.0,0.0,0.00022697218035914028,0.9750831313728163,0.0002327721330176094,198.9465399704265,0.0,0.0,0.0,0.0790559009083355,7.846221237897982e-05,0.00014850996798016045,0.0006778963784949066,0.0955688806373657,0.08124304667388821,0.014325833963477487,0.09556884132900514,0.08124304667388904,0.014325833963477634,0.42766698484869103,0.42766698484869103,0.07541182251812976,0.0,4.986944047140696,4.985395923277508,4.995723788160717,4.987045712372549,4.985501675401281,4.995802275238134,24791.64088195242,21072.894749659554,0.85,0.9185865895792945,0.6944814950144906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635830496758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.004911647346,1534.979371866477,0.42766698484869103,0.07541182251812976,6.112851554438009,3.463216637102832
5573.0,-30.02718137706007,5.019556298437901,35.004556389210336,24.09924790207299,4.99929459352511,-26.52457146536935,-40.0441640644334,1.4966846818343889,-0.022950687828085847,-5.009874905780981,40.00909853425377,47886.05143257822,15452.548933494258,15452.548933494258,63338.60036607248,87630.56780630874,87630.56780630874,15452.548933494258,103083.116739803,103083.116739803,103083.116739803,127874.75276644627,103700.5387907889,63956.02241705826,44160.573748589595,24791.63602664327,0.0,68952.20977523287,21072.89062264678,1534.9791116667666,0.0,0.8868355350587753,2.815900407522657,0.0014959080323721466,354519.5046141158,1554925.5678056246,4.386008520174697,1554925.5678056246,4.386008520174697,0.85,0.09556886832473224,4.564652377983593,1.2670133895007893,1.0,0.0,4.564652377983361,1.2847501389948148,1.2850417567162067,3.5529495109103197,19310.44265217591,1969.117145220428,2034.6934298245008,2034.6934298245008,7.59453424628549,5.019556298437901,0.5798819622868017,4.439674336151099,3.4632428904506045,3.4632428904506045,0.9894979687001727,0.0,0.0,0.00022697218035914028,0.9750802017968068,0.0002327728323689605,198.94651635434985,0.0,0.0,0.0,0.0790559009083355,7.84624807178119e-05,0.0001485096996413284,0.0006778951536214187,0.09556886832473198,0.08124303692125419,0.014325831403477795,0.09556887882314272,0.08124303692125441,0.014325831403477833,0.42766694284644025,0.42766694284644025,0.07541181068843157,0.0,4.986940175990014,4.985387388113111,4.995746368736661,4.98692421795289,4.985352773725481,4.995836217258386,24791.63602664327,21072.89062264678,0.85,0.9185869542475961,0.6944817517621972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516634105096886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.004582575039,1534.9791116667666,0.42766694284644025,0.07541181068843157,6.112851554438009,3.4632428904506045
5574.0,-30.027152527988193,5.019535116770164,35.004555872184355,24.099252058099978,4.99929818093213,-26.524545142411824,-40.044141293596454,1.496690795355787,-0.022908440427727328,-5.009871412280239,40.00909771888488,47886.076806919846,15452.541800128462,15452.541800128462,63338.61860704831,87630.57052685275,87630.57052685275,15452.541800128462,103083.11232698121,103083.11232698121,103083.11232698121,127874.74545121817,103700.52992152254,63956.03620158963,44160.54857770323,24791.63312423696,0.0,68952.1817019402,21072.888155601417,1534.9788825503035,0.0,0.8868355557862236,2.8159002603886707,0.0014959080323721466,354519.55289210175,1554925.5326425717,4.386007823708991,1554925.5326425717,4.386007823708991,0.8500000000000001,0.09556885470154486,4.564652377983593,1.2670133790606632,1.0,0.0,4.5646523779831085,1.2847501103968098,1.2850417281117104,3.5529495899975037,19310.441000598577,1969.1169768064099,2034.6934298245008,2034.6934298245008,7.594530740417878,5.019535116770164,0.5798964442593073,4.439638672510856,3.4632691119475982,3.4632691119475982,0.9895054605564566,0.0,0.0,0.00022697218035914028,0.9750772733446929,0.00023277353145621405,198.94649274726228,0.0,0.0,0.0,0.0790559009083355,7.846268298070593e-05,0.00014850949737843435,0.0006778942303616184,0.0955688547015444,0.08124302585881767,0.01432582884272673,0.09556886179827995,0.08124302585881805,0.014325828842726799,0.4276668989907885,0.4276668989907885,0.07541179974375341,0.0,4.986943406955277,4.985392568181737,4.995738546046027,4.986962971852506,4.985419929116347,4.99571389695808,24791.63312423696,21072.888155601417,0.85,0.918587592787743,0.6944824025136309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632381890522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00425373014,1534.9788825503035,0.4276668989907885,0.07541179974375341,6.112851554438009,3.4632691119475982
5575.0,-30.027123721489957,5.019513978595863,35.00455537821885,24.09925638874995,4.999300896621835,-26.52451894497105,-40.044111013971246,1.4966961201029543,-0.022843808848676872,-5.009869131356989,40.009097356521785,47886.06652442053,15452.536580916041,15452.536580916041,63338.60310533657,87630.57788546379,87630.57788546379,15452.536580916041,103083.11446637983,103083.11446637983,103083.11446637983,127874.74796959353,103700.5253097802,63956.01394873707,44160.56817893682,24791.633503213707,0.0,68952.20168215052,21072.88847773165,1534.9788700867914,0.0,0.8868355687038469,2.815899677711631,0.0014959080323721466,354519.58441303106,1554925.5170155433,4.386007389662248,1554925.5170155433,4.386007389662248,0.85,0.09556884212499225,4.564652377983593,1.2670132933417335,1.0,0.0,4.56465237798398,1.284750085488556,1.285041703197803,3.55294965888076,19310.44014182979,1969.1168892363642,2034.6934298245008,2034.6934298245008,7.594528175307904,5.019513978595863,0.5799103968438191,4.439603581752044,3.4632953159752278,3.4632953159752278,0.9895129474214936,0.0,0.0,0.00022697218035914028,0.9750743492236681,0.00023277422951372922,198.94646917501814,0.0,0.0,0.0,0.0790559009083355,7.846295194146729e-05,0.000148509228417673,0.0006778930026492396,0.09556884212499156,0.08124301584853014,0.014325826276461416,0.09556884263886556,0.08124301584853073,0.014325826276461524,0.4276668544787834,0.4276668544787834,0.07541178767768013,0.0,4.986958922841495,4.985414259937727,4.99571903695653,4.987025322508316,4.9855053627020425,4.9956453369936185,24791.633503213707,21072.88847773165,0.85,0.9185871017913105,0.6944820521491292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516630659340068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003925627312,1534.9788700867914,0.4276668544787834,0.07541178767768013,6.112851554438009,3.4632953159752278
5576.0,-30.027094921894257,5.0194927800812,35.00455486419729,24.0992467844859,4.999291924703408,-26.524493922540707,-40.04408468082545,1.4966909253498606,-0.02278716213294274,-5.009875015185403,40.009095784410675,47886.074792832515,15452.543821759495,15452.543821759495,63338.61861459201,87630.5749958173,87630.5749958173,15452.543821759495,103083.11881757679,103083.11881757679,103083.11881757679,127874.74886290866,103700.50509050279,63956.00488751797,44160.55578109424,24791.630045331865,0.0,68952.18582642611,21072.885538532086,1534.9788233580734,0.0,0.8868355444572202,2.815898246902726,0.0014959080323721466,354519.5031022155,1554925.4492177311,4.386008204376314,1554925.4492177311,4.386008204376314,0.85,0.09556883190947604,4.564652377983593,1.267013242240064,1.0,0.0,4.564652377984563,1.2847501097887197,1.2850417275034824,3.552949591679164,19310.436376726913,1969.1165053027196,2034.6934298245008,2034.6934298245008,7.594531733998045,5.0194927800812,0.5799206803025134,4.439572099778687,3.4633214978205973,3.4633214978205973,0.9895204279487421,0.0,0.0,0.00022697218035914028,0.9750714258127704,0.00023277492740590537,198.9464456084279,0.0,0.0,0.0,0.0790559009083355,7.846318584805791e-05,0.00014850899451108237,0.0006778919349469644,0.09556883190947547,0.08124300811924198,0.014325823790233495,0.09556878855636027,0.08124300811924247,0.01432582379023358,0.42766681044685795,0.42766681044685795,0.07541177400030077,0.0,4.986986945715387,4.985439903802103,4.995760552691024,4.987087853052458,4.985531294940472,4.995915429650495,24791.630045331865,21072.885538532086,0.85,0.9185875379503533,0.694482331762136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516628939332055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003597633226,1534.9788233580734,0.42766681044685795,0.07541177400030077,6.112851554438009,3.4633214978205973
5577.0,-30.027066146032947,5.019471723819823,35.004554359899565,24.09925495684149,4.999303565248995,-26.524466860099423,-40.04405803335828,1.496704279315479,-0.02284307508381289,-5.009865018902338,40.009095039597916,47886.08154840999,15452.526751365274,15452.526751365274,63338.60829977526,87630.55903572371,87630.55903572371,15452.526751365274,103083.08578708899,103083.08578708899,103083.08578708899,127874.71055794919,103700.48126923994,63956.003781925974,44160.530541459964,24791.6247708602,0.0,68952.15531232016,21072.88105523117,1534.9783071312704,0.0,0.8868355980166474,2.815900148090288,0.0014959080323721466,354519.64124458167,1554925.4170974377,4.3860064047190574,1554925.4170974377,4.3860064047190574,0.8500000000000001,0.09556881484537581,4.564652377983593,1.267013161466457,1.0,0.0,4.564652377984766,1.2847500473211624,1.285041665021746,3.5529497644318973,19310.43194088564,1969.1160529727929,2034.6934298245008,2034.6934298245008,7.594523344334046,5.019471723819823,0.5799380216991121,4.439533702120711,3.4633476262330003,3.4633476262330003,0.9895278932094287,0.0,0.0,0.00022697218035914028,0.9750685048205642,0.00023277562472485825,198.94642206126503,0.0,0.0,0.0,0.0790559009083355,7.846342254729404e-05,0.00014850875781184626,0.0006778908544972334,0.09556881484537623,0.08124299419855358,0.014325820646822649,0.09556882671190649,0.08124299419855323,0.014325820646822586,0.42766676705321865,0.42766676705321865,0.07541176272304315,0.0,4.986990144887443,4.985452236573394,4.995711952530371,4.987021943818547,4.985520569223297,4.995536556418585,24791.6247708602,21072.88105523117,0.85,0.9185877948685109,0.6944827370733957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662721973659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003270461077,1534.9783071312704,0.42766676705321865,0.07541176272304315,6.112851554438009,3.4633476262330003
5578.0,-30.027037447395603,5.019450558187436,35.004553853306355,24.09924598122018,4.999290598869841,-26.52444232803209,-40.044035541918106,1.4966954795063925,-0.022688777088660572,-5.009874724288787,40.009093964140625,47886.107465029054,15452.539875886452,15452.539875886452,63338.64734091551,87630.57739148186,87630.57739148186,15452.539875886452,103083.1172673683,103083.1172673683,103083.1172673683,127874.74324551618,103700.48050877822,63956.01058232581,44160.52214050267,24791.625978147877,0.0,68952.14811865054,21072.882081425694,1534.9786179898158,0.0,0.8868355525271885,2.815896988607687,0.0014959080323721466,354519.50712222344,1554925.3707179886,4.386007933216255,1554925.3707179886,4.386007933216255,0.85,0.09556880737404085,4.564652377983593,1.2670131686097013,1.0,0.0,4.564652377984207,1.284750088485157,1.285041706195084,3.5529496505937224,19310.43179927738,1969.1160385327692,2034.6934298245008,2034.6934298245008,7.594529794701937,5.019450558187436,0.5799465878863233,4.4395039703011125,3.46337376222762,3.46337376222762,0.9895353606364629,0.0,0.0,0.00022697218035914028,0.9750655916766384,0.00023277632017437776,198.94639857729973,0.0,0.0,0.0,0.0790559009083355,7.846362233064916e-05,0.00014850855802849114,0.0006778899425556664,0.09556880737403894,0.08124298899302909,0.014325818381009856,0.09556873393437029,0.0812429889930307,0.014325818381010139,0.4276667233797645,0.4276667233797645,0.0754117479265291,0.0,4.987032995042796,4.985493130137172,4.995765900008166,4.987185947200146,4.9856382558457994,4.995963238627212,24791.625978147877,21072.882081425694,0.85,0.9185884569096309,0.6944831853915305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516625501558693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.002943773436,1534.9786179898158,0.4276667233797645,0.0754117479265291,6.112851554438009,3.46337376222762
5579.0,-30.02700877665555,5.019429488936545,35.004553323373365,24.0992498229258,4.999296495790493,-26.52441593456206,-40.0440052273683,1.4967036536969922,-0.022702846198512816,-5.009868360655517,40.00909227112962,47886.09642473676,15452.528310106843,15452.528310106843,63338.6247348436,87630.5678475652,87630.5678475652,15452.528310106843,103083.09615767204,103083.09615767204,103083.09615767204,127874.71261401815,103700.46051674907,63955.98909392076,44160.52380314256,24791.61645634611,0.0,68952.14025948867,21072.873987894192,1534.9779416899542,0.0,0.8868355910357051,2.815897916178946,0.0014959080323721466,354519.59506364306,1554925.297706335,4.386006639286599,1554925.297706335,4.386006639286599,0.85,0.09556879101421192,4.564652377983593,1.2670130834402515,1.0,0.0,4.5646523779847925,1.2847500502476978,1.2850416679489456,3.5529497563386236,19310.428076491204,1969.115658914227,2034.6934298245008,2034.6934298245008,7.594524110415827,5.019429488936545,0.5799622561830589,4.439467232753486,3.4633998301348834,3.4633998301348834,0.9895428086099667,0.0,0.0,0.00022697218035914028,0.9750626813738946,0.00023277701494977656,198.94637511616818,0.0,0.0,0.0,0.0790559009083355,7.846389160461122e-05,0.00014850828875452907,0.0006778887134136351,0.09556879101421328,0.08124297572982692,0.014325815284386369,0.09556872745816686,0.08124297572982575,0.014325815284386166,0.4276666812233685,0.4276666812233685,0.0754117365034332,0.0,4.987057079529677,4.9855230534196835,4.9957568711523095,4.98716551445699,4.985654842995245,4.9957328539617265,24791.61645634611,21072.873987894192,0.85,0.9185882337586674,0.6944831044333977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662378799217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.002616497937,1534.9779416899542,0.4276666812233685,0.0754117365034332,6.112851554438009,3.4633998301348834
5580.0,-30.02698014181052,5.019408484397167,35.004552834598094,24.099243187252455,4.999301960156782,-26.524389616742415,-40.04397871959952,1.4967114350886386,-0.022904978918234065,-5.00986440400682,40.0090924100781,47886.103045762655,15452.520544725334,15452.520544725334,63338.62359048799,87630.51234752034,87630.51234752034,15452.520544725334,103083.03289224568,103083.03289224568,103083.03289224568,127874.65211564637,103700.39438619436,63955.985084436405,44160.45477973106,24791.619223400692,0.0,68952.07400313175,21072.876339890587,1534.9780212325115,0.0,0.8868356106648662,2.815901032947136,0.0014959080323721466,354519.6497420542,1554925.3036985346,4.38600597972464,1554925.3036985346,4.38600597972464,0.85,0.0955687787822863,4.564652377983593,1.2670129576092588,1.0,0.0,4.564652377983208,1.284750013847687,1.2850416315406725,3.552949857002105,19310.415762087643,1969.1144031945307,2034.6934298245008,2034.6934298245008,7.594520293928586,5.019408484397167,0.5799768888545662,4.439431595542601,3.4634258918411773,3.4634258918411773,0.989550254811765,0.0,0.0,0.00022697218035914028,0.9750597747241225,0.00023277770885724253,198.9463516844149,0.0,0.0,0.0,0.0790559009083355,7.84641270649163e-05,0.00014850805329422398,0.0006778876386191936,0.09556877878228907,0.08124296616749416,0.014325812614794917,0.09556884030581848,0.0812429661674918,0.014325812614794504,0.42766663964235085,0.42766663964235085,0.07541172399447257,0.0,4.9870360443223944,4.985504172433309,4.995723619219916,4.986959425088571,4.985436169552429,4.995598133721387,24791.619223400692,21072.876339890587,0.85,0.9185890998378263,0.6944838677889181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622076091763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00228962018,1534.9780212325115,0.42766663964235085,0.07541172399447257,6.112851554438009,3.4634258918411773
5581.0,-30.02695160137442,5.01938744563041,35.00455234600304,24.099238297808938,4.999296353639093,-26.524364491017447,-40.04395235152913,1.4967092432821407,-0.0228314371805709,-5.009868199645249,40.009091437774046,47886.11005403403,15452.524652010849,15452.524652010849,63338.634706044875,87630.51571544999,87630.51571544999,15452.524652010849,103083.04036746084,103083.04036746084,103083.04036746084,127874.65887443857,103700.3820874319,63955.976426016336,44160.45073490619,24791.618506977724,0.0,68952.06924188392,21072.875730931064,1534.978084687198,0.0,0.8868355948719095,2.815899623966131,0.0014959080323721466,354519.5972887037,1554925.2617676053,4.386006510385797,1554925.2617676053,4.386006510385797,0.85,0.09556876813880164,4.564652377983593,1.2670129460701718,1.0,0.0,4.564652377983703,1.2847500241005803,1.285041641795893,3.5529498286479395,19310.41347189176,1969.1141696595432,2034.6934298245008,2034.6934298245008,7.5945223125548065,5.01938744563041,0.5799880558420965,4.4393993897883135,3.4634519379533586,3.4634519379533586,0.9895576965581024,0.0,0.0,0.00022697218035914028,0.9750568776668583,0.00023277840047879593,198.94632832992147,0.0,0.0,0.0,0.0790559009083355,7.846436128497156e-05,0.0001485078190741687,0.0006778865694860613,0.09556876813880039,0.08124295826342885,0.014325809875371527,0.09556879473524785,0.08124295826342992,0.014325809875371716,0.42766659558079256,0.42766659558079256,0.0754117091412676,0.0,4.987037630883663,4.985503427214667,4.995738430920824,4.987036762464697,4.985493231347164,4.995790461652689,24791.618506977724,21072.875730931064,0.85,0.9185893244748449,0.6944840173838658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516620366335018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.001962979022,1534.978084687198,0.42766659558079256,0.0754117091412676,6.112851554438009,3.4634519379533586
5582.0,-30.026922967288332,5.019366460001259,35.00455184574064,24.099242698308103,4.999298640968916,-26.52433849154039,-40.043925878684945,1.4967141652209126,-0.022753303833212613,-5.009865172752503,40.00909012074603,47886.11689064969,15452.518275498103,15452.518275498103,63338.6351661478,87630.52536550818,87630.52536550818,15452.518275498103,103083.04364100628,103083.04364100628,103083.04364100628,127874.65640369503,103700.37964990691,63955.97117504815,44160.45386095418,24791.612762688746,0.0,68952.06662364292,21072.870848285434,1534.9777040606325,0.0,0.8868356150412887,2.815898951020583,0.0014959080323721466,354519.63911846903,1554925.2049703444,4.3860058326719065,1554925.2049703444,4.3860058326719065,0.85,0.09556875321943265,4.564652377983593,1.2670128669450058,1.0,0.0,4.564652377982255,1.2847500010765986,1.2850416187666853,3.552949892320289,19310.41301799164,1969.114123374612,2034.6934298245008,2034.6934298245008,7.5945191786612005,5.019366460001259,0.5800022292741458,4.439364230727113,3.4634779387327157,3.4634779387327157,0.9895651253522045,0.0,0.0,0.00022697218035914028,0.975053971112785,0.00023277909437167585,198.94630489880018,0.0,0.0,0.0,0.0790559009083355,7.846459643635321e-05,0.00014850758392278706,0.0006778854961017478,0.09556875321943432,0.08124294653445892,0.014325806684975406,0.0955687503716157,0.08124294653445749,0.014325806684975155,0.42766655062245096,0.42766655062245096,0.07541169530635962,0.0,4.987051327639051,4.985520867518176,4.995730897417275,4.987111868919271,4.9855963824571745,4.99570651798507,24791.612762688746,21072.870848285434,0.85,0.9185893660282208,0.6944841429050084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661866221573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00163540103,1534.9777040606325,0.42766655062245096,0.07541169530635962,6.112851554438009,3.4634779387327157
5583.0,-30.026894438274034,5.019345528913721,35.004551366339676,24.099241580721014,4.99930237305362,-26.524312442187178,-40.04389940584076,1.4967203769667632,-0.02280983085557864,-5.009861996855748,40.00908972785877,47886.12321086535,15452.51173050458,15452.51173050458,63338.63494136993,87630.50321338617,87630.50321338617,15452.51173050458,103083.01494389075,103083.01494389075,103083.01494389075,127874.62758783379,103700.34612110195,63955.96611858114,44160.42222502312,24791.61264394303,0.0,68952.03486896615,21072.870747351575,1534.9776396962627,0.0,0.8868356326232079,2.815900064180682,0.0014959080323721466,354519.68300737976,1554925.1880269558,4.3860052418996105,1554925.1880269558,4.3860052418996105,0.85,0.09556873965371929,4.564652377983593,1.2670128130959348,1.0,0.0,4.564652377982956,1.2847499720191224,1.2850415897026135,3.552949972678148,19310.40677447475,1969.1134867130725,2034.6934298245008,2034.6934298245008,7.594515961963572,5.019345528913721,0.5800164807247974,4.439329048188924,3.4635039204773057,3.4635039204773057,0.9895725487078016,0.0,0.0,0.00022697218035914028,0.9750510752335123,0.00023277978572023352,198.9462815536642,0.0,0.0,0.0,0.0790559009083355,7.846483158838618e-05,0.00014850734877075412,0.0006778844227144615,0.09556873965372165,0.0812429360529695,0.014325803600752147,0.09556878603846268,0.0812429360529675,0.014325803600751794,0.4276665060494409,0.4276665060494409,0.07541168094035464,0.0,4.987050287804379,4.985523888958767,4.995706825454818,4.987052166000183,4.985542011669452,4.995616575483268,24791.61264394303,21072.870747351575,0.85,0.9185897858088784,0.6944845543988126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166169525051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.001310650508,1534.9776396962627,0.4276665060494409,0.07541168094035464,6.112851554438009,3.4635039204773057
5584.0,-30.02686593070849,5.019324527841898,35.00455086620102,24.099237389769428,4.999292503897209,-26.52428777231619,-40.04387314254416,1.4967143455049035,-0.022629830941127693,-5.009868604006675,40.00908816502295,47886.1303820279,15452.520128618744,15452.520128618744,63338.65051064664,87630.52924706321,87630.52924706321,15452.520128618744,103083.04937568196,103083.04937568196,103083.04937568196,127874.65893063463,103700.35454743989,63955.95568240454,44160.443183372605,24791.60955495267,0.0,68952.05273832528,21072.86812170977,1534.9776339514408,0.0,0.88683560466261,2.8158969287480295,0.0014959080323721466,354519.5917006823,1554925.1206291553,4.386006181407217,1554925.1206291553,4.386006181407217,0.85,0.09556872923952152,4.564652377983593,1.2670127757312732,1.0,0.0,4.564652377982906,1.284750000233261,1.2850416179231563,3.552949894652522,19310.408343572824,1969.113646716547,2034.6934298245008,2034.6934298245008,7.594520089422794,5.019324527841898,0.5800263449714151,4.439298182870483,3.463529883699234,3.463529883699234,0.9895799667712097,0.0,0.0,0.00022697218035914028,0.9750481815406865,0.0002327804765509111,198.94625822608498,0.0,0.0,0.0,0.0790559009083355,7.846506487970126e-05,0.00014850711547943903,0.0006778833578207054,0.0955687292395146,0.08124292846622844,0.014325800773286154,0.09556867625425194,0.08124292846623433,0.01432580077328719,0.42766646092157856,0.42766646092157856,0.07541166514111654,0.0,4.987090496653025,4.985562924430212,4.995753689823914,4.987238773065542,4.985706507074667,4.995928586198943,24791.60955495267,21072.86812170977,0.85,0.918589773549141,0.6944844784209243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166152490686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00098474952,1534.9776339514408,0.42766646092157856,0.07541166514111654,6.112851554438009,3.463529883699234
5585.0,-30.02683745196231,5.019303636761935,35.00455035946244,24.0992356435396,4.999300424646617,-26.52426134926643,-40.04384659985078,1.4967243219507276,-0.02279016573760373,-5.009861127040826,40.00908697250897,47886.1362144239,15452.506929595613,15452.506929595613,63338.643144019516,87630.48482927406,87630.48482927406,15452.506929595613,103082.99175886967,103082.99175886967,103082.99175886967,127874.59445983231,103700.30069811745,63955.95208326741,44160.387349833385,24791.602700962638,0.0,68951.99005079603,21072.862295818242,1534.9770819638281,0.0,0.8868356470240383,2.815899907413685,0.0014959080323721466,354519.69502768,1554925.0692016059,4.386004758015492,1554925.0692016059,4.386004758015492,0.85,0.09556871259170094,4.564652377983593,1.267012702650391,1.0,0.0,4.564652377982863,1.2847499535651683,1.2850415712444707,3.5529500237121843,19310.39831610079,1969.112624198966,2034.6934298245008,2034.6934298245008,7.594513602439091,5.019303636761935,0.5800424514916962,4.439261185270238,3.4635557909240906,3.4635557909240906,0.9895873688354545,0.0,0.0,0.00022697218035914028,0.9750452907824578,0.00023278116668508684,198.946234922094,0.0,0.0,0.0,0.0790559009083355,7.84653006534904e-05,0.00014850687970564987,0.000677882281595318,0.09556871259170366,0.08124291512271864,0.014325797468985022,0.09556874754502662,0.08124291512271632,0.014325797468984615,0.4276664175366999,0.4276664175366999,0.07541165248271475,0.0,4.987083746908809,4.98555878127047,4.995732157823397,4.987070961303232,4.9855564213369234,4.9956602446769125,24791.602700962638,21072.862295818242,0.85,0.9185905018456867,0.6944851943960836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613546913177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.000659369807,1534.9770819638281,0.4276664175366999,0.07541165248271475,6.112851554438009,3.4635557909240906
5586.0,-30.02680896959959,5.019282735858837,35.00454987254149,24.09923553876581,4.999297933750437,-26.52423596424333,-40.04382019685579,1.4967249283941482,-0.022694745917817727,-5.009862993270344,40.00908653626602,47886.14277777662,15452.508108371641,15452.508108371641,63338.650886148265,87630.4957664984,87630.4957664984,15452.508108371641,103083.00387487003,103083.00387487003,103083.00387487003,127874.6083188226,103700.29742475072,63955.94443602882,44160.392209691,24791.60444395258,0.0,68951.99665364358,21072.863777359693,1534.9772433326148,0.0,0.8868356391076135,2.815898436279563,0.0014959080323721466,354519.66923755145,1554925.050388489,4.386005024016275,1554925.050388489,4.386005024016275,0.85,0.09556870174836483,4.564652377983593,1.2670126048428938,1.0,0.0,4.564652377983556,1.2847499507283309,1.2850415684069894,3.552950031557401,19310.39770655564,1969.1125620426587,2034.6934298245008,2034.6934298245008,7.594514181777484,5.019282735858837,0.5800544148178108,4.439228321041027,3.463581696328038,3.463581696328038,0.9895947703794394,0.0,0.0,0.00022697218035914028,0.9750423996663707,0.00023278185690878993,198.94621161514905,0.0,0.0,0.0,0.0790559009083355,7.846553518701472e-05,0.00014850664517212557,0.0006778812110313086,0.09556870174836427,0.0812429069387111,0.014325794809653162,0.09556870681007212,0.08124290693871158,0.014325794809653245,0.4276663729527283,0.4276663729527283,0.07541163821884518,0.0,4.9871013564130635,4.985578016788452,4.995740546380318,4.9871682473525425,4.985651411425806,4.995770552628812,24791.60444395258,21072.863777359693,0.85,0.9185905261642819,0.6944852230794133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516611846478926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.000334363,1534.9772433326148,0.4276663729527283,0.07541163821884518,6.112851554438009,3.463581696328038
5587.0,-30.026780569314106,5.0192618967077705,35.00454938978015,24.0992396947928,4.999301721163257,-26.524210025190953,-40.04379372401161,1.4967311770401002,-0.022654332795355003,-5.009859252417776,40.00908568358132,47886.14858327028,15452.500698128044,15452.500698128044,63338.64928139833,87630.49746001285,87630.49746001285,15452.500698128044,103082.9981581409,103082.9981581409,103082.9981581409,127874.59933876015,103700.28782612995,63955.93894938737,44160.38764082509,24791.601180619255,0.0,68951.98882144433,21072.861003526366,1534.9769876820455,0.0,0.8868356612287128,2.815898342110711,0.0014959080323721466,354519.7209338038,1554925.013616188,4.386004280722439,1554925.013616188,4.386004280722439,0.85,0.09556868734591512,4.564652377983593,1.2670125922048467,1.0,0.0,4.564652377982087,1.284749921498245,1.2850415391702688,3.552950112392615,19310.39591916265,1969.1123797792977,2034.6934298245008,2034.6934298245008,7.594510539831488,5.0192618967077705,0.5800688584334512,4.439193038274319,3.463607563950207,3.463607563950207,0.9896021611286306,0.0,0.0,0.00022697218035914028,0.9750395168907778,0.00023278254514536286,198.94618837537288,0.0,0.0,0.0,0.0790559009083355,7.84657703416481e-05,0.0001485064100174922,0.0006778801376321522,0.09556868734591908,0.08124289565869969,0.014325791687219393,0.09556869008095485,0.08124289565869632,0.014325791687218798,0.4276663288250266,0.4276663288250266,0.07541162447142719,0.0,4.987120646765675,4.9856039055196675,4.995722415756632,4.9872049196224,4.985714571334256,4.995657005195312,24791.601180619255,21072.861003526366,0.85,0.9185906072327789,0.6944853861615882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610145829136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.000010377935,1534.9769876820455,0.4276663288250266,0.07541162447142719,6.112851554438009,3.463607563950207
5588.0,-30.02675218673641,5.0192409895895835,35.004548887943834,24.09923019530254,4.999292132256054,-26.5241854397817,-40.043767460715,1.4967253853013358,-0.022581839184965702,-5.00986569521502,40.00908416245573,47886.15523909176,15452.508854182444,15452.508854182444,63338.6640932742,87630.49788445784,87630.49788445784,15452.508854182444,103083.00673864028,103083.00673864028,103083.00673864028,127874.60498406395,103700.27082916984,63955.92818380363,44160.38071707356,24791.598245423662,0.0,68951.97896249722,21072.858508610112,1534.9769840054832,0.0,0.886835633953382,2.8158966379171058,0.0014959080323721466,354519.63189836335,1554924.9480171623,4.386005197204258,1554924.9480171623,4.386005197204258,0.85,0.09556867740950906,4.564652377983593,1.2670125509938228,1.0,0.0,4.564652377985015,1.2847499485909981,1.2850415662691714,3.5529500374681517,19310.39275409883,1969.1120570326086,2034.6934298245008,2034.6934298245008,7.594514548324499,5.0192409895895835,0.5800787409328443,4.439162248656739,3.4636334153660666,3.4636334153660666,0.9896095472474477,0.0,0.0,0.00022697218035914028,0.9750366359218156,0.00023278323295468492,198.9461651500923,0.0,0.0,0.0,0.0790559009083355,7.846600363554357e-05,0.0001485061767235967,0.0006778790727266174,0.09556867740950387,0.08124288838969897,0.014325789019804904,0.095568629074185,0.08124288838970338,0.01432578901980568,0.42766628547879276,0.42766628547879276,0.07541160953393254,0.0,4.987155737944136,4.985636454321195,4.995771926453244,4.9872838560300465,4.985754402670125,4.995957720607521,24791.598245423662,21072.858508610112,0.85,0.9185909533898066,0.6944855819894147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608450080482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.999685698,1534.9769840054832,0.42766628547879276,0.07541160953393254,6.112851554438009,3.4636334153660666
5589.0,-30.02672375287522,5.019220190453405,35.00454838036655,24.09923372268679,4.999299891733503,-26.524159073256875,-40.043740918021626,1.496735212115173,-0.022641317728357535,-5.009858369065558,40.00908299156563,47886.16090443263,15452.495896341463,15452.495896341463,63338.65680077409,87630.47845709095,87630.47845709095,15452.495896341463,103082.97435343242,103082.97435343242,103082.97435343242,127874.56583966981,103700.24191686539,63955.9243642072,44160.35283628687,24791.591486237394,0.0,68951.94432252426,21072.852763301784,1534.9764431452522,0.0,0.8868356754691358,2.8158982742700123,0.0014959080323721466,354519.7331411815,1554924.8975221529,4.386003802228211,1554924.8975221529,4.386003802228211,0.85,0.09556866124847195,4.564652377983593,1.2670124388998376,1.0,0.0,4.564652377985064,1.2847499026228615,1.2850415202906007,3.5529501645921098,19310.387370236764,1969.1115080314648,2034.6934298245008,2034.6934298245008,7.5945081798756755,5.019220190453405,0.5800947256709099,4.439125464782495,3.4636592115465925,3.4636592115465925,0.9896169175847407,0.0,0.0,0.00022697218035914028,0.975033749756526,0.00023278392200866597,198.94614188285217,0.0,0.0,0.0,0.0790559009083355,7.846623941194058e-05,0.00014850594094719972,0.0006778779964893262,0.09556866124847484,0.0812428753519657,0.014325785896509135,0.09556865540988867,0.08124287535196324,0.014325785896508703,0.4276662431790367,0.4276662431790367,0.07541159773586294,0.0,4.987165215292066,4.985650956934023,4.995752904299707,4.987217051337211,4.985722893436048,4.995690743817647,24791.591486237394,21072.852763301784,0.85,0.9185913091080669,0.6944860130476386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606755389534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.999361609995,1534.9764431452522,0.4276662431790367,0.07541159773586294,6.112851554438009,3.4636592115465925
5590.0,-30.026695396225666,5.019199376906946,35.004547890895964,24.09922844907271,4.999296912572177,-26.524133850204457,-40.04371458487583,1.496735366550966,-0.022634762188829427,-5.009860591692752,40.0090825038104,47886.16700245826,15452.497625575052,15452.497625575052,63338.664628033315,87630.46787108433,87630.46787108433,15452.497625575052,103082.96549665938,103082.96549665938,103082.96549665938,127874.55851535406,103700.216953918,63955.91608529205,44160.33429847328,24791.593018694683,0.0,68951.92731716797,21072.85406589048,1534.9765979447352,0.0,0.8868356659257808,2.81589792873502,0.0014959080323721466,354519.70242585696,1554924.876487556,4.386004122895674,1554924.876487556,4.386004122895674,0.85,0.09556865107072117,4.564652377983593,1.2670124361524362,1.0,0.0,4.5646523779833466,1.2847499019004376,1.285041519568013,3.5529501665899583,19310.38272179839,1969.1110340226674,2034.6934298245008,2034.6934298245008,7.5945090297499425,5.019199376906946,0.5801064733335881,4.439092903573358,3.463685005456495,3.463685005456495,0.9896242872732843,0.0,0.0,0.00022697218035914028,0.9750308714377419,0.00023278460919340542,198.94611867879925,0.0,0.0,0.0,0.0790559009083355,7.846647332759225e-05,0.00014850570703154803,0.0006778769287456905,0.09556865107071914,0.0812428676543964,0.014325783416322752,0.09556865229228172,0.08124286765439812,0.014325783416323054,0.42766620064335986,0.42766620064335986,0.0754115843246809,0.0,4.987178183055107,4.985664018747798,4.995765339345894,4.987225829503927,4.985712041087538,4.995810853986029,24791.593018694683,21072.85406589048,0.85,0.9185916491744381,0.6944862727649289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516605057636904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.999039495457,1534.9765979447352,0.42766620064335986,0.0754115843246809,6.112851554438009,3.463685005456495
5591.0,-30.026667147632303,5.019178580595768,35.00454738768705,24.099228134751343,4.999295689147658,-26.52410854877473,-40.04368818188084,1.496737090290058,-0.022571819500683432,-5.00986036256484,40.00908112470768,47886.17255077713,15452.49555734137,15452.49555734137,63338.6681081185,87630.47208853494,87630.47208853494,15452.49555734137,103082.96764587631,103082.96764587631,103082.96764587631,127874.55565596379,103700.2076497846,63955.90811202694,44160.332819730735,24791.58801008748,0.0,68951.9208298182,21072.849808574356,1534.9763225366316,0.0,0.8868356720843186,2.8158971287525607,0.0014959080323721466,354519.70559226215,1554924.8170133138,4.3860039159618776,1554924.8170133138,4.3860039159618776,0.85,0.09556863819720877,4.564652377983593,1.267012361972593,1.0,0.0,4.564652377982915,1.2847498938370843,1.2850415115028293,3.552950188889001,19310.38098924293,1969.1108573511783,2034.6934298245008,2034.6934298245008,7.59450801326576,5.019178580595768,0.5801192786522993,4.439059301943469,3.463710760354069,3.463710760354069,0.9896316458154483,0.0,0.0,0.00022697218035914028,0.975028004096237,0.0002327852937614064,198.94609556317334,0.0,0.0,0.0,0.0790559009083355,7.8466707864357e-05,0.00014850547249478326,0.0006778758581668894,0.0955686381972107,0.08124285755984066,0.014325780637370038,0.09556860865828903,0.08124285755983902,0.01432578063736975,0.42766615784120643,0.42766615784120643,0.07541157151873093,0.0,4.987200167870753,4.985687495246054,4.995778864913689,4.987288543064153,4.985781836805984,4.995833402799519,24791.58801008748,21072.849808574356,0.85,0.9185917860714294,0.6944864185722408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603364494889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998716781907,1534.9763225366316,0.42766615784120643,0.07541157151873093,6.112851554438009,3.463710760354069
5592.0,-30.02663882262838,5.019157835308285,35.0045468910245,24.099227191787236,4.999298515550833,-26.52408277358326,-40.04366174396125,1.4967424665056601,-0.02260921593602916,-5.009857473737937,40.009080308968755,47886.178123618985,15452.489434498002,15452.489434498002,63338.667558116984,87630.45476816344,87630.45476816344,15452.489434498002,103082.94420266144,103082.94420266144,103082.94420266144,127874.52952311822,103700.17863087624,63955.90198633167,44160.3073828273,24791.58532045678,0.0,68951.89270328407,21072.847522388263,1534.9761170861282,0.0,0.8868356897363925,2.8158979571306015,0.0014959080323721466,354519.74551405257,1554924.7818343148,4.386003322832353,1554924.7818343148,4.386003322832353,0.8500000000000001,0.09556862493993541,4.564652377983593,1.2670122751547028,1.0,0.0,4.56465237798392,1.284749868688079,1.2850414863481157,3.5529502584380745,19310.375585529775,1969.1103063257867,2034.6934298245008,2034.6934298245008,7.594505004044188,5.019157835308285,0.5801332614661119,4.439024573842173,3.463736485761708,3.463736485761708,0.9896389959319166,0.0,0.0,0.00022697218035914028,0.9750251290078884,0.00023278598018298252,198.94607238502664,0.0,0.0,0.0,0.0790559009083355,7.846694271200513e-05,0.00014850523764713515,0.000677874786169014,0.0955686249399351,0.08124284706099923,0.014325777878935882,0.09556862588334267,0.08124284706099949,0.014325777878935925,0.4276661154664037,0.4276661154664037,0.07541155927141498,0.0,4.987208687510304,4.985698915420016,4.995770935173766,4.987248257801923,4.985750087403119,4.995744708312429,24791.58532045678,21072.847522388263,0.85,0.918592152802504,0.6944867826860718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660167780517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998392848853,1534.9761170861282,0.4276661154664037,0.07541155927141498,6.112851554438009,3.463736485761708
5593.0,-30.02661060113544,5.019137139980598,35.004546416220435,24.09922614404934,4.999301887700685,-26.524057036997963,-40.043635306041665,1.4967483235631842,-0.022659343541420185,-5.009854632866173,40.00907995232163,47886.1832481154,15452.483439322352,15452.483439322352,63338.66668743775,87630.43455459457,87630.43455459457,15452.483439322352,103082.91799391693,103082.91799391693,103082.91799391693,127874.50344381282,103700.14701655359,63955.89571007414,44160.279229421605,24791.585449895894,0.0,68951.8646793175,21072.84763241151,1534.9760742568221,0.0,0.8868357054824346,2.815898947130572,0.0014959080323721466,354519.78477313684,1554924.7664537942,4.386002793747651,1554924.7664537942,4.386002793747651,0.85,0.09556861220429727,4.564652377983593,1.2670122268004347,1.0,0.0,4.564652377982288,1.2847498412897795,1.2850414589435972,3.5529503342075293,19310.36969851538,1969.1097060173843,2034.6934298245008,2034.6934298245008,7.594502057568044,5.019137139980598,0.5801472323557251,4.438989907624873,3.463762191900977,3.463762191900977,0.9896463405431363,0.0,0.0,0.00022697218035914028,0.9750222644353761,0.0002327866640979498,198.9460492915876,0.0,0.0,0.0,0.0790559009083355,7.8467177560303e-05,0.00014850500279883728,0.0006778737141681727,0.09556861220429677,0.08124283713152762,0.014325775072769144,0.09556865851317353,0.08124283713152805,0.014325775072769222,0.4276660727177156,0.4276660727177156,0.07541154617840126,0.0,4.987204927748792,4.985698531850915,4.995748028497246,4.987195289324745,4.985702397699299,4.995661802740187,24791.585449895894,21072.84763241151,0.85,0.9185925135167017,0.6944871392648374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516599986553465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998071388176,1534.9760742568221,0.4276660727177156,0.07541154617840126,6.112851554438009,3.463762191900977
5594.0,-30.02658248673772,5.019116374906816,35.0045459197043,24.099221953097754,4.999292040773574,-26.524032718754665,-40.043612849526085,1.4967422727905617,-0.022481679042016367,-5.009861199959083,40.009078370298326,47886.20663131946,15452.491808853878,15452.491808853878,63338.698440173335,87630.46050191847,87630.46050191847,15452.491808853878,103082.95231077235,103082.95231077235,103082.95231077235,127874.53444342258,103700.155547124,63955.90167652527,44160.28207844304,24791.582132650234,0.0,68951.86421109327,21072.844812752697,1534.9760540067498,0.0,0.8868356777951376,2.815895847052514,0.0014959080323721466,354519.6940199956,1554924.6982285432,4.3860037240719345,1554924.6982285432,4.3860037240719345,0.85,0.09556860221020051,4.564652377983593,1.2670121899852531,1.0,0.0,4.564652377982804,1.2847498695942445,1.2850414872544869,3.5529502559320916,19310.37128702295,1969.1098680000766,2034.6934298245008,2034.6934298245008,7.594506170979628,5.019116374906816,0.5801569815123591,4.438959393394457,3.4637878785359724,3.4637878785359724,0.9896536795817064,0.0,0.0,0.00022697218035914028,0.9750194107423902,0.00023278734541943246,198.94602628578903,0.0,0.0,0.0,0.0790559009083355,7.846737704226012e-05,0.00014850480331688018,0.0006778728036023828,0.09556860221019939,0.08124282976079014,0.014325772449409246,0.0955685490553109,0.0812428297607911,0.014325772449409416,0.4276660289614389,0.4276660289614389,0.07541153149494204,0.0,4.9872423429694095,4.985734382790213,4.995794316086688,4.987379520917045,4.985865303409412,4.995966981490255,24791.582132650234,21072.844812752697,0.85,0.9185929802603239,0.6944874831044137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516598301482666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.997748797998,1534.9760540067498,0.4276660289614389,0.07541153149494204,6.112851554438009,3.4637878785359724
5595.0,-30.026554299707307,5.019095719029879,35.00454541667677,24.09922544555741,4.999299926095538,-26.524006561789555,-40.04358256990088,1.4967521881777661,-0.02254398738676855,-5.009853764104977,40.00907718760808,47886.19353442146,15452.478705232455,15452.478705232455,63338.67223965391,87630.44042546402,87630.44042546402,15452.478705232455,103082.91913069648,103082.91913069648,103082.91913069648,127874.4943701088,103700.12615673225,63955.879265689546,44160.274323380785,24791.57523941233,0.0,68951.84956279311,21072.83895350048,1534.9755028053928,0.0,0.886835719911796,2.815897533377489,0.0014959080323721466,354519.7967788774,1554924.647224656,4.386002308904911,1554924.647224656,4.386002308904911,0.85,0.09556858596256704,4.564652377983593,1.2670121180033314,1.0,0.0,4.564652377983473,1.2847498232117833,1.2850414408614976,3.5529503842018717,19310.365814134562,1969.1093099207744,2034.6934298245008,2034.6934298245008,7.594499730883428,5.019095719029879,0.5801729366865258,4.4389227823433535,3.4638135096386824,3.4638135096386824,0.9896610027539092,0.0,0.0,0.00022697218035914028,0.9750165496860276,0.00023278802850293086,198.94600322056112,0.0,0.0,0.0,0.0790559009083355,7.846764601789663e-05,0.00014850453434124366,0.0006778715758221039,0.09556858596256976,0.08124281664359731,0.014325769318972451,0.0955685765078969,0.08124281664359499,0.014325769318972042,0.4276659865970624,0.4276659865970624,0.07541151972164074,0.0,4.987253002678244,4.985750881892898,4.995771859075205,4.987309776718234,4.985831012912513,4.995696167734081,24791.57523941233,21072.83895350048,0.85,0.9185927954256341,0.6944874407003749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596622806777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.997425003061,1534.9755028053928,0.4276659865970624,0.07541151972164074,6.112851554438009,3.4638135096386824
5596.0,-30.02652613312405,5.019074994927324,35.00454491213975,24.099210602603875,4.999290983613766,-26.523982106151163,-40.0435600784607,1.496746956640893,-0.022588194943807594,-5.009860216131804,40.0090761375861,47886.21706248769,15452.486892306642,15452.486892306642,63338.70395479433,87630.41330118637,87630.41330118637,15452.486892306642,103082.90019349301,103082.90019349301,103082.90019349301,127874.47539463761,103700.08200664289,63955.88576794421,44160.21804299853,24791.57520114461,0.0,68951.79324414313,21072.838920972918,1534.9756626462924,0.0,0.8868356908840044,2.8158973609293625,0.0014959080323721466,354519.70761587535,1554924.6019421308,4.386003284271301,1554924.6019421308,4.386003284271301,0.85,0.09556857721373169,4.564652377983593,1.2670120674511418,1.0,0.0,4.564652377983855,1.284749847684005,1.2850414653392739,3.5529503165244254,19310.35759279089,1969.108471577031,2034.6934298245008,2034.6934298245008,7.594503754621877,5.019074994927324,0.5801827049762398,4.4388922899510845,3.463839139073984,3.463839139073984,0.9896683254497097,0.0,0.0,0.00022697218035914028,0.9750136907141452,0.00023278871109275946,198.94598017207028,0.0,0.0,0.0,0.0790559009083355,7.846784581119415e-05,0.00014850433454794614,0.0006778706638351533,0.0955685772137295,0.08124281019262584,0.014325767021103653,0.09556857747885007,0.0812428101926277,0.01432576702110398,0.42766594419609527,0.42766594419609527,0.07541150613681841,0.0,4.987259259244411,4.9857501946792695,4.995817496895825,4.987272021188005,4.98573518135845,4.995987781978897,24791.57520114461,21072.838920972918,0.85,0.9185940056776466,0.6944883491707479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594939794474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.997103600346,1534.9756626462924,0.42766594419609527,0.07541150613681841,6.112851554438009,3.463839139073984
