time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5597.0,-30.026498087453344,5.019054364853069,35.00454439934378,24.09921964807438,4.999297326056615,-26.523956230709967,-40.043529868684686,1.4967554693132534,-0.022513983545536576,-5.009853979805225,40.00907488795119,47886.20351076247,15452.475608910614,15452.475608910614,63338.679119673085,87630.4255685214,87630.4255685214,15452.475608910614,103082.90117743201,103082.90117743201,103082.90117743201,127874.46957289558,103700.0843169668,63955.86225920812,44160.24673084297,24791.568395463575,0.0,68951.81512630655,21072.83313614404,1534.9751473878246,0.0,0.8868357271395944,2.8158971141123272,0.0014959080323721466,354519.7937980344,1554924.548051239,4.386002066042779,1554924.548051239,4.386002066042779,0.85,0.09556856147396803,4.564652377983593,1.2670119767868893,1.0,0.0,4.564652377983218,1.2847498078632011,1.2850414255094316,3.5529504266480747,19310.358023004443,1969.1085154466045,2034.6934298245008,2034.6934298245008,7.594498209120104,5.019054364853069,0.580198089411458,4.438856275441611,3.46386471350143,3.46386471350143,0.98967563242898,0.0,0.0,0.00022697218035914028,0.9750108440241477,0.00023278939075422115,198.94595722252652,0.0,0.0,0.0,0.0790559009083355,7.846811416783725e-05,0.00014850406619130302,0.0006778694388803641,0.0955685614739684,0.08124279733778274,0.014325764136185663,0.09556854092884842,0.08124279733778242,0.014325764136185606,0.42766590073421856,0.42766590073421856,0.07541149521889437,0.0,4.9872730356586885,4.985768853643606,4.995803583056613,4.987339996259664,4.985855343969547,4.995759783911296,24791.568395463575,21072.83313614404,0.85,0.9185933539769581,0.6944879322327352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593258003436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996782727574,1534.9751473878246,0.42766590073421856,0.07541149521889437,6.112851554438009,3.46386471350143
5598.0,-30.026470019201547,5.019033743675847,35.004543907944885,24.09921399028974,4.999296697823377,-26.523931032107562,-40.04350727247072,1.4967577107293522,-0.02256519590218886,-5.0098543698166695,40.009074485598774,47886.22607636659,15452.474541266607,15452.474541266607,63338.7006176332,87630.40250674161,87630.40250674161,15452.474541266607,103082.87704800822,103082.87704800822,103082.87704800822,127874.44673163269,103700.04808923852,63955.871658863514,44160.19603375001,24791.56968362448,0.0,68951.7657173745,21072.834231080808,1534.9752449357734,0.0,0.8868357266117572,2.8158977412425514,0.0014959080323721466,354519.78840831795,1554924.5306996652,4.386002083778696,1554924.5306996652,4.386002083778696,0.85,0.09556855050740848,4.564652377983593,1.2670119405211882,1.0,0.0,4.564652377983661,1.2847497973782462,1.2850414150220968,3.5529504556440124,19310.351276911537,1969.1078275365735,2034.6934298245008,2034.6934298245008,7.594497684400267,5.019033743675847,0.5802105397581574,4.43882320391769,3.463890281753909,3.463890281753909,0.989682937643974,0.0,0.0,0.00022697218035914028,0.9750079950511055,0.00023279007096474469,198.94593425451015,0.0,0.0,0.0,0.0790559009083355,7.846831489295663e-05,0.00014850386546618366,0.0006778685226399708,0.09556855050740667,0.08124278878385287,0.014325761723553812,0.09556856822949637,0.0812427887838544,0.01432576172355408,0.42766585759682413,0.42766585759682413,0.07541148285211349,0.0,4.9872764115211226,4.9857728896023445,4.9958032158237415,4.987289173914462,4.985788292074972,4.995801005420958,24791.56968362448,21072.834231080808,0.85,0.9185943239981901,0.6944887571501334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659158343232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996460371405,1534.9752449357734,0.42766585759682413,0.07541148285211349,6.112851554438009,3.463890281753909
5599.0,-30.026441994335112,5.019013108914966,35.00454340070701,24.099208891298645,4.999292439233064,-26.52390623556959,-40.04348097424952,1.496756680467501,-0.02252576774208137,-5.0098565487821185,40.00907304145288,47886.23094564727,15452.476171305772,15452.476171305772,63338.707116953046,87630.39874994052,87630.39874994052,15452.476171305772,103082.87492124629,103082.87492124629,103082.87492124629,127874.44028419137,103700.02952086949,63955.86171657609,44160.18644921489,24791.56536294509,0.0,68951.75181215999,21072.830558503327,1534.9750635170712,0.0,0.8868357207529336,2.8158969690356472,0.0014959080323721466,354519.7582963675,1554924.4684204278,4.386002280641744,1554924.4684204278,4.386002280641744,0.85,0.0955685386926777,4.564652377983593,1.2670119102997703,1.0,0.0,4.564652377983018,1.284749802197632,1.2850414198425764,3.5529504423160954,19310.347819230123,1969.1074749511938,2034.6934298245008,2034.6934298245008,7.594498485523002,5.019013108914966,0.580222160490818,4.438790948424148,3.4639158183068686,3.4639158183068686,0.9896902338019624,0.0,0.0,0.00022697218035914028,0.9750051504906987,0.00023279075012568924,198.9459113220009,0.0,0.0,0.0,0.0790559009083355,7.846854850408716e-05,0.0001485036318550531,0.0006778674562863681,0.09556853869267845,0.08124277954734344,0.014325759145335019,0.09556853009500502,0.0812427795473428,0.014325759145334906,0.42766581384432584,0.42766581384432584,0.0754114701387987,0.0,4.987288113760201,4.985782410983973,4.995827287024042,4.987330781040043,4.985816354583164,4.995919429304479,24791.56536294509,21072.830558503327,0.85,0.9185946035062585,0.694488967823473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165899075133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996139402467,1534.9750635170712,0.42766581384432584,0.0754114701387987,6.112851554438009,3.4639158183068686
5600.0,-30.026413941413942,5.018992567134388,35.00454290345941,24.099212523456686,4.999299424315267,-26.523880289356892,-40.04345453632993,1.4967657722582086,-0.02256547718894808,-5.009850365105583,40.009072317968005,47886.235152431065,15452.465013669327,15452.465013669327,63338.70016610039,87630.3834706075,87630.3834706075,15452.465013669327,103082.84848427682,103082.84848427682,103082.84848427682,127874.41033723025,103700.00457596006,63955.85625778348,44160.16479797398,24791.56185295342,0.0,68951.72665092739,21072.827575010404,1534.9747359377327,0.0,0.8868357548358311,2.815898212376909,0.0014959080323721466,354519.84375094465,1554924.4372199182,4.386001135418178,1554924.4372199182,4.386001135418178,0.85,0.09556852361791042,4.564652377983593,1.2670118102943522,1.0,0.0,4.5646523779832675,1.2847497596678166,1.2850413773031073,3.552950559931472,19310.34317415066,1969.10700128491,2034.6934298245008,2034.6934298245008,7.594493001828858,5.018992567134388,0.58023749772505,4.438755069409338,3.4639413163934623,3.4639413163934623,0.9896975189695606,0.0,0.0,0.00022697218035914028,0.9750023030916691,0.00023279142996834594,198.94588836654003,0.0,0.0,0.0,0.0790559009083355,7.846878335682839e-05,0.0001485033970023119,0.0006778663842652446,0.09556852361791601,0.08124276734040257,0.01432575627751344,0.09556855557026224,0.08124276734039781,0.0143257562775126,0.42766576993521743,0.42766576993521743,0.07541145863061023,0.0,4.987285117614022,4.9857839523863845,4.995798557303033,4.987284887916644,4.98580187236729,4.995695394560187,24791.56185295342,21072.827575010404,0.85,0.918594837903867,0.6944892822605916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658823418515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.995818499987,1534.9747359377327,0.42766576993521743,0.07541145863061023,6.112851554438009,3.4639413163934623
5601.0,-30.02638598527652,5.018971961344091,35.004542402001555,24.099208157882117,4.999290793801895,-26.52385599191905,-40.04342827303333,1.4967608004444477,-0.022418150751036592,-5.009856477217323,40.00907120083877,47886.24004985194,15452.472694835698,15452.472694835698,63338.71274468764,87630.40296345057,87630.40296345057,15452.472694835698,103082.87565828627,103082.87565828627,103082.87565828627,127874.43689150093,103700.00728269256,63955.8443690942,44160.18101510929,24791.56123321466,0.0,68951.74224832395,21072.82704823246,1534.9748596575355,0.0,0.8868357277805431,2.8158955638852157,0.0014959080323721466,354519.75928534835,1554924.3890433775,4.386002044506182,1554924.3890433775,4.386002044506182,0.85,0.0955685141469445,4.564652377983593,1.2670117558958007,1.0,0.0,4.564652377984319,1.2847497829250962,1.285041400565666,3.5529504956139166,19310.343678180856,1969.1070526816861,2034.6934298245008,2034.6934298245008,7.5944967769265,5.018971961344091,0.5802473508461237,4.438724610497967,3.4639668081378465,3.4639668081378465,0.989704802325099,0.0,0.0,0.00022697218035914028,0.974999465525207,0.00023279210746733717,198.94586549028176,0.0,0.0,0.0,0.0790559009083355,7.846901665900576e-05,0.00014850316370013453,0.0006778653193219058,0.09556851414693819,0.08124276023907737,0.01432575390786083,0.09556847047060342,0.08124276023908272,0.014325753907861777,0.4276657254230498,0.4276657254230498,0.0754114448993144,0.0,4.9873180830161346,4.985816096921326,4.995836178785169,4.987438326466304,4.98593305676377,4.995975044712509,24791.56123321466,21072.82704823246,0.85,0.9185948125368398,0.6944891961887437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516586559182278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.995499093697,1534.9748596575355,0.4276657254230498,0.0754114448993144,6.112851554438009,3.4639668081378465
5602.0,-30.026358022072337,5.018951495924017,35.0045419105657,24.099216365162306,4.9993023472529465,-26.523829669579662,-40.04340176526455,1.4967739947602474,-0.0224714483332491,-5.009846572808791,40.00907048983707,47886.24358615241,15452.455850408876,15452.455850408876,63338.69943656129,87630.38753220678,87630.38753220678,15452.455850408876,103082.84338261565,103082.84338261565,103082.84338261565,127874.39954072144,103699.98432316282,63955.84037710844,44160.15994006042,24791.55615810578,0.0,68951.7160981662,21072.822734389913,1534.9743568356232,0.0,0.886835780750024,2.8158974199925977,0.0014959080323721466,354519.8961581442,1554924.3583812118,4.386000264672285,1554924.3583812118,4.386000264672285,0.85,0.09556849719268465,4.564652377983593,1.2670116778695957,1.0,0.0,4.564652377984312,1.2847497212043846,1.2850413388309447,3.5529506663013506,19310.339402805937,1969.106616714774,2034.6934298245008,2034.6934298245008,7.594488498319722,5.018951495924017,0.5802643202042299,4.438687175719787,3.4639922463363306,3.4639922463363306,0.9897120703818088,0.0,0.0,0.00022697218035914028,0.9749966272503764,0.00023279278513940383,198.945842608246,0.0,0.0,0.0,0.0790559009083355,7.846925213352891e-05,0.00014850292822561137,0.0006778642444625637,0.09556849719268738,0.08124274645563444,0.01432575073705295,0.09556850786705012,0.0812427464556321,0.014325750737052539,0.4276656822860524,0.4276656822860524,0.07541143339568585,0.0,4.987325725768244,4.985833965991219,4.995785825014309,4.987375124475534,4.985924269302018,4.995603239817854,24791.55615810578,21072.822734389913,0.85,0.9185949679103899,0.6944895108626016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658488995862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.9951786836,1534.9743568356232,0.4276656822860524,0.07541143339568585,6.112851554438009,3.4639922463363306
5603.0,-30.026330095933037,5.018930979647837,35.004541437926214,24.099206376727693,4.999295960001853,-26.523805174825426,-40.04337927382437,1.496771038894213,-0.022478335705841346,-5.009851606399164,40.0090700544522,47886.26598410919,15452.461953141596,15452.461953141596,63338.727937250784,87630.37097140095,87630.37097140095,15452.461953141596,103082.83292454254,103082.83292454254,103082.83292454254,127874.39215673959,103699.95201916566,63955.84703187377,44160.11665254655,24791.559232197043,0.0,68951.6758847436,21072.825347367485,1534.9746639397213,0.0,0.8868357567143784,2.8158969229225,0.0014959080323721466,354519.82659703586,1554924.339605105,4.386001072296885,1554924.339605105,4.386001072296885,0.8499999999999999,0.09556848827029407,4.564652377983593,1.2670116784190757,1.0,0.0,4.56465237798399,1.2847497350314103,1.285041352661109,3.552950628062977,19310.333387364823,1969.1060033104907,2034.6934298245008,2034.6934298245008,7.594491497657428,5.018930979647837,0.5802746569324313,4.4386563227154054,3.4640176925368484,3.4640176925368484,0.9897193407248138,0.0,0.0,0.00022697218035914028,0.9749937927465433,0.00023279346191503738,198.9458197565454,0.0,0.0,0.0,0.0790559009083355,7.846945193060666e-05,0.00014850272842853362,0.0006778633324583576,0.0955684882702934,0.08124274007740397,0.014325748192889433,0.0955685075273634,0.08124274007740453,0.014325748192889533,0.42766563940457597,0.42766563940457597,0.07541141836210677,0.0,4.987337148336394,4.985844949673833,4.995799737493883,4.987373270693297,4.985879316194314,4.995845817799989,24791.559232197043,21072.825347367485,0.85,0.9185959169886581,0.6944902407325623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516583220313395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.994859346949,1534.9746639397213,0.42766563940457597,0.07541141836210677,6.112851554438009,3.4640176925368484
5604.0,-30.026302228537535,5.018910527554028,35.004540954445524,24.09921056767928,4.999299426196348,-26.523779747479097,-40.04334909897295,1.4967769451379138,-0.02242994969128631,-5.009847654584619,40.009068793397056,47886.25192278994,15452.454251257028,15452.454251257028,63338.706174046965,87630.37441588982,87630.37441588982,15452.454251257028,103082.82866714685,103082.82866714685,103082.82866714685,127874.38199858883,103699.94426871097,63955.82177561121,44160.13610344417,24791.55333144197,0.0,68951.68943488614,21072.820331725674,1534.9742519963447,0.0,0.8868357813872744,2.815896748657891,0.0014959080323721466,354519.8812086695,1554924.2852217164,4.38600024325996,1554924.2852217164,4.38600024325996,0.85,0.09556847325714603,4.564652377983593,1.2670115833589808,1.0,0.0,4.564652377985001,1.2847497074030323,1.2850413250264598,3.5529507044687256,19310.33194412535,1969.1058561410218,2034.6934298245008,2034.6934298245008,7.594487712377317,5.018910527554028,0.5802889593171656,4.438621568236862,3.4640430892867404,3.4640430892867404,0.9897265969390687,0.0,0.0,0.00022697218035914028,0.9749909642140586,0.0002327941372688544,198.94579695291955,0.0,0.0,0.0,0.0790559009083355,7.846971998208305e-05,0.00014850246037705723,0.0006778621088965486,0.09556847325714464,0.08124272834753064,0.014325744909613991,0.09556847862398922,0.08124272834753182,0.0143257449096142,0.4276655963217156,0.4276655963217156,0.07541140436981728,0.0,4.987351757147337,4.985864923517511,4.995783920075326,4.987417704893346,4.985952330808743,4.995728163407762,24791.55333144197,21072.820331725674,0.85,0.9185954208396918,0.6944899003237747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581552881649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.994540199872,1534.9742519963447,0.4276655963217156,0.07541140436981728,6.112851554438009,3.4640430892867404
5605.0,-30.026274357614906,5.018890004455931,35.00454044971088,24.09919589934873,4.999289479091898,-26.523755658379464,-40.043326712306566,1.4967707798564296,-0.022447403524608944,-5.009854313871302,40.00906720736621,47886.27434657432,15452.46277177167,15452.46277177167,63338.73711834599,87630.3526568235,87630.3526568235,15452.46277177167,103082.81542859516,103082.81542859516,103082.81542859516,127874.36554634935,103699.90515864445,63955.826848395285,44160.087011387965,24791.55011775418,0.0,68951.63712914215,21072.817600091053,1534.974234961057,0.0,0.8868357532454018,2.8158962006187154,0.0014959080323721466,354519.78918144805,1554924.2168236559,4.386001188858387,1554924.2168236559,4.386001188858387,0.85,0.09556846345842676,4.564652377983593,1.2670115476427601,1.0,0.0,4.564652377984565,1.2847497362431441,1.285041353873118,3.5529506247119507,19310.32466130209,1969.1051134997263,2034.6934298245008,2034.6934298245008,7.5944918999932565,5.018890004455931,0.5802985114339636,4.438591493021967,3.4640684712045218,3.4640684712045218,0.9897338489155777,0.0,0.0,0.00022697218035914028,0.9749881353324333,0.00023279481270995316,198.9457741464127,0.0,0.0,0.0,0.0790559009083355,7.846991884952415e-05,0.00014850226150961614,0.0006778612011358107,0.09556846345842517,0.08124272121683684,0.014325742241588321,0.09556845593084236,0.0812427212168382,0.01432574224158856,0.4276655536304736,0.4276655536304736,0.07541138941622062,0.0,4.987365319434332,4.985871442343694,4.995837429083338,4.987406910346692,4.985884859190094,4.996038804912757,24791.55011775418,21072.817600091053,0.85,0.9185965664559415,0.6944907523643896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165798889578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99422080683,1534.974234961057,0.4276655536304736,0.07541138941622062,6.112851554438009,3.4640684712045218
5606.0,-30.02624658565487,5.018869594239469,35.00453993968564,24.099209869187348,4.999297750907736,-26.52372983633108,-40.04330023946238,1.4967810015839218,-0.02232144365723343,-5.009846581826523,40.00906604379745,47886.27734972471,15452.44922597544,15452.44922597544,63338.72657570015,87630.3788178235,87630.3788178235,15452.44922597544,103082.82804379895,103082.82804379895,103082.82804379895,127874.37122116558,103699.92237345153,63955.82090535273,44160.11274233199,24791.54317736663,0.0,68951.65591969862,21072.811700761635,1534.9736791833438,0.0,0.8868357967998874,2.8158954486930123,0.0014959080323721466,354519.8960335244,1554924.1666444011,4.38599972537892,1554924.1666444011,4.38599972537892,0.8499999999999999,0.09556844696974444,4.564652377983593,1.2670115179708228,1.0,0.0,4.564652377983408,1.2847496884276857,1.285041306046806,3.552950756944684,19310.32786693196,1969.1054403830012,2034.6934298245008,2034.6934298245008,7.594485242579401,5.018869594239469,0.5803144431890086,4.43855515105046,3.464093797615852,3.464093797615852,0.9897410850331007,0.0,0.0,0.00022697218035914028,0.9749853165042566,0.00023279548575452764,198.94575142089116,0.0,0.0,0.0,0.0790559009083355,7.847015401630406e-05,0.00014850202634283623,0.0006778601276812095,0.09556844696974594,0.08124270783176192,0.014325739137984017,0.0955684005018201,0.08124270783176064,0.01432573913798379,0.42766551044957113,0.42766551044957113,0.07541137788883649,0.0,4.98739434352683,4.985909007618602,4.995818013628536,4.987525138169303,4.986073966428762,4.99575505161863,24791.54317736663,21072.811700761635,0.85,0.9185961632228918,0.6944906066577032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578224823729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993902413362,1534.9736791833438,0.42766551044957113,0.07541137788883649,6.112851554438009,3.464093797615852
5607.0,-30.026218813434806,5.018849162687414,35.00453944763552,24.09919942673298,4.999294126353897,-26.523705203809197,-40.04327397616578,1.4967805167282644,-0.022398224314201798,-5.009849324470487,40.00906554731394,47886.28117269401,15452.45178624652,15452.45178624652,63338.732958940534,87630.34758111941,87630.34758111941,15452.45178624652,103082.79936736592,103082.79936736592,103082.79936736592,127874.34425747932,103699.87673181527,63955.81032338988,44160.07378713932,24791.54489011339,0.0,68951.61867725271,21072.81315659638,1534.9738540006238,0.0,0.8868357846421977,2.81589613704557,0.0014959080323721466,354519.8581318782,1554924.145233398,4.386000133890893,1554924.145233398,4.386000133890893,0.85,0.09556843727077885,4.564652377983593,1.2670114371972159,1.0,0.0,4.5646523779846175,1.284749690695756,1.2850413083153913,3.5529507506723785,19310.31936784208,1969.1045737170268,2034.6934298245008,2034.6934298245008,7.594486500887433,5.018849162687414,0.5803257266153032,4.438523436072111,3.4641191238746463,3.4641191238746463,0.9897483211070418,0.0,0.0,0.00022697218035914028,0.9749824976584698,0.0002327961588071986,198.9457286951621,0.0,0.0,0.0,0.0790559009083355,7.847038732224879e-05,0.0001485017930368915,0.0006778590627206741,0.09556843727077773,0.0812427005272696,0.01432573674350812,0.09556843343782986,0.08124270052727056,0.014325736743508288,0.42766546876477074,0.42766546876477074,0.075411364714011,0.0,4.987406737480455,4.985920670107191,4.995834556624345,4.987451100156306,4.985962106645161,4.995895514433357,24791.54489011339,21072.81315659638,0.85,0.9185967519546588,0.6944910372131959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576566598958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993582966375,1534.9738540006238,0.42766546876477074,0.075411364714011,6.112851554438009,3.4641191238746463
5608.0,-30.026191041482488,5.0188287580975235,35.00453894329596,24.099193734023743,4.9992939204699445,-26.52368022959508,-40.04324764301998,1.4967831085825096,-0.022459437283828265,-5.009848309915276,40.00906420525438,47886.284759276634,15452.448550786874,15452.448550786874,63338.73331006351,87630.32229787039,87630.32229787039,15452.448550786874,103082.77084865727,103082.77084865727,103082.77084865727,127874.31063803725,103699.83861254598,63955.80107395225,44160.04170954859,24791.539789379978,0.0,68951.58149892857,21072.80882097298,1534.9735521576597,0.0,0.8868357946630258,2.815897059473203,0.0014959080323721466,354519.8721524044,1554924.0873566763,4.3859997971798625,1554924.0873566763,4.3859997971798625,0.8499999999999999,0.09556842426123661,4.564652377983593,1.2670113487308847,1.0,0.0,4.5646523779848565,1.2847496785715145,1.2850412961883977,3.5529507842017374,19310.31226951866,1969.1038498894793,2034.6934298245008,2034.6934298245008,7.594484910741421,5.0188287580975235,0.5803386494476044,4.438490108649919,3.4641444096801757,3.4641444096801757,0.9897555456229074,0.0,0.0,0.00022697218035914028,0.9749796788486621,0.00023279683185517067,198.94570596965727,0.0,0.0,0.0,0.0790559009083355,7.847062124933193e-05,0.00014850155910980836,0.0006778579949248578,0.09556842426123438,0.0812426902611436,0.014325734000090776,0.09556844703095477,0.0812426902611455,0.014325734000091113,0.4276654267304598,0.4276654267304598,0.0754113523897681,0.0,4.987402778728153,4.985914305466338,4.995844243043109,4.98738887263147,4.985890775446421,4.995884917546107,24791.539789379978,21072.80882097298,0.85,0.918597252349429,0.6944914636950094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574908359041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993264450326,1534.9735521576597,0.4276654267304598,0.0754113523897681,6.112851554438009,3.4641444096801757
5609.0,-30.02616336457029,5.018808389090209,35.004538443797976,24.099203547835373,4.999295200447434,-26.523655192341206,-40.043221309874184,1.4967870282183215,-0.022260949815745334,-5.009846608533563,40.009063337598,47886.287866425475,15452.444280877773,15452.444280877773,63338.73214730325,87630.36151052942,87630.36151052942,15452.444280877773,103082.80579140718,103082.80579140718,103082.80579140718,127874.34301692684,103699.86571445521,63955.79207035113,44160.08182678231,24791.537225519656,0.0,68951.61905230198,21072.806641691706,1534.9733870157395,0.0,0.8868358064610987,2.8158946510161718,0.0014959080323721466,354519.8956644498,1554924.0499387332,4.385999400751421,1554924.0499387332,4.385999400751421,0.85,0.09556841141799279,4.564652377983593,1.2670113322464749,1.0,0.0,4.564652377983869,1.284749660236143,1.2850412778488645,3.552950834907859,19310.31731626065,1969.1043645139423,2034.6934298245008,2034.6934298245008,7.594482812189846,5.018808389090209,0.5803518712956386,4.43845651779457,3.464169669566704,3.464169669566704,0.989762762733344,0.0,0.0,0.00022697218035914028,0.9749768696940129,0.00023279750260164975,198.945683321928,0.0,0.0,0.0,0.0790559009083355,7.847085517706008e-05,0.0001485013251820802,0.0006778569271260971,0.09556841141799606,0.08124268005301406,0.014325731364981997,0.09556835628013913,0.08124268005301127,0.014325731364981506,0.4276653833306696,0.4276653833306696,0.07541134034105426,0.0,4.987438707818399,4.985956708562981,4.995843456301259,4.987585658717819,4.986129555143862,4.995843543921865,24791.537225519656,21072.806641691706,0.85,0.9185967351870131,0.6944911305143134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657325013549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.992946854656,1534.9733870157395,0.4276653833306696,0.07541134034105426,6.112851554438009,3.464169669566704
5610.0,-30.02613568057971,5.018788085883097,35.004537966398665,24.0992022556253,4.9993001392043235,-26.523629782832277,-40.043194906879194,1.4967942414568949,-0.022350509118552964,-5.00984250609855,40.009062982276276,47886.290749858264,15452.43638485348,15452.43638485348,63338.72713471174,87630.33301134127,87630.33301134127,15452.43638485348,103082.76939619475,103082.76939619475,103082.76939619475,127874.30618298109,103699.82677994721,63955.7845184642,44160.04695720334,24791.53678678634,0.0,68951.58374398967,21072.80626876839,1534.9732815927161,0.0,0.886835828621396,2.8158963061836415,0.0014959080323721466,354519.95235757454,1554924.0346153798,4.385998656140679,1554924.0346153798,4.385998656140679,0.85,0.09556839834127602,4.564652377983593,1.2670112157566473,1.0,0.0,4.564652377982094,1.284749626493875,1.2850412440989374,3.552950928221464,19310.310066128754,1969.1036252062381,2034.6934298245008,2034.6934298245008,7.5944789314950025,5.018788085883097,0.5803661701686922,4.438421915714405,3.46419490617966,3.46419490617966,0.9897699731941886,0.0,0.0,0.00022697218035914028,0.9749740598296622,0.00023279817352145205,198.94566066841165,0.0,0.0,0.0,0.0790559009083355,7.847108972593264e-05,0.00014850109063320764,0.0006778558564920282,0.09556839834127535,0.08124266976539034,0.014325728575885013,0.09556840827906014,0.0812426697653909,0.014325728575885113,0.42766534179282895,0.42766534179282895,0.07541132788384955,0.0,4.987447805902946,4.985972471588923,4.995814755782362,4.987491996979998,4.986043321923603,4.9957077530950755,24791.53678678634,21072.80626876839,0.85,0.9185971328792403,0.6944915279633789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571597587022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.992628280748,1534.9732815927161,0.42766534179282895,0.07541132788384955,6.112851554438009,3.46419490617966
5611.0,-30.026108014631784,5.018767699255371,35.00453746911544,24.099187761917733,4.999289086024442,-26.523605988830447,-40.043172520212806,1.496787060223107,-0.022342151965460744,-5.009850119472303,40.00906144831183,47886.31243627687,15452.446395327064,15452.446395327064,63338.75883160393,87630.31714951065,87630.31714951065,15452.446395327064,103082.76354483771,103082.76354483771,103082.76354483771,127874.29776219632,103699.79315363157,63955.78844039777,44160.005236926445,24791.534217358614,0.0,68951.53945428506,21072.80408475482,1534.9733236183706,0.0,0.8868357954364685,2.8158953077652455,0.0014959080323721466,354519.84714544524,1554923.9684627044,4.38599977119132,1554923.9684627044,4.38599977119132,0.85,0.09556838944063534,4.564652377983593,1.267011196524836,1.0,0.0,4.56465237798426,1.2847496600864303,1.2850412776991178,3.552950835321887,19310.30380445406,1969.1029866931174,2034.6934298245008,2034.6934298245008,7.594483851387819,5.018767699255371,0.5803752237862128,4.438392475469159,3.464220128693998,3.464220128693998,0.9897771796268566,0.0,0.0,0.00022697218035914028,0.9749712518053307,0.0002327988440057708,198.94563802966462,0.0,0.0,0.0,0.0790559009083355,7.847128859658317e-05,0.0001485008917625571,0.0006778549487166404,0.09556838944063238,0.08124266335138364,0.01432572608924875,0.09556837343426813,0.08124266335138615,0.014325726089249194,0.42766530015665233,0.42766530015665233,0.07541131340589183,0.0,4.987462732607071,4.985981075581776,4.995865541551723,4.987507967506815,4.986001019474429,4.996054210541558,24791.534217358614,21072.80408475482,0.85,0.9185981826206737,0.6944922885735647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516569944616289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99231077121,1534.9733236183706,0.42766530015665233,0.07541131340589183,6.112851554438009,3.464220128693998
5612.0,-30.02608037744778,5.018747385903524,35.00453694740674,24.099191917944722,4.999292807878513,-26.52358074308562,-40.04314615214241,1.4967931735163638,-0.022302537396285516,-5.009845501450914,40.009059742298554,47886.31521765272,15452.437602221738,15452.437602221738,63338.75281987446,87630.31925339627,87630.31925339627,15452.437602221738,103082.756855618,103082.756855618,103082.756855618,127874.28216450238,103699.78428559646,63955.78024985289,44160.004484159515,24791.52530888438,0.0,68951.5297930439,21072.796512551722,1534.9727235102919,0.0,0.8868358251099987,2.8158953264716153,0.0014959080323721466,354519.91096364934,1554923.8948903747,4.385998774127551,1554923.8948903747,4.385998774127551,0.85,0.09556837404887641,4.564652377983593,1.26701118608471,1.0,0.0,4.564652377982613,1.2847496314895135,1.28504124909571,3.5529509144061198,19310.302153106,1969.1028183024787,2034.6934298245008,2034.6934298245008,7.594479529800499,5.018747385903524,0.5803896755516629,4.438357710351861,3.4642452922044398,3.4642452922044398,0.9897843692012686,0.0,0.0,0.00022697218035914028,0.974968446709169,0.00023279951379477369,198.94561541445998,0.0,0.0,0.0,0.0790559009083355,7.847152283640267e-05,0.00014850065752273762,0.0006778538794932914,0.09556837404888091,0.08124265089039653,0.014325723158484373,0.09556833990376418,0.08124265089039272,0.014325723158483702,0.42766525801800104,0.42766525801800104,0.07541130211436618,0.0,4.98747702314671,4.985997146396755,4.995869735965812,4.987542964054626,4.986070207958051,4.9958952931924046,24791.52530888438,21072.796512551722,0.85,0.9185982241435973,0.6944924262214656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516568292723238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.991993823012,1534.9727235102919,0.42766525801800104,0.07541130211436618,6.112851554438009,3.4642452922044398
5613.0,-30.02605273454361,5.0187271568588825,35.00453646536668,24.099195550102763,4.999300176833836,-26.523555127538092,-40.04311974914742,1.4968025698283287,-0.022353780607090812,-5.009839949401112,40.009059854322715,47886.31777076872,15452.427485356922,15452.427485356922,63338.74525612564,87630.30196629913,87630.30196629913,15452.427485356922,103082.72945165605,103082.72945165605,103082.72945165605,127874.25656954957,103699.75769698899,63955.77350145862,44159.98243947819,24791.52711789352,0.0,68951.50955737171,21072.798050209494,1534.97271523065,0.0,0.8868358529542939,2.815896647577016,0.0014959080323721466,354519.9876895618,1554923.8997214476,4.3859978385281595,1554923.8997214476,4.3859978385281595,0.85,0.09556836098654958,4.564652377983593,1.2670110811339694,1.0,0.0,4.564652377983154,1.2847495875352122,1.2850412051314317,3.5529510359609167,19310.297201947735,1969.102313424843,2034.6934298245008,2034.6934298245008,7.5944745576191055,5.0187271568588825,0.5804045761248959,4.4383225807339866,3.4642704438420577,3.4642704438420577,0.9897915553834451,0.0,0.0,0.00022697218035914028,0.9749656410411363,0.00023280018372418085,198.94559279457965,0.0,0.0,0.0,0.0790559009083355,7.847175738712056e-05,0.00014850042297201972,0.0006778528088507991,0.0955683609865498,0.08124264045059447,0.014325720535955341,0.09556838722570306,0.08124264045059428,0.014325720535955306,0.42766521593609313,0.42766521593609313,0.07541129057930115,0.0,4.987476741422881,4.986003373515246,4.995832540805395,4.987486168794021,4.986038835755721,4.995694315514925,24791.52711789352,21072.798050209494,0.85,0.9185983840342767,0.6944926670666215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566642548014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.991677220778,1534.97271523065,0.42766521593609313,0.07541129057930115,6.112851554438009,3.4642704438420577
5614.0,-30.02602518644866,5.018706869120041,35.004535982369546,24.09918577121573,4.999292262805117,-26.523531125689342,-40.04309355570001,1.4967982020458057,-0.02232344402796116,-5.009845599669969,40.00905886236335,47886.32099944164,15452.434528661,15452.434528661,63338.75552810264,87630.29355350169,87630.29355350169,15452.434528661,103082.72808216269,103082.72808216269,103082.72808216269,127874.25509270925,103699.7330140173,63955.76045995725,44159.969504511166,24791.52701054656,0.0,68951.49651505772,21072.797958964577,1534.9728544726038,0.0,0.8868358277958215,2.8158955896066025,0.0014959080323721466,354519.9096063225,1554923.856942908,4.3859986838809055,1554923.856942908,4.3859986838809055,0.85,0.09556835172232946,4.564652377983593,1.267011016844772,1.0,0.0,4.564652377982047,1.2847496079669334,1.2850412255677905,3.5529509794573735,19310.29260564462,1969.1018447323622,2034.6934298245008,2034.6934298245008,7.594478019223677,5.018706869120041,0.5804144779100682,4.4382923912099725,3.4642955870567635,3.4642955870567635,0.9897987391590753,0.0,0.0,0.00022697218035914028,0.9749628450046105,0.00023280085135764014,198.94557025228585,0.0,0.0,0.0,0.0790559009083355,7.847199007696569e-05,0.0001485001902821746,0.0006778517467025442,0.09556835172232435,0.08124263366066559,0.014325718061658766,0.09556835727749899,0.08124263366066993,0.014325718061659528,0.4276651733131096,0.4276651733131096,0.07541127634123339,0.0,4.987487972316558,4.986011722251817,4.995860118154951,4.9875221556420115,4.986034376732221,4.995959685557239,24791.52701054656,21072.797958964577,0.85,0.9185987067629583,0.6944928452565806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656499203162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.991361654376,1534.9728544726038,0.4276651733131096,0.07541127634123339,6.112851554438009,3.4642955870567635
5615.0,-30.02599769377839,5.018686610801969,35.004535470299295,24.099190660659247,4.999291630096134,-26.523506445493123,-40.043071064259834,1.4968003818108704,-0.022175612809803624,-5.009844397756715,40.009057049547856,47886.341280965025,15452.430998168586,15452.430998168586,63338.77227913361,87630.31882088755,87630.31882088755,15452.430998168586,103082.74981905613,103082.74981905613,103082.74981905613,127874.26871525461,103699.7453777748,63955.76783785228,44159.975044358354,24791.518896198486,0.0,68951.49394055684,21072.791061768712,1534.9723806365228,0.0,0.8868358404742103,2.8158937882006803,0.0014959080323721466,354519.92621602333,1554923.778764704,4.385998257872891,1554923.778764704,4.385998257872891,0.85,0.09556833766291732,4.564652377983593,1.2670109816780317,1.0,0.0,4.564652377984941,1.2847495977703745,1.285041215368917,3.5529510076557664,19310.294907943462,1969.102079501508,2034.6934298245008,2034.6934298245008,7.594476284076573,5.018686610801969,0.5804273798143917,4.438259230987577,3.4643206788503114,3.4643206788503114,0.9898059082429461,0.0,0.0,0.00022697218035914028,0.9749600546021119,0.00023280151764963256,198.94554775535047,0.0,0.0,0.0,0.0790559009083355,7.847218988048866e-05,0.00014849999047865164,0.0006778508346689181,0.09556833766292047,0.08124262250444159,0.014325715158478884,0.0955682680047459,0.08124262250443891,0.014325715158478412,0.4276651303901285,0.4276651303901285,0.07541126384549891,0.0,4.987523677817592,4.986050819698789,4.995876587304338,4.987668784946891,4.9862094942456565,4.995944748935642,24791.518896198486,21072.791061768712,0.85,0.9185989840008113,0.694493165329353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563347176517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99104511006,1534.9723806365228,0.4276651303901285,0.07541126384549891,6.112851554438009,3.4643206788503114
5616.0,-30.025970209598214,5.01866639492384,35.00453496470467,24.099184583779447,4.999293639202773,-26.523481508780794,-40.04304473111404,1.4968049383853574,-0.022292449385417967,-5.009842158841127,40.009056214026394,47886.34357301332,15452.42590537541,15452.42590537541,63338.76947838873,87630.28178453403,87630.28178453403,15452.42590537541,103082.70768990944,103082.70768990944,103082.70768990944,127874.22407016068,103699.69665364127,63955.75844212043,44159.93134613426,24791.516380251247,0.0,68951.44772638551,21072.78892321356,1534.972197912629,0.0,0.8868358548910141,2.8158955841272584,0.0014959080323721466,354519.95715645835,1554923.7427325957,4.3859977734522,1554923.7427325957,4.3859977734522,0.85,0.0955683250306228,4.564652377983593,1.2670109080476686,1.0,0.0,4.564652377983615,1.284749576455518,1.2850411940492223,3.552951066601605,19310.285834850907,1969.10115430355,2034.6934298245008,2034.6934298245008,7.594473781098431,5.01866639492384,0.5804407404523184,4.4382256544715215,3.4643457457062263,3.4643457457062263,0.989813070201779,0.0,0.0,0.00022697218035914028,0.9749572650699414,0.0002328021837376203,198.94552526536754,0.0,0.0,0.0,0.0790559009083355,7.847242381253951e-05,0.00014849975654660077,0.0006778497668504258,0.09556832503062292,0.08124261248860674,0.014325712542016178,0.09556831913357318,0.08124261248860665,0.014325712542016159,0.4276650890981369,0.4276650890981369,0.0754112520881185,0.0,4.987528032885962,4.986055964928596,4.99587646158966,4.98754970945572,4.9860808017550085,4.995880215253294,24791.516380251247,21072.78892321356,0.85,0.9185995590655454,0.6944936640494751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516561705631108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.990728373674,1534.972197912629,0.4276650890981369,0.0754112520881185,6.112851554438009,3.4643457457062263
5617.0,-30.025942756085183,5.018646185357731,35.00453446227372,24.09917910061779,4.999292065874425,-26.523456957937427,-40.04301846781743,1.4968062677267024,-0.02232074384818361,-5.0098427435426345,40.00905529498627,47886.345989909765,15452.425147933034,15452.425147933034,63338.7711378428,87630.26379730819,87630.26379730819,15452.425147933034,103082.68894524121,103082.68894524121,103082.68894524121,127874.20349666598,103699.66534896966,63955.74754157138,44159.90867488698,24791.514551424774,0.0,68951.42322631176,21072.78736871106,1534.9721213078287,0.0,0.8868358552430937,2.8158958875147917,0.0014959080323721466,354519.9490762429,1554923.703098723,4.385997761621932,1554923.703098723,4.385997761621932,0.85,0.09556831360394229,4.564652377983593,1.2670108399121092,1.0,0.0,4.5646523779840695,1.2847495702370924,1.2850411878293855,3.552951083798545,19310.280005497727,1969.100559874955,2034.6934298245008,2034.6934298245008,7.594473408834794,5.018646185357731,0.5804528348783151,4.438193350479416,3.464370791600994,3.464370791600994,0.9898202261717125,0.0,0.0,0.00022697218035914028,0.9749544786589648,0.00023280284908413067,198.94550280048426,0.0,0.0,0.0,0.0790559009083355,7.847265712472335e-05,0.00014849952323441694,0.000677848701861411,0.09556831360394108,0.08124260354232792,0.014325710061613168,0.0955683246986822,0.08124260354232894,0.014325710061613348,0.427665047077234,0.427665047077234,0.07541123992564568,0.0,4.987527048478569,4.986052845394397,4.995887586750882,4.987521999694479,4.986039255812955,4.995930975793669,24791.514551424774,21072.78736871106,0.85,0.9185999095327276,0.6944939458716844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560064593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.990412383624,1534.9721213078287,0.427665047077234,0.07541123992564568,6.112851554438009,3.464370791600994
5618.0,-30.025915373989214,5.018626028340953,35.00453396556122,24.099188669957243,4.999295043735481,-26.52343201621843,-40.042992134671636,1.4968116859646996,-0.02216398077126769,-5.009839699372725,40.00905445668723,47886.34781013845,15452.418842013376,15452.418842013376,63338.766652151826,87630.29400674053,87630.29400674053,15452.418842013376,103082.7128487539,103082.7128487539,103082.7128487539,127874.22442978925,103699.6843619547,63955.73816535275,44159.94021844661,24791.511581035345,0.0,68951.45179948196,21072.784843880043,1534.9719010560002,0.0,0.8868358737672332,2.815894183825191,0.0014959080323721466,354519.99114480056,1554923.6669468312,4.385997139190202,1554923.6669468312,4.385997139190202,0.85,0.09556830017155785,4.564652377983593,1.2670107992505657,1.0,0.0,4.56465237798241,1.284749544891526,1.285041162478066,3.55295115389124,19310.28354597265,1969.100920902923,2034.6934298245008,2034.6934298245008,7.594470309635881,5.018626028340953,0.5804665342657618,4.438159494075191,3.4643958057067574,3.4643958057067574,0.9898273730590735,0.0,0.0,0.00022697218035914028,0.9749516995050566,0.00023280351270156752,198.94548039404575,0.0,0.0,0.0,0.0790559009083355,7.847289105806218e-05,0.00014849928930107812,0.0006778476340370398,0.09556830017156308,0.08124259280234382,0.014325707369219256,0.09556825516059403,0.08124259280233938,0.014325707369218472,0.4276650039752366,0.4276650039752366,0.07541122812156827,0.0,4.987555625095467,4.986088511136302,4.995875958950705,4.9876757186014515,4.986236960758788,4.995835235190668,24791.511581035345,21072.784843880043,0.85,0.9185994638132869,0.69449368447523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516558425386354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.990096695348,1534.9719010560002,0.4276650039752366,0.07541122812156827,6.112851554438009,3.4643958057067574
5619.0,-30.02588791411473,5.018605922011381,35.00453349194441,24.099182348605268,4.999298587940647,-26.523406947881313,-40.04296580152584,1.49681762170721,-0.02231750487470663,-5.009836763469192,40.00905413597659,47886.349900070665,15452.412759548679,15452.412759548679,63338.762659619344,87630.24881071725,87630.24881071725,15452.412759548679,103082.66157026593,103082.66157026593,103082.66157026593,127874.17345882024,103699.6281935603,63955.729282913686,44159.88767849624,24791.511888554298,0.0,68951.39956705054,21072.785105271152,1534.9718635134948,0.0,0.8868358898666955,2.8158965429805574,0.0014959080323721466,354520.0317171866,1554923.6531160919,4.385996598230338,1554923.6531160919,4.385996598230338,0.85,0.09556828769424937,4.564652377983593,1.2670107030915099,1.0,0.0,4.564652377983469,1.2847495171251657,1.2850411347054032,3.552951230678598,19310.273086658053,1969.099854349656,2034.6934298245008,2034.6934298245008,7.5944673202594,5.018605922011381,0.5804801968308899,4.438125725180491,3.464420801982292,3.464420801982292,0.9898345148520835,0.0,0.0,0.00022697218035914028,0.9749489124655679,0.00023280417820575417,198.94545792396707,0.0,0.0,0.0,0.0790559009083355,7.847312499204603e-05,0.00014849905536709425,0.0006778465662097239,0.09556828769424655,0.08124258309198776,0.014325704602258788,0.09556833462516193,0.08124258309199016,0.014325704602259213,0.4276649623592573,0.4276649623592573,0.07541121523127763,0.0,4.987547235537534,4.98608332267986,4.995849415453392,4.987519258594489,4.986068149653249,4.995748823095141,24791.511888554298,21072.785105271152,0.85,0.9186001017720709,0.6944942408820064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516556790444277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989780491467,1534.9718635134948,0.4276649623592573,0.07541121523127763,6.112851554438009,3.464420801982292
5620.0,-30.025860537829068,5.018585743127435,35.00453299648825,24.099178227502875,4.999288508362905,-26.523383317204743,-40.04293967792762,1.4968112877385682,-0.022134438303226034,-5.009843512284983,40.00905255262047,47886.35259588921,15452.42146607347,15452.42146607347,63338.774061962686,87630.27605473081,87630.27605473081,15452.42146607347,103082.69752080429,103082.69752080429,103082.69752080429,127874.20612726767,103699.63825272284,63955.71479388125,44159.91495426844,24791.508606463383,0.0,68951.42356073183,21072.782315493874,1534.971849412355,0.0,0.8868358612596218,2.815893350747087,0.0014959080323721466,354519.9384526971,1554923.5848333975,4.3859975594598835,1554923.5848333975,4.3859975594598835,0.85,0.0955682779663173,4.564652377983593,1.267010670672171,1.0,0.0,4.564652377985067,1.284749546754358,1.2850411643413209,3.5529511487396124,19310.274959810147,1969.100045358012,2034.6934298245008,2034.6934298245008,7.594471599294593,5.018585743127435,0.5804895153540492,4.438096227773386,3.4644457799534396,3.4644457799534396,0.9898416514152685,0.0,0.0,0.00022697218035914028,0.97494613391849,0.00023280484168586508,198.9454355222932,0.0,0.0,0.0,0.0790559009083355,7.847335706512324e-05,0.00014849882329401705,0.0006778455068768002,0.09556827796631359,0.08124257597054896,0.01432570199576463,0.09556822232364555,0.08124257597055211,0.014325701995765185,0.4276649194773815,0.4276649194773815,0.0754112005593789,0.0,4.987582168915708,4.986116439317016,4.995894652981008,4.987709073981762,4.9862360772226,4.996062772635298,24791.508606463383,21072.782315493874,0.85,0.9185999474858475,0.6944940383096126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555150858534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989466758487,1534.971849412355,0.4276649194773815,0.0754112005593789,6.112851554438009,3.4644457799534396
5621.0,-30.025833137430126,5.018565722946964,35.00453251216524,24.099180881772213,4.999301919881457,-26.52335731557123,-40.04291320508344,1.4968260980225543,-0.02233238852949171,-5.009832135007955,40.009051885988,47886.353770641304,15452.40242165647,15452.40242165647,63338.75619229778,87630.2266609535,87630.2266609535,15452.40242165647,103082.62908260997,103082.62908260997,103082.62908260997,127874.13224819172,103699.58244141123,63955.70955109904,44159.85876701354,24791.50316558174,0.0,68951.36193259527,21072.77769074448,1534.9712881199926,0.0,0.886835921562648,2.8158972787159313,0.0014959080323721466,354520.0956796894,1554923.5560846804,4.385995533211075,1554923.5560846804,4.385995533211075,0.85,0.09556826052024187,4.564652377983593,1.2670105662709106,1.0,0.0,4.564652377982112,1.2847494774744543,1.2850410950456919,3.552951340331917,19310.264566989197,1969.09898558521,2034.6934298245008,2034.6934298245008,7.594462239448667,5.018565722946964,0.5805068914914013,4.438058831455563,3.4644707025268016,3.4644707025268016,0.9898487721505147,0.0,0.0,0.00022697218035914028,0.9749433529325969,0.0002328055057521194,198.94541310089278,0.0,0.0,0.0,0.0790559009083355,7.847359224142831e-05,0.00014849858811771197,0.00067784443337872,0.09556826052024747,0.08124256185494336,0.014325698665304115,0.09556832718646648,0.0812425618549386,0.014325698665303276,0.42766487790317204,0.42766487790317204,0.07541118879921357,0.0,4.987561358906646,4.98610187573081,4.995838417838172,4.987499746478477,4.986065248224008,4.995635107335318,24791.50316558174,21072.77769074448,0.85,0.9186005093592755,0.6944946760798362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655351626412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989152266273,1534.9712881199926,0.42766487790317204,0.07541118879921357,6.112851554438009,3.4644707025268016
