time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5622.0,-30.025805866042603,5.018545628253852,35.00453204489933,24.099181754887127,4.999293239965769,-26.523333639379448,-40.042890853341646,1.496821013302611,-0.022084911922263473,-5.009838984159442,40.00905141416841,47886.37372784213,15452.41136317342,15452.41136317342,63338.785091015554,87630.27060122631,87630.27060122631,15452.41136317342,103082.68196439973,103082.68196439973,103082.68196439973,127874.18866486834,103699.60988692919,63955.71301354514,44159.88541487117,24791.506700468613,0.0,68951.39211533978,21072.78069539832,1534.9716694518195,0.0,0.8868358884210237,2.815893228774416,0.0014959080323721466,354520.00102860905,1554923.535737324,4.385996646806522,1554923.535737324,4.385996646806522,0.85,0.09556825234131507,4.564652377983593,1.2670106019871312,1.0,0.0,4.5646523779836174,1.284749501259879,1.2850411188365154,3.552951274553758,19310.269677715783,1969.0995067342858,2034.6934298245008,2034.6934298245008,7.594466633976521,5.018545628253852,0.5805161730889994,4.438029455164853,3.4644956393442388,3.4644956393442388,0.9898558969554968,0.0,0.0,0.00022697218035914028,0.9749405850491342,0.00023280616669343142,198.9453907850658,0.0,0.0,0.0,0.0790559009083355,7.847379080768185e-05,0.00014849838955145842,0.0006778435269927986,0.09556825234131376,0.08124255617847072,0.014325696162843043,0.09556820990658423,0.08124255617847183,0.014325696162843238,0.4276648345045731,0.4276648345045731,0.07541117324258463,0.0,4.987602505394648,4.986145721420371,4.995864257085884,4.9877540722371805,4.98630808483955,4.9959545928174975,24791.506700468613,21072.78069539832,0.85,0.9186005263688422,0.6944946615108114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516551880230308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98883916967,1534.9716694518195,0.4276648345045731,0.07541117324258463,6.112851554438009,3.4644956393442388
5623.0,-30.025778556148094,5.01852557065192,35.00453154786785,24.099175992328696,4.999293389909423,-26.523309045408833,-40.042864555120445,1.4968238791701365,-0.022153402901210484,-5.009837147661414,40.00904961264518,47886.375456102876,15452.40691223192,15452.40691223192,63338.782368334796,87630.24346358643,87630.24346358643,15452.40691223192,103082.65037581835,103082.65037581835,103082.65037581835,127874.14878314936,103699.57028863342,63955.702281149475,44159.85334164883,24791.498407331008,0.0,68951.35174897984,21072.773646231355,1534.9711651974064,0.0,0.8868359042874094,2.8158943427312764,0.0014959080323721466,354520.0264078856,1554923.4580461155,4.385996113678303,1554923.4580461155,4.385996113678303,0.85,0.0955682380347227,4.564652377983593,1.2670104673644529,1.0,0.0,4.564652377984076,1.2847494878538552,1.2850411054274486,3.5529513116278726,19310.262303977626,1969.098754822251,2034.6934298245008,2034.6934298245008,7.594464446452133,5.01852557065192,0.5805292661887647,4.437996304463155,3.464520520316728,3.464520520316728,0.9898630058047795,0.0,0.0,0.00022697218035914028,0.974937813265929,0.0002328068285697215,198.945368437734,0.0,0.0,0.0,0.0790559009083355,7.847402443388426e-05,0.00014849815592525602,0.0006778424605703982,0.0955682380347183,0.08124254504437749,0.01432569299034081,0.09556821802764395,0.08124254504438122,0.014325692990341471,0.4276647931802496,0.4276647931802496,0.0754111595904744,0.0,4.987618054974291,4.986162092172492,4.99587515020886,4.987683744760204,4.986231066157131,4.995922214170321,24791.498407331008,21072.773646231355,0.85,0.9186010246604327,0.6944950931554634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655025189993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.988524401886,1534.9711651974064,0.4276647931802496,0.0754111595904744,6.112851554438009,3.464520520316728
5624.0,-30.02575130025296,5.018505592917644,35.00453107354349,24.099179764185124,4.999299725675188,-26.523283881476154,-40.04283818705005,1.496832306898438,-0.022178025710786642,-5.0098319172933845,40.00904927998095,47886.37654436087,15452.397328113086,15452.397328113086,63338.77387247396,87630.23170097274,87630.23170097274,15452.397328113086,103082.62902908583,103082.62902908583,103082.62902908583,127874.12662314155,103699.54892809734,63955.693771485734,44159.83906290179,24791.497594055727,0.0,68951.33665695752,21072.772954947366,1534.971014170688,0.0,0.8868359321047932,2.815895276640973,0.0014959080323721466,354520.0986883716,1554923.443699875,4.385995178983281,1554923.443699875,4.385995178983281,0.85,0.0955682243115757,4.564652377983593,1.2670104195596652,1.0,0.0,4.564652377982824,1.2847494484304272,1.285041065995072,3.5529514206526485,19310.258326356954,1969.098349217822,2034.6934298245008,2034.6934298245008,7.594459736101819,5.018505592917644,0.5805438843715232,4.437961708546121,3.464545378987235,3.464545378987235,0.9898701082820672,0.0,0.0,0.00022697218035914028,0.9749350469717963,0.00023280748913902396,198.94534613459422,0.0,0.0,0.0,0.0790559009083355,7.847425868125404e-05,0.00014849792167788623,0.0006778413913125846,0.09556822431158173,0.08124253430450099,0.014325690007080739,0.09556824331813858,0.08124253430449586,0.014325690007079837,0.42766475187776404,0.42766475187776404,0.07541114657247373,0.0,4.98762323371551,4.98617310179128,4.995847260657456,4.9876538915826245,4.986227082580797,4.9957456462128675,24791.497594055727,21072.772954947366,0.85,0.9186011025078914,0.6944952609490698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548621270722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98821131457,1534.971014170688,0.42766475187776404,0.07541114657247373,6.112851554438009,3.464545378987235
5625.0,-30.025724090151947,5.018485626838714,35.00453062007882,24.099174071475886,4.999299517541756,-26.523259413199977,-40.042811958678044,1.496834840589785,-0.022238019752990112,-5.009831994941167,40.00904893891703,47886.37790126015,15452.395929471586,15452.395929471586,63338.773830731734,87630.20647513568,87630.20647513568,15452.395929471586,103082.60240460727,103082.60240460727,103082.60240460727,127874.1014273162,103699.51112277093,63955.68254889527,44159.80952652851,24791.49902270893,0.0,68951.30854923744,21072.77416930259,1534.971111984802,0.0,0.8868359329444409,2.8158960555723773,0.0014959080323721466,354520.0976153268,1554923.4289913953,4.385995150770183,1554923.4289913953,4.385995150770183,0.85,0.09556821308949986,4.564652377983593,1.2670103783486413,1.0,0.0,4.564652377985016,1.2847494365782661,1.2850410541402209,3.552951453429586,19310.251286493938,1969.0976313515766,2034.6934298245008,2034.6934298245008,7.594459048705144,5.018485626838714,0.5805561508845383,4.437929475954176,3.464570228321815,3.464570228321815,0.9898772080919471,0.0,0.0,0.00022697218035914028,0.9749322853339156,0.00023280814860018919,198.94532386893218,0.0,0.0,0.0,0.0790559009083355,7.847449168821786e-05,0.0001484976886709224,0.0006778403277167931,0.09556821308949626,0.08124252597917876,0.014325687110317498,0.0955682759346255,0.08124252597918183,0.014325687110318036,0.42766471027842057,0.42766471027842057,0.07541113171620722,0.0,4.987617411432268,4.986168194943616,4.995836247437865,4.98759397518819,4.986148419955782,4.995792046945326,24791.49902270893,21072.77416930259,0.85,0.9186014763665021,0.694495563736328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546993866095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.987898055799,1534.971111984802,0.42766471027842057,0.07541113171620722,6.112851554438009,3.464570228321815
5626.0,-30.025696822642214,5.018465642880147,35.00453014922725,24.099174315948062,4.999294948203705,-26.52323532936067,-40.04278953708706,1.49683345492219,-0.022090431976664604,-5.009834413626541,40.00904752555313,47886.39756010817,15452.398075028002,15452.398075028002,63338.79563513617,87630.22856115579,87630.22856115579,15452.398075028002,103082.62663618379,103082.62663618379,103082.62663618379,127874.12150575632,103699.51860211397,63955.68760106635,44159.812223386245,24791.49486957253,0.0,68951.30709295877,21072.77063913665,1534.9709479966962,0.0,0.8868359257544514,2.8158938347604088,0.0014959080323721466,354520.0641905733,1554923.3680396718,4.385995392361822,1554923.3680396718,4.385995392361822,0.85,0.09556820114176845,4.564652377983593,1.2670103129604833,1.0,0.0,4.564652377984468,1.2847494430601745,1.2850410606236005,3.5529514355039855,19310.252679248755,1969.0977733730435,2034.6934298245008,2034.6934298245008,7.594460103191478,5.018465642880147,0.5805673430225973,4.43789829985755,3.464595047876201,3.464595047876201,0.9898842993932002,0.0,0.0,0.00022697218035914028,0.9749295178779085,0.00023280880945443304,198.94530155629832,0.0,0.0,0.0,0.0790559009083355,7.847469087710258e-05,0.0001484974894820377,0.0006778394184887769,0.09556820114177253,0.08124251707809538,0.014325684063677145,0.09556818957800847,0.08124251707809191,0.014325684063676535,0.4276646674833316,0.4276646674833316,0.0754111163945658,0.0,4.987643644914897,4.986195287694613,4.9958576085603,4.987743981649885,4.986299061094542,4.995938454777843,24791.49486957253,21072.77063913665,0.85,0.9186018119967483,0.6944958635163897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516545369196123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.987584788147,1534.9709479966962,0.4276646674833316,0.0754111163945658,6.112851554438009,3.464595047876201
5627.0,-30.025669624489836,5.018445697439893,35.00452966566211,24.099168413691245,4.999295942249269,-26.523210751565323,-40.04276323886586,1.4968370693247843,-0.022179472723735216,-5.009832431488187,40.00904621353931,47886.3987868054,15452.393452830489,15452.393452830489,63338.79223963589,87630.19694472823,87630.19694472823,15452.393452830489,103082.59039755873,103082.59039755873,103082.59039755873,127874.07991038391,103699.47496349068,63955.67680556795,44159.77573102525,24791.489512825174,0.0,68951.26524385042,21072.766085901396,1534.9706085449973,0.0,0.8868359405897355,2.8158952356288363,0.0014959080323721466,354520.091582514,1554923.311458703,4.385994893879793,1554923.311458703,4.385994893879793,0.85,0.0955681874210382,4.564652377983593,1.267010254166089,1.0,0.0,4.5646523779852375,1.284749426152637,1.2850410437122253,3.552951482261476,19310.24455314698,1969.0969447412704,2034.6934298245008,2034.6934298245008,7.594457831499122,5.018445697439893,0.5805804673705683,4.437865230069325,3.4646198287600973,3.4646198287600973,0.9898913796457421,0.0,0.0,0.00022697218035914028,0.9749267574696195,0.00023280946862945563,198.9452793004237,0.0,0.0,0.0,0.0790559009083355,7.847492450578196e-05,0.00014849725585335834,0.0006778383520550702,0.09556818742103591,0.0812425064418541,0.014325680979181814,0.09556821758609217,0.08124250644185604,0.014325680979182158,0.42766462566968394,0.42766462566968394,0.0754111026573257,0.0,4.987644754023563,4.986195241064252,4.995865272959634,4.987652958764443,4.986198822352151,4.995899698908545,24791.489512825174,21072.766085901396,0.85,0.9186023202857023,0.6944963028227573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654374109874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.987273577588,1534.9706085449973,0.42766462566968394,0.0754111026573257,6.112851554438009,3.4646198287600973
5628.0,-30.02564247434922,5.018425712346522,35.00452916306493,24.099169007409387,4.999289135536299,-26.523186997111477,-40.04274088712407,1.4968336582985575,-0.021979011215648825,-5.009836593652699,40.009044692057756,47886.41813383803,15452.398211204527,15452.398211204527,63338.816345042556,87630.23093564778,87630.23093564778,15452.398211204527,103082.6291468523,103082.6291468523,103082.6291468523,127874.11461209573,103699.49337500261,63955.68057319285,44159.79200201085,24791.485465243426,0.0,68951.27746725427,21072.76264545691,1534.9704918495418,0.0,0.8868359249200213,2.81589211684526,0.0014959080323721466,354520.0340639462,1554923.2458443781,4.3859954203996,1554923.2458443781,4.3859954203996,0.85,0.09556817667409076,4.564652377983593,1.2670102629577737,1.0,0.0,4.564652377983853,1.2847494421088157,1.2850410596720256,3.5529514381349507,19310.247981619475,1969.0972943481695,2034.6934298245008,2034.6934298245008,7.594460170118773,5.018425712346522,0.5805908297706397,4.437834882575882,3.4646445879570877,3.4646445879570877,0.9898984537020251,0.0,0.0,0.00022697218035914028,0.9749240019425636,0.00023281012664258118,198.94525708384134,0.0,0.0,0.0,0.0790559009083355,7.847512307515218e-05,0.00014849705728398808,0.000677837445654922,0.09556817667409055,0.0812424982368153,0.014325678437275247,0.09556810278405717,0.08124249823681548,0.014325678437275275,0.42766458301279536,0.42766458301279536,0.0754110893709129,0.0,4.987688902005971,4.986238508311089,4.995914416527967,4.987857582437073,4.9864036655892505,4.996103077984344,24791.485465243426,21072.76264545691,0.85,0.9186025070401758,0.6944964602951674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516542117142932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.986961886485,1534.9704918495418,0.42766458301279536,0.0754110893709129,6.112851554438009,3.4646445879570877
5629.0,-30.0256153270376,5.018405855781528,35.004528674311146,24.099172080773883,4.999299761214777,-26.523161501864763,-40.04271071227265,1.4968459360419488,-0.022110716846327705,-5.009827564594387,40.00904409008542,47886.40072188085,15452.382787799253,15452.382787799253,63338.7835096801,87630.19637376572,87630.19637376572,15452.382787799253,103082.57916156498,103082.57916156498,103082.57916156498,127874.0605112152,103699.45123344836,63955.65558156348,44159.77294653875,24791.48134965022,0.0,68951.25429618897,21072.759147202687,1534.9700616111422,0.0,0.8868359730407791,2.8158949006270437,0.0014959080323721466,354520.158840018,1554923.2198841518,4.385993803488709,1554923.2198841518,4.385993803488709,0.85,0.09556816104510611,4.564652377983593,1.267010111301206,1.0,0.0,4.564652377983973,1.2847493846757005,1.285041002225874,3.5529515969652032,19310.240134292202,1969.0964941434845,2034.6934298245008,2034.6934298245008,7.594452589907894,5.018405855781528,0.5806070584072378,4.43779879737429,3.464669301949654,3.464669301949654,0.9899055148427582,0.0,0.0,0.00022697218035914028,0.9749212467110366,0.00023281078458885416,198.9452348695789,0.0,0.0,0.0,0.0790559009083355,7.847539114453862e-05,0.00014849678921460168,0.0006778362220113598,0.09556816104510861,0.08124248547172708,0.01432567557338153,0.095568175661109,0.08124248547172495,0.014325675573381155,0.4276645423089915,0.4276645423089915,0.07541107896667444,0.0,4.987691058401424,4.986247039688067,4.995880418541049,4.987716847748061,4.986298328387306,4.995761592267627,24791.48134965022,21072.759147202687,0.85,0.9186023395252567,0.6944964411550609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516540496054187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.986650140152,1534.9700616111422,0.4276645423089915,0.07541107896667444,6.112851554438009,3.464669301949654
5630.0,-30.025588240346885,5.018386000040691,35.00452822059103,24.099171731527917,4.999299088863968,-26.523137191099963,-40.04268825575707,1.496848039617056,-0.022062920873906933,-5.00982847609276,40.009044133012814,47886.41939494257,15452.382688900529,15452.382688900529,63338.8020838431,87630.19775535767,87630.19775535767,15452.382688900529,103082.5804442582,103082.5804442582,103082.5804442582,127874.06583646414,103699.4398790946,63955.66151867961,44159.75373379443,24791.485392205934,0.0,68951.23912600036,21072.762583375043,1534.9703310296625,0.0,0.8868359682475047,2.8158941664572805,0.0014959080323721466,354520.1462436656,1554923.2217354088,4.385993964548049,1554923.2217354088,4.385993964548049,0.85,0.09556815129365352,4.564652377983593,1.2670100772334263,1.0,0.0,4.564652377983019,1.284749374835548,1.285040992383488,3.5529516241779704,19310.238019957986,1969.0962785413965,2034.6934298245008,2034.6934298245008,7.594452541301685,5.018386000040691,0.5806188933096985,4.437767106730992,3.464694021406458,3.464694021406458,0.9899125775447023,0.0,0.0,0.00022697218035914028,0.9749184976404028,0.00023281144106761898,198.94521270492658,0.0,0.0,0.0,0.0790559009083355,7.847559064580045e-05,0.00014849658971333982,0.0006778353113574505,0.09556815129365331,0.08124247812533256,0.01432567316832075,0.09556816700186656,0.08124247812533274,0.014325673168320781,0.4276645010891908,0.4276645010891908,0.07541106585701682,0.0,4.987706304224787,4.986266687551108,4.995870699502234,4.987765555218857,4.986343546369312,4.9958300904513635,24791.485392205934,21072.762583375043,0.85,0.918602811011109,0.6944968647689668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653887513472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98633924215,1534.9703310296625,0.4276645010891908,0.07541106585701682,6.112851554438009,3.464694021406458
5631.0,-30.025561177907115,5.018366131794691,35.00452775033946,24.09916139384734,4.9992950825439975,-26.52311323551895,-40.042662097234256,1.496847140155808,-0.02212884516865188,-5.00983046351903,40.00904274405413,47886.42042717594,15452.38418951991,15452.38418951991,63338.804616695845,87630.16860588043,87630.16860588043,15452.38418951991,103082.55279540035,103082.55279540035,103082.55279540035,127874.03398159788,103699.39647535264,63955.64829664799,44159.72019856072,24791.481186197536,0.0,68951.20138475826,21072.759008267905,1534.9701483775998,0.0,0.8868359631634881,2.815894800365072,0.0014959080323721466,354520.1187786459,1554923.161836173,4.385994135376646,1554923.161836173,4.385994135376646,0.85,0.0955681397819179,4.564652377983593,1.2670100448140875,1.0,0.0,4.564652377983646,1.2847493790430689,1.285040996591964,3.552951612542146,19310.22993759429,1969.0954543696666,2034.6934298245008,2034.6934298245008,7.594453278817894,5.018366131794691,0.5806302138228547,4.437735917971836,3.464718708017608,3.464718708017608,0.9899196308621737,0.0,0.0,0.00022697218035914028,0.9749157510393938,0.0002328120969603341,198.94519056012348,0.0,0.0,0.0,0.0790559009083355,7.847582303588646e-05,0.00014849635732325383,0.0006778342505774919,0.09556813978191492,0.08124246940545049,0.014325670376464435,0.09556817659606036,0.08124246940545302,0.01432567037646488,0.4276644601366804,0.4276644601366804,0.0754110520332814,0.0,4.987706122553732,4.986263498964661,4.995887571808623,4.9877016183504,4.986246966750571,4.995951282644057,24791.481186197536,21072.759008267905,0.85,0.9186033505530328,0.6944972598803955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516537257835178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98602803462,1534.9701483775998,0.4276644601366804,0.0754110520332814,6.112851554438009,3.464718708017608
5632.0,-30.025534186852955,5.018346293590387,35.00452726662823,24.09916614359247,4.999295241881178,-26.52308892758854,-40.04263960579408,1.4968499826167678,-0.022000836643201183,-5.009829135934923,40.00904141150829,47886.438663398854,15452.380584516508,15452.380584516508,63338.819247915366,87630.18970280972,87630.18970280972,15452.380584516508,103082.57028732622,103082.57028732622,103082.57028732622,127874.04615735775,103699.40526211246,63955.654222701734,44159.723377123024,24791.47587003152,0.0,68951.19924715455,21072.754489526793,1534.9698314764773,0.0,0.8868359747426103,2.815893273992489,0.0014959080323721466,354520.1371250491,1554923.1043697607,4.385993746305295,1554923.1043697607,4.385993746305295,0.85,0.09556812651253391,4.564652377983593,1.2670099992072208,1.0,0.0,4.564652377984242,1.2847493657465394,1.2850409832924163,3.5529516493134627,19310.231573807792,1969.0956212170101,2034.6934298245008,2034.6934298245008,7.594451507050536,5.018346293590387,0.580642982977583,4.437703310612804,3.464743357763466,3.464743357763466,0.9899266736467045,0.0,0.0,0.00022697218035914028,0.9749130116917103,0.0002328127511246245,198.94516847373905,0.0,0.0,0.0,0.0790559009083355,7.847602284843167e-05,0.0001484961575107086,0.0006778333385026821,0.09556812651253462,0.08124245899118883,0.01432566752134579,0.09556810631011453,0.08124245899118822,0.014325667521345682,0.42766441802568955,0.42766441802568955,0.07541103924501265,0.0,4.987730053098971,4.986290108990886,4.995896306665088,4.987828299291721,4.9863990727129135,4.9959337700368565,24791.47587003152,21072.754489526793,0.85,0.9186035912280265,0.6944975458911254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516535641983983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985717244152,1534.9698314764773,0.42766441802568955,0.07541103924501265,6.112851554438009,3.464743357763466
5633.0,-30.025507228367694,5.0183264285129905,35.00452676578066,24.099161254148953,4.999289766170885,-26.523065212515583,-40.04261348219586,1.4968477503187547,-0.021933203252331168,-5.00983228622022,40.00903994495162,47886.439384195946,15452.38380928757,15452.38380928757,63338.82319348352,87630.19250337878,87630.19250337878,15452.38380928757,103082.57631266635,103082.57631266635,103082.57631266635,127874.04801615246,103699.3931819091,63955.640062726256,44159.72568798093,24791.471703486117,0.0,68951.19739146705,21072.7509479632,1534.9696812370494,0.0,0.8868359640226822,2.815892017953134,0.0014959080323721466,354520.09359002847,1554923.0411240943,4.3859941065067725,1554923.0411240943,4.3859941065067725,0.85,0.09556811572693179,4.564652377983593,1.2670099470065908,1.0,0.0,4.564652377983135,1.2847493761888347,1.285040993737082,3.55295162043548,19310.229324310567,1969.095391832131,2034.6934298245008,2034.6934298245008,7.594453091943383,5.0183264285129905,0.5806537325906787,4.437672695922312,3.4647679834581586,3.4647679834581586,0.9899337095594739,0.0,0.0,0.00022697218035914028,0.9749102756577617,0.0002328134045012548,198.9451464140102,0.0,0.0,0.0,0.0790559009083355,7.847625492943138e-05,0.0001484959254297089,0.0006778322791335949,0.09556811572693022,0.08124245065754387,0.014325665069386343,0.09556805317241568,0.0812424506575452,0.01432566506938658,0.4276643767935711,0.4276643767935711,0.07541102680269347,0.0,4.987765056686953,4.986324160024196,4.9959367130861665,4.9878990829678855,4.98645437587237,4.9960923496583405,24791.471703486117,21072.7509479632,0.85,0.918603673173077,0.6944975750359059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534030395456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985405925674,1534.9696812370494,0.4276643767935711,0.07541102680269347,6.112851554438009,3.4647679834581586
5634.0,-30.02548028127294,5.018306665687479,35.00452627448107,24.099159507919126,4.999297713022823,-26.523040165362744,-40.042587149050064,1.4968575971126066,-0.02209845744704353,-5.009825310182076,40.00903922136431,47886.43913599049,15452.371539061334,15452.371539061334,63338.81067505183,87630.14807080345,87630.14807080345,15452.371539061334,103082.51960986479,103082.51960986479,103082.51960986479,127873.98732876463,103699.34003240221,63955.63109758897,44159.67659423693,24791.467718899843,0.0,68951.14431313677,21072.747561064865,1534.969304378898,0.0,0.8868360021375706,2.815895002745662,0.0014959080323721466,354520.1899946249,1554923.0099191915,4.38599282580427,1554923.0099191915,4.38599282580427,0.85,0.09556810118860298,4.564652377983593,1.2670098761236295,1.0,0.0,4.564652377984569,1.2847493301272763,1.2850409476650684,3.552951747817908,19310.21942715365,1969.094382602994,2034.6934298245008,2034.6934298245008,7.594447061439694,5.018306665687479,0.5806689811692252,4.437637684518254,3.464792567982461,3.464792567982461,0.9899407337092746,0.0,0.0,0.00022697218035914028,0.9749075407881225,0.000232814057603508,198.94512436360688,0.0,0.0,0.0,0.0790559009083355,7.847648887268574e-05,0.00014849569148645453,0.0006778312112639625,0.09556810118860522,0.08124243881116669,0.014325662377438531,0.095568135116709,0.08124243881116479,0.014325662377438195,0.4276643367337117,0.4276643367337117,0.07541101656436545,0.0,4.987754763668761,4.986316196445898,4.995913209345247,4.9877268527350225,4.9862976027836226,4.995832456930145,24791.467718899843,21072.747561064865,0.85,0.9186041987556156,0.6944981060577848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653242075192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985094854434,1534.969304378898,0.4276643367337117,0.07541101656436545,6.112851554438009,3.464792567982461
5635.0,-30.025453309587185,5.018286890514963,35.00452580281441,24.09915419938045,4.999295133799097,-26.523016148783594,-40.04256095560265,1.4968579729955411,-0.022102412452852604,-5.009827273074137,40.00903881061856,47886.43970984323,15452.373020701949,15452.373020701949,63338.81273054518,87630.13547058938,87630.13547058938,15452.373020701949,103082.50849129133,103082.50849129133,103082.50849129133,127873.97798205061,103699.31387416132,63955.61811341543,44159.66195638432,24791.469490759282,0.0,68951.1314471436,21072.74906714539,1534.9694661892026,0.0,0.8868359936370241,2.8158948255796097,0.0014959080323721466,354520.16286865005,1554922.9922056661,4.385993111432046,1554922.9922056661,4.385993111432046,0.85,0.09556809136476396,4.564652377983593,1.2670097816130146,1.0,0.0,4.564652377983289,1.2847493283689624,1.2850409459063552,3.552951752680494,19310.214556135463,1969.093885897372,2034.6934298245008,2034.6934298245008,7.594447789628321,5.018286890514963,0.5806802647503213,4.437606625764642,3.4648171502442873,3.4648171502442873,0.9899477572126535,0.0,0.0,0.00022697218035914028,0.9749048034310208,0.00023281471130345052,198.94510229308602,0.0,0.0,0.0,0.0790559009083355,7.84767215755018e-05,0.00014849545878363847,0.0006778301490564999,0.09556809136476378,0.08124243126438764,0.014325660100376142,0.09556813826226741,0.0812424312643878,0.01432566010037617,0.42766429508547377,0.42766429508547377,0.07541100423895149,0.0,4.987749529256632,4.986308967075047,4.9959192895778415,4.987724860621313,4.986276318362741,4.995939878748857,24791.469490759282,21072.74906714539,0.85,0.9186043999741947,0.6944982439708318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530811788844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.984784453618,1534.9694661892026,0.42766429508547377,0.07541100423895149,6.112851554438009,3.4648171502442873
5636.0,-30.025426423639857,5.01826712655807,35.004525316442226,24.09915398983287,4.9992934314330615,-26.522992121634378,-40.04253853401167,1.4968591294275626,-0.022027239280816957,-5.009827418066627,40.009037438951786,47886.45765705108,15452.37167482718,15452.37167482718,63338.82933187827,87630.14234474156,87630.14234474156,15452.37167482718,103082.51401956874,103082.51401956874,103082.51401956874,127873.97862563774,103699.30763215078,63955.62294446018,44159.64965298956,24791.464606069007,0.0,68951.11425905857,21072.744915158655,1534.9692063833202,0.0,0.8868359978650397,2.815893821291748,0.0014959080323721466,354520.16086494277,1554922.9330521566,4.385992969366041,1554922.9330521566,4.385992969366041,0.85,0.09556807880619361,4.564652377983593,1.2670097629306838,1.0,0.0,4.564652377982338,1.2847493229593785,1.2850409404955434,3.5529517676406037,19310.21339378869,1969.093767370987,2034.6934298245008,2034.6934298245008,7.594447128165152,5.01826712655807,0.5806923241498083,4.437574802408261,3.4648416958433907,3.4648416958433907,0.9899547702409688,0.0,0.0,0.00022697218035914028,0.97490207478376,0.0002328153629270758,198.94508029272853,0.0,0.0,0.0,0.0790559009083355,7.847692076961897e-05,0.00014849525958952133,0.0006778292398045994,0.09556807880619338,0.0812424213400771,0.014325657466116271,0.09556808845788185,0.08124242134007731,0.014325657466116309,0.42766425220576587,0.42766425220576587,0.07541099202296066,0.0,4.987759714225206,4.986318866166755,4.995931096357992,4.98780017878579,4.986358186922757,4.995978047830988,24791.464606069007,21072.744915158655,0.85,0.9186048697328633,0.6944986773837367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516529201357842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98447544368,1534.9692063833202,0.42766425220576587,0.07541099202296066,6.112851554438009,3.4648416958433907
5637.0,-30.02539951145949,5.018247419637781,35.004524836540995,24.099158215709053,4.999296964980421,-26.522967547267083,-40.042512270715065,1.4968650007880218,-0.021982425848932508,-5.009823960543126,40.00903665468987,47886.4575740128,15452.36483043461,15452.36483043461,63338.822404447405,87630.14550845844,87630.14550845844,15452.36483043461,103082.51033889306,103082.51033889306,103082.51033889306,127873.97210778587,103699.30006998336,63955.6121355377,44159.65326049518,24791.461768892812,0.0,68951.11502938799,21072.74250355889,1534.9689812734416,0.0,0.8868360182967501,2.8158936362587004,0.0014959080323721466,354520.20864581474,1554922.8992306439,4.385992282837951,1554922.8992306439,4.385992282837951,0.85,0.09556806528870175,4.564652377983593,1.267009668420069,1.0,0.0,4.564652377983109,1.2847492954941953,1.285040913024126,3.5529518435950886,19310.211985610855,1969.0936237768103,2034.6934298245008,2034.6934298245008,7.59444376432052,5.018247419637781,0.5807059812971467,4.437541438340634,3.464866211867253,3.464866211867253,0.9899617748192151,0.0,0.0,0.00022697218035914028,0.9748993434823746,0.00023281601518818106,198.94505827090975,0.0,0.0,0.0,0.0790559009083355,7.847715409416366e-05,0.00014849502626497664,0.0006778281747591617,0.09556806528869971,0.08124241053108974,0.014325654757609973,0.09556807036438875,0.08124241053109148,0.014325654757610278,0.4276642093751892,0.4276642093751892,0.07541098024597237,0.0,4.987774763762559,4.986339025658367,4.995917166021286,4.987841534694212,4.986426236000341,4.995868017964995,24791.461768892812,21072.74250355889,0.85,0.9186047590013803,0.6944986684204146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516527596046485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.984165615173,1534.9689812734416,0.4276642093751892,0.07541098024597237,6.112851554438009,3.464866211867253
5638.0,-30.025372690304962,5.018227750181026,35.004524376448686,24.099162651132815,4.999299198061317,-26.522943184900175,-40.042489814199484,1.4968696926565421,-0.021905753396765704,-5.009822002143985,40.00903627186734,47886.47499324568,15452.360334810599,15452.360334810599,63338.83532805628,87630.15559368648,87630.15559368648,15452.360334810599,103082.51592849707,103082.51592849707,103082.51592849707,127873.9779142391,103699.29887429591,63955.618273855245,44159.645111600745,24791.461985742026,0.0,68951.10709734277,21072.74268788072,1534.9689663853317,0.0,0.886836029647341,2.8158928577923135,0.0014959080323721466,354520.2357097023,1554922.8827213175,4.3859919014455375,1554922.8827213175,4.3859919014455375,0.85,0.09556805313009839,4.564652377983593,1.2670096810581164,1.0,0.0,4.56465237798403,1.2847492735464674,1.2850408910714164,3.5529519042911497,19310.211762957682,1969.0936010725052,2034.6934298245008,2034.6934298245008,7.5944415548358135,5.018227750181026,0.5807189807812465,4.43750876939978,3.464890712157229,3.464890712157229,0.9899687749020655,0.0,0.0,0.00022697218035914028,0.9748966214273589,0.00023281666524480036,198.94503632358087,0.0,0.0,0.0,0.0790559009083355,7.847735359956852e-05,0.00014849482675957177,0.0006778272640863409,0.09556805313010173,0.08124240109049537,0.014325652039606365,0.09556804424039904,0.08124240109049252,0.014325652039605865,0.4276641672129811,0.4276641672129811,0.07541096726667222,0.0,4.987802316126249,4.986374862137382,4.995897736879442,4.98791624874724,4.986521930805566,4.995823743547874,24791.461985742026,21072.74268788072,0.85,0.9186050521079628,0.694499000946297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516525989169153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.983857208399,1534.9689663853317,0.4276641672129811,0.07541096726667222,6.112851554438009,3.464890712157229
5639.0,-30.0253459247617,5.018208030756614,35.004523897822935,24.0991476335563,4.999291521419893,-26.522919863585606,-40.04246372552586,1.4968654602437763,-0.021980204279429927,-5.009826919227862,40.009034811852416,47886.47509977643,15452.36633092948,15452.36633092948,63338.84143070591,87630.12185279677,87630.12185279677,15452.36633092948,103082.48818372625,103082.48818372625,103082.48818372625,127873.94682588331,103699.24933128843,63955.60257826809,44159.60750335594,24791.458642157053,0.0,68951.06614551299,21072.739845833494,1534.9688999748034,0.0,0.8868360099139498,2.8158932617353174,0.0014959080323721466,354520.16775859054,1554922.8197577733,4.385992564509316,1554922.8197577733,4.385992564509316,0.85,0.09556804308503088,4.564652377983593,1.2670096140215175,1.0,0.0,4.5646523779828145,1.284749293344943,1.2850409108743859,3.552951849538809,19310.202537379726,1969.0926603253636,2034.6934298245008,2034.6934298245008,7.594444501775535,5.018208030756614,0.5807288893158571,4.437479141440757,3.4649151909038376,3.4649151909038376,0.9899757688296679,0.0,0.0,0.00022697218035914028,0.9748939050244508,0.00023281731395525312,198.94501442176272,0.0,0.0,0.0,0.0790559009083355,7.847758537393272e-05,0.00014849459498520758,0.0006778262061169383,0.09556804308502945,0.08124239370000377,0.01432564938502567,0.09556805168845652,0.081242393700005,0.014325649385025887,0.42766412654997815,0.42766412654997815,0.07541095298264151,0.0,4.987813065202147,4.986381291448026,4.995932985611091,4.987846714948432,4.986397661871365,4.9960646324506115,24791.458642157053,21072.739845833494,0.85,0.9186056861983374,0.6944994149723188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524387727163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.983547875145,1534.9688999748034,0.42766412654997815,0.07541095298264151,6.112851554438009,3.4649151909038376
5640.0,-30.02531909051096,5.018188392115619,35.00452341058324,24.099156853649788,4.9992967362567455,-26.52289519119208,-40.04243746222926,1.4968728369378483,-0.02187850872104491,-5.00982161002851,40.009033603701106,47886.47459171889,15452.356636919345,15452.356636919345,63338.831228638235,87630.14021332827,87630.14021332827,15452.356636919345,103082.49685024761,103082.49685024761,103082.49685024761,127873.94920046006,103699.25777322115,63955.59215161163,44159.62846845503,24791.45235021245,0.0,68951.08081866748,21072.734497680583,1534.968435469462,0.0,0.886836041301894,2.815892545715669,0.0014959080323721466,354520.24112850084,1554922.7676559167,4.385991509839669,1554922.7676559167,4.385991509839669,0.85,0.09556802813611234,4.564652377983593,1.2670095420395957,1.0,0.0,4.564652377984894,1.2847492588380784,1.285040876359689,3.5529519449669458,19310.204109381757,1969.0928206249594,2034.6934298245008,2034.6934298245008,7.594439737416444,5.018188392115619,0.5807433226534764,4.437445069462143,3.4649396217944415,3.4649396217944415,0.9899827490841261,0.0,0.0,0.00022697218035914028,0.9748911816567034,0.00023281796433262424,198.94499246372706,0.0,0.0,0.0,0.0790559009083355,7.847781870030445e-05,0.00014849436165883585,0.0006778251410631607,0.09556802813611445,0.08124238175975308,0.014325646376361363,0.09556800184969666,0.08124238175975129,0.014325646376361046,0.4276640853261954,0.4276640853261954,0.07541094095899792,0.0,4.987837053875296,4.986411590236514,4.995921187933845,4.987943101307451,4.986542877625027,4.995884090840036,24791.45235021245,21072.734497680583,0.85,0.9186053427532377,0.6944992598107953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516522789605977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.983238321853,1534.968435469462,0.4276640853261954,0.07541094095899792,6.112851554438009,3.4649396217944415
5641.0,-30.02529236862175,5.018168771050488,35.0045229431868,24.099156294856243,4.999297057791547,-26.52287110933446,-40.042415040638275,1.4968757985042722,-0.021855193242572568,-5.009821212364177,40.00903320720262,47886.4917485551,15452.354527815834,15452.354527815834,63338.84627637093,87630.13634030386,87630.13634030386,15452.354527815834,103082.4908681197,103082.4908681197,103082.4908681197,127873.94401165302,103699.24178773399,63955.59719598549,44159.60510194278,24791.453143533316,0.0,68951.0582454761,21072.73517200332,1534.9684877821041,0.0,0.8868360447606997,2.8158922858948277,0.0014959080323721466,354520.24662398093,1554922.750556812,4.385991393619976,1554922.750556812,4.385991393619976,0.85,0.09556801717070822,4.564652377983593,1.267009494234808,1.0,0.0,4.564652377985192,1.284749244984397,1.2850408625028629,3.5529519832790637,19310.201132667877,1969.092517084619,2034.6934298245008,2034.6934298245008,7.594438700845784,5.018168771050488,0.5807555840677532,4.4374131869827345,3.464964044189003,3.464964044189003,0.9899897269111436,0.0,0.0,0.00022697218035914028,0.9748884697005109,0.00023281861198837125,198.94497059763995,0.0,0.0,0.0,0.0790559009083355,7.847801789699624e-05,0.00014849416246214404,0.0006778242317995077,0.09556801717070794,0.08124237339956503,0.014325643771142909,0.0955679966614354,0.08124237339956526,0.01432564377114295,0.42766404510615663,0.42766404510615663,0.07541092791301436,0.0,4.987862695656133,4.986442448427283,4.995917246275781,4.987966019121586,4.986566637147121,4.995902235664914,24791.453143533316,21072.73517200332,0.85,0.9186058617240528,0.6944997360021946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521187382738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982931037182,1534.9684877821041,0.42766404510615663,0.07541092791301436,6.112851554438009,3.464964044189003
5642.0,-30.025265641511627,5.018149178120379,35.004522479319675,24.09915046244862,4.99929777835638,-26.52284698284883,-40.042388847190864,1.4968791196935394,-0.021940038306297538,-5.009819985501415,40.00903237520793,47886.49112461959,15452.351151613078,15452.351151613078,63338.842276232666,87630.10621600467,87630.10621600467,15452.351151613078,103082.45736761775,103082.45736761775,103082.45736761775,127873.9082778313,103699.19973177259,63955.58464038724,44159.572323761495,24791.450910213553,0.0,68951.02323397505,21072.73327368152,1534.9683444341165,0.0,0.8868360540152131,2.8158935434945667,0.0014959080323721466,354520.263578481,1554922.7146768153,4.385991082658096,1554922.7146768153,4.385991082658096,0.85,0.09556800515608563,4.564652377983593,1.2670094403857366,1.0,0.0,4.564652377984175,1.2847492294484644,1.2850408469634038,3.552952026243419,19310.193301279145,1969.0917185052128,2034.6934298245008,2034.6934298245008,7.594437041528116,5.018149178120379,0.5807682019081826,4.4373809762121965,3.4649884391545474,3.4649884391545474,0.9899966969012992,0.0,0.0,0.00022697218035914028,0.9748857572225964,0.00023281925977231767,198.94494872728538,0.0,0.0,0.0,0.0790559009083355,7.84782506040041e-05,0.0001484939297551362,0.000677823169572911,0.09556800515608703,0.08124236422823052,0.01432564092785651,0.09556803141522102,0.08124236422822932,0.0143256409278563,0.42766400574324936,0.42766400574324936,0.07541091451789221,0.0,4.987865679445406,4.986446944353872,4.995911654898862,4.987879947195097,4.986467260190068,4.995891621849637,24791.450910213553,21072.73327368152,0.85,0.9186062701535511,0.6945000796017762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651959186876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982622396014,1534.9683444341165,0.42766400574324936,0.07541091451789221,6.112851554438009,3.4649884391545474
5643.0,-30.02523894743126,5.018129552257781,35.00452199754822,24.099145677778893,4.999291769777567,-26.522823559030584,-40.042362723592646,1.496876381376913,-0.02185883392132837,-5.009823565994046,40.0090309259686,47886.490832713316,15452.355103511836,15452.355103511836,63338.84593622515,87630.11187107033,87630.11187107033,15452.355103511836,103082.46697458217,103082.46697458217,103082.46697458217,127873.91394675063,103699.19038287834,63955.56934452134,44159.57893150778,24791.446972168465,0.0,68951.02590367624,21072.729926343196,1534.9682172074556,0.0,0.8868360410436277,2.8158920589926435,0.0014959080323721466,354520.21409824357,1554922.6521779762,4.385991518517702,1554922.6521779762,4.385991518517702,0.85,0.09556799456643582,4.564652377983593,1.267009349721484,1.0,0.0,4.564652377981375,1.2847492422578224,1.2850408597756693,3.5529519908193588,19310.191560388615,1969.091540983783,2034.6934298245008,2034.6934298245008,7.594438983785705,5.018129552257781,0.5807786509906876,4.437350901267093,3.4650128099057156,3.4650128099057156,0.9900036599730616,0.0,0.0,0.00022697218035914028,0.9748830481049281,0.00023281990675738055,198.94492688396335,0.0,0.0,0.0,0.0790559009083355,7.847848269109432e-05,0.00014849369766804598,0.0006778221101760227,0.09556799456643139,0.08124235630452212,0.014325638261909275,0.09556797171395837,0.08124235630452588,0.01432563826190994,0.42766396548730873,0.42766396548730873,0.07541090074074848,0.0,4.987886851134419,4.986465794620926,4.995945992891336,4.987964732072726,4.986534389585017,4.996076537838633,24791.446972168465,21072.729926343196,0.85,0.9186062876672605,0.6945000484780338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516517996043392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982314750165,1534.9682172074556,0.42766396548730873,0.07541090074074848,6.112851554438009,3.4650128099057156
5644.0,-30.025212256064183,5.01811003018761,35.00452152281651,24.099154478777223,4.999299844508505,-26.5227987292413,-40.04234019722787,1.4968863176856337,-0.02182858252854203,-5.009816428035844,40.009030167475835,47886.507334773865,15452.34264842058,15452.34264842058,63338.84998319444,87630.11503802636,87630.11503802636,15452.34264842058,103082.45768644694,103082.45768644694,103082.45768644694,127873.90029142768,103699.18500891743,63955.57730566479,44159.56411472515,24791.442604980744,0.0,68951.0067197059,21072.726214233633,1534.9678194798094,0.0,0.8868360801087396,2.8158924948135082,0.0014959080323721466,354520.3127405032,1554922.6194677702,4.3859902058867934,1554922.6194677702,4.3859902058867934,0.85,0.09556797960594647,4.564652377983593,1.2670093244453895,1.0,0.0,4.564652377981874,1.2847491957775392,1.2850408132848359,3.552952119359789,19310.190559684423,1969.091438940354,2034.6934298245008,2034.6934298245008,7.59443286242557,5.01811003018761,0.5807938603565317,4.437316169831078,3.4650371380673652,3.4650371380673652,0.9900106108763901,0.0,0.0,0.00022697218035914028,0.9748803392707434,0.0002328205536783378,198.94490504286637,0.0,0.0,0.0,0.0790559009083355,7.847868282017839e-05,0.00014849349753896188,0.0006778211966563231,0.09556797960595201,0.08124234432847766,0.014325635277474345,0.09556796595221112,0.08124234432847295,0.014325635277473516,0.42766392539076864,0.42766392539076864,0.07541088907664163,0.0,4.987904336196095,4.986491282430279,4.995918092074646,4.987987845507291,4.986606802169263,4.995820059197115,24791.442604980744,21072.726214233633,0.85,0.9186066019409181,0.694500481036314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516402190522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982007333525,1534.9678194798094,0.42766392539076864,0.07541088907664163,6.112851554438009,3.4650371380673652
5645.0,-30.02518562181302,5.018090499462554,35.00452106918482,24.099149065464758,4.999297743525435,-26.522774968531298,-40.04231403870506,1.496887090243768,-0.021844597183530823,-5.009818056930333,40.00902983259824,47886.506536511646,15452.343687006723,15452.343687006723,63338.85022351837,87630.09992247763,87630.09992247763,15452.343687006723,103082.44360948435,103082.44360948435,103082.44360948435,127873.88822794611,103699.15670956424,63955.56332359836,44159.54820662875,24791.44461846176,0.0,68950.9928250905,21072.727925692496,1534.9679868789376,0.0,0.8868360730329756,2.8158925150298755,0.0014959080323721466,354520.29023016593,1554922.6050260838,4.385990443640273,1554922.6050260838,4.385990443640273,0.85,0.09556796985020938,4.564652377983593,1.2670092651015148,1.0,0.0,4.564652377984945,1.2847491921636498,1.2850408096701262,3.552952129353939,19310.185289962166,1969.0909015782318,2034.6934298245008,2034.6934298245008,7.594433372864204,5.018090499462554,0.5808051839522603,4.437285315510294,3.4650614648299602,3.4650614648299602,0.9900175613799886,0.0,0.0,0.00022697218035914028,0.9748776362411905,0.00023282119921662253,198.94488324851113,0.0,0.0,0.0,0.0790559009083355,7.847891521872973e-05,0.00014849326514041055,0.0006778201358377231,0.09556796985020871,0.08124233712551174,0.01432563272469697,0.0955679762981902,0.0812423371255123,0.01432563272469707,0.42766388583699344,0.42766388583699344,0.07541087535003521,0.0,4.98791878010087,4.986507973344715,4.995919793123392,4.987973459746797,4.986571640666057,4.9959235005380265,24791.44461846176,21072.727925692496,0.85,0.9186067905387733,0.6945006094108956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651480850001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98170075233,1534.9679868789376,0.42766388583699344,0.07541087535003521,6.112851554438009,3.4650614648299602
5646.0,-30.025159019767685,5.018070914371368,35.00452057820076,24.099139461200707,4.999288904827054,-26.52275191055484,-40.04229179173706,1.4968817956142408,-0.02179284214020072,-5.009823327057976,40.00902783736026,47886.52384811659,15452.350210942386,15452.350210942386,63338.87405905897,87630.09650248257,87630.09650248257,15452.350210942386,103082.44671342496,103082.44671342496,103082.44671342496,127873.8847725711,103699.13702938452,63955.564375018665,44159.52517151762,24791.438059146145,0.0,68950.96323066376,21072.722350274224,1534.9677467826207,0.0,0.8868360534408773,2.81589122011351,0.0014959080323721466,354520.2174001952,1554922.5189809094,4.385991101956414,1554922.5189809094,4.385991101956414,0.85,0.09556795947698381,4.564652377983593,1.2670092156482862,1.0,0.0,4.5646523779837676,1.2847492169309835,1.2850408344430817,3.5529520608602985,19310.181625246572,1969.090527881241,2034.6934298245008,2034.6934298245008,7.594436579212429,5.018070914371368,0.5808148325813995,4.437256081789968,3.465085756444881,3.465085756444881,0.9900245018413946,0.0,0.0,0.00022697218035914028,0.9748749364881849,0.00023282184397597456,198.94486148051413,0.0,0.0,0.0,0.0790559009083355,7.847911286659642e-05,0.00014849306749254386,0.0006778192336439184,0.09556795947697791,0.0812423293747219,0.014325630102256015,0.09556791529047476,0.0812423293747269,0.014325630102256902,0.42766384620074366,0.42766384620074366,0.07541086175067507,0.0,4.987943124605067,4.9865271881686795,4.995973230533139,4.988030484917772,4.986594029540981,4.996176960958678,24791.438059146145,21072.722350274224,0.85,0.9186075305020686,0.6945011585685951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513218220126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.981393916627,1534.9677467826207,0.42766384620074366,0.07541086175067507,6.112851554438009,3.465085756444881
