time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5647.0,-30.02513247184628,5.018051467955211,35.0045200966208,24.09914246471601,4.9993004107943335,-26.522726866717793,-40.04226542366666,1.496894805665837,-0.021946453113173447,-5.009813463156571,40.009027129310354,47886.5217707149,15452.333569938763,15452.333569938763,63338.85534065366,87630.0573089254,87630.0573089254,15452.333569938763,103082.39087886417,103082.39087886417,103082.39087886417,127873.8237526879,103699.09093508993,63955.55539687943,44159.48393134501,24791.43287382372,0.0,68950.91680516873,21072.71794275016,1534.9672352135356,0.0,0.8868361061934456,2.8158943890523473,0.0014959080323721466,354520.35371334566,1554922.4884460694,4.385989329411908,1554922.4884460694,4.385989329411908,0.85,0.09556794345108649,4.564652377983593,1.2670091403694825,1.0,0.0,4.564652377983315,1.2847491560722815,1.2850407735705658,3.55295222916401,19310.173041865593,1969.0896526199665,2034.6934298245008,2034.6934298245008,7.594428400582971,5.018051467955211,0.5808312087271803,4.437220259228031,3.465109999108144,3.465109999108144,0.9900314283166126,0.0,0.0,0.00022697218035914028,0.9748722422360756,0.00023282248742515388,198.9448397568106,0.0,0.0,0.0,0.0790559009083355,7.847934712800782e-05,0.00014849283323113246,0.0006778181643220098,0.09556794345109429,0.08124231629791794,0.014325627153176347,0.09556799667456203,0.08124231629791132,0.01432562715317518,0.4276638066627587,0.4276638066627587,0.07541085139291857,0.0,4.987924151529683,4.986511491772205,4.995935674626082,4.987867010043374,4.986467456391551,4.995804203857858,24791.43287382372,21072.71794275016,0.85,0.9186078775373966,0.6945015960560108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511629863535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.981087323542,1534.9672352135356,0.4276638066627587,0.07541085139291857,6.112851554438009,3.465109999108144
5648.0,-30.02510593238539,5.018031969832067,35.0045196338742,24.09913771497088,4.999294060832426,-26.522703616246265,-40.04223936991764,1.4968917446932908,-0.02185735856954807,-5.009818470152981,40.00902671471477,47886.52088868449,15452.339774777367,15452.339774777367,63338.86066346186,87630.06479149377,87630.06479149377,15452.339774777367,103082.40456627114,103082.40456627114,103082.40456627114,127873.84045318064,103699.08332777813,63955.53942496886,44159.493225343635,24791.435886909505,0.0,68950.92911225314,21072.72050387308,1534.9675399879588,0.0,0.8868360822179078,2.815892634412017,0.0014959080323721466,354520.2845196786,1554922.4705665235,4.385990135016416,1554922.4705665235,4.385990135016416,0.85,0.09556793513616756,4.564652377983593,1.26700910135638,1.0,0.0,4.564652377983588,1.2847491703909646,1.285040787892499,3.552952189565932,19310.171625281262,1969.0895081685655,2034.6934298245008,2034.6934298245008,7.5944314501031185,5.018031969832067,0.5808409841751505,4.437190985656916,3.4651342509632226,3.4651342509632226,0.9900383574180636,0.0,0.0,0.00022697218035914028,0.9748695488506175,0.00023282313067091195,198.9448180400349,0.0,0.0,0.0,0.0790559009083355,7.847957859753408e-05,0.00014849260176160622,0.0006778171077440864,0.09556793513616127,0.08124231018541525,0.014325624950746019,0.09556795351598281,0.0812423101854206,0.014325624950746959,0.42766376509824816,0.42766376509824816,0.0754108381438087,0.0,4.987933447054331,4.986518427557371,4.995958353691151,4.987961111583445,4.986536652946484,4.996039550893045,24791.435886909505,21072.72050387308,0.85,0.9186077907716842,0.694501459301941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510044738933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.980780532907,1534.9675399879588,0.42766376509824816,0.0754108381438087,6.112851554438009,3.4651342509632226
5649.0,-30.025079424634935,5.018012533948819,35.004519160293846,24.09914197577166,4.999297486555076,-26.522679416629,-40.04221317647023,1.4968974785491351,-0.021809746944086328,-5.009814578299622,40.00902547366221,47886.51920795902,15452.332305989747,15452.332305989747,63338.851513948764,87630.06856124068,87630.06856124068,15452.332305989747,103082.40086723043,103082.40086723043,103082.40086723043,127873.83085963145,103699.07650781199,63955.52715453045,44159.49928142393,24791.429992401005,0.0,68950.92927382494,21072.715493540854,1534.9671291141121,0.0,0.8868361065132435,2.815892463322801,0.0014959080323721466,354520.3383027413,1554922.4170458028,4.385989318666346,1554922.4170458028,4.385989318666346,0.85,0.0955679208181991,4.564652377983593,1.267009009043686,1.0,0.0,4.564652377984239,1.2847491435690104,1.2850407610644565,3.5529522637415965,19310.17035531134,1969.0893786676736,2034.6934298245008,2034.6934298245008,7.5944277793842225,5.018012533948819,0.5808546863774326,4.437157847571386,3.4651584548093326,3.4651584548093326,0.9900452728026664,0.0,0.0,0.00022697218035914028,0.9748668586913358,0.00023282377314972879,198.944796349212,0.0,0.0,0.0,0.0790559009083355,7.847981130882017e-05,0.0001484923690503201,0.0006778160454979609,0.09556792081820031,0.08124229874982744,0.014325622068372871,0.09556792474631867,0.08124229874982641,0.014325622068372687,0.4276637232750719,0.4276637232750719,0.07541082621083384,0.0,4.987946244226293,4.986535217045002,4.995948509528432,4.988004831355511,4.986609772997383,4.995916531899297,24791.429992401005,21072.715493540854,0.85,0.9186076559231143,0.6945014332988495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508460119832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.980474457712,1534.9671291141121,0.4276637232750719,0.07541082621083384,6.112851554438009,3.4651584548093326
5650.0,-30.02505291414789,5.017993136548278,35.00451870650011,24.099135863967263,4.999299861722786,-26.522655319653744,-40.042186983022816,1.496902267228609,-0.02193409761781595,-5.009812508807138,40.00902510283284,47886.51761042118,15452.32768806486,15452.32768806486,63338.845298486034,87630.02965747633,87630.02965747633,15452.32768806486,103082.3573455412,103082.3573455412,103082.3573455412,127873.78761678337,103699.02653085794,63955.51448380277,44159.4578300613,24791.430271242178,0.0,68950.88810130348,21072.71573055585,1534.9671100289193,0.0,0.8868361183856717,2.81589433816268,0.0014959080323721466,354520.366901879,1554922.401053686,4.385988919739676,1554922.401053686,4.385988919739676,0.85,0.09556790878385231,4.564652377983593,1.2670089315669615,1.0,0.0,4.5646523779825845,1.2847491211684232,1.2850407386587848,3.5529523256900464,19310.161048926664,1969.0884296805398,2034.6934298245008,2034.6934298245008,7.59442550979175,5.017993136548278,0.5808675904063749,4.437125546141903,3.465182644934273,3.465182644934273,0.9900521842669352,0.0,0.0,0.00022697218035914028,0.9748641682623432,0.0002328244156965059,198.94477465615455,0.0,0.0,0.0,0.0790559009083355,7.848004402074395e-05,0.00014849213633839632,0.0006778149832489246,0.09556790878385629,0.08124228941296208,0.014325619370894218,0.09556798846722782,0.08124228941295869,0.01432561937089362,0.4276636818473782,0.4276636818473782,0.07541081337281053,0.0,4.98793189075451,4.986521300399431,4.995931679251271,4.987878411189342,4.986469567703182,4.99586829257828,24791.430271242178,21072.71573055585,0.85,0.9186081143063427,0.6945018248360445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506877394446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.9801686319,1534.9671100289193,0.4276636818473782,0.07541081337281053,6.112851554438009,3.465182644934273
5651.0,-30.025026450344658,5.017973687664041,35.00451823364032,24.099136632308387,4.999292061698202,-26.52263228224238,-40.042168472986646,1.4968978935958868,-0.021707974965295307,-5.009817512999956,40.009023639901834,47886.55207591745,15452.333866108516,15452.333866108516,63338.88594202596,87630.06898507978,87630.06898507978,15452.333866108516,103082.4028511883,103082.4028511883,103082.4028511883,127873.82971224254,103699.05013817902,63955.533229016415,44159.4632324029,24791.42686105425,0.0,68950.89009345716,21072.71283189611,1534.9670494493437,0.0,0.8868360982196251,2.815890784056323,0.0014959080323721466,354520.2977469545,1554922.3379644004,4.385989597341068,1554922.3379644004,4.385989597341068,0.85,0.09556789840056519,4.564652377983593,1.2670089557440956,1.0,0.0,4.564652377983113,1.2847491416274959,1.2850407591225015,3.5529522691108224,19310.16544492909,1969.0888779480345,2034.6934298245008,2034.6934298245008,7.594428546142862,5.017973687664041,0.5808773158535923,4.437096371810449,3.4652068142750245,3.4652068142750245,0.9900590897928642,0.0,0.0,0.00022697218035914028,0.9748614825790692,0.00023282505711341508,198.94475300130233,0.0,0.0,0.0,0.0790559009083355,7.848020847088818e-05,0.0001484919718882521,0.0006778142325911827,0.09556789840055974,0.08124228162236409,0.014325616778195651,0.0955678619003675,0.08124228162236873,0.01432561677819647,0.4276636388844247,0.4276636388844247,0.07541079938036142,0.0,4.987969322642698,4.986558625530165,4.995969717276182,4.988109538034678,4.986698413684053,4.996112355686648,24791.42686105425,21072.71283189611,0.85,0.9186086772219387,0.6945023046259625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650529450601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.979863744502,1534.9670494493437,0.4276636388844247,0.07541079938036142,6.112851554438009,3.4652068142750245
5652.0,-30.025000033624323,5.017954262832834,35.00451773062659,24.099136352911614,4.999290989128032,-26.52260861439133,-40.042146121244855,1.4968995698950616,-0.021649362778020986,-5.009816647608422,40.009021815880665,47886.56811750897,15452.330979744844,15452.330979744844,63338.899097253816,87630.07254882032,87630.07254882032,15452.330979744844,103082.40352856516,103082.40352856516,103082.40352856516,127873.82226846456,103699.04109010956,63955.53665879821,44159.449368123715,24791.4187398994,0.0,68950.86810802312,21072.70592891449,1534.9665801287379,0.0,0.8868361092262789,2.815890115226735,0.0014959080323721466,354520.3097061425,1554922.2593030073,4.385989227505366,1554922.2593030073,4.385989227505366,0.85,0.09556788502686167,4.564652377983593,1.2670089288195596,1.0,0.0,4.564652377983587,1.284749133786068,1.2850407512792936,3.5529522907961604,19310.1637600562,1969.088706138814,2034.6934298245008,2034.6934298245008,7.594427127568626,5.017954262832834,0.580889606466692,4.437064656366142,3.46523093575586,3.46523093575586,0.9900659816445314,0.0,0.0,0.00022697218035914028,0.9748588016819697,0.00023282569739077548,198.94473138498194,0.0,0.0,0.0,0.0790559009083355,7.848040705261927e-05,0.00014849177330652103,0.0006778133261346118,0.09556788502686296,0.08124227095631326,0.0143256140705497,0.09556781116707931,0.08124227095631216,0.014325614070549508,0.4276635977926535,0.4276635977926535,0.07541078778182848,0.0,4.988008586001172,4.986599945603132,4.995997316747378,4.988167284830411,4.986766870986855,4.996109359909951,24791.4187398994,21072.70592891449,0.85,0.9186091609176377,0.6945027587250477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503714405313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.979558805557,1534.9665801287379,0.4276635977926535,0.07541078778182848,6.112851554438009,3.46523093575586
5653.0,-30.024973640702957,5.017934931775267,35.00451725200143,24.099139880295866,4.999298783436725,-26.5225840812705,-40.04211608609182,1.4969092240042858,-0.02171294695938286,-5.009810278533099,40.00902152022802,47886.547906391614,15452.319726908001,15452.319726908001,63338.86763329961,87630.05310147768,87630.05310147768,15452.319726908001,103082.37282838568,103082.37282838568,103082.37282838568,127873.79037356342,103699.0131100036,63955.507914917776,44159.450216762016,24791.41754517775,0.0,68950.86776193976,21072.704913401085,1534.9663796679595,0.0,0.8868361427035725,2.815891693782656,0.0014959080323721466,354520.39772292384,1554922.2465529104,4.3859881026314405,1554922.2465529104,4.3859881026314405,0.85,0.09556787162908097,4.564652377983593,1.2670088194729763,1.0,0.0,4.564652377984525,1.284749088625871,1.285040706108846,3.552952415685936,19310.158549782096,1969.0881748387162,2034.6934298245008,2034.6934298245008,7.5944215970859155,5.017934931775267,0.5809043605746611,4.437030571200606,3.4652550320778865,3.4652550320778865,0.9900728663079675,0.0,0.0,0.00022697218035914028,0.9748561232080413,0.00023282633709292792,198.94470978814047,0.0,0.0,0.0,0.0790559009083355,7.848067389755123e-05,0.00014849150646158906,0.0006778121080802585,0.09556787162908592,0.08124226010892413,0.01432561152016179,0.0955678558681106,0.08124226010891991,0.01432561152016105,0.4276635584650713,0.4276635584650713,0.0754107774905149,0.0,4.988023913634265,4.986622746855801,4.995970259221906,4.9880973315737265,4.98672605882382,4.99587413775356,24791.41754517775,21072.704913401085,0.85,0.9186087092041222,0.6945024690874818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650213711619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97925380551,1534.9663796679595,0.4276635584650713,0.0754107774905149,6.112851554438009,3.4652550320778865
5654.0,-30.02494729590906,5.017915594522363,35.004516794828064,24.099129193369322,4.999296947425533,-26.52256055457239,-40.04209373435003,1.4969102060888126,-0.021835218587511918,-5.009811704016464,40.00902118780904,47886.56371511644,15452.32047034849,15452.32047034849,63338.88418546493,87630.01247123806,87630.01247123806,15452.32047034849,103082.33294158656,103082.33294158656,103082.33294158656,127873.75243091321,103698.95955034376,63955.51079422187,44159.3875068021,24791.419489326658,0.0,68950.80699612875,21072.70656592766,1534.9665356144042,0.0,0.8868361366539022,2.8158931333724078,0.0014959080323721466,354520.378023602,1554922.2322172534,4.385988305907017,1554922.2322172534,4.385988305907017,0.85,0.09556786209307805,4.564652377983593,1.2670087568322201,1.0,0.0,4.5646523779824815,1.2847490840318556,1.285040701513788,3.5529524283906095,19310.148576249157,1969.0871578213926,2034.6934298245008,2034.6934298245008,7.594421962467981,5.017915594522363,0.5809156581539563,4.436999936368407,3.4652791243135748,3.4652791243135748,0.9900797498038785,0.0,0.0,0.00022697218035914028,0.9748534496262334,0.00023282697563019674,198.9446882306855,0.0,0.0,0.0,0.0790559009083355,7.848087248037117e-05,0.0001484913078787691,0.0006778112016187172,0.09556786209307744,0.0812422529170347,0.014325609176042732,0.09556791378338092,0.08124225291703523,0.014325609176042822,0.4276635194529119,0.4276635194529119,0.07541076494751867,0.0,4.988014969870278,4.986612375520622,4.995969412313116,4.987976485428931,4.98656818049227,4.995963314612766,24791.419489326658,21072.70656592766,0.85,0.9186097588244485,0.6945033104225311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500561248393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.978949209246,1534.9665356144042,0.4276635194529119,0.07541076494751867,6.112851554438009,3.4652791243135748
5655.0,-30.024920980439443,5.0178961998967235,35.004516300390065,24.09911969387906,4.999287826937883,-26.522537782694855,-40.0420677504502,1.4969046291933095,-0.021776169985969318,-5.009817198530721,40.00901918804302,47886.56213474475,15452.32735507679,15452.32735507679,63338.889489821544,87630.01057262761,87630.01057262761,15452.32735507679,103082.3379277044,103082.3379277044,103082.3379277044,127873.75094526917,103698.94139373567,63955.49295585295,44159.387153203024,24791.41301756477,0.0,68950.80017076779,21072.701064930054,1534.9663059400511,0.0,0.8868361159364878,2.8158917164677963,0.0014959080323721466,354520.3020927298,1554922.1459768224,4.385989002034954,1554922.1459768224,4.385989002034954,0.85,0.09556785178031862,4.564652377983593,1.2670087117748339,1.0,0.0,4.564652377984745,1.2847491101195747,1.2850407276074285,3.5529523562454535,19310.145195243203,1969.0868130547337,2034.6934298245008,2034.6934298245008,7.594425346136595,5.0178961998967235,0.5809250908838006,4.436971109012923,3.4653031824619074,3.4653031824619074,0.990086623560545,0.0,0.0,0.00022697218035914028,0.9748507790282674,0.00023282761345832481,198.94466669723067,0.0,0.0,0.0,0.0790559009083355,7.848110333348261e-05,0.00014849107702565766,0.0006778101478545131,0.09556785178031524,0.08124224505216372,0.014325606728151518,0.09556784916318245,0.0812422450521666,0.014325606728152022,0.42766347869582133,0.42766347869582133,0.07541075217524869,0.0,4.988022270474403,4.986611702682353,4.996021933698842,4.988041028544728,4.986598566844748,4.996221573422304,24791.41301756477,21072.701064930054,0.85,0.9186099266861669,0.6945033562503401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516498988254531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.978644528594,1534.9663059400511,0.42766347869582133,0.07541075217524869,6.112851554438009,3.4653031824619074
5656.0,-30.024894658289192,5.017876905414659,35.00451579985723,24.09912859965118,4.999294982128281,-26.522513377144513,-40.0420414871536,1.496913700983591,-0.021723275004148945,-5.009810364667551,40.00901802164324,47886.55946072456,15452.315337847735,15452.315337847735,63338.874798572295,87630.01865838931,87630.01865838931,15452.315337847735,103082.33399623704,103082.33399623704,103082.33399623704,127873.74032919895,103698.94068613884,63955.48148847409,44159.39910851639,24791.406332961906,0.0,68950.8054414783,21072.69538301762,1534.9657828598647,0.0,0.8868361549310119,2.8158918193823466,0.0014959080323721466,354520.3965325977,1554922.0956755292,4.385987691776025,1554922.0956755292,4.385987691776025,0.8500000000000001,0.09556783643061326,4.564652377983593,1.2670086123188957,1.0,0.0,4.564652377983074,1.2847490676833633,1.2850406851615848,3.552952473602096,19310.145063479104,1969.0867996185348,2034.6934298245008,2034.6934298245008,7.594419439974578,5.017876905414659,0.5809399873896943,4.436936918024965,3.4653271910740435,3.4653271910740435,0.9900934831640125,0.0,0.0,0.00022697218035914028,0.9748481077602232,0.00023282825144998597,198.9446451583139,0.0,0.0,0.0,0.0790559009083355,7.848133666952373e-05,0.00014849084368961655,0.0006778090827565982,0.09556783643061512,0.08124223238905204,0.014325604041563078,0.09556782429086527,0.08124223238905046,0.014325604041562799,0.42766343712424704,0.42766343712424704,0.07541074245667165,0.0,4.988032636137518,4.986626269358453,4.996008474192422,4.988087089663395,4.986697526520231,4.995967628417475,24791.406332961906,21072.69538301762,0.85,0.91860964339758,0.6945032643798204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497417011902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97834013864,1534.9657828598647,0.42766343712424704,0.07541074245667165,6.112851554438009,3.4653271910740435
5657.0,-30.024868342035788,5.017857654676752,35.00451533740021,24.099127551913284,4.999298557354061,-26.52248933498612,-40.04201906556261,1.4969195503043915,-0.02178029483542332,-5.009807880976636,40.009018129623186,47886.57478375206,15452.31008854887,15452.31008854887,63338.88487230093,87629.99751937242,87629.99751937242,15452.31008854887,103082.30760792129,103082.30760792129,103082.30760792129,127873.71694249431,103698.90911357632,63955.48637795595,44159.35859513374,24791.409334573018,0.0,68950.76792970675,21072.697934387066,1534.9659123968424,0.0,0.8868361671775462,2.8158928582100757,0.0014959080323721466,354520.43085571367,1554922.100332194,4.385987280279009,1554922.100332194,4.385987280279009,0.8500000000000001,0.09556782525392211,4.564652377983593,1.267008605725132,1.0,0.0,4.564652377983321,1.2847490403212891,1.2850406577932998,3.552952549271465,19310.13918424101,1969.0862001030944,2034.6934298245008,2034.6934298245008,7.594416860077875,5.017857654676752,0.5809529811466936,4.436904673530059,3.4653511975717817,3.4653511975717817,0.9901003421633662,0.0,0.0,0.00022697218035914028,0.9748454370985018,0.00023282888930033143,198.9446236242271,0.0,0.0,0.0,0.0790559009083355,7.848153587447074e-05,0.00014849064448466955,0.0006778081734552631,0.09556782525392248,0.08124222352742821,0.014325601726494266,0.09556786893213799,0.08124222352742791,0.01432560172649421,0.4276633958251677,0.4276633958251677,0.07541073121322242,0.0,4.9880306818224085,4.986628255907249,4.995984170271527,4.988027586141186,4.986640923333766,4.995891676495376,24791.409334573018,21072.697934387066,0.85,0.9186102892555603,0.6945038644467455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649584537073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.9780367597,1534.9659123968424,0.4276633958251677,0.07541073121322242,6.112851554438009,3.4653511975717817
5658.0,-30.024842048256936,5.017838394677502,35.00451487709739,24.099127551913284,4.9992956791354795,-26.522465958405224,-40.04199297688899,1.4969195892837672,-0.0216765313419387,-5.009809549006423,40.00901726745308,47886.572687689804,15452.311199910117,15452.311199910117,63338.88388759992,87630.01069307709,87630.01069307709,15452.311199910117,103082.32189298721,103082.32189298721,103082.32189298721,127873.73003110246,103698.9089031793,63955.470897792155,44159.37556154127,24791.40813811525,0.0,68950.78369965652,21072.696917397963,1534.9658995297302,0.0,0.8868361618115832,2.8158913006345108,0.0014959080323721466,354520.4078045438,1554922.063150885,4.385987460581264,1554922.063150885,4.385987460581264,0.85,0.0955678143648058,4.564652377983593,1.2670085172588004,1.0,0.0,4.564652377982667,1.2847490401389503,1.2850406576109195,3.5529525497757204,19310.139145062236,1969.0861961079713,2034.6934298245008,2034.6934298245008,7.594417406283624,5.017838394677502,0.580964114560782,4.43687428011672,3.4653751851082046,3.4653751851082046,0.9901071957452013,0.0,0.0,0.00022697218035914028,0.9748427687254583,0.00023282952660754844,198.94460210853543,0.0,0.0,0.0,0.0790559009083355,7.84817676602545e-05,0.0001484904126988858,0.0006778071154337341,0.0955678143648064,0.0812422151997213,0.014325599165085093,0.09556781469061466,0.08124221519972079,0.014325599165085004,0.4276633539906011,0.4276633539906011,0.07541071808300796,0.0,4.988051783077196,4.986652536372333,4.9959872417149995,4.988133017664495,4.986746487509322,4.995996356304602,24791.40813811525,21072.696917397963,0.85,0.9186100648761074,0.6945036752051935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494274081984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.977734140033,1534.9658995297302,0.4276633539906011,0.07541071808300796,6.112851554438009,3.4653751851082046
5659.0,-30.024815794021528,5.017819199520155,35.00451442076207,24.099126399401598,4.999299984942562,-26.522441898956114,-40.041970590222604,1.4969260898771173,-0.02174910064661617,-5.009805408460988,40.00901646240967,47886.5877142706,15452.303418881527,15452.303418881527,63338.89113315213,87629.98567485288,87629.98567485288,15452.303418881527,103082.2890937344,103082.2890937344,103082.2890937344,127873.69391487497,103698.87381527809,63955.47585469543,44159.33106731406,24791.404821140557,0.0,68950.73588845461,21072.694097969474,1534.9656278852392,0.0,0.8868361857938377,2.815892737087612,0.0014959080323721466,354520.46502439625,1554922.0284331792,4.385986654751165,1554922.0284331792,4.385986654751165,0.85,0.09556780057230407,4.564652377983593,1.2670085002249105,1.0,0.0,4.564652377983299,1.2847490097303411,1.285040627195408,3.5529526338702357,19310.132611220542,1969.0855298415406,2034.6934298245008,2034.6934298245008,7.594413582106243,5.017819199520155,0.580977821024514,4.436841378495641,3.465399137766225,3.465399137766225,0.9901140393617787,0.0,0.0,0.00022697218035914028,0.9748401043732616,0.000232830162957918,198.94458062520604,0.0,0.0,0.0,0.0790559009083355,7.848196655592289e-05,0.0001484902138032174,0.0006778062075441484,0.09556780057230511,0.08124220440837206,0.014325596163933061,0.09556784911367835,0.08124220440837117,0.014325596163932903,0.42766331308146666,0.42766331308146666,0.07541070508795082,0.0,4.988051113771519,4.986656195015712,4.995962027700386,4.988056307814361,4.986678700328696,4.99586904348638,24791.404821140557,21072.694097969474,0.85,0.9186108069335029,0.6945043747138444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492704135486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.977431947334,1534.9656278852392,0.42766331308146666,0.07541070508795082,6.112851554438009,3.465399137766225
5660.0,-30.02478956946231,5.0177999859677485,35.0045139657056,24.099121300410502,4.999296214986161,-26.522418673854197,-40.04194450154898,1.496925319378102,-0.02172114620367438,-5.009807778062715,40.009015586988276,47886.585404865735,15452.305626288846,15452.305626288846,63338.89103115458,87629.97946588387,87629.97946588387,15452.305626288846,103082.28509217271,103082.28509217271,103082.28509217271,127873.68898450793,103698.85384480126,63955.459783783364,44159.326734464325,24791.40389233522,0.0,68950.73062679954,21072.693308484937,1534.9656445586209,0.0,0.8868361769061298,2.8158920933355485,0.0014959080323721466,354520.4322779216,1554921.9906804066,4.385986953387911,1554921.9906804066,4.385986953387911,0.85,0.09556778985062596,4.564652377983593,1.2670084243966264,1.0,0.0,4.564652377985148,1.2847490133345973,1.2850406308004825,3.5529526239027236,19310.128892447698,1969.0851506322442,2034.6934298245008,2034.6934298245008,7.5944146669907235,5.0177999859677485,0.5809886246104359,4.436811361357313,3.4654230778848882,3.4654230778848882,0.9901208793956824,0.0,0.0,0.00022697218035914028,0.9748374430405321,0.0002328307985905945,198.9445591661647,0.0,0.0,0.0,0.0790559009083355,7.848219834288283e-05,0.00014848998201625745,0.0006778051495172504,0.09556778985062073,0.08124219647276754,0.014325593377853194,0.09556782734587607,0.08124219647277198,0.01432559337785398,0.4276632716778077,0.4276632716778077,0.0754106904870827,0.0,4.98805911818755,4.986663742903602,4.995972622013937,4.988086631859062,4.986689430095339,4.9960104942927615,24791.40389233522,21072.693308484937,0.85,0.9186108755537424,0.6945043942181713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516491136550385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97712983891,1534.9656445586209,0.4276632716778077,0.0754106904870827,6.112851554438009,3.4654230778848882
5661.0,-30.024763437926424,5.017780739389417,35.00451347430832,24.099121894128643,4.999289479935791,-26.52239582895656,-40.04192602643741,1.4969218709659233,-0.021521696673289625,-5.009811348959547,40.00901361836594,47886.61847837194,15452.30958939969,15452.30958939969,63338.92806777163,87630.0131582848,87630.0131582848,15452.30958939969,103082.32274768449,103082.32274768449,103082.32274768449,127873.71951743662,103698.87245810911,63955.477778196255,44159.32742212539,24791.396769752126,0.0,68950.72419187751,21072.687254289307,1534.9653373636952,0.0,0.8868361658636713,2.815889056871005,0.0014959080323721466,354520.38293027465,1554921.905783066,4.385987324426648,1554921.905783066,4.385987324426648,0.85,0.09556777819436296,4.564652377983593,1.267008433737792,1.0,0.0,4.564652377984297,1.2847490294656505,1.2850406469351972,3.5529525792925574,19310.132358497325,1969.0855040709444,2034.6934298245008,2034.6934298245008,7.594416614758768,5.017780739389417,0.5809988425815193,4.436781896807898,3.465446980462446,3.465446980462446,0.9901277087035559,0.0,0.0,0.00022697218035914028,0.9748347911558346,0.00023283143197015533,198.94453778324714,0.0,0.0,0.0,0.0790559009083355,7.848236248690854e-05,0.00014848981787223174,0.0006778044002568332,0.09556777819436402,0.08124218759756029,0.014325590596803734,0.09556770397602585,0.08124218759755938,0.014325590596803573,0.42766323011691576,0.42766323011691576,0.07541067675712836,0.0,4.988106582516025,4.9867113858617245,4.996019073943387,4.988289652286255,4.986895169887589,4.996198092916529,24791.396769752126,21072.687254289307,0.85,0.9186114984305421,0.6945049387024864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489570737523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.976828011111,1534.9653373636952,0.42766323011691576,0.07541067675712836,6.112851554438009,3.465446980462446
5662.0,-30.024737324426255,5.017761561660105,35.004512974934656,24.099115502927475,4.999293588608833,-26.522371915865474,-40.041899867914594,1.4969281800480534,-0.021690793309687706,-5.0098069500719244,40.009012403243176,47886.615185944494,15452.301327517476,15452.301327517476,63338.91651346197,87629.96507021015,87629.96507021015,15452.301327517476,103082.26639772762,103082.26639772762,103082.26639772762,127873.65728391311,103698.8142745599,63955.46439029412,44159.27764918421,24791.390886185487,0.0,68950.6685353697,21072.682253257663,1534.9649100683325,0.0,0.8868361926449988,2.8158917913109263,0.0014959080323721466,354520.44372025726,1554921.8533805872,4.3859864245446305,1554921.8533805872,4.3859864245446305,0.85,0.09556776433309376,4.564652377983593,1.267008331534453,1.0,0.0,4.564652377981871,1.2847489999528967,1.2850406174157443,3.5529526609096007,19310.121523933656,1969.084399252921,2034.6934298245008,2034.6934298245008,7.5944125542540775,5.017761561660105,0.581012585348974,4.436748976311131,3.4654708410545956,3.4654708410545956,0.9901345260155987,0.0,0.0,0.00022697218035914028,0.9748321411092106,0.00023283206491415075,198.94451641509247,0.0,0.0,0.0,0.0790559009083355,7.84825948955338e-05,0.0001484895854636065,0.0006778033393922493,0.09556776433309466,0.08124217644873959,0.014325587884355076,0.09556777306182763,0.08124217644873882,0.014325587884354942,0.4276631908677036,0.4276631908677036,0.07541066590632994,0.0,4.988106824916201,4.986710935978238,4.9960232429380085,4.98811615676226,4.986717498270934,4.9960482818948435,24791.390886185487,21072.682253257663,0.85,0.9186120723538879,0.6945054515516416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648801047922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.976525193899,1534.9649100683325,0.4276631908677036,0.07541066590632994,6.112851554438009,3.4654708410545956
5663.0,-30.024711205696086,5.017742417994686,35.00451249811031,24.099119973275833,4.999295614911323,-26.52234820636059,-40.04187370939178,1.496932615575851,-0.02161181394421874,-5.009805234840182,40.009012061296765,47886.61205761455,15452.29723985024,15452.29723985024,63338.90929746479,87629.97631168274,87629.97631168274,15452.29723985024,103082.27355153298,103082.27355153298,103082.27355153298,127873.66494915247,103698.81446250874,63955.45020844082,44159.293615631024,24791.391397619496,0.0,68950.68501325052,21072.682687976572,1534.9649174349452,0.0,0.886836202610318,2.8158909541642028,0.0014959080323721466,354520.4674237313,1554921.8386340612,4.385986089698967,1554921.8386340612,4.385986089698967,0.85,0.09556775308994969,4.564652377983593,1.2670082601020112,1.0,0.0,4.564652377983089,1.2847489792042945,1.2850405966624325,3.5529527182895264,19310.12155893227,1969.0844028217864,2034.6934298245008,2034.6934298245008,7.59441054526974,5.017742417994686,0.5810251487345406,4.4367172692601455,3.4654946903385686,3.4654946903385686,0.9901413400967339,0.0,0.0,0.00022697218035914028,0.9748294905396161,0.00023283269798649608,198.9444950426628,0.0,0.0,0.0,0.0790559009083355,7.848282730479525e-05,0.00014848935305434503,0.0006778022785247613,0.09556775308995268,0.08124216753335711,0.014325585556595568,0.09556774618267408,0.08124216753335457,0.014325585556595122,0.42766315058196486,0.42766315058196486,0.07541065482465951,0.0,4.988123491950319,4.98673134085459,4.996018711774013,4.988193420895982,4.986816220855189,4.996003848042392,24791.391397619496,21072.682687976572,0.85,0.9186117481688935,0.6945052402077223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516486451298132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.976222886422,1534.9649174349452,0.42766315058196486,0.07541065482465951,6.112851554438009,3.4654946903385686
5664.0,-30.02468514352663,5.017723329486117,35.00451204240605,24.09912416422742,4.999299672545045,-26.522324344612638,-40.041847550868965,1.4969388736310252,-0.021582089718833686,-5.009801838733021,40.009011722817604,47886.6085650046,15452.290621028278,15452.290621028278,63338.89918603288,87629.97675780591,87629.97675780591,15452.290621028278,103082.26737883419,103082.26737883419,103082.26737883419,127873.65853914326,103698.80481310024,63955.43662029907,44159.2979920013,24791.391160309067,0.0,68950.68915231037,21072.682486262707,1534.964841957025,0.0,0.8868362211156646,2.81589096015297,0.0014959080323721466,354520.5143558991,1554921.8240370625,4.385985467899029,1554921.8240370625,4.385985467899029,0.85,0.09556774087557987,4.564652377983593,1.2670082057034597,1.0,0.0,4.5646523779833466,1.2847489499302382,1.2850405673817316,3.552952799246462,19310.119762081922,1969.0842195940431,2034.6934298245008,2034.6934298245008,7.5944072922873165,5.017723329486117,0.5810384658250634,4.436684863661053,3.465518517935601,3.465518517935601,0.9901481479816002,0.0,0.0,0.00022697218035914028,0.9748268457176387,0.0002328333296894897,198.94447371652015,0.0,0.0,0.0,0.0790559009083355,7.848305971469342e-05,0.00014848912064444687,0.000677801217654367,0.09556774087558101,0.08124215791935321,0.014325582956227796,0.09556774368081263,0.08124215791935224,0.014325582956227626,0.42766311073189367,0.42766311073189367,0.07541064303326118,0.0,4.9881414521444185,4.986756964043877,4.995993212923452,4.988219749014206,4.986865912480653,4.995897674079401,24791.391160309067,21072.682486262707,0.85,0.9186115463780038,0.6945051478633414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484891805108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975921554169,1534.964841957025,0.42766311073189367,0.07541064303326118,6.112851554438009,3.465518517935601
5665.0,-30.024659144839394,5.0177041668292555,35.00451156695252,24.09911473458635,4.999289700779748,-26.522301942999356,-40.04182537375016,1.496932498939651,-0.02150315582514395,-5.009808597964467,40.00901023616517,47886.62356002611,15452.299518823378,15452.299518823378,63338.92307884949,87629.97941078927,87629.97941078927,15452.299518823378,103082.27892961264,103082.27892961264,103082.27892961264,127873.66722781741,103698.79096271201,63955.435111948726,44159.28427862587,24791.388298204758,0.0,68950.67257683064,21072.680053474043,1534.9648486340507,0.0,0.8868361921055736,2.8158891344487498,0.0014959080323721466,354520.420947372,1554921.7599248015,4.385986442669906,1554921.7599248015,4.385986442669906,0.85,0.09556773220851483,4.564652377983593,1.267008173833601,1.0,0.0,4.5646523779839,1.284748979749898,1.28504059720816,3.5529527167806685,19310.117182952334,1969.0839565960175,2034.6934298245008,2034.6934298245008,7.594411665326995,5.0177041668292555,0.5810472336526606,4.436656933176595,3.4655423302655066,3.4655423302655066,0.9901549515044304,0.0,0.0,0.00022697218035914028,0.9748242073456245,0.00023283395985535592,198.9444524423283,0.0,0.0,0.0,0.0790559009083355,7.84832567516206e-05,0.00014848892360751968,0.0006778003182492887,0.09556773220850855,0.08124215163783985,0.014325580570668702,0.0955676790082578,0.08124215163784519,0.014325580570669646,0.42766307156053746,0.42766307156053746,0.0754106293990201,0.0,4.988176819823195,4.98679045098163,4.996039247649378,4.988305442139335,4.986911550168486,4.996210536277658,24791.388298204758,21072.680053474043,0.85,0.9186121137291582,0.6945055322943632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516483335689532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975619959441,1534.9648486340507,0.42766307156053746,0.0754106293990201,6.112851554438009,3.4655423302655066
5666.0,-30.024633126134137,5.017685109509588,35.00451108373976,24.099118331819795,4.999297375183725,-26.52227775862152,-40.04180295215917,1.4969420076710835,-0.02156312783603198,-5.009801316597945,40.00900905925362,47886.63741998794,15452.286878360022,15452.286878360022,63338.92429834796,87629.9606312738,87629.9606312738,15452.286878360022,103082.24750963383,103082.24750963383,103082.24750963383,127873.62877501154,103698.76376730412,63955.440556018,44159.24801254013,24791.381265377713,0.0,68950.62927791785,21072.674075571056,1534.9642919191674,0.0,0.8868362334151056,2.815890772043554,0.0014959080323721466,354520.5215714942,1554921.7091701953,4.385985054624329,1554921.7091701953,4.385985054624329,0.85,0.09556771704623825,4.564652377983593,1.2670081084454434,1.0,0.0,4.5646523779828,1.2847489352697632,1.2850405527179287,3.552952839789773,19310.112118799625,1969.0834401961554,2034.6934298245008,2034.6934298245008,7.594405452861187,5.017685109509588,0.5810622210815257,4.4366228884280625,3.465566088413164,3.465566088413164,0.9901617395466182,0.0,0.0,0.00022697218035914028,0.9748215669498692,0.00023283459050800058,198.94443115176065,0.0,0.0,0.0,0.0790559009083355,7.848345596107266e-05,0.00014848872439806763,0.0006777994089273898,0.09556771704624417,0.08124213940429806,0.014325577641946115,0.09556770437638486,0.08124213940429302,0.014325577641945225,0.42766303342630274,0.42766303342630274,0.07541061861320922,0.0,4.988186325275478,4.986805391682594,4.996017928316121,4.988238188761898,4.986878995636175,4.995946494019904,24791.381265377713,21072.674075571056,0.85,0.9186127082763682,0.6945061694357028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481783364674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975317961691,1534.9642919191674,0.42766303342630274,0.07541061861320922,6.112851554438009,3.465566088413164
5667.0,-30.02460716827197,5.0176659843827,35.00451059902761,24.099108727555745,4.999288688823245,-26.5222552652205,-40.04177696825934,1.496936785771815,-0.021517695145973903,-5.0098075865134515,40.0090080491558,47886.634390496794,15452.295015226613,15452.295015226613,63338.92940572341,87629.95645346666,87629.95645346666,15452.295015226613,103082.25146869327,103082.25146869327,103082.25146869327,127873.63259064629,103698.74369455199,63955.421631582394,44159.24673663288,24791.381121953018,0.0,68950.6278585859,21072.673953660065,1534.9644427564785,0.0,0.8868362051695002,2.8158894434731705,0.0014959080323721466,354520.43492501794,1554921.6656094736,4.3859860037076395,1554921.6656094736,4.3859860037076395,0.85,0.09556770921331571,4.564652377983593,1.2670080578932539,1.0,0.0,4.564652377982136,1.284748959696868,1.2850405771505782,3.5529527722370027,19310.108380981736,1969.083059044805,2034.6934298245008,2034.6934298245008,7.594409451923886,5.0176659843827,0.5810711745348645,4.436594809847835,3.4655898463997796,3.4655898463997796,0.9901685275427942,0.0,0.0,0.00022697218035914028,0.9748189327362152,0.00023283521968746852,198.94440991098418,0.0,0.0,0.0,0.0790559009083355,7.848368682121079e-05,0.0001484884935379295,0.0006777983551311112,0.09556770921330775,0.08124213368056642,0.014325575532741325,0.09556766563380947,0.08124213368057319,0.014325575532742519,0.42766299501895144,0.42766299501895144,0.07541060605068606,0.0,4.988209422160821,4.986824620178368,4.996062964805219,4.988289891367458,4.986889615700306,4.996231190745277,24791.381121953018,21072.673953660065,0.85,0.918612801258724,0.6945061397948363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480229844917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975017231589,1534.9644427564785,0.42766299501895144,0.07541060605068606,6.112851554438009,3.4655898463997796
5668.0,-30.02458118393484,5.017646995496974,35.004510123631256,24.099111731071048,4.999300017573855,-26.522230746334873,-40.04175070496274,1.496949579973873,-0.021667878496032245,-5.009797870725405,40.00900735107532,47886.63008852879,15452.278666287119,15452.278666287119,63338.908754815915,87629.9182477414,87629.9182477414,15452.278666287119,103082.19691402852,103082.19691402852,103082.19691402852,127873.57290130775,103698.69876533671,63955.41060612413,44159.20906579175,24791.375987279236,0.0,68950.58505307099,21072.66958918735,1534.9639372329088,0.0,0.8868362571322959,2.815892550097024,0.0014959080323721466,354520.56919139565,1554921.6355045778,4.38598425770077,1554921.6355045778,4.38598425770077,0.85,0.09556769358246027,4.564652377983593,1.2670079859113321,1.0,0.0,4.564652377983222,1.2847488998478953,1.2850405172880208,3.552952937748391,19310.10001455428,1969.0822059066327,2034.6934298245008,2034.6934298245008,7.594401416836505,5.017646995496974,0.5810872272059715,4.436559768291002,3.4656135521690175,3.4656135521690175,0.9901753006197193,0.0,0.0,0.00022697218035914028,0.9748162958435536,0.00023283584951022055,198.94438864854834,0.0,0.0,0.0,0.0790559009083355,7.848392016435309e-05,0.0001484882601947872,0.0006777972900007818,0.0955676935824651,0.08124212091103818,0.014325572671426921,0.09556774519408202,0.08124212091103407,0.014325572671426198,0.42766295666319365,0.42766295666319365,0.07541059607816675,0.0,4.988189842311954,4.986809259387314,4.996019457522152,4.9881299922293465,4.986766284958264,4.9958638997009075,24791.375987279236,21072.66958918735,0.85,0.9186130720437573,0.694506508562192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164786799583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97471614989,1534.9639372329088,0.42766295666319365,0.07541059607816675,6.112851554438009,3.4656135521690175
5669.0,-30.024555180691376,5.017627956506757,35.004509667085934,24.099106981325917,4.999293894230707,-26.522207955794762,-40.04172849291933,1.4969466693340634,-0.021584860664802363,-5.009802709310873,40.009006949361556,47886.64483677702,15452.284678826007,15452.284678826007,63338.92951560303,87629.92456886651,87629.92456886651,15452.284678826007,103082.20924769252,103082.20924769252,103082.20924769252,127873.58819724586,103698.69034658217,63955.41061449253,44159.199702321814,24791.378949553346,0.0,68950.57865187516,21072.672107120343,1534.964234831283,0.0,0.886836233967052,2.8158908949322545,0.0014959080323721466,354520.50232503435,1554921.6181805723,4.385985036078327,1554921.6181805723,4.385985036078327,0.85,0.09556768541782104,4.564652377983593,1.2670079447003082,1.0,0.0,4.564652377982274,1.2847489134633436,1.2850405309065596,3.5529529000950824,19310.09844686834,1969.0820460471557,2034.6934298245008,2034.6934298245008,7.5944043718462355,5.017627956506757,0.5810968208603198,4.436531135646438,3.4656372671624616,3.4656372671624616,0.9901820763321318,0.0,0.0,0.00022697218035914028,0.974813657039975,0.00023283647979280685,198.94436737064638,0.0,0.0,0.0,0.0790559009083355,7.848411751357465e-05,0.00014848806284556562,0.0006777963891701882,0.0955676854178195,0.08124211495832888,0.014325570459490627,0.0955677050522255,0.08124211495833018,0.014325570459490858,0.42766291626311287,0.42766291626311287,0.07541058283601933,0.0,4.988197283071429,4.986815050902578,4.996036252363297,4.988217848646059,4.986829019305105,4.9960942328299325,24791.378949553346,21072.672107120343,0.85,0.9186134584220851,0.6945067869343358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647712849125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.974416463836,1534.964234831283,0.42766291626311287,0.07541058283601933,6.112851554438009,3.4656372671624616
5670.0,-30.024529327402018,5.017608917906221,35.00450917772246,24.09910705117511,4.99929051986109,-26.52218502522815,-40.04170624595133,1.4969462176872275,-0.02146933889474667,-5.009803651407357,40.009005080365874,47886.658800665806,15452.284632064286,15452.284632064286,63338.94343273009,87629.94041614582,87629.94041614582,15452.284632064286,103082.22504821011,103082.22504821011,103082.22504821011,127873.59631275691,103698.69278441183,63955.411168932056,44159.201794977525,24791.37126454681,0.0,68950.57305952434,21072.66557486479,1534.9638329851641,0.0,0.8868362359397096,2.815889267653962,0.0014959080323721466,354520.4893058245,1554921.5375796696,4.385984969794871,1554921.5375796696,4.385984969794871,0.85,0.09556767291008754,4.564652377983593,1.2670079056872057,1.0,0.0,4.564652377983506,1.284748915576066,1.2850405330197616,3.5529528942523814,19310.09890082519,1969.0820923378717,2034.6934298245008,2034.6934298245008,7.594404348864043,5.017608917906221,0.5811080943336808,4.4365008235725405,3.4656609353929078,3.4656609353929078,0.9901888386836879,0.0,0.0,0.00022697218035914028,0.9748110334613515,0.00023283710644227037,198.9443462154532,0.0,0.0,0.0,0.0790559009083355,7.848431517355406e-05,0.00014848786518558622,0.0006777954869210932,0.0955676729100875,0.08124210513954794,0.014325567770539567,0.09556762501793484,0.08124210513954797,0.014325567770539572,0.4276628755005731,0.4276628755005731,0.07541057060749344,0.0,4.988225047063622,4.986842972226839,4.9960631245960485,4.98833431251262,4.986952866725517,4.996168822482332,24791.37126454681,21072.66557486479,0.85,0.918613734769836,0.6945070457837346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475575895678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.974118022683,1534.9638329851641,0.4276628755005731,0.07541057060749344,6.112851554438009,3.4656609353929078
5671.0,-30.02450344046343,5.0175899003197735,35.004508675951705,24.099106701929145,4.999289873823236,-26.522161791546026,-40.041683964058734,1.4969482249057762,-0.021423200695153355,-5.009802990840368,40.00900374025044,47886.672710329,15452.282110373759,15452.282110373759,63338.95482070276,87629.9417550286,87629.9417550286,15452.282110373759,103082.22386540237,103082.22386540237,103082.22386540237,127873.5900129957,103698.68195015678,63955.41290545718,44159.187827443995,24791.366147593326,0.0,68950.55397503733,21072.661225454325,1534.9635403481263,0.0,0.88683624415232,2.815888738757373,0.0014959080323721466,354520.4984344654,1554921.4797868615,4.385984693842168,1554921.4797868615,4.385984693842168,0.85,0.09556766083116089,4.564652377983593,1.2670078732678665,1.0,0.0,4.564652377984367,1.2847489061866595,1.2850405236282236,3.5529529202186376,19310.09688334039,1969.0818866116758,2034.6934298245008,2034.6934298245008,7.594403109517371,5.0175899003197735,0.5811200585086924,4.436469841811081,3.4656845720092573,3.4656845720092573,0.990195592002645,0.0,0.0,0.00022697218035914028,0.9748084064756488,0.00023283773390890444,198.9443250327301,0.0,0.0,0.0,0.0790559009083355,7.848451314429339e-05,0.0001484876672148469,0.0006777945832534872,0.09556766083115995,0.08124209548388596,0.014325565347273991,0.0955675897331553,0.08124209548388676,0.01432556534727413,0.42766283579446884,0.42766283579446884,0.07541055981242309,0.0,4.988255744484832,4.986875412943107,4.996083935568947,4.9883797901451885,4.987006431527163,4.996168435323227,24791.366147593326,21072.661225454325,0.85,0.9186141541898826,0.6945074397468332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647403225386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.973817444223,1534.9635403481263,0.42766283579446884,0.07541055981242309,6.112851554438009,3.4656845720092573
