time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5672.0,-30.024477608631013,5.01757092345943,35.004508180855275,24.09910593358802,4.999291879288694,-26.522138342313433,-40.04165787538511,1.4969526129710606,-0.021443985117571174,-5.009800774204833,40.00900293111479,47886.668444784125,15452.27722324123,15452.27722324123,63338.94566802536,87629.9290011714,87629.9290011714,15452.27722324123,103082.20622441263,103082.20622441263,103082.20622441263,127873.56980372436,103698.65826493391,63955.397708546385,44159.17839598614,24791.363579311725,0.0,68950.54197529786,21072.659042414965,1534.9633567007952,0.0,0.8868362583601977,2.8158892704789498,0.0014959080323721466,354520.5290670424,1554921.4448926875,4.385984216441922,1554921.4448926875,4.385984216441922,0.85,0.09556764910456503,4.564652377983593,1.2670078023849056,1.0,0.0,4.564652377983798,1.2847488856600815,1.2850405030969865,3.552952976984568,19310.092472831602,1969.081436864944,2034.6934298245008,2034.6934298245008,7.594400707616204,5.01757092345943,0.58113270961542,4.43643821384401,3.465708183233856,3.465708183233856,0.990202338066816,0.0,0.0,0.00022697218035914028,0.9748057850896895,0.00023283836004138724,198.94430389510367,0.0,0.0,0.0,0.0790559009083355,7.848474493820643e-05,0.00014848743542093384,0.0006777935251948508,0.09556764910456557,0.0812420860314438,0.014325563073121775,0.09556759787619085,0.08124208603144334,0.014325563073121694,0.42766279722630374,0.42766279722630374,0.07541054981431557,0.0,4.988275110624272,4.986897793390028,4.996086206839436,4.988356789087277,4.986991528803571,4.9960995060976074,24791.363579311725,21072.659042414965,0.85,0.9186141813173432,0.6945074987509154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647248660325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.973518401644,1534.9633567007952,0.42766279722630374,0.07541054981431557,6.112851554438009,3.465708183233856
5673.0,-30.024451774859827,5.017551950846225,35.004507689213725,24.099095246661477,4.999290286164585,-26.522115251218672,-40.04163182163609,1.4969537625234324,-0.021573710841096272,-5.009801409062948,40.00900204155279,47886.66443459881,15452.276713584584,15452.276713584584,63338.941148183396,87629.88712097645,87629.88712097645,15452.276713584584,103082.16383456103,103082.16383456103,103082.16383456103,127873.52561644686,103698.60380134181,63955.38111496419,44159.13631819736,24791.361781885826,0.0,68950.49810008318,21072.65751460295,1534.9632795592554,0.0,0.8868362583503558,2.815890900252891,0.0014959080323721466,354520.5202936827,1554921.4065301092,4.385984216772619,1554921.4065301092,4.385984216772619,0.85,0.09556763879043158,4.564652377983593,1.2670076952362437,1.0,0.0,4.564652377984867,1.2847488802826832,1.2850404977183676,3.552952991855679,19310.082330974245,1969.0804026833064,2034.6934298245008,2034.6934298245008,7.594400457132946,5.017551950846225,0.5811440829015782,4.436407867944647,3.4657317750481855,3.4657317750481855,0.9902090785851959,0.0,0.0,0.00022697218035914028,0.9748031635145928,0.00023283898622241444,198.9442827558953,0.0,0.0,0.0,0.0790559009083355,7.848497642245102e-05,0.00014848720393668925,0.0006777924685497433,0.09556763879043229,0.08124207786532826,0.01432556092510403,0.09556764838465143,0.08124207786532765,0.014325560925103923,0.42766275897979406,0.42766275897979406,0.07541053934291034,0.0,4.988265869462282,4.9868847247499275,4.996098673044514,4.988227698221863,4.986831243393453,4.996147330903057,24791.361781885826,21072.65751460295,0.85,0.918614700306378,0.6945078825259573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470944243234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.973219118006,1534.9632795592554,0.42766275897979406,0.07541053934291034,6.112851554438009,3.4657317750481855
5674.0,-30.024425978317897,5.017533032400432,35.00450720468214,24.099099507462256,4.999293617345287,-26.522091701166417,-40.0416094698943,1.4969593401938106,-0.021526841609841085,-5.009798125853121,40.00900126536352,47886.67771178249,15452.27021349515,15452.27021349515,63338.94792527764,87629.89145093667,87629.89145093667,15452.27021349515,103082.16166443183,103082.16166443183,103082.16166443183,127873.52061236194,103698.5978244096,63955.38408525556,44159.12637683783,24791.35894793012,0.0,68950.48532476794,21072.6551057406,1534.9630581201054,0.0,0.8868362778658684,2.8158906678738296,0.0014959080323721466,354520.56566568214,1554921.3730567575,4.385983561030054,1554921.3730567575,4.385983561030054,0.85,0.09556762618950251,4.564652377983593,1.2670076935878027,1.0,0.0,4.5646523779830135,1.284748854191348,1.2850404716211101,3.5529530640108606,19310.08121798864,1969.08028919036,2034.6934298245008,2034.6934298245008,7.594397262504531,5.017533032400432,0.5811571909606803,4.436375841439752,3.465755336515634,3.465755336515634,0.9902158104330383,0.0,0.0,0.00022697218035914028,0.9748005457250554,0.00023283961150259583,198.94426164715532,0.0,0.0,0.0,0.0790559009083355,7.848517501533516e-05,0.00014848700534380514,0.0006777915620422625,0.09556762618950108,0.08124206766273852,0.01432555852676257,0.09556762881412872,0.08124206766273973,0.014325558526762783,0.42766271885495105,0.42766271885495105,0.07541052911287383,0.0,4.988265704142691,4.986886901933644,4.996085222886961,4.988271284243297,4.986901851725463,4.9960376641681705,24791.35894793012,21072.6551057406,0.85,0.9186149687988553,0.6945082037672178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516469401767786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972920734268,1534.9630581201054,0.42766271885495105,0.07541052911287383,6.112851554438009,3.465755336515634
5675.0,-30.024400199708293,5.0175141008028445,35.00450672132775,24.09909957731145,4.999290286422758,-26.522068833509543,-40.04158341614527,1.4969589202239832,-0.021413956695766956,-5.009800109923941,40.009000330588414,47886.6736022752,15452.271791710471,15452.271791710471,63338.945393985676,87629.90707323345,87629.90707323345,15452.271791710471,103082.17886494393,103082.17886494393,103082.17886494393,127873.5362984367,103698.60009125825,63955.36662029977,44159.14830106498,24791.35743349277,0.0,68950.50573455775,21072.653818468854,1534.96303439341,0.0,0.8868362711546872,2.8158889536087304,0.0014959080323721466,354520.53824700747,1554921.332744355,4.385983786533079,1554921.332744355,4.385983786533079,0.85,0.09556761586318537,4.564652377983593,1.2670076122647154,1.0,0.0,4.564652377982636,1.2847488561558913,1.2850404735860994,3.552953058577947,19310.081640106513,1969.0803322344036,2034.6934298245008,2034.6934298245008,7.59439803815717,5.0175141008028445,0.5811679465920916,4.436346154210753,3.4657788827025637,3.4657788827025637,0.9902225379150182,0.0,0.0,0.00022697218035914028,0.9747979297628283,0.00023284023634966418,198.94424055309338,0.0,0.0,0.0,0.0790559009083355,7.848540650075271e-05,0.00014848677385838755,0.0006777905053918007,0.09556761586318871,0.08124205959848389,0.01432555626470482,0.09556756843377534,0.08124205959848105,0.014325556264704319,0.42766267814364234,0.42766267814364234,0.07541051751198376,0.0,4.988290548219425,4.986913840638863,4.996098188043391,4.988386153228191,4.987017823968472,4.9961462766403315,24791.35743349277,21072.653818468854,0.85,0.9186146601712367,0.6945079385875276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646786151554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97262246583,1534.96303439341,0.42766267814364234,0.07541051751198376,6.112851554438009,3.4657788827025637
5676.0,-30.02437444353754,5.0174952430555,35.004506245030946,24.099103558715456,4.9992955309349405,-26.52204512844415,-40.04156106440348,1.4969662158415769,-0.02141340005442771,-5.009795272608893,40.00899956944779,47886.68658754709,15452.262929681327,15452.262929681327,63338.949517228415,87629.90123390009,87629.90123390009,15452.262929681327,103082.16416358142,103082.16416358142,103082.16416358142,127873.51819084329,103698.5848414552,63955.3701951022,44159.12738483667,24791.354027261867,0.0,68950.48141209854,21072.650923172587,1534.9627434423805,0.0,0.8868362985232665,2.815889510918247,0.0014959080323721466,354520.60509581806,1554921.29991998,4.385982866918902,1554921.29991998,4.385982866918902,0.85,0.09556760235025084,4.564652377983593,1.267007582592778,1.0,0.0,4.564652377982406,1.2847488220283112,1.2850404394507728,3.5529531529572433,19310.078800386964,1969.0800426635972,2034.6934298245008,2034.6934298245008,7.5943936826955465,5.0174952430555,0.5811817276048759,4.436313515450625,3.465802393391292,3.465802393391292,0.9902292552546549,0.0,0.0,0.00022697218035914028,0.9747953160852281,0.00023284086065437733,198.94421947739716,0.0,0.0,0.0,0.0790559009083355,7.848560509464323e-05,0.00014848657526449704,0.0006777895988797261,0.09556760235024825,0.08124204877449177,0.014325553575756468,0.09556757218266959,0.08124204877449398,0.014325553575756858,0.4276626384668114,0.4276626384668114,0.07541050640797312,0.0,4.988306973943509,4.98693765169304,4.9960727293791365,4.9883818725544415,4.9870420911965425,4.99598009125009,24791.354027261867,21072.650923172587,0.85,0.9186150440149721,0.6945083719044861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466322334318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972324698032,1534.9627434423805,0.4276626384668114,0.07541050640797312,6.112851554438009,3.465802393391292
5677.0,-30.024348718963427,5.017476349846997,35.004505769032384,24.099093430582457,4.999290059243758,-26.522022523512135,-40.04153885236008,1.4969638637924911,-0.02144544452420405,-5.009798990230944,40.008998625540784,47886.700184961206,15452.267185020368,15452.267185020368,63338.967369981576,87629.87998362779,87629.87998362779,15452.267185020368,103082.14716864815,103082.14716864815,103082.14716864815,127873.50039897376,103698.54927826794,63955.36947960136,44159.08866518508,24791.35323032561,0.0,68950.4418955107,21072.650245776767,1534.9627966741868,0.0,0.8868362830245463,2.8158894978763116,0.0014959080323721466,354520.55372049665,1554921.2592137638,4.385983387692836,1554921.2592137638,4.385983387692836,0.85,0.09556759301292582,4.564652377983593,1.2670075320405885,1.0,0.0,4.5646523779839265,1.2847488330307715,1.2850404504557305,3.5529531225301088,19310.07217804058,1969.0793673721996,2034.6934298245008,2034.6934298245008,7.59439577408631,5.017476349846997,0.5811916948978473,4.43628465494915,3.4658258948055147,3.4658258948055147,0.9902359699444327,0.0,0.0,0.00022697218035914028,0.9747927056215165,0.0002328414841947606,198.94419842756022,0.0,0.0,0.0,0.0790559009083355,7.848580244778196e-05,0.00014848637791135832,0.0006777886980312522,0.095567593012928,0.08124204182972497,0.014325551183203023,0.09556757338410453,0.08124204182972312,0.014325551183202698,0.4276625994457777,0.4276625994457777,0.07541049337906433,0.0,4.98831770161496,4.986946722695677,4.996092853237485,4.98835354570673,4.9869759398739575,4.996166280897739,24791.35323032561,21072.650245776767,0.85,0.9186158294092894,0.6945089671438214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464784493193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972027339994,1534.9627966741868,0.4276625994457777,0.07541049337906433,6.112851554438009,3.4658258948055147
5678.0,-30.024322988393514,5.017457564161352,35.00450530366,24.099102126806997,4.999298713638501,-26.521998500476734,-40.04151269383726,1.4969742257217415,-0.021429304941420924,-5.009791498542898,40.00899798305545,47886.69505990089,15452.25428227746,15452.25428227746,63338.949342178355,87629.88014648459,87629.88014648459,15452.25428227746,103082.13442876204,103082.13442876204,103082.13442876204,127873.4838092566,103698.54160695794,63955.35652037424,44159.09454064855,24791.349380494554,0.0,68950.4439211431,21072.64697342037,1534.962420041927,0.0,0.8868363234694557,2.8158901603363096,0.0014959080323721466,354520.65725116676,1554921.2315064277,4.385982028699712,1554921.2315064277,4.385982028699712,0.85,0.0955675781489758,4.564652377983593,1.267007453464903,1.0,0.0,4.5646523779853885,1.284748784559542,1.285040401973499,3.5529532565765525,19310.07074953892,1969.0792217055694,2034.6934298245008,2034.6934298245008,7.594389432716785,5.017457564161352,0.5812066413840329,4.436250922777319,3.465849354092709,3.465849354092709,0.9902426725979169,0.0,0.0,0.00022697218035914028,0.9747900945569181,0.0002328421078820137,198.9441773728215,0.0,0.0,0.0,0.0790559009083355,7.848603486582527e-05,0.00014848614549331502,0.000677787637123678,0.09556757814898036,0.08124202998154366,0.014325548167436697,0.0955675767762378,0.08124202998153979,0.014325548167436015,0.42766256007102604,0.42766256007102604,0.07541048155860429,0.0,4.988323751701046,4.986961192925776,4.996051150216999,4.988362193601461,4.987033314823634,4.99589858108493,24791.349380494554,21072.64697342037,0.85,0.9186155409618179,0.6945088724108536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516463248538958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.971730207513,1534.962420041927,0.42766256007102604,0.07541048155860429,6.112851554438009,3.465849354092709
5679.0,-30.02429730084268,5.017438750182234,35.00450485410738,24.099091824051015,4.999294601077968,-26.52197579296427,-40.04149044686926,1.4969730931995775,-0.02149340542052869,-5.009794610740463,40.008997513097135,47886.70841684756,15452.257677494177,15452.257677494177,63338.96609434174,87629.85167313601,87629.85167313601,15452.257677494177,103082.1093506302,103082.1093506302,103082.1093506302,127873.46057622402,103698.49946119597,63955.35620490764,44159.048062542584,24791.351225593826,0.0,68950.39928813641,21072.648541754752,1534.962610376303,0.0,0.8868363093354343,2.8158906389987464,0.0014959080323721466,354520.6142424455,1554921.2112393626,4.385982503618255,1554921.2112393626,4.385982503618255,0.85,0.0955675688747229,4.564652377983593,1.2670073831314221,1.0,0.0,4.564652377981855,1.2847487898572754,1.2850404072724346,3.5529532419257515,19310.06290142811,1969.078421420986,2034.6934298245008,2034.6934298245008,7.594391101379332,5.017438750182234,0.5812168813164647,4.436221868865769,3.465872814327284,3.465872814327284,0.9902493755220811,0.0,0.0,0.00022697218035914028,0.9747874878652953,0.00023284273052805667,198.94415635328875,0.0,0.0,0.0,0.0790559009083355,7.848623253026874e-05,0.00014848594782887155,0.0006777867348542062,0.09556756887472122,0.0812420233340374,0.01432554554068381,0.09556760334861149,0.08124202333403883,0.014325545540684066,0.4276625207469005,0.4276625207469005,0.07541046696748852,0.0,4.988320425550853,4.986956447737782,4.996055872717989,4.988301205319942,4.986931551002897,4.996068845944535,24791.351225593826,21072.648541754752,0.85,0.9186163785601141,0.6945095156988734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516461712227053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.971434052632,1534.962610376303,0.4276625207469005,0.07541046696748852,6.112851554438009,3.465872814327284
5680.0,-30.024271691287094,5.0174199077962465,35.004504368561214,24.099092347919964,4.99928836499233,-26.521953367949042,-40.04146830467505,1.4969700416542677,-0.021306530664503498,-5.009797790837776,40.00899556559623,47886.72161036256,15452.26108631849,15452.26108631849,63338.98269668105,87629.88275496532,87629.88275496532,15452.26108631849,103082.1438412838,103082.1438412838,103082.1438412838,127873.4878636545,103698.51593235723,63955.354787754455,44159.06793844753,24791.344022370697,0.0,68950.41196081822,21072.64241901509,1534.9622891185659,0.0,0.8868363002049767,2.8158878133177465,0.0014959080323721466,354520.57029539504,1554921.1272529205,4.385982810411602,1554921.1272529205,4.385982810411602,0.8499999999999999,0.09556755719502069,4.564652377983593,1.267007385878824,1.0,0.0,4.564652377984215,1.2847488041318518,1.285040421550251,3.5529532024496278,19310.065968581075,1969.0787341835464,2034.6934298245008,2034.6934298245008,7.59439277672966,5.0174199077962465,0.5812270375426873,4.436192870253559,3.4658962347171856,3.4658962347171856,0.990256067062053,0.0,0.0,0.00022697218035914028,0.9747848890958648,0.00023284335128508419,198.94413539758213,0.0,0.0,0.0,0.0790559009083355,7.848642926425425e-05,0.00014848575109488603,0.0006777858368319514,0.09556755719501406,0.08124201451749322,0.014325542677520849,0.09556748646315685,0.08124201451749885,0.014325542677521844,0.42766248030718723,0.42766248030718723,0.07541045294852776,0.0,4.988355801415821,4.986991227540273,4.996094629770596,4.988491260173248,4.987124301744075,4.99624361217451,24791.344022370697,21072.64241901509,0.85,0.9186164505104636,0.6945095793999705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460178484036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.971137893619,1534.9622891185659,0.42766248030718723,0.07541045294852776,6.112851554438009,3.4658962347171856
5681.0,-30.02424609558796,5.017401127142143,35.004503874156,24.09908609641718,4.999291795835708,-26.521929988666496,-40.04144218107683,1.4969756889142365,-0.021458463425915397,-5.009793920842933,40.00899433646601,47886.71630953025,15452.253678492505,15452.253678492505,63338.969988022756,87629.83831261494,87629.83831261494,15452.253678492505,103082.09199110745,103082.09199110745,103082.09199110745,127873.43025640161,103698.46132108959,63955.33931800493,44159.024447871845,24791.338265294162,0.0,68950.362713166,21072.63752550004,1534.9618815340273,0.0,0.886836324345896,2.815890260581158,0.0014959080323721466,354520.62377641926,1554921.074246386,4.385981999250365,1554921.074246386,4.385981999250365,0.8500000000000001,0.09556754353967581,4.564652377983593,1.267007294665091,1.0,0.0,4.564652377985267,1.2847487777149924,1.2850403951273957,3.552953275505051,19310.055799224538,1969.0776971977727,2034.6934298245008,2034.6934298245008,7.594389135971856,5.017401127142143,0.5812403093394662,4.436160817802676,3.46591961518105,3.46591961518105,0.9902627471945857,0.0,0.0,0.00022697218035914028,0.9747822917400142,0.00023284397170776305,198.94411445321836,0.0,0.0,0.0,0.0790559009083355,7.848666137370546e-05,0.00014848551898543483,0.000677784777332993,0.09556754353967913,0.08124200365637563,0.014325539883303493,0.09556754674507273,0.08124200365637281,0.014325539883302997,0.4276624413696898,0.4276624413696898,0.07541044145520216,0.0,4.988350261232483,4.986984086068389,4.9960981715339585,4.9883354574170085,4.986962876668599,4.996119696063886,24791.338265294162,21072.63752550004,0.85,0.9186169223142933,0.6945099985730218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458649398256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.970841028355,1534.9618815340273,0.4276624413696898,0.07541044145520216,6.112851554438009,3.46591961518105
5682.0,-30.024220561887887,5.017382386989836,35.00450340174783,24.099090496916347,4.999294446614802,-26.521906743238773,-40.04141612732781,1.496980627965676,-0.021394009724303942,-5.009791673556484,40.008993988370506,47886.710816359315,15452.24881827682,15452.24881827682,63338.959634636136,87629.84628131299,87629.84628131299,15452.24881827682,103082.0950995898,103082.0950995898,103082.0950995898,127873.43361483297,103698.45879119624,63955.32332624258,44159.039405504074,24791.338515243177,0.0,68950.37792074725,21072.6377379567,1534.9618613890593,0.0,0.8868363370406501,2.8158896763255346,0.0014959080323721466,354520.6548325825,1554921.0592346846,4.38598157269278,1554921.0592346846,4.38598157269278,0.85,0.09556753190450563,4.564652377983593,1.267007214990445,1.0,0.0,4.564652377983053,1.2847487546110055,1.2850403720181645,3.5529533393987776,19310.055328124185,1969.077649158906,2034.6934298245008,2034.6934298245008,7.59438674729963,5.017382386989836,0.5812528734621694,4.436129513527667,3.465942982863389,3.465942982863389,0.990269423675254,0.0,0.0,0.00022697218035914028,0.9747797006830319,0.0002328445906291442,198.94409355959135,0.0,0.0,0.0,0.0790559009083355,7.848689286317563e-05,0.00014848528749596466,0.0006777837206640325,0.09556753190450622,0.08124199448960147,0.014325537414904744,0.09556752702999857,0.08124199448960098,0.014325537414904657,0.42766240111392756,0.42766240111392756,0.07541042987182851,0.0,4.988358887304628,4.986995797605061,4.996089299303037,4.988397663832188,4.987046915632902,4.996058082828938,24791.338515243177,21072.6377379567,0.85,0.9186165695485965,0.6945097657245783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457121140134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.970544739152,1534.9618613890593,0.42766240111392756,0.07541042987182851,6.112851554438009,3.465942982863389
5683.0,-30.024194999933215,5.0173636970227244,35.00450295081854,24.09909472279253,4.999298073838907,-26.52188337472889,-40.04139381051061,1.4969864486345714,-0.02135271216275214,-5.009788636877572,40.008993669174274,47886.723142154624,15452.242796053382,15452.242796053382,63338.965938208006,87629.84905628327,87629.84905628327,15452.242796053382,103082.09185233666,103082.09185233666,103082.09185233666,127873.43041191468,103698.45150264411,63955.32558851532,44159.02879347643,24791.338559578035,0.0,68950.36735305446,21072.637775641328,1534.961810630582,0.0,0.8868363536473407,2.8158894883524974,0.0014959080323721466,354520.69679768477,1554921.0454692726,4.38598101468988,1554921.0454692726,4.38598101468988,0.85,0.09556751974057012,4.564652377983593,1.2670071677351373,1.0,0.0,4.564652377984365,1.2847487273829727,1.2850403447839513,3.5529534146974937,19310.053970897214,1969.0775107602713,2034.6934298245008,2034.6934298245008,7.59438378753019,5.0173636970227244,0.5812657965178225,4.436097900504902,3.46596633146268,3.46596633146268,0.9902760947036228,0.0,0.0,0.00022697218035914028,0.9747771067663262,0.0002328452102369184,198.94407264284868,0.0,0.0,0.0,0.0790559009083355,7.848709115023491e-05,0.00014848508920890536,0.0006777828155525357,0.09556751974057327,0.08124198500860497,0.014325534731968308,0.09556751927977122,0.08124198500860229,0.014325534731967834,0.42766236094254173,0.42766236094254173,0.07541041746566193,0.0,4.988373140208978,4.9870169463228535,4.99606444416014,4.988435924714793,4.987107313646561,4.995970796820018,24791.338559578035,21072.637775641328,0.85,0.9186168017624365,0.6945100509320675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455596584148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.970248061089,1534.961810630582,0.42766236094254173,0.07541041746566193,6.112851554438009,3.46596633146268
5684.0,-30.024169446084812,5.017344996419079,35.00450250170698,24.099084210488968,4.999295134329201,-26.52186067021519,-40.04137159846721,1.4969863584595975,-0.021445176240661112,-5.009790359539093,40.00899282026,47886.73588771654,15452.24407243742,15452.24407243742,63338.979960153956,87629.81435704556,87629.81435704556,15452.24407243742,103082.05842948298,103082.05842948298,103082.05842948298,127873.3958968855,103698.40373066124,63955.325261332335,44158.97607703212,24791.337467402525,0.0,68950.31354443464,21072.636847292146,1534.9617997359549,0.0,0.8868363479554213,2.815890501743743,0.0014959080323721466,354520.6729915237,1554921.0088596437,4.38598120594457,1554921.0088596437,4.38598120594457,0.85,0.09556750916870448,4.564652377983593,1.267007122128271,1.0,0.0,4.564652377984003,1.2847487278047949,1.2850403452058692,3.552953413530951,19310.04507510799,1969.0766036422217,2034.6934298245008,2034.6934298245008,7.5943844148404365,5.017344996419079,0.5812765926098011,4.436068403809278,3.4659896639675845,3.4659896639675845,0.9902827611335956,0.0,0.0,0.00022697218035914028,0.9747745136796567,0.00023284582964971823,198.9440517327436,0.0,0.0,0.0,0.0790559009083355,7.848728850682803e-05,0.00014848489185231227,0.0006777819146882938,0.09556750916869958,0.08124197716330776,0.014325532005391814,0.09556755238123346,0.08124197716331193,0.01432553200539255,0.427662321418987,0.427662321418987,0.0754104034257162,0.0,4.988368203676089,4.987010303379122,4.996069186006821,4.9883451832984065,4.98698045699274,4.99608487834189,24791.337467402525,21072.636847292146,0.85,0.9186177220113075,0.6945107777770467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645407034147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969952800186,1534.9617997359549,0.427662321418987,0.0754104034257162,6.112851554438009,3.4659896639675845
5685.0,-30.024144033743312,5.017326310738355,35.00450203743722,24.09908923963087,4.999293936171615,-26.521837918889144,-40.04134935149921,1.496987821317442,-0.02128343130010535,-5.009790103459028,40.008991480519505,47886.74795182454,15452.242281686982,15452.242281686982,63338.99023351152,87629.84279915084,87629.84279915084,15452.242281686982,103082.08508083782,103082.08508083782,103082.08508083782,127873.41754259121,103698.41996403036,63955.32511670394,44158.994274807126,24791.33246175339,0.0,68950.32673656051,21072.632592490383,1534.961525518751,0.0,0.8868363541085722,2.8158884072061516,0.0014959080323721466,354520.6765303982,1554920.9510830196,4.385980999191999,1554920.9510830196,4.385980999191999,0.8500000000000001,0.09556749660163716,4.564652377983593,1.2670070990500975,1.0,0.0,4.564652377982507,1.2847487209618118,1.285040338361333,3.5529534324551184,19310.04809798084,1969.076911889467,2034.6934298245008,2034.6934298245008,7.594383534732205,5.017326310738355,0.5812882397676793,4.4360380709706755,3.4660129621138562,3.4660129621138562,0.9902894177468161,0.0,0.0,0.00022697218035914028,0.9747719349598296,0.00023284644563396648,198.94403093843454,0.0,0.0,0.0,0.0790559009083355,7.848748617419047e-05,0.0001484846941849498,0.0006777810124054977,0.09556749660164239,0.08124196751283537,0.014325529088807026,0.09556746488561121,0.08124196751283091,0.014325529088806238,0.4276622807417689,0.4276622807417689,0.07541038985772776,0.0,4.988395799928753,4.987041022771564,4.996079070480846,4.9885066721589055,4.987164387167468,4.996119095230483,24791.33246175339,21072.632592490383,0.85,0.9186176952505489,0.6945108198658161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645254458312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969658228949,1534.961525518751,0.4276622807417689,0.07541038985772776,6.112851554438009,3.4660129621138562
5686.0,-30.024118572427504,5.0173076738627,35.00450157854517,24.099083057977282,4.9992967975403255,-26.521814717524176,-40.04132329775018,1.4969929426370172,-0.021420229226407628,-5.009787180813552,40.00899070861891,47886.74215685817,15452.236425078589,15452.236425078589,63338.97858193676,87629.80139537559,87629.80139537559,15452.236425078589,103082.03782045418,103082.03782045418,103082.03782045418,127873.36767643726,103698.36819160268,63955.30895308527,44158.9547094638,24791.329855983087,0.0,68950.28456544688,21072.630377585625,1534.9613206893744,0.0,0.8868363717739349,2.8158905451056833,0.0014959080323721466,354520.7169196274,1554920.917794625,4.385980405616571,1554920.917794625,4.385980405616571,0.85,0.09556748385283423,4.564652377983593,1.2670070160785691,1.0,0.0,4.5646523779849195,1.2847486970052093,1.2850403143992928,3.5529534987067466,19310.038457254697,1969.0759288089916,2034.6934298245008,2034.6934298245008,7.594380656358339,5.0173076738627,0.5813010684153115,4.436006605447388,3.4660362335942025,3.4660362335942025,0.9902960667412007,0.0,0.0,0.00022697218035914028,0.9747693512777122,0.00023284706280683604,198.9440101040554,0.0,0.0,0.0,0.0790559009083355,7.848771766591036e-05,0.00014848446269322992,0.000677779955726268,0.09556748385283506,0.08124195763412743,0.01432552621870763,0.09556752659391762,0.08124195763412673,0.014325526218707505,0.42766224140383974,0.42766224140383974,0.07541037698245243,0.0,4.988388919032161,4.987034467118349,4.996070345614328,4.988366951587125,4.987013800176271,4.996041002561867,24791.329855983087,21072.630377585625,0.85,0.918618088106889,0.6945111605943349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451027274118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969361674655,1534.9613206893744,0.42766224140383974,0.07541037698245243,6.112851554438009,3.4660362335942025
5687.0,-30.024093146425717,5.01728897228443,35.004501098631586,24.099073523562424,4.9992877046035336,-26.52179274343604,-40.04130119048057,1.4969873016138822,-0.021361381134113344,-5.009793174394626,40.008989178534286,47886.754818525726,15452.24418939235,15452.24418939235,63338.99900791807,87629.79942228248,87629.79942228248,15452.24418939235,103082.04361167483,103082.04361167483,103082.04361167483,127873.37006988814,103698.35038113278,63955.30577737613,44158.9384486185,24791.32645821331,0.0,68950.26490683181,21072.62748948131,1534.9612788769095,0.0,0.8868363468168664,2.8158890725868435,0.0014959080323721466,354520.63409189077,1554920.8518093694,4.385981244201257,1554920.8518093694,4.385981244201257,0.8499999999999999,0.0955674744782545,4.564652377983593,1.2670069721201438,1.0,0.0,4.564652377983619,1.2847487233928903,1.2850403407929631,3.5529534257320075,19310.03514070435,1969.0755906149757,2034.6934298245008,2034.6934298245008,7.594384472320807,5.01728897228443,0.5813099006738263,4.435979071610603,3.466059488654611,3.466059488654611,0.9903027110441746,0.0,0.0,0.00022697218035914028,0.9747667711864528,0.00023284767912521012,198.94398929857715,0.0,0.0,0.0,0.0790559009083355,7.8487914093025e-05,0.00014848426626611527,0.0006777790591047721,0.09556747447825108,0.08124195068230758,0.014325523795943502,0.09556747132591951,0.0812419506823105,0.014325523795944015,0.42766220089646867,0.42766220089646867,0.07541036353897058,0.0,4.988399772489913,4.98703790049575,4.996123281633459,4.988431793260531,4.987040240781539,4.996323631075654,24791.32645821331,21072.62748948131,0.85,0.9186186462590695,0.6945115422432692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164495070413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969066948557,1534.9612788769095,0.42766220089646867,0.07541036353897058,6.112851554438009,3.466059488654611
5688.0,-30.024067776986445,5.017270369898349,35.00450061206727,24.09908246425914,4.999294852244783,-26.52176919608089,-40.041275101806946,1.4969962713392289,-0.02130785888914488,-5.009786345328368,40.008988024990465,47886.74836390881,15452.232286329636,15452.232286329636,63338.980650238445,87629.8076253165,87629.8076253165,15452.232286329636,103082.03991164613,103082.03991164613,103082.03991164613,127873.3597064054,103698.35022444652,63955.290963038955,44158.95473489729,24791.319794759278,0.0,68950.27452965657,21072.621825545386,1534.9607568715721,0.0,0.8868363857403803,2.8158891667044292,0.0014959080323721466,354520.7284655377,1554920.8020625233,4.385979936328813,1554920.8020625233,4.385979936328813,0.85,0.09556745920584717,4.564652377983593,1.2670068743126466,1.0,0.0,4.564652377982967,1.2847486814341458,1.2850402988246947,3.552953541768293,19310.035111527253,1969.0755876397398,2034.6934298245008,2034.6934298245008,7.594378622268636,5.017270369898349,0.5813244130293,4.435945956869049,3.4660826931349367,3.4660826931349367,0.9903093408956962,0.0,0.0,0.00022697218035914028,0.9747641968421857,0.00023284829407402524,198.94396853938701,0.0,0.0,0.0,0.0790559009083355,7.848814589622365e-05,0.00014848403446291662,0.0006777780010037501,0.09556745920584792,0.081241938177487,0.014325521028360924,0.09556744621430761,0.08124193817748636,0.014325521028360813,0.4276621600551748,0.4276621600551748,0.07541035337586735,0.0,4.988412918908921,4.987055518374177,4.996111069115784,4.988478486439249,4.9871389713072745,4.996075202190411,24791.319794759278,21072.621825545386,0.85,0.9186182518097934,0.6945113517033494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516447988917311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968772363713,1534.9607568715721,0.4276621600551748,0.07541035337586735,6.112851554438009,3.4660826931349367
5689.0,-30.02404239497767,5.0172518139843785,35.00450016438515,24.099086655210726,4.99929882070757,-26.52174595541895,-40.04125278498975,1.4970023811488216,-0.02127602847917842,-5.009783576266322,40.00898818439554,47886.75995207162,15452.22670967653,15452.22670967653,63338.986661748146,87629.80860058227,87629.80860058227,15452.22670967653,103082.0353102588,103082.0353102588,103082.0353102588,127873.35818173588,103698.34137521524,63955.29272670444,44158.94294278978,24791.32287147709,0.0,68950.26581426687,21072.624440755524,1534.9608860777207,0.0,0.8868363992527388,2.8158890718405405,0.0014959080323721466,354520.76673233946,1554920.8089369047,4.38597948229887,1554920.8089369047,4.38597948229887,0.85,0.09556744811338058,4.564652377983593,1.2670068638725205,1.0,0.0,4.564652377983572,1.2847486528535688,1.2850402702376305,3.5529536208074592,19310.03346368072,1969.075419606157,2034.6934298245008,2034.6934298245008,7.594375881485664,5.0172518139843785,0.5813371536780672,4.435914660306311,3.4661058963689433,3.4661058963689433,0.9903159703911266,0.0,0.0,0.00022697218035914028,0.9747616212297732,0.0002328489093290203,198.9439477699159,0.0,0.0,0.0,0.0790559009083355,7.848834418620913e-05,0.00014848383617293117,0.0006777770958788965,0.0955674481133828,0.08124192945176434,0.014325518661618457,0.09556745249531899,0.08124192945176245,0.014325518661618125,0.427662119809558,0.427662119809558,0.07541034192001311,0.0,4.988430791862527,4.9870809340448545,4.99608616508408,4.988507547787151,4.987187860481754,4.995991813407159,24791.32287147709,21072.624440755524,0.85,0.9186184551103259,0.6945116075558785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516446474170848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968477493265,1534.9608860777207,0.427662119809558,0.07541034192001311,6.112851554438009,3.4661058963689433
5690.0,-30.024017063808405,5.01723318108393,35.00449969542263,24.09907205672937,4.999288589247217,-26.52172418054014,-40.04123067772014,1.4969957059789476,-0.0212889676982968,-5.009790510958306,40.008986669188374,47886.77231573036,15452.235948053834,15452.235948053834,63339.0082637842,87629.78855897009,87629.78855897009,15452.235948053834,103082.02450702392,103082.02450702392,103082.02450702392,127873.34442375746,103698.30501734563,63955.28877410603,44158.906936932886,24791.319916733544,0.0,68950.22685366643,21072.62192922351,1534.9608889986118,0.0,0.8868363694532885,2.8158884323594435,0.0014959080323721466,354520.6708989999,1554920.7435932464,4.38598048359282,1554920.7435932464,4.38598048359282,0.85,0.0955674395457263,4.564652377983593,1.2670068363985045,1.0,0.0,4.5646523779850705,1.2847486840787983,1.2850403014699476,3.5529535344545455,19310.026693353735,1969.0747292249378,2034.6934298245008,2034.6934298245008,7.594380421912818,5.01723318108393,0.5813455422199576,4.4358876388639725,3.4661290826180595,3.4661290826180595,0.9903225950337313,0.0,0.0,0.00022697218035914028,0.9747590507835685,0.00023284952335316788,198.9439270420498,0.0,0.0,0.0,0.0790559009083355,7.848854061477366e-05,0.00014848363974436662,0.0006777761992507822,0.09556743954572362,0.08124192319242601,0.01432551635329761,0.09556742776280082,0.08124192319242829,0.01432551635329801,0.42766208052529414,0.42766208052529414,0.07541032865186453,0.0,4.988447578554485,4.987092261841838,4.9961339117550665,4.988501543259986,4.987124390838687,4.996311714578269,24791.319916733544,21072.62192922351,0.85,0.9186192874783289,0.6945121793052372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444958674208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968183720275,1534.9608889986118,0.42766208052529414,0.07541032865186453,6.112851554438009,3.4661290826180595
5691.0,-30.023991692682653,5.017214662595183,35.0044992207637,24.099080718029313,4.9992972735725,-26.52170047798912,-40.04120455412192,1.4970060588789342,-0.021274052204034888,-5.009782468925574,40.00898556534349,47886.76576202976,15452.222218649624,15452.222218649624,63338.98798067938,87629.78859181605,87629.78859181605,15452.222218649624,103082.01081046567,103082.01081046567,103082.01081046567,127873.32377884343,103698.29739477257,63955.27456498604,44158.91425531837,24791.31296837777,0.0,68950.22722369614,21072.616023121103,1534.9603216489193,0.0,0.8868364143686462,2.8158891751342123,0.0014959080323721466,354520.78203513566,1554920.695989681,4.385978974387958,1554920.695989681,4.385978974387958,0.85,0.09556742393634929,4.564652377983593,1.267006716062315,1.0,0.0,4.564652377983895,1.2847486356498172,1.2850402530299738,3.552953668384183,19310.025273927553,1969.0745844837486,2034.6934298245008,2034.6934298245008,7.594373674260321,5.017214662595183,0.5813605688500036,4.43585409374518,3.466152214716398,3.466152214716398,0.9903292042046852,0.0,0.0,0.00022697218035914028,0.974756476290163,0.00023285013834735044,198.94390628149267,0.0,0.0,0.0,0.0790559009083355,7.848877272999746e-05,0.00014848340762914282,0.0006777751397254738,0.09556742393634937,0.08124191047001535,0.014325513466334032,0.09556742248826096,0.08124191047001528,0.014325513466334018,0.4276620411723921,0.4276620411723921,0.07541031832475377,0.0,4.988456688654651,4.987107656057731,4.996107382744015,4.9885084167215155,4.987184520083758,4.996016555908511,24791.31296837777,21072.616023121103,0.85,0.9186189883782088,0.694512080528322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516443446213385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967889774865,1534.9603216489193,0.4276620411723921,0.07541031832475377,6.112851554438009,3.466152214716398
5692.0,-30.02396641117861,5.017196167866053,35.004498782296366,24.099080019537382,4.999299011652584,-26.521677550834944,-40.04117853529749,1.4970101513089396,-0.02128616632177227,-5.009781459698556,40.00898567018942,47886.759330766916,15452.21936749568,15452.21936749568,63338.978698262596,87629.77730408307,87629.77730408307,15452.21936749568,103081.99667157875,103081.99667157875,103081.99667157875,127873.31311997844,103698.27530528432,63955.25733196828,44158.908859240044,24791.31644839969,0.0,68950.22530763973,21072.618981139738,1534.9605128605024,0.0,0.8868364191241913,2.8158894520450306,0.0014959080323721466,354520.79598205775,1554920.7005111852,4.385978814596477,1554920.7005111852,4.385978814596477,0.85,0.09556741374446581,4.564652377983593,1.2670066501246766,1.0,0.0,4.564652377982357,1.2847486165061759,1.2850402338819873,3.552953721325646,19310.021160566128,1969.074165037615,2034.6934298245008,2034.6934298245008,7.5943722729907694,5.017196167866053,0.5813725004313683,4.4358236674346845,3.4661753502740993,3.4661753502740993,0.9903358143640284,0.0,0.0,0.00022697218035914028,0.9747539108982766,0.0002328507511705964,198.943885594275,0.0,0.0,0.0,0.0790559009083355,7.848900391490911e-05,0.00014848317644423117,0.0006777740844467171,0.09556741374446785,0.08124190270128154,0.014325511043186316,0.09556744430363603,0.0812419027012798,0.014325511043186011,0.4276620020188275,0.4276620020188275,0.07541030587624632,0.0,4.988464025834389,4.987119795623585,4.996087484447514,4.988495293376786,4.987170272339938,4.996009809977693,24791.31644839969,21072.618981139738,0.85,0.918618879280799,0.694512006554111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516441931367177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967597474291,1534.9605128605024,0.4276620020188275,0.07541030587624632,6.112851554438009,3.4661753502740993
5693.0,-30.02394111501363,5.017177683944573,35.00449834578376,24.099074431601935,4.999298184618863,-26.52165486697323,-40.041156323254086,1.497011936578456,-0.021331989342456836,-5.00978146655141,40.00898485018841,47886.770908250386,15452.218070577605,15452.218070577605,63338.98897882799,87629.75552371732,87629.75552371732,15452.218070577605,103081.97359429492,103081.97359429492,103081.97359429492,127873.28830421247,103698.24153967366,63955.25692420686,44158.87179496312,24791.31470991755,0.0,68950.18650488066,21072.61750342992,1534.9604266085173,0.0,0.8868364220579165,2.815890053104285,0.0014959080323721466,354520.79588735505,1554920.6651484545,4.385978716020126,1554920.6651484545,4.385978716020126,0.8500000000000001,0.09556740239251475,4.564652377983593,1.2670066210022197,1.0,0.0,4.564652377982283,1.2847486081550106,1.2850402255289264,3.5529537444206727,19310.014872952815,1969.0735238794916,2034.6934298245008,2034.6934298245008,7.5943716355885655,5.017177683944573,0.5813839659219235,4.43579371802265,3.466198462135137,3.466198462135137,0.9903424177528963,0.0,0.0,0.00022697218035914028,0.9747513440259772,0.0002328513643507133,198.94386489506502,0.0,0.0,0.0,0.0790559009083355,7.848920127594941e-05,0.00014848297908319087,0.0006777731835621752,0.09556740239251643,0.08124189415754657,0.014325508234969869,0.09556745964881655,0.08124189415754514,0.014325508234969614,0.4276619628375468,0.4276619628375468,0.07541029211519888,0.0,4.988461118631619,4.98711750609931,4.996081074865629,4.988449477208974,4.9871083349733,4.99605542351344,24791.31470991755,21072.61750342992,0.85,0.9186195453487934,0.6945125653120706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440421872367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967304224001,1534.9604266085173,0.4276619628375468,0.07541029211519888,6.112851554438009,3.466198462135137
5694.0,-30.023915929815818,5.017159125599435,35.00449786907495,24.099070450197928,4.999287443436698,-26.521633274420978,-40.041134285833664,1.497004788041821,-0.02113347274479338,-5.009788205906781,40.00898280635658,47886.78272765159,15452.22700141661,15452.22700141661,63339.0097290682,87629.78646268377,87629.78646268377,15452.22700141661,103082.01346410038,103082.01346410038,103082.01346410038,127873.32185917365,103698.25599558593,63955.2522605535,44158.89303892493,24791.308395073276,0.0,68950.20143399821,21072.612135812284,1534.9602375681948,0.0,0.8868363951661201,2.815886659075527,0.0014959080323721466,354520.70275344566,1554920.5770077407,4.385979619613704,1554920.5770077407,4.385979619613704,0.85,0.0955673925907998,4.564652377983593,1.2670066017704085,1.0,0.0,4.564652377983776,1.2847486415945617,1.2850402589760677,3.5529536519440788,19310.017564839167,1969.0737983755073,2034.6934298245008,2034.6934298245008,7.594376024868483,5.017159125599435,0.5813923853018075,4.435766740297628,3.466221546431934,3.466221546431934,0.9903490132662668,0.0,0.0,0.00022697218035914028,0.974748788421079,0.00023285197484245674,198.9438442866609,0.0,0.0,0.0,0.0790559009083355,7.84893970858625e-05,0.0001484827832732778,0.0006777722897579899,0.09556739259079214,0.08124188694589507,0.014325505644897062,0.09556732979246597,0.08124188694590159,0.01432550564489821,0.4276619227668216,0.4276619227668216,0.07541027810916925,0.0,4.988502403667951,4.987155284994742,4.9961422451781345,4.9886547331619795,4.987293589747594,4.996374113993568,24791.308395073276,21072.612135812284,0.85,0.9186196473943407,0.6945125863553954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516438911502507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967012110132,1534.9602375681948,0.4276619227668216,0.07541027810916925,6.112851554438009,3.466221546431934
5695.0,-30.02389069675911,5.017140686262862,35.0044973869278,24.099068564269714,4.999296584212641,-26.521609650482592,-40.04111193409187,1.4970155379361392,-0.021327675119380274,-5.009779804973382,40.008981694537134,47886.79336862563,15452.21272038883,15452.21272038883,63339.00608901446,87629.7358211938,87629.7358211938,15452.21272038883,103081.94854158262,103081.94854158262,103081.94854158262,127873.24986284456,103698.1979714623,63955.25551889428,44158.8249472978,24791.301321261948,0.0,68950.12626855975,21072.606123072655,1534.9596495750052,0.0,0.8868364419364846,2.8158901903820146,0.0014959080323721466,354520.81884938496,1554920.5290602741,4.385978048078662,1554920.5290602741,4.385978048078662,0.85,0.09556737700323209,4.564652377983593,1.2670065160514787,1.0,0.0,4.564652377983692,1.284748591308517,1.285040208678609,3.5529537910094082,19310.006759962693,1969.0726965847352,2034.6934298245008,2034.6934298245008,7.594369006107046,5.017140686262862,0.5814075184072918,4.43573316785557,3.4662445774710586,3.4662445774710586,0.9903555935631596,0.0,0.0,0.00022697218035914028,0.9747462279670551,0.00023285258649578645,198.94382363909935,0.0,0.0,0.0,0.0790559009083355,7.848959568908791e-05,0.00014848258467005236,0.0006777713832033046,0.0955673770032364,0.0812418742348694,0.014325502768367018,0.09556741807146699,0.08124187423486572,0.01432550276836637,0.42766188441383174,0.42766188441383174,0.07541026800272775,0.0,4.988489154921581,4.987143042733919,4.99612328862753,4.988452129854011,4.987110043090013,4.996063433949587,24791.301321261948,21072.606123072655,0.85,0.9186205960277715,0.6945134978014001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516437407758525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.966718616428,1534.9596495750052,0.42766188441383174,0.07541026800272775,6.112851554438009,3.4662445774710586
5696.0,-30.023865589042252,5.017122217565902,35.004496923393575,24.099074012506776,4.999292463484974,-26.521587465643144,-40.04108979189766,1.4970143400858507,-0.021097477389503183,-5.009782983042233,40.00898127238719,47886.804424924136,15452.21624363527,15452.21624363527,63339.0206685594,87629.77982628201,87629.77982628201,15452.21624363527,103081.99606991728,103081.99606991728,103081.99606991728,127873.29941439508,103698.22856639177,63955.25316503403,44158.861557064156,24791.303344477794,0.0,68950.16490154195,21072.607842806123,1534.9598588914237,0.0,0.8868364272942342,2.815886795920415,0.0014959080323721466,354520.7749303467,1554920.5108549634,4.385978540074165,1554920.5108549634,4.385978540074165,0.8499999999999999,0.09556736824364713,4.564652377983593,1.26700653583277,1.0,0.0,4.56465237798267,1.2847485969118417,1.2850402142832056,3.5529537755134943,19310.01245715229,1969.0732775363954,2034.6934298245008,2034.6934298245008,7.59437073769294,5.017122217565902,0.5814175171815128,4.435704700384389,3.466267613480525,3.466267613480525,0.9903621752801499,0.0,0.0,0.00022697218035914028,0.9747436802387539,0.000232853195112325,198.94380309410448,0.0,0.0,0.0,0.0790559009083355,7.848979243086649e-05,0.00014848238792827378,0.0006777704851454771,0.09556736824364871,0.08124186755636648,0.014325500687282238,0.0955673143223943,0.08124186755636513,0.014325500687281998,0.4276618444255994,0.4276618444255994,0.07541025619570726,0.0,4.988529633263511,4.987186989919564,4.996144094403576,4.988685505652711,4.9873567375256584,4.996221275509811,24791.303344477794,21072.607842806123,0.85,0.9186202927723953,0.6945132690154484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435901157325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.966426921004,1534.9598588914237,0.4276618444255994,0.07541025619570726,6.112851554438009,3.466267613480525
