time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5697.0,-30.023840425263728,5.017103778785793,35.00449644731854,24.099068249948346,4.9992928143936215,-26.521564783103347,-40.04106377307323,1.4970171722331953,-0.02117513648448721,-5.009781545870442,40.00897998003778,47886.797621855054,15452.212653613107,15452.212653613107,63339.01027546816,87629.7517939162,87629.7517939162,15452.212653613107,103081.96444752932,103081.96444752932,103081.96444752932,127873.26253629701,103698.18915010536,63955.23497804393,44158.837968957145,24791.298088767697,0.0,68950.13605772484,21072.60337545254,1534.9595368319801,0.0,0.8868364392854021,2.815887983675061,0.0014959080323721466,354520.79479121295,1554920.455122105,4.385978137157908,1554920.455122105,4.385978137157908,0.85,0.09556735616222677,4.564652377983593,1.2670064017595721,1.0,0.0,4.56465237798357,1.2847485836635737,1.2850402010319304,3.5529538121513897,19310.00511730674,1969.0725290804446,2034.6934298245008,2034.6934298245008,7.594368973288477,5.017103778785793,0.5814295367507922,4.435674242035001,3.4662906099007134,3.4662906099007134,0.9903687456859182,0.0,0.0,0.00022697218035914028,0.9747411268289675,0.0002328538050892828,198.94378250323996,0.0,0.0,0.0,0.0790559009083355,7.849002361855527e-05,0.000148482156740585,0.0006777694298540438,0.0955673561622221,0.08124185794573852,0.014325498216483587,0.09556733587376295,0.08124185794574248,0.014325498216484286,0.42766180652983793,0.42766180652983793,0.07541024542783371,0.0,4.9885444420397675,4.987202785067552,4.996153309523891,4.988606409385966,4.987268697602701,4.996192902301402,24791.298088767697,21072.60337545254,0.85,0.9186205263241386,0.6945134608837374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516434402040157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.966133555705,1534.9595368319801,0.42766180652983793,0.07541024542783371,6.112851554438009,3.4662906099007134
5698.0,-30.023815275685006,5.017085415102222,35.00449599385715,24.099066852964484,4.999298916931247,-26.52154153818113,-40.041041491180636,1.4970251794273846,-0.021295885724271102,-5.009776532434959,40.008979686562895,47886.80814065819,15452.203642028482,15452.203642028482,63339.01178268668,87629.71731247948,87629.71731247948,15452.203642028482,103081.92095450796,103081.92095450796,103081.92095450796,127873.21834361077,103698.14593010601,63955.23675828472,44158.78796869032,24791.297389102805,0.0,68950.08535779313,21072.602780737383,1534.9593937159693,0.0,0.8868364658570208,2.8158901548234248,0.0014959080323721466,354520.864073942,1554920.4424659342,4.38597724432271,1554920.4424659342,4.38597724432271,0.85,0.09556734372121987,4.564652377983593,1.2670063605485486,1.0,0.0,4.564652377983067,1.2847485462073829,1.2850401635672375,3.552953915735952,19309.997069158402,1969.0717083977102,2034.6934298245008,2034.6934298245008,7.594364544324149,5.017085415102222,0.5814431594623475,4.435642255639874,3.466313584564657,3.466313584564657,0.9903753098756163,0.0,0.0,0.00022697218035914028,0.9747385748672781,0.0002328544147235018,198.9437619239991,0.0,0.0,0.0,0.0790559009083355,7.849022160260592e-05,0.00014848195875653435,0.0006777685261256763,0.09556734372122534,0.08124184800637303,0.01432549571485231,0.09556740351246425,0.08124184800636838,0.01432549571485149,0.42766176862946104,0.42766176862946104,0.07541023480198178,0.0,4.988529776870223,4.987190643521387,4.996124332387126,4.988480646710684,4.987151607423641,4.996017955214143,24791.297389102805,21072.602780737383,0.85,0.9186212236578144,0.6945141241256746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516432899575997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965842150434,1534.9593937159693,0.42766176862946104,0.07541023480198178,6.112851554438009,3.466313584564657
5699.0,-30.02379025361001,5.017067008683296,35.00449554067869,24.099062103219353,4.999292852573506,-26.521519624774385,-40.04101938391102,1.497022223737891,-0.021214106756872297,-5.009780743419736,40.00897878787958,47886.818990818916,15452.208770271081,15452.208770271081,63339.027761089994,87629.72339945432,87629.72339945432,15452.208770271081,103081.9321697254,103081.9321697254,103081.9321697254,127873.2291328509,103698.1377545139,63955.23334587848,44158.78267626157,24791.296963125493,0.0,68950.07963938707,21072.60241865667,1534.9594820212367,0.0,0.8868364476842903,2.81588858919003,0.0014959080323721466,354520.80588060874,1554920.4037100154,4.385977854946157,1554920.4037100154,4.385977854946157,0.85,0.09556733465824035,4.564652377983593,1.2670063198870047,1.0,0.0,4.564652377983099,1.284748560033558,1.285040177396551,3.552953877499861,19309.995546752594,1969.0715531555215,2034.6934298245008,2034.6934298245008,7.594367064724777,5.017067008683296,0.581452669788475,4.435614338894821,3.4663365511514224,3.4663365511514224,0.9903818717575492,0.0,0.0,0.00022697218035914028,0.9747360358507041,0.00023285502126844994,198.9437414490954,0.0,0.0,0.0,0.0790559009083355,7.849041803551399e-05,0.0001484817623236263,0.0006777676294777354,0.09556733465823714,0.08124184124542208,0.014325493412815051,0.09556735391663906,0.08124184124542481,0.014325493412815533,0.42766172904109573,0.42766172904109573,0.0754102219788936,0.0,4.988538749728605,4.987197345494053,4.996146184836334,4.988566636662881,4.987216148690663,4.996225588899506,24791.296963125493,21072.60241865667,0.85,0.918621531582803,0.6945143390880731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431397959986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965551299485,1534.9594820212367,0.42766172904109573,0.0754102219788936,6.112851554438009,3.4663365511514224
5700.0,-30.023765180224466,5.017048601186879,35.00449505478215,24.09905696930366,4.999289426624145,-26.52149740127871,-40.04099724171681,1.4970216476784002,-0.02119664891449702,-5.0097817451288496,40.0089769285335,47886.82986298509,15452.208899570052,15452.208899570052,63339.038762555145,87629.71545475366,87629.71545475366,15452.208899570052,103081.92435432371,103081.92435432371,103081.92435432371,127873.21369345875,103698.11673452114,63955.23114275269,44158.761768631615,24791.28933913504,0.0,68950.05110776666,21072.595938264785,1534.9590823030546,0.0,0.886836449318695,2.8158882429702445,0.0014959080323721466,354520.7920375792,1554920.3235253023,4.385977800028385,1554920.3235253023,4.385977800028385,0.85,0.09556732251599939,4.564652377983593,1.2670062825223432,1.0,0.0,4.564652377982787,1.2847485627282589,1.2850401800918636,3.5529538700477037,19309.99163254569,1969.0711540174975,2034.6934298245008,2034.6934298245008,7.594367128271928,5.017048601186879,0.5814635579627492,4.43558504322413,3.4663594742402166,3.4663594742402166,0.9903884212114905,0.0,0.0,0.00022697218035914028,0.9747334916347598,0.0002328556290586438,198.94372093220986,0.0,0.0,0.0,0.0790559009083355,7.849061477919849e-05,0.0001484815655799418,0.0006777667314112081,0.09556732251599831,0.0812418316496699,0.014325490866328403,0.0955673174558933,0.08124183164967083,0.014325490866328568,0.4276616892374189,0.4276616892374189,0.07541021046235992,0.0,4.988548399809815,4.987203176282549,4.9961774959464265,4.988585096214365,4.98722459527994,4.9963008360197705,24791.28933913504,21072.595938264785,0.85,0.9186220712666088,0.6945147841607768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429903957198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965258732533,1534.9590823030546,0.4276616892374189,0.07541021046235992,6.112851554438009,3.4663594742402166
5701.0,-30.023740192734504,5.017030272883381,35.00449457803775,24.09906081100928,4.999295312502081,-26.521474323886732,-40.040971187967784,1.4970294436542924,-0.02121201923347371,-5.00977644112971,40.008976223319685,47886.821979346685,15452.19939641979,15452.19939641979,63339.021375766475,87629.70626772144,87629.70626772144,15452.19939641979,103081.90566414123,103081.90566414123,103081.90566414123,127873.19172147496,103698.09878396119,63955.21449558642,44158.76032041641,24791.286057333728,0.0,68950.04637775014,21072.593148733667,1534.9587873598855,0.0,0.8868364788593368,2.8158890639429317,0.0014959080323721466,354520.865335727,1554920.2931127995,4.385976807430809,1554920.2931127995,4.385976807430809,0.85,0.09556730900086538,4.564652377983593,1.2670062033971772,1.0,0.0,4.564652377984408,1.2847485262601095,1.2850401436154364,3.5529539708998548,19309.988289908688,1969.0708131633828,2034.6934298245008,2034.6934298245008,7.5943624577156035,5.017030272883381,0.5814772502660865,4.435553022617294,3.466382366326603,3.466382366326603,0.9903949618076009,0.0,0.0,0.00022697218035914028,0.974730956141826,0.00023285623476814582,198.9437004856146,0.0,0.0,0.0,0.0790559009083355,7.849084627944876e-05,0.00014848133407969154,0.0006777656746930402,0.09556730900086911,0.08124182061672158,0.014325488384147534,0.09556733013860715,0.0812418206167184,0.014325488384146975,0.42766164921310884,0.42766164921310884,0.07541020057946353,0.0,4.988549587669411,4.987207274474258,4.996162178554584,4.988564421896228,4.987233749660902,4.996110992744548,24791.286057333728,21072.593148733667,0.85,0.918621882119657,0.6945147174665214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164284068911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964968027569,1534.9587873598855,0.42766164921310884,0.07541020057946353,6.112851554438009,3.466382366326603
5702.0,-30.023715153629258,5.017011893587041,35.00449409870785,24.09906150950121,4.999288278107511,-26.521452492156516,-40.04095288747919,1.4970256166347493,-0.021008549866905923,-5.009781330733941,40.00897519452174,47886.85073790032,15452.20551556079,15452.20551556079,63339.05625346111,87629.74164005165,87629.74164005165,15452.20551556079,103081.94715561245,103081.94715561245,103081.94715561245,127873.23229509435,103698.11944085783,63955.228538706484,44158.76766905705,24791.285139481897,0.0,68950.05280853895,21072.592368559614,1534.9588661977812,0.0,0.8868364577047274,2.8158858207725928,0.0014959080323721466,354520.79776427307,1554920.248745661,4.385977518248602,1554920.248745661,4.385977518248602,0.8500000000000001,0.0955673002429924,4.564652377983593,1.267006218782626,1.0,0.0,4.564652377981187,1.2847485441622069,1.2850401615215974,3.5529539213918575,19309.99213650218,1969.0712054067578,2034.6934298245008,2034.6934298245008,7.594365465117565,5.017011893587041,0.5814863981179705,4.43552549546907,3.466405251623693,3.466405251623693,0.9904015004639123,0.0,0.0,0.00022697218035914028,0.974728415418609,0.0002328568417302827,198.94367999678818,0.0,0.0,0.0,0.0790559009083355,7.849100888858054e-05,0.00014848117147055976,0.0006777649324388802,0.09556730024298876,0.08124181386240502,0.014325486380583745,0.09556722269876983,0.08124181386240811,0.01432548638058429,0.4276616089110687,0.4276616089110687,0.07541018919555528,0.0,4.988596085215249,4.987255480578483,4.996198986686011,4.988772780867009,4.987439010395974,4.996336923344643,24791.285139481897,21072.592368559614,0.85,0.9186223022822259,0.6945150697835273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642691495391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96467643761,1534.9588661977812,0.4276616089110687,0.07541018919555528,6.112851554438009,3.466405251623693
5703.0,-30.023690195796082,5.016993586197377,35.004493611666035,24.099060356989526,4.999292806643825,-26.52142957717836,-40.04092683373017,1.4970321880260837,-0.021090925983969555,-5.009776613921392,40.00897401123468,47886.84282995992,15452.196886759655,15452.196886759655,63339.03971671958,87629.71554262454,87629.71554262454,15452.196886759655,103081.9124293842,103081.9124293842,103081.9124293842,127873.19157126671,103698.08397081397,63955.211258149226,44158.74745851638,24791.279141882515,0.0,68950.0266003989,21072.587270600136,1534.958426661578,0.0,0.8868364859884028,2.815887453286766,0.0014959080323721466,354520.86294784694,1554920.1977161472,4.38597656788647,1554920.1977161472,4.38597656788647,0.85,0.09556728679329826,4.564652377983593,1.2670061127329246,1.0,0.0,4.564652377983554,1.284748513422441,1.285040130774854,3.552954006402247,19309.985531500355,1969.070531884013,2034.6934298245008,2034.6934298245008,7.594361224281565,5.016993586197377,0.5814997920830907,4.4354937941142865,3.466428090990769,3.466428090990769,0.9904080259973627,0.0,0.0,0.00022697218035914028,0.9747258829491905,0.00023285744672378998,198.9436595744687,0.0,0.0,0.0,0.0790559009083355,7.849124038990577e-05,0.00014848093996923452,0.0006777638757158054,0.09556728679329983,0.08124180287441674,0.01432548391888309,0.09556725378618461,0.0812418028744154,0.014325483918882855,0.42766157106545655,0.42766157106545655,0.07541017976290769,0.0,4.988612212440785,4.987275802047407,4.9961913271347385,4.988685687937448,4.987366054181507,4.996169656349537,24791.279141882515,21072.587270600136,0.85,0.9186224116170703,0.6945152190801748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516425419935215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964386714593,1534.958426661578,0.42766157106545655,0.07541017976290769,6.112851554438009,3.466428090990769
5704.0,-30.023665267498057,5.016975353744219,35.00449316442146,24.099058855231874,4.999299577700585,-26.521406464575346,-40.04090077998114,1.4970407747778829,-0.021228802231291866,-5.009771593337684,40.008974196337554,47886.83465050111,15452.187894378918,15452.187894378918,63339.02254488003,87629.67752478564,87629.67752478564,15452.187894378918,103081.86541916456,103081.86541916456,103081.86541916456,127873.14678193824,103698.0376225679,63955.19474828337,44158.71430476059,24791.281362773672,0.0,68949.99566753427,21072.58915835762,1534.9584506489512,0.0,0.8868365108638225,2.8158898502212404,0.0014959080323721466,354520.9323293709,1554920.2056987486,4.385975732045452,1554920.2056987486,4.385975732045452,0.8499999999999999,0.09556727519000793,4.564652377983593,1.2670060204202311,1.0,0.0,4.564652377983136,1.2847484732551901,1.2850400905984858,3.5529541174842194,19309.976900830177,1969.069651800582,2034.6934298245008,2034.6934298245008,7.594356804755456,5.016975353744219,0.58151335349093,4.435462000253289,3.466450921417532,3.466450921417532,0.9904145489764378,0.0,0.0,0.00022697218035914028,0.9747233534837841,0.00023285805100279285,198.94363917632117,0.0,0.0,0.0,0.0790559009083355,7.84914718918617e-05,0.0001484807084672786,0.0006777628189898518,0.09556727519001106,0.081241793644361,0.01432548154565006,0.09556733930885788,0.08124179364435834,0.014325481545649589,0.4276615335254563,0.4276615335254563,0.0754101692181013,0.0,4.988596419351438,4.987264576830569,4.996149628404737,4.988542791106397,4.98722921964503,4.995992378487074,24791.281362773672,21072.58915835762,0.85,0.9186225746886273,0.694515412029954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516423929769366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964096198064,1534.9584506489512,0.4276615335254563,0.0754101692181013,6.112851554438009,3.466450921417532
5705.0,-30.023640382619483,5.016957070088969,35.00449271671856,24.09905424518513,4.9992926994297555,-26.521384756041222,-40.040878707636125,1.497037072851505,-0.02112677878614022,-5.009776452225004,40.00897328849605,47886.845012172154,15452.194038630016,15452.194038630016,63339.03905080217,87629.68795018116,87629.68795018116,15452.194038630016,103081.88198881118,103081.88198881118,103081.88198881118,127873.16312872383,103698.03347489795,63955.19053688907,44158.71437556542,24791.281139912644,0.0,68949.99551547806,21072.588968925746,1534.9585658418216,0.0,0.8868364894276205,2.8158879430651664,0.0014959080323721466,354520.8651823962,1554920.1665478868,4.385976452325031,1554920.1665478868,4.385976452325031,0.85,0.0955672664140335,4.564652377983593,1.2670060336077587,1.0,0.0,4.564652377983148,1.2847484905721227,1.2850401079193492,3.552954069594483,19309.976128477945,1969.0695730425728,2034.6934298245008,2034.6934298245008,7.594359824498385,5.016957070088969,0.5815225083065441,4.435434561782425,3.4664737439378253,3.4664737439378253,0.9904210696965215,0.0,0.0,0.00022697218035914028,0.9747208284311949,0.00023285865423071971,198.94361881370685,0.0,0.0,0.0,0.0790559009083355,7.849166801733664e-05,0.00014848051234180363,0.000677761923745236,0.09556726641403064,0.0812417872486461,0.014325479165384541,0.0955672794446214,0.08124178724864853,0.01432547916538497,0.427661494329661,0.427661494329661,0.075410155713418,0.0,4.988608917386671,4.987276108691276,4.996167606622464,4.988649673438886,4.987312999829044,4.996230281983799,24791.281139912644,21072.588968925746,0.85,0.9186228161042254,0.6945155638396292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516422441367287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.963805921776,1534.9585658418216,0.427661494329661,0.075410155713418,6.112851554438009,3.4664737439378253
5706.0,-30.02361543315502,5.016938796826655,35.00449223708776,24.09904886679726,4.999290429215602,-26.521362528492613,-40.04085656544191,1.4970375245531857,-0.021137381336473027,-5.009776539739243,40.00897146311695,47886.855312973414,15452.192791477662,15452.192791477662,63339.048104451074,87629.67387084503,87629.67387084503,15452.192791477662,103081.86666232269,103081.86666232269,103081.86666232269,127873.13998712251,103698.00690741446,63955.18834954299,44158.687286523855,24791.27332479983,0.0,68949.96061132368,21072.582326079853,1534.958133533084,0.0,0.8868364955906275,2.8158880721084896,0.0014959080323721466,354520.86397300137,1554920.0878280154,4.385976245241326,1554920.0878280154,4.385976245241326,0.85,0.09556725380233476,4.564652377983593,1.2670059379981833,1.0,0.0,4.56465237798407,1.2847484884591451,1.285040105805892,3.552954075437893,19309.971181253248,1969.0690685660495,2034.6934298245008,2034.6934298245008,7.5943592115547665,5.016938796826655,0.5815337361417541,4.435405060684901,3.4664965206247316,3.4664965206247316,0.9904275773213519,0.0,0.0,0.00022697218035914028,0.9747182968322033,0.00023285925902570114,198.94359839824773,0.0,0.0,0.0,0.0790559009083355,7.849186476391742e-05,0.00014848031559522285,0.0006777610256654883,0.09556725380233644,0.0812417773957904,0.014325476406546044,0.09556725757255125,0.08124177739578897,0.014325476406545792,0.42766145518234217,0.42766145518234217,0.0754101434334355,0.0,4.9886149987969475,4.987279508200118,4.996188898593516,4.988639158402748,4.987292939880092,4.996273900120798,24791.27332479983,21072.582326079853,0.85,0.9186234124410635,0.694516064815691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516420955557974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.963515606592,1534.958133533084,0.42766145518234217,0.0754101434334355,6.112851554438009,3.4664965206247316
5707.0,-30.02359058229782,5.016920586546101,35.00449176485173,24.09905829643833,4.999294735931381,-26.521339731997777,-40.04083435339851,1.4970438856312969,-0.021014792378366565,-5.009772490483808,40.00897071924702,47886.864769811895,15452.185233666443,15452.185233666443,63339.05000347834,87629.6972201255,87629.6972201255,15452.185233666443,103081.88245379194,103081.88245379194,103081.88245379194,127873.1527473715,103698.02083128257,63955.18838096884,44158.702722570815,24791.270293579553,0.0,68949.97301615037,21072.57974954262,1534.9578850421215,0.0,0.8868365188868677,2.81588693461339,0.0014959080323721466,354520.919931337,1554920.055748464,4.385975462462464,1554920.055748464,4.385975462462464,0.85,0.0955672407691606,4.564652377983593,1.2670059237116948,1.0,0.0,4.564652377981481,1.2847484587031888,1.2850400760431815,3.5529541577275783,19309.97377406578,1969.069332959347,2034.6934298245008,2034.6934298245008,7.59435549708304,5.016920586546101,0.5815468029956863,4.435373783550415,3.466519269974082,3.466519269974082,0.9904340771354521,0.0,0.0,0.00022697218035914028,0.9747157752458537,0.0002328598614318013,198.9435780634805,0.0,0.0,0.0,0.0790559009083355,7.849206213160868e-05,0.0001484801182275316,0.000677760124750587,0.09556724076915799,0.081241766979281,0.014325473789876985,0.09556720600685953,0.08124176697928322,0.014325473789877377,0.42766141558812976,0.42766141558812976,0.07541013234623349,0.0,4.988641999116908,4.987313211340393,4.9961778852338625,4.988757698105417,4.9874557212283435,4.996141530081729,24791.270293579553,21072.57974954262,0.85,0.9186232747131349,0.6945160770200041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641946589271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.963227414777,1534.9578850421215,0.42766141558812976,0.07541013234623349,6.112851554438009,3.466519269974082
5708.0,-30.023565743813226,5.01690234865982,35.004491292539996,24.09905333714562,4.999290068097608,-26.521317844155888,-40.040812246128894,1.4970421684402564,-0.02096885632647627,-5.00977553152888,40.008969772569536,47886.8747952156,15452.188546353753,15452.188546353753,63339.06334156935,87629.69589710308,87629.69589710308,15452.188546353753,103081.88444345683,103081.88444345683,103081.88444345683,127873.1535243973,103698.00597071403,63955.1848688267,44158.69011320815,24791.269080940474,0.0,68949.95919414863,21072.578718799403,1534.9579005854039,0.0,0.8868365068407347,2.8158859763158977,0.0014959080323721466,354520.8779058765,1554920.014922792,4.3859758672255555,1554920.014922792,4.3859758672255555,0.85,0.09556723140865853,4.564652377983593,1.26700586326886,1.0,0.0,4.564652377985256,1.2847484667358933,1.2850400840777092,3.552954135513245,19309.971006826963,1969.0690507795184,2034.6934298245008,2034.6934298245008,7.594357125184483,5.01690234865982,0.5815567069434948,4.435345641716325,3.466542007867493,3.466542007867493,0.9904405736764266,0.0,0.0,0.00022697218035914028,0.9747132549219653,0.00023286046353941447,198.94355773884152,0.0,0.0,0.0,0.0790559009083355,7.84922585687746e-05,0.0001484799217903657,0.0006777592280832106,0.09556723140865853,0.08124175988726169,0.01432547152139683,0.09556717315322055,0.08124175988726169,0.01432547152139683,0.42766137747708916,0.42766137747708916,0.07541012026759379,0.0,4.988676090435092,4.987348871844574,4.996203077669406,4.988806675202397,4.987485733154472,4.996298065923554,24791.269080940474,21072.578718799403,0.85,0.9186236523102186,0.6945163616468024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641798211533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962938079178,1534.9579005854039,0.42766137747708916,0.07541012026759379,6.112851554438009,3.466542007867493
5709.0,-30.02354089286299,5.0168842008043075,35.00449082842653,24.09905180046337,4.999297027061375,-26.521294782330553,-40.040786227304466,1.4970509165289,-0.021110790401735358,-5.009769352410661,40.00896906673944,47886.86629580505,15452.177742661503,15452.177742661503,63339.04403846655,87629.65688652088,87629.65688652088,15452.177742661503,103081.83462918238,103081.83462918238,103081.83462918238,127873.09997773799,103697.95875162876,63955.168160912675,44158.65621190676,24791.26534855561,0.0,68949.92156046238,21072.57554627227,1534.957556109408,0.0,0.8868365408363403,2.815888561770573,0.0014959080323721466,354520.96329767205,1554919.9844837184,4.3859747249364665,1554919.9844837184,4.3859747249364665,0.85,0.09556721787491072,4.564652377983593,1.2670058099692691,1.0,0.0,4.56465237798359,1.284748425813941,1.2850400431464684,3.552954248682342,19309.962213994746,1969.0681541601614,2034.6934298245008,2034.6934298245008,7.594351815444897,5.0168842008043075,0.58157070295871,4.4353134978455975,3.4665647070827084,3.4665647070827084,0.9904470591664881,0.0,0.0,0.00022697218035914028,0.9747107333402399,0.00023286106595064203,198.9435374040064,0.0,0.0,0.0,0.0790559009083355,7.849248976317875e-05,0.00014847969059596152,0.0006777581727611239,0.09556721787491357,0.08124174905993212,0.014325468814981457,0.09556724311606449,0.08124174905992969,0.01432546881498103,0.4276613406938015,0.4276613406938015,0.07541010958494661,0.0,4.988670235461143,4.987346775755725,4.9961759051336685,4.988658562008936,4.987350137360977,4.99607896251274,24791.26534855561,21072.57554627227,0.85,0.9186238737476209,0.6945166174527541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416499076987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962649324076,1534.957556109408,0.4276613406938015,0.07541010958494661,6.112851554438009,3.4665647070827084
5710.0,-30.02351604489479,5.016866051916779,35.004490384289774,24.099056829605274,4.999295763735554,-26.52127254550226,-40.04076405018566,1.4970522643430433,-0.020951045965944104,-5.009770267740482,40.00896872037932,47886.87612453834,15452.177866503502,15452.177866503502,63339.053991041845,87629.6857207628,87629.6857207628,15452.177866503502,103081.8635872663,103081.8635872663,103081.8635872663,127873.13037763097,103697.97560596297,63955.16600973854,44158.677329138256,24791.266790364658,0.0,68949.9441195029,21072.57677180996,1534.9576782517502,0.0,0.8868365374329003,2.8158863567863706,0.0014959080323721466,354520.95064834924,1554919.9695468633,4.385974839295731,1554919.9695468633,4.385974839295731,0.85,0.09556720819604647,4.564652377983593,1.2670057885395365,1.0,0.0,4.564652377983239,1.2847484195091143,1.2850400368402106,3.5529542661182543,19309.965352499697,1969.0684741985997,2034.6934298245008,2034.6934298245008,7.594351876310088,5.016866051916779,0.5815815568165608,4.435284495100218,3.466587403060728,3.466587403060728,0.9904535437316365,0.0,0.0,0.00022697218035914028,0.9747082120681355,0.00023286166829101685,198.94351707161562,0.0,0.0,0.0,0.0790559009083355,7.849268682199288e-05,0.0001484794935371474,0.0006777572732561394,0.09556720819604682,0.08124174180529732,0.014325466390749499,0.09556717551992203,0.08124174180529703,0.014325466390749449,0.42766130270592323,0.42766130270592323,0.07541009685908015,0.0,4.988700380643309,4.987382970602994,4.99617174110125,4.98881922177452,4.987526010086583,4.9961533447830675,24791.266790364658,21072.57677180996,0.85,0.9186237175372273,0.694516532769651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516415015294655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96236164665,1534.9576782517502,0.42766130270592323,0.07541009685908015,6.112851554438009,3.466587403060728
5711.0,-30.02349125625748,5.016847893420872,35.00448992351857,24.099046422075503,4.999292240449359,-26.521250588037777,-40.04074194291604,1.4970515722296784,-0.021031434914732472,-5.00977188403805,40.0089673475882,47886.88587331562,15452.179019508858,15452.179019508858,63339.06489282448,87629.65418724869,87629.65418724869,15452.179019508858,103081.83320675754,103081.83320675754,103081.83320675754,127873.09553588498,103697.93108303037,63955.16276909743,44158.63145992549,24791.262329127432,0.0,68949.89378905292,21072.572979758315,1534.9574712217695,0.0,0.8868365341787403,2.81588722398827,0.0014959080323721466,354520.92831206194,1554919.9103449525,4.385974948639017,1554919.9103449525,4.385974948639017,0.8499999999999999,0.09556719748669225,4.564652377983593,1.2670057110628115,1.0,0.0,4.564652377984574,1.2847484227466932,1.2850400400785242,3.552954257164774,19309.95706172757,1969.0676287751244,2034.6934298245008,2034.6934298245008,7.594352442982854,5.016847893420872,0.5815920661881444,4.435255827232727,3.4666100684809975,3.4666100684809975,0.9904600195659993,0.0,0.0,0.00022697218035914028,0.9747056968232166,0.00023286226919458177,198.94349678777772,0.0,0.0,0.0,0.0790559009083355,7.84928832606044e-05,0.00014847929709853588,0.0006777563765821642,0.09556719748669085,0.08124173375478863,0.014325463731902216,0.09556719171105948,0.08124173375478982,0.014325463731902428,0.4276612660759585,0.4276612660759585,0.07541008387637244,0.0,4.988709008761418,4.987389863602175,4.996190210346583,4.988740449123327,4.987414363158393,4.996261014503375,24791.262329127432,21072.572979758315,0.85,0.9186245462046054,0.6945171811260796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641353169068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962074737852,1534.9574712217695,0.4276612660759585,0.07541008387637244,6.112851554438009,3.4666100684809975
5712.0,-30.02346649958987,5.016829757822202,35.00448944987568,24.099051276594423,4.9992919281515285,-26.52122833822536,-40.04071980072183,1.4970537667870119,-0.020895191420265746,-5.00977097189786,40.00896605112941,47886.89527421805,15452.176271840406,15452.176271840406,63339.071546058454,87629.67797261191,87629.67797261191,15452.176271840406,103081.85424445232,103081.85424445232,103081.85424445232,127873.11143167522,103697.94336694457,63955.16066855059,44158.64744265998,24791.2571872229,0.0,68949.90462988288,21072.568609139464,1534.9571730104217,0.0,0.8868365435133332,2.81588554098176,0.0014959080323721466,354520.9409173057,1554919.8544348925,4.385974634986619,1554919.8544348925,4.385974634986619,0.85,0.09556718560184069,4.564652377983593,1.2670056758960713,1.0,0.0,4.564652377982763,1.2847484124809576,1.2850400298104585,3.5529542855545264,19309.959349158507,1969.0678620281653,2034.6934298245008,2034.6934298245008,7.594351092573791,5.016829757822202,0.5816036752814311,4.435226082540771,3.4666327007545936,3.4666327007545936,0.9904664859298838,0.0,0.0,0.00022697218035914028,0.9747031848291832,0.00023286286932459052,198.94347653010385,0.0,0.0,0.0,0.0790559009083355,7.849308001000215e-05,0.00014847910034913815,0.0006777554784895579,0.09556718560184144,0.08124172449788229,0.014325461103959151,0.0955671170313632,0.08124172449788165,0.014325461103959039,0.4276612287788091,0.4276612287788091,0.07541007205850121,0.0,4.988742016246022,4.987426275358189,4.9962039115084735,4.988875780477599,4.98757365634134,4.996260450288105,24791.2571872229,21072.568609139464,0.85,0.9186244982651841,0.6945172082727418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516412051629488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.961787468723,1534.9571730104217,0.4276612287788091,0.07541007205850121,6.112851554438009,3.4666327007545936
5713.0,-30.023441748862346,5.016811708718695,35.00448900067094,24.09904970498758,4.999299236216749,-26.52120533170987,-40.040693746972806,1.4970628190642914,-0.021046263704249668,-5.009765039250501,40.00896581566169,47886.88635302946,15452.165892420779,15452.165892420779,63339.05224545024,87629.63711406737,87629.63711406737,15452.165892420779,103081.80300648815,103081.80300648815,103081.80300648815,127873.0594109627,103697.89450595675,63955.14374491898,44158.61195670863,24791.256404474552,0.0,68949.86836118318,21072.56794380337,1534.957003169209,0.0,0.8868365745520282,2.815888217691178,0.0014959080323721466,354521.0229030295,1554919.844280297,4.385973592052979,1554919.844280297,4.385973592052979,0.85,0.09556717299926833,4.564652377983593,1.267005617651157,1.0,0.0,4.564652377984069,1.2847483701360705,1.2850399874559597,3.5529544026587403,19309.950250581835,1969.0669342315507,2034.6934298245008,2034.6934298245008,7.59434599135339,5.016811708718695,0.5816175311203535,4.4351941775983414,3.466655309671363,3.466655309671363,0.9904729456203895,0.0,0.0,0.00022697218035914028,0.9747006734448574,0.0002328634693120287,198.94345627729473,0.0,0.0,0.0,0.0790559009083355,7.849331151697401e-05,0.00014847886884216627,0.0006777544217407083,0.09556717299927023,0.08124171456100324,0.014325458438266997,0.09556720064543162,0.08124171456100161,0.01432545843826671,0.42766119274331177,0.42766119274331177,0.07541006089554829,0.0,4.988735112514064,4.987423883455449,4.996171420054566,4.9887187755462605,4.9874255933003155,4.996052733193949,24791.256404474552,21072.56794380337,0.85,0.9186247015535759,0.694517444212967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641057347742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.961500385421,1534.957003169209,0.42766119274331177,0.07541006089554829,6.112851554438009,3.466655309671363
5714.0,-30.02341700294882,5.01679365374323,35.004488570481605,24.09904949544,4.9992975204743955,-26.521183231975577,-40.04067163970319,1.4970637495011452,-0.020973818552079138,-5.009766308085262,40.008965471117996,47886.89580786708,15452.166597055842,15452.166597055842,63339.06240492292,87629.64423256648,87629.64423256648,15452.166597055842,103081.81082962232,103081.81082962232,103081.81082962232,127873.0688288521,103697.88948378812,63955.14105908859,44158.60936077726,24791.257999229787,0.0,68949.86736000705,21072.56929934532,1534.9571397665327,0.0,0.8868365693433239,2.815887118067905,0.0014959080323721466,354521.0053684726,1554919.8294217791,4.38597376707106,1554919.8294217791,4.38597376707106,0.85,0.09556716350359493,4.564652377983593,1.267005514898338,1.0,0.0,4.564652377983704,1.2847483657836585,1.2850399831025598,3.5529544146952774,19309.94931538612,1969.0668388681272,2034.6934298245008,2034.6934298245008,7.59434633766358,5.01679365374323,0.5816281939770933,4.435165459766137,3.466677914454842,3.466677914454842,0.9904794041299548,0.0,0.0,0.00022697218035914028,0.9746981625559609,0.0002328640691841963,198.94343602842886,0.0,0.0,0.0,0.0790559009083355,7.849350795703114e-05,0.00014847867240210915,0.0006777535250601344,0.09556716350359325,0.08124170759416445,0.014325455909428799,0.09556717126911302,0.08124170759416588,0.014325455909429052,0.4276611553873221,0.4276611553873221,0.07541004746331208,0.0,4.98874707023424,4.987438754600248,4.996166855378874,4.988792489533182,4.987495827242128,4.996146184417512,24791.257999229787,21072.56929934532,0.85,0.9186248622381171,0.6945175914238653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516409095680323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.961214008343,1534.9571397665327,0.4276611553873221,0.07541004746331208,6.112851554438009,3.466677914454842
5715.0,-30.023392309561398,5.016775595510984,35.00448812343442,24.099039018061035,4.999294647714681,-26.521161295179148,-40.04064576057715,1.4970636333324425,-0.021068866077996518,-5.009767401084393,40.008964119714484,47886.88735977202,15452.166987869576,15452.166987869576,63339.0543476416,87629.6092481254,87629.6092481254,15452.166987869576,103081.77623599497,103081.77623599497,103081.77623599497,127873.02968016671,103697.84185211005,63955.11996375668,44158.57987594819,24791.253444171743,0.0,68949.83332011994,21072.565427545982,1534.956915030277,0.0,0.8868365686743622,2.815888238882153,0.0014959080323721466,354520.99026386207,1554919.771142218,4.385973789548895,1554919.771142218,4.385973789548895,0.85,0.09556715228774947,4.564652377983593,1.2670054698409516,1.0,0.0,4.564652377982877,1.2847483663270738,1.2850399836460986,3.5529544131924697,19309.940445723547,1969.0659344142543,2034.6934298245008,2034.6934298245008,7.594346529738576,5.016775595510984,0.5816389025251381,4.435136692985846,3.466700487385108,3.466700487385108,0.9904858535386023,0.0,0.0,0.00022697218035914028,0.9746956570036849,0.0002328646677844818,198.94341582254768,0.0,0.0,0.0,0.0790559009083355,7.849373791350495e-05,0.00014847844244563532,0.0006777524753887693,0.09556715228775162,0.08124169918777913,0.014325453099972496,0.09556719524365981,0.0812416991877773,0.014325453099972175,0.42766111802063544,0.42766111802063544,0.07541003388821282,0.0,4.98873777865299,4.987425267045012,4.9961813613571735,4.988698535006392,4.987369239133727,4.996237307313834,24791.253444171743,21072.565427545982,0.85,0.9186251988974556,0.6945178117754545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516407618170952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96092835985,1534.956915030277,0.42766111802063544,0.07541003388821282,6.112851554438009,3.466700487385108
5716.0,-30.023367661947173,5.016757549668779,35.004487661234585,24.099044047202938,4.999293280752493,-26.52113924898836,-40.040627390239365,1.497064867793689,-0.020904597946866943,-5.0097672872975965,40.00896278426557,47886.91417452551,15452.1655010645,15452.1655010645,63339.07967559001,87629.63864962659,87629.63864962659,15452.1655010645,103081.8041506911,103081.8041506911,103081.8041506911,127873.05258344582,103697.85931828298,63955.13484318191,44158.58275011229,24791.248432754724,0.0,68949.83118286701,21072.561167841515,1534.9566433749362,0.0,0.8868365740879582,2.815886094603268,0.0014959080323721466,354520.9918363288,1554919.7135507034,4.385973607646232,1554919.7135507034,4.385973607646232,0.85,0.09556714030424181,4.564652377983593,1.2670054500596604,1.0,0.0,4.564652377984341,1.2847483605524916,1.2850399778702057,3.5529544291619994,19309.94369816114,1969.0662660705889,2034.6934298245008,2034.6934298245008,7.594345799011748,5.016757549668779,0.5816501222517836,4.4351074274169955,3.466723029241286,3.466723029241286,0.9904922940689388,0.0,0.0,0.00022697218035914028,0.9746931561027824,0.00023286526527657882,198.9433956541255,0.0,0.0,0.0,0.0790559009083355,7.849390114884293e-05,0.00014847827921029736,0.0006777517302761957,0.09556714030423888,0.0812416899119541,0.014325450392284778,0.09556710613991228,0.08124168991195659,0.014325450392285216,0.4276610789348775,0.4276610789348775,0.07541002135273302,0.0,4.9887627174597355,4.98745135310071,4.996199794259894,4.9888626893507535,4.987555913652045,4.996273742213305,24791.248432754724,21072.561167841515,0.85,0.9186255947110833,0.6945182222059549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406143798068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960642483946,1534.9566433749362,0.4276610789348775,0.07541002135273302,6.112851554438009,3.466723029241286
5717.0,-30.02334306247122,5.016739496589815,35.00448718363814,24.099033639673166,4.9992899714866255,-26.521117440366574,-40.04060154603792,1.4970643493819804,-0.020990292710507674,-5.00976872933708,40.00896141140521,47886.90538376481,15452.166369475717,15452.166369475717,63339.071753240525,87629.60599355037,87629.60599355037,15452.166369475717,103081.77236302609,103081.77236302609,103081.77236302609,127873.01631966783,103697.81385777066,63955.11324798496,44158.556233095216,24791.24395664174,0.0,68949.80018973695,21072.55736314548,1534.9564316477272,0.0,0.8868365717207032,2.815887051833025,0.0014959080323721466,354520.97190818546,1554919.654345814,4.385973687188554,1554919.654345814,4.385973687188554,0.85,0.0955671295155552,4.564652377983593,1.2670053698355335,1.0,0.0,4.564652377983265,1.2847483629775263,1.2850399802957908,3.5529544224555987,19309.935232798987,1969.0654028438853,2034.6934298245008,2034.6934298245008,7.594346225813745,5.016739496589815,0.5816606246450879,4.435078871944727,3.466745544738072,3.466745544738072,0.9904987270680206,0.0,0.0,0.00022697218035914028,0.9746906600931922,0.00023286586160314597,198.9433755250975,0.0,0.0,0.0,0.0790559009083355,7.849413079604683e-05,0.00014847804956309344,0.0006777506820165402,0.09556712951555449,0.08124168150645458,0.014325448009099913,0.09556712518956982,0.08124168150645518,0.014325448009100017,0.42766104086566986,0.42766104086566986,0.07541000989685286,0.0,4.9887664094866295,4.987449756820922,4.996233478640761,4.988778436626546,4.98744063050799,4.996365474663207,24791.24395664174,21072.55736314548,0.85,0.9186258927356316,0.6945184068987728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404672158474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960356514164,1534.9564316477272,0.42766104086566986,0.07541000989685286,6.112851554438009,3.466745544738072
5718.0,-30.023318459358066,5.016721520181591,35.00448671477827,24.099042789917462,4.9992956780339926,-26.521094726847043,-40.040579333994515,1.4970719455229964,-0.020903480737899827,-5.009763586115425,40.008960710686026,47886.91376101041,15452.157168986898,15452.157168986898,63339.07092999731,87629.62192043987,87629.62192043987,15452.157168986898,103081.77908942677,103081.77908942677,103081.77908942677,127873.01974516394,103697.82111520627,63955.1129557767,44158.56462158841,24791.240655737176,0.0,68949.80527732559,21072.5545573766,1534.9561414929783,0.0,0.8868366004269872,2.81588651193773,0.0014959080323721466,354521.0429845108,1554919.6241271547,4.385972722626482,1554919.6241271547,4.385972722626482,0.85,0.0955671163495166,4.564652377983593,1.2670053357677538,1.0,0.0,4.564652377984263,1.2847483274441793,1.2850399447543783,3.552954520722597,19309.93658423164,1969.0655406516642,2034.6934298245008,2034.6934298245008,7.594341704007813,5.016721520181591,0.581674052024213,4.435047468157378,3.466768027975366,3.466768027975366,0.9905051508501046,0.0,0.0,0.00022697218035914028,0.9746881637214444,0.00023286645801929174,198.94335539309742,0.0,0.0,0.0,0.0790559009083355,7.849432816900502e-05,0.00014847785219013527,0.0006777497810775973,0.09556711634952035,0.08124167076491659,0.014325445584603764,0.09556709189457567,0.0812416707649134,0.014325445584603202,0.4276610019476982,0.4276610019476982,0.07541000024219734,0.0,4.98878319322489,4.987471650808402,4.996221280595819,4.988860105377512,4.987569003610588,4.996182266514722,24791.240655737176,21072.5545573766,0.85,0.9186258130133779,0.6945184771501915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516403203393378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960070401603,1534.9561414929783,0.4276610019476982,0.07541000024219734,6.112851554438009,3.466768027975366
5719.0,-30.023293872354902,5.016703496480583,35.004486244296864,24.09903290625664,4.999289090041465,-26.521073257367103,-40.04055729657409,1.4970684750537178,-0.020909824446391667,-5.009768148126523,40.00895972573495,47886.92292048712,15452.162844120963,15452.162844120963,63339.085764608084,87629.60669728256,87629.60669728256,15452.162844120963,103081.76954140353,103081.76954140353,103081.76954140353,127873.00938540239,103697.79158885522,63955.1078120599,44158.537529772584,24791.239843998865,0.0,68949.77737377145,21072.553867399034,1534.9562132388805,0.0,0.8868365807805064,2.815886062772624,0.0014959080323721466,354520.97994017584,1554919.5816509349,4.385973382769398,1554919.5816509349,4.385973382769398,0.85,0.09556710796304484,4.564652377983593,1.2670053033484145,1.0,0.0,4.564652377984198,1.2847483436783944,1.2850399609922782,3.5529544758270903,19309.931086025794,1969.0649799906996,2034.6934298245008,2034.6934298245008,7.59434449319167,5.016703496480583,0.5816831532560283,4.435020343224554,3.4667905042532015,3.4667905042532015,0.9905115726437719,0.0,0.0,0.00022697218035914028,0.9746856689911974,0.0002328670540463134,198.94333527428373,0.0,0.0,0.0,0.0790559009083355,7.849452399074273e-05,0.00014847765636839756,0.0006777488872194366,0.0955671079630429,0.08124166432088215,0.01432544364216075,0.0955670790003588,0.0812416643208838,0.014325443642161042,0.4276609637747273,0.4276609637747273,0.07540998926744395,0.0,4.98879995369731,4.987484961600899,4.996257605860137,4.98885832368012,4.987529532779263,4.996394233850424,24791.239843998865,21072.553867399034,0.85,0.9186263999265982,0.6945188910603118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516401734411413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.959785181887,1534.9562132388805,0.4276609637747273,0.07540998926744395,6.112851554438009,3.4667905042532015
5720.0,-30.023269365326996,5.016685539574792,35.004485765778995,24.099037062283628,4.999293184914237,-26.521050791484477,-40.040535119455285,1.4970746110717381,-0.020882786165429934,-5.009763793901781,40.00895855069175,47886.931027309285,15452.154828694931,15452.154828694931,63339.08585600422,87629.60707136006,87629.60707136006,15452.154828694931,103081.76190005499,103081.76190005499,103081.76190005499,127872.99587184578,103697.78259815997,63955.10655410946,44158.52893783391,24791.23397179078,0.0,68949.7629096247,21072.548876022163,1534.9557917391885,0.0,0.8868366071894104,2.8158862158744298,0.0014959080323721466,354521.0401130244,1554919.530976957,4.385972495401782,1554919.530976957,4.385972495401782,0.85,0.09556709474486254,4.564652377983593,1.2670052044419569,1.0,0.0,4.564652377982647,1.2847483149752341,1.2850399322826027,3.5529545552053006,19309.929411836758,1969.0648092709293,2034.6934298245008,2034.6934298245008,7.594340553813916,5.016685539574792,0.5816961937390683,4.4349893458357235,3.4668129363037,3.4668129363037,0.9905179818010571,0.0,0.0,0.00022697218035914028,0.9746831823825297,0.00023286764813600886,198.94331522091545,0.0,0.0,0.0,0.0790559009083355,7.84947210542788e-05,0.0001484774593048615,0.0006777479876928981,0.0955670947448642,0.08124165346844545,0.014325441276418752,0.09556706079951519,0.08124165346844403,0.014325441276418504,0.4276609256916392,0.4276609256916392,0.07540998017222768,0.0,4.988814509039287,4.9875029593695785,4.996252638200076,4.988881007736325,4.987583227474488,4.996241045645604,24791.23397179078,21072.548876022163,0.85,0.9186265939597991,0.6945191543309099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516400266391627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95950045954,1534.9557917391885,0.4276609256916392,0.07540998017222768,6.112851554438009,3.4668129363037
5721.0,-30.023244875566814,5.0166676595376964,35.00448532587946,24.09903552560138,4.999300151469673,-26.521028054013282,-40.04050913555545,1.497083329916114,-0.0210253169632324,-5.009758586243351,40.00895871850404,47886.92109391825,15452.145604451422,15452.145604451422,63339.06669836967,87629.56804962484,87629.56804962484,15452.145604451422,103081.71365407626,103081.71365407626,103081.71365407626,127872.94962534831,103697.73553692501,63955.08858121816,44158.49661745206,24791.235971272046,0.0,68949.7325887241,21072.550575581237,1534.9557984640803,0.0,0.8868366330792695,2.8158886957751053,0.0014959080323721466,354521.1120798387,1554919.5382138963,4.3859716254746655,1554919.5382138963,4.3859716254746655,0.8499999999999999,0.09556708306720954,4.564652377983593,1.2670051516918464,1.0,0.0,4.564652377983568,1.2847482741900909,1.285039891488202,3.5529546679960813,19309.920648398405,1969.0639156489124,2034.6934298245008,2034.6934298245008,7.594336020333155,5.0166676595376964,0.581709644984012,4.434958014553684,3.4668353584645875,3.4668353584645875,0.9905243881327392,0.0,0.0,0.00022697218035914028,0.9746806975327673,0.00023286824180850243,198.94329518168084,0.0,0.0,0.0,0.0790559009083355,7.849495194505045e-05,0.00014847722841408983,0.0006777469337567882,0.0955670830672115,0.08124164409382692,0.014325438973384575,0.09556714817235215,0.08124164409382525,0.01432543897338428,0.42766088797367446,0.42766088797367446,0.07540997009975385,0.0,4.988796281142015,4.987488826997492,4.996211183441858,4.9887332692801465,4.987442196838799,4.996055265076222,24791.235971272046,21072.550575581237,0.85,0.9186267200799559,0.6945193156811399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639880314723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.959214954586,1534.9557984640803,0.42766088797367446,0.07540997009975385,6.112851554438009,3.4668353584645875
