time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5722.0,-30.02322041960956,5.016649725444481,35.00448488512819,24.09903622409331,4.999293042208674,-26.52100675460843,-40.04048709813503,1.4970793772075752,-0.0208189895237183,-5.009763632397811,40.00895781389395,47886.92976918911,15452.152091185908,15452.152091185908,63339.08186037502,87629.60386720605,87629.60386720605,15452.152091185908,103081.75595839196,103081.75595839196,103081.75595839196,127872.99172832665,103697.75687224626,63955.08277422961,44158.52677557406,24791.235769934687,0.0,68949.76254550874,21072.550404444482,1534.9559216044022,0.0,0.8868366106785439,2.8158853967973556,0.0014959080323721466,354521.04234491463,1554919.499202401,4.3859723781631414,1554919.499202401,4.3859723781631414,0.85,0.09556707444994673,4.564652377983593,1.2670051275147123,1.0,0.0,4.564652377983657,1.284748292680131,1.285039909982439,3.5529546168621158,19309.92462132374,1969.06432077455,2034.6934298245008,2034.6934298245008,7.594339208397946,5.016649725444481,0.5817185239292382,4.4349312015152424,3.4668577738860216,3.4668577738860216,0.9905307925388633,0.0,0.0,0.00022697218035914028,0.9746782161196331,0.00023286883466294836,198.9432751701102,0.0,0.0,0.0,0.0790559009083355,7.849514776822653e-05,0.00014847703259091374,0.0006777460398920618,0.09556707444994346,0.08124163775825612,0.014325436691687338,0.09556704146269818,0.0812416377582589,0.014325436691687829,0.42766084861057835,0.42766084861057835,0.0754099570286116,0.0,4.988827871909109,4.987522528300872,4.996230805199502,4.988944642874117,4.987647741242029,4.996299698690564,24791.235769934687,21072.550404444482,0.85,0.9186265408611014,0.6945191397516768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397340934133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958929920604,1534.9559216044022,0.42766084861057835,0.0754099570286116,6.112851554438009,3.4668577738860216
5723.0,-30.023195946862874,5.016631858573067,35.00448443281391,24.099029902741336,4.9992971114052605,-26.52098432214294,-40.04046492101622,1.4970854866853036,-0.02098622227362057,-5.009759203527758,40.00895659559214,47886.937741713824,15452.144024569647,15452.144024569647,63339.081766283474,87629.55612185838,87629.55612185838,15452.144024569647,103081.70014642802,103081.70014642802,103081.70014642802,127872.92981170649,103697.69976609075,63955.08138594606,44158.46486682743,24791.229665278468,0.0,68949.6945321059,21072.545215486698,1534.9554801322308,0.0,0.8868366376238552,2.815888110239644,0.0014959080323721466,354521.1035493262,1554919.4466628875,4.385971472771702,1554919.4466628875,4.385971472771702,0.85,0.09556706066612942,4.564652377983593,1.267005028608255,1.0,0.0,4.564652377983423,1.2847482641011234,1.2850398813969446,3.55295469589699,19309.913987385342,1969.0632364146109,2034.6934298245008,2034.6934298245008,7.5943352438615,5.016631858573067,0.5817315877072824,4.434900270865785,3.4668801432004646,3.4668801432004646,0.9905371837715613,0.0,0.0,0.00022697218035914028,0.9746757330097909,0.00023286942792579023,198.9432551448053,0.0,0.0,0.0,0.0790559009083355,7.849534483321056e-05,0.00014847683552592973,0.0006777451403589138,0.09556706066613369,0.0812416268689884,0.014325433797145284,0.09556710897036405,0.08124162686898478,0.014325433797144646,0.42766081082386515,0.42766081082386515,0.07540994523620671,0.0,4.988815209901475,4.987510408695698,4.996215067535331,4.988772981254158,4.9874703491941546,4.9961605368833375,24791.229665278468,21072.545215486698,0.85,0.918627445648655,0.6945199404678383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516395880739605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958645025761,1534.9554801322308,0.42766081082386515,0.07540994523620671,6.112851554438009,3.4668801432004646
5724.0,-30.023171557599436,5.016613970949798,35.00448398096775,24.099035350978397,4.999293213982971,-26.520962761556113,-40.0404428835958,1.4970844179396572,-0.020760013348763096,-5.009761652971657,40.00895570459928,47886.94593124012,15452.146514792244,15452.146514792244,63339.092446032366,87629.59899789246,87629.59899789246,15452.146514792244,103081.7455126847,103081.7455126847,103081.7455126847,127872.97396634717,103697.72966415901,63955.07659750664,44158.50340739152,24791.22845366246,0.0,68949.73186105398,21072.544185613093,1534.9554867026288,0.0,0.8868366283863013,2.8158848532254703,0.0014959080323721466,354521.0696994339,1554919.4082386375,4.385971783163443,1554919.4082386375,4.385971783163443,0.8500000000000001,0.09556705068943429,4.564652377983593,1.2670050461916254,1.0,0.0,4.564652377981404,1.2847482691005179,1.2850398863974737,3.5529546820712294,19309.91955480996,1969.0638041339255,2034.6934298245008,2034.6934298245008,7.594336467742488,5.016613970949798,0.5817415881537755,4.434872382796023,3.466902502903329,3.466902502903329,0.990543572258094,0.0,0.0,0.00022697218035914028,0.9746732583773017,0.00023287001916623635,198.94323518781624,0.0,0.0,0.0,0.0790559009083355,7.849554065729273e-05,0.00014847663970184757,0.0006777442464900517,0.09556705068943018,0.08124161935264272,0.014325431336787457,0.09556699784570562,0.08124161935264622,0.014325431336788073,0.4276607715409241,0.4276607715409241,0.07540993233473464,0.0,4.9888534270190235,4.987552200574044,4.996233011485685,4.98900163962287,4.987714711969602,4.99630013051393,24791.22845366246,21072.544185613093,0.85,0.9186271032013865,0.6945196832344595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394419542924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958361282466,1534.9554867026288,0.4276607715409241,0.07540993233473464,6.112851554438009,3.466902502903329
5725.0,-30.023147154947626,5.0165961632309335,35.004483535684145,24.099033988919132,4.999299234646506,-26.52094019703732,-40.04041689969597,1.4970922767362067,-0.02087734760868898,-5.009756212749164,40.008954992056445,47886.93571720127,15452.136926263729,15452.136926263729,63339.072643465,87629.56501224363,87629.56501224363,15452.136926263729,103081.70193850737,103081.70193850737,103081.70193850737,127872.92690617584,103697.68724515762,63955.05795011538,44158.47699449138,24791.224967668473,0.0,68949.70196215986,21072.5412225182,1534.9551737421777,0.0,0.8868366586465645,2.815887029327526,0.0014959080323721466,354521.1448801543,1554919.3775100838,4.385970766386088,1554919.3775100838,4.385970766386088,0.85,0.09556703726518959,4.564652377983593,1.2670049192616712,1.0,0.0,4.564652377984506,1.284748232338522,1.2850398496271334,3.5529547837360553,19309.911655818272,1969.0629986609365,2034.6934298245008,2034.6934298245008,7.594331755224928,5.0165961632309335,0.581755088707645,4.4348410745232885,3.466924826567931,3.466924826567931,0.9905499504479803,0.0,0.0,0.00022697218035914028,0.9746707823931584,0.00023287061073262505,198.9432152198759,0.0,0.0,0.0,0.0790559009083355,7.849577155029311e-05,0.00014847640880884716,0.0006777431925437682,0.09556703726519146,0.08124160877935835,0.014325428485833114,0.09556705547524383,0.08124160877935675,0.014325428485832832,0.427660734323551,0.427660734323551,0.07540992057886833,0.0,4.988856446259149,4.987560147529962,4.996208084387376,4.988878865140464,4.987602276772748,4.996118718755724,24791.224967668473,21072.5412225182,0.85,0.9186272143456977,0.6945198362638608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516392963331077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958076682482,1534.9551737421777,0.427660734323551,0.07540992057886833,6.112851554438009,3.466924826567931
5726.0,-30.02312273529894,5.016578364030145,35.004483109515554,24.099033569823973,4.999298938886157,-26.52091824893151,-40.040394792426355,1.4970944525187078,-0.020839135125243047,-5.009756327022058,40.00895465825747,47886.943779435525,15452.135904094606,15452.135904094606,63339.07968353013,87629.5646075763,87629.5646075763,15452.135904094606,103081.70051167092,103081.70051167092,103081.70051167092,127872.92665101288,103697.67550105417,63955.05467291328,44158.46758682321,24791.226139341954,0.0,68949.69372616516,21072.54221844066,1534.9552588430854,0.0,0.8868366592735544,2.815886514092628,0.0014959080323721466,354521.143300969,1554919.3631149374,4.385970745318556,1554919.3631149374,4.385970745318556,0.85,0.09556702710764582,4.564652377983593,1.267004884094931,1.0,0.0,4.564652377983627,1.2847482221606146,1.2850398394469158,3.552954811882928,19309.909468907397,1969.062775658089,2034.6934298245008,2034.6934298245008,7.594331252854838,5.016578364030145,0.5817661315022038,4.434812232527941,3.4669471445243234,3.4669471445243234,0.9905563270069495,0.0,0.0,0.00022697218035914028,0.9746683046912451,0.00023287120271243497,198.94319523803154,0.0,0.0,0.0,0.0790559009083355,7.84959679960421e-05,0.00014847621236309817,0.000677742295837213,0.09556702710764427,0.0812416012425486,0.014325425865095668,0.0955670433549192,0.08124160124254992,0.014325425865095899,0.4276606967332349,0.4276606967332349,0.07540990715060565,0.0,4.988868638751455,4.987575920673407,4.996199970380587,4.988917191896803,4.987638796035981,4.9961672971060125,24791.226139341954,21072.54221844066,0.85,0.918627426179474,0.6945200361530148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391506320143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.957793163689,1534.9552588430854,0.4276606967332349,0.07540990715060565,6.112851554438009,3.4669471445243234
5727.0,-30.023098346420095,5.0165605980395185,35.00448268560457,24.099032941181235,4.999300397729988,-26.520896153023923,-40.04037265023214,1.497098204333824,-0.020842992347013478,-5.009754506386059,40.008953871677136,47886.95159877676,15452.131918875133,15452.131918875133,63339.08351765189,87629.55487675671,87629.55487675671,15452.131918875133,103081.68679563185,103081.68679563185,103081.68679563185,127872.91049472684,103697.65525008432,63955.051972104375,44158.448086644385,24791.223699094986,0.0,68949.67178573937,21072.540144230737,1534.9550912213126,0.0,0.8868366713848307,2.8158867772625187,0.0014959080323721466,354521.16846110544,1554919.3291935015,4.385970338366669,1554919.3291935015,4.385970338366669,0.85,0.09556701513973682,4.564652377983593,1.2670048236520963,1.0,0.0,4.564652377983419,1.284748204610319,1.2850398218926364,3.552954860418047,19309.905697902963,1969.0623911226528,2034.6934298245008,2034.6934298245008,7.594329294220963,5.0165605980395185,0.5817780228573,4.4347825751822185,3.4669694353708036,3.4669694353708036,0.9905626958202296,0.0,0.0,0.00022697218035914028,0.9746658301181204,0.00023287179394770963,198.94317528136918,0.0,0.0,0.0,0.0790559009083355,7.849616475258754e-05,0.00014847601560655276,0.00067774139771198,0.09556701513974085,0.08124159222595415,0.014325422913786705,0.09556704315543771,0.08124159222595072,0.014325422913786101,0.4276606593246511,0.4276606593246511,0.07540989338780202,0.0,4.9888765215355875,4.9875873221310485,4.996187898200674,4.988911514039046,4.987636388847022,4.996143070805658,24791.223699094986,21072.540144230737,0.85,0.9186277741027928,0.6945203705622434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639004829467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.957510798817,1534.9550912213126,0.4276606593246511,0.07540989338780202,6.112851554438009,3.4669694353708036
5728.0,-30.02307400457726,5.016542846248651,35.00448226373162,24.099027283396595,4.999300012837541,-26.52087428383718,-40.040350577887125,1.4971002920974685,-0.020899861745022008,-5.009754166993858,40.008953083217285,47886.959358341825,15452.130214904057,15452.130214904057,63339.08957324588,87629.53082293397,87629.53082293397,15452.130214904057,103081.66103783803,103081.66103783803,103081.66103783803,127872.8829584501,103697.61985171777,63955.04838712574,44158.41273843559,24791.221920612075,0.0,68949.63465904766,21072.538632520263,1534.954994107895,0.0,0.8868366759661142,2.8158875638206964,0.0014959080323721466,354521.1731513097,1554919.2951910133,4.38597018443063,1554919.2951910133,4.38597018443063,0.85,0.09556700386544041,4.564652377983593,1.2670047895843162,1.0,0.0,4.564652377983881,1.2847481948441477,1.2850398121242486,3.55295488742627,19309.89910624842,1969.0617189609522,2034.6934298245008,2034.6934298245008,7.594328456762577,5.016542846248651,0.5817892481825551,4.434753598066096,3.466991706570348,3.466991706570348,0.9905690590200995,0.0,0.0,0.00022697218035914028,0.9746633603241851,0.000232872384044114,198.9431553631989,0.0,0.0,0.0,0.0790559009083355,7.849636088890356e-05,0.00014847581947023672,0.0006777405024178786,0.09556700386544006,0.0812415838787517,0.014325419986688355,0.09556706429741914,0.08124158387875201,0.014325419986688407,0.4276606218067529,0.4276606218067529,0.07540987911182712,0.0,4.988871949154941,4.987582210219728,4.996186386436705,4.988854305248822,4.987562407732582,4.9961809846196275,24791.221920612075,21072.538632520263,0.85,0.9186283565743948,0.6945208570740126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388592106664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.957228631514,1534.954994107895,0.4276606218067529,0.07540987911182712,6.112851554438009,3.466991706570348
5729.0,-30.023049762803122,5.016525011713797,35.00448180034391,24.099023441690974,4.999288543593085,-26.520853613179586,-40.04033241709692,1.4970923939695302,-0.020683977641397178,-5.009761478258494,40.00895103025878,47886.98525769978,15452.14014418249,15452.14014418249,63339.125401882266,87629.5657091537,87629.5657091537,15452.14014418249,103081.70585333619,103081.70585333619,103081.70585333619,127872.92154704039,103697.63835365832,63955.057902204244,44158.42272383786,24791.215693704205,0.0,68949.63841754207,21072.533339648573,1534.954823159494,0.0,0.8868366461974464,2.815883874939465,0.0014959080323721466,354521.07211386797,1554919.2066567687,4.385971184689826,1554919.2066567687,4.385971184689826,0.85,0.09556699463427178,4.564652377983593,1.267004782441072,1.0,0.0,4.5646523779833394,1.2847482317901264,1.2850398490786135,3.552954785252636,19309.90255155995,1969.0620702849546,2034.6934298245008,2034.6934298245008,7.594333336750042,5.016525011713797,0.5817970192807307,4.434727992433066,3.4670139524435024,3.4670139524435024,0.9905754149838578,0.0,0.0,0.00022697218035914028,0.9746609006902087,0.0002328729717160187,198.9431355269157,0.0,0.0,0.0,0.0790559009083355,7.849652226722471e-05,0.00014847565809191556,0.0006777397657819412,0.09556699463426863,0.0812415772017497,0.014325417432518923,0.0955669252510016,0.08124157720175237,0.014325417432519397,0.42766058320719313,0.42766058320719313,0.07540986505793232,0.0,4.988915839025822,4.987621369701628,4.996257104751464,4.9890775006171,4.987764109564694,4.996526078323768,24791.215693704205,21072.533339648573,0.85,0.9186288261341718,0.6945211948423567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516387138727331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956946334883,1534.954823159494,0.42766058320719313,0.07540986505793232,6.112851554438009,3.4670139524435024
5730.0,-30.023025445524375,5.01650730507794,35.00448133209928,24.099026654753857,4.999298674268991,-26.52083071444359,-40.04030643319709,1.4971039431882238,-0.020804949161060904,-5.009752302110597,40.00894996201712,47886.97442193679,15452.12479630284,15452.12479630284,63339.09921823963,87629.53400819097,87629.53400819097,15452.12479630284,103081.65880449381,103081.65880449381,103081.65880449381,127872.86720677088,103697.60014442248,63955.04055816844,44158.39954028227,24791.208402277072,0.0,68949.60794255935,21072.527141935512,1534.9542062882922,0.0,0.8868366967543788,2.815886534876294,0.0014959080323721466,354521.19892291934,1554919.160588636,4.385969485922645,1554919.160588636,4.385969485922645,0.85,0.09556697910372683,4.564652377983593,1.2670046840840952,1.0,0.0,4.564652377984612,1.2847481777650225,1.2850397950412467,3.5529549346583758,19309.895436483537,1969.0613447490773,2034.6934298245008,2034.6934298245008,7.59432579365808,5.01650730507794,0.5818121026161176,4.434695202461822,3.4670361437692354,3.4670361437692354,0.9905817553626387,0.0,0.0,0.00022697218035914028,0.9746584334020693,0.00023287356121968626,198.94311562885343,0.0,0.0,0.0,0.0790559009083355,7.849675316289504e-05,0.00014847542719624525,0.0006777387118234706,0.0955669791037297,0.08124156448521573,0.014325414618513967,0.09556698256671983,0.08124156448521329,0.014325414618513537,0.42766054642469403,0.42766054642469403,0.07540985556265185,0.0,4.988918653084795,4.987627865882359,4.996239036458519,4.988947352949538,4.98767129373033,4.996184208637374,24791.208402277072,21072.527141935512,0.85,0.9186288524077797,0.6945213446584142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638569132309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956662844941,1534.9542062882922,0.42766054642469403,0.07540985556265185,6.112851554438009,3.4670361437692354
5731.0,-30.023001211221835,5.016489608967202,35.00448090162383,24.09902085727083,4.999299303352823,-26.520808840683014,-40.04028429100288,1.4971069328139854,-0.020890423530374846,-5.009752248033796,40.008950125641896,47886.98168494724,15452.123533288495,15452.123533288495,63339.10521823574,87629.50457205587,87629.50457205587,15452.123533288495,103081.62810534437,103081.62810534437,103081.62810534437,127872.84066299236,103697.55987812321,63955.036991014684,44158.35876345392,24791.212557647996,0.0,68949.57132110192,21072.530674000795,1534.954455665166,0.0,0.8868366964371712,2.815887663840017,0.0014959080323721466,354521.19967022946,1554919.1676449855,4.38596949658116,1554919.1676449855,4.38596949658116,0.85,0.09556697012497592,4.564652377983593,1.267004635729827,1.0,0.0,4.564652377983396,1.2847481637801081,1.285039781053158,3.5529549733334806,19309.8879383541,1969.0605801526617,2034.6934298245008,2034.6934298245008,7.594325172918698,5.016489608967202,0.5818231651162638,4.434666443850938,3.4670583439536085,3.4670583439536085,0.9905880982724595,0.0,0.0,0.00022697218035914028,0.9746559745395919,0.00023287414871319846,198.94309579869196,0.0,0.0,0.0,0.0790559009083355,7.849694992125989e-05,0.00014847523043788038,0.0006777378136899326,0.09556697012497137,0.08124155759736594,0.014325412527605424,0.09556703637420888,0.08124155759736981,0.014325412527606109,0.42766050914037623,0.42766050914037623,0.07540984437502088,0.0,4.98890726675387,4.987615445427252,4.996233515472056,4.988861824503431,4.987565866407124,4.996211534335259,24791.212557647996,21072.530674000795,0.85,0.918629427342805,0.6945218188802792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516384239410987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956381675664,1534.954455665166,0.42766050914037623,0.07540984437502088,6.112851554438009,3.4670583439536085
5732.0,-30.02297705101946,5.016471881980159,35.00448045368297,24.099016037676506,4.999293790774465,-26.520787647756347,-40.04026232343165,1.4971043875113088,-0.020822352847346792,-5.009755468788964,40.008948755968696,47886.98907653204,15452.127238445175,15452.127238445175,63339.11631497721,87629.50779519894,87629.50779519894,15452.127238445175,103081.63503364411,103081.63503364411,103081.63503364411,127872.84376176918,103697.54948740844,63955.03076874127,44158.35413185241,24791.20872812507,0.0,68949.56285997748,21072.52741890631,1534.9543251181533,0.0,0.8868366850080024,2.8158863938425314,0.0014959080323721466,354521.15516125364,1554919.1085775585,4.3859698806134855,1554919.1085775585,4.3859698806134855,0.85,0.09556696011154912,4.564652377983593,1.2670045884745198,1.0,0.0,4.564652377982193,1.2847481756865617,1.285039792962314,3.5529549404063325,19309.886003462496,1969.060382848628,2034.6934298245008,2034.6934298245008,7.594326993908842,5.016471881980159,0.5818327368601963,4.434639145119963,3.467080517801999,3.467080517801999,0.990594433657714,0.0,0.0,0.00022697218035914028,0.9746535232021382,0.00023287473441171506,198.94307602916817,0.0,0.0,0.0,0.0790559009083355,7.849714512835296e-05,0.00014847503523078733,0.0006777369226374111,0.09556696011155122,0.08124154988361908,0.014325410227932137,0.09556698391283928,0.0812415498836173,0.014325410227931823,0.4276604703113249,0.4276604703113249,0.07540983258266723,0.0,4.988913661036065,4.987617622598464,4.996263826994436,4.98893311594162,4.98762020888995,4.9963789499452105,24791.20872812507,21072.52741890631,0.85,0.918629701012116,0.6945220113110907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382792453435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956099654675,1534.9543251181533,0.4276604703113249,0.07540983258266723,6.112851554438009,3.467080517801999
5733.0,-30.022952880505816,5.016454202134066,35.004479993592184,24.09902054294946,4.999295923610167,-26.520765680951264,-40.040236444305606,1.49710872405563,-0.020745196185487202,-5.009752597584958,40.00894750619342,47886.97820875012,15452.12158153117,15452.12158153117,63339.099790281296,87629.51862803864,87629.51862803864,15452.12158153117,103081.64020956981,103081.64020956981,103081.64020956981,127872.84322259382,103697.55020963508,63955.00979034656,44158.37824365392,24791.203013024002,0.0,68949.58125667792,21072.5225610704,1534.9539476796353,0.0,0.8868367041415983,2.8158857155712407,0.0014959080323721466,354521.1948396341,1554919.0546807558,4.3859692377041535,1554919.0546807558,4.3859692377041535,0.85,0.0955669471890388,4.564652377983593,1.267004518690519,1.0,0.0,4.564652377982219,1.2847481554010125,1.2850397726721605,3.552954996505765,19309.886137950863,1969.0603965626249,2034.6934298245008,2034.6934298245008,7.594324213679681,5.016454202134066,0.5818449925821314,4.434609209551935,3.4671026528425197,3.4671026528425197,0.9906007579550057,0.0,0.0,0.00022697218035914028,0.9746510708251283,0.00023287532036156107,198.94305625121098,0.0,0.0,0.0,0.0790559009083355,7.849737509467788e-05,0.0001484748052644624,0.0006777358729210791,0.09556694718904177,0.08124153941430909,0.014325407774732684,0.09556693945569489,0.08124153941430656,0.014325407774732242,0.4276604311237959,0.4276604311237959,0.07540982247669366,0.0,4.988931317462004,4.987637550813247,4.9962685995963625,4.989007401399476,4.987722721616592,4.996293148630741,24791.203013024002,21072.5225610704,0.85,0.9186292162455557,0.6945216683837679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516381349920464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.955816957021,1534.9539476796353,0.4276604311237959,0.07540982247669366,6.112851554438009,3.4671026528425197
5734.0,-30.02292864973777,5.016436574735799,35.004479554499675,24.099024768825643,4.999299902610731,-26.520743475329418,-40.04021807396782,1.4971147282023891,-0.02071466851657533,-5.009749272656905,40.008947197635806,47887.003001232995,15452.115287792078,15452.115287792078,63339.11828902507,87629.51964050681,87629.51964050681,15452.115287792078,103081.6349282989,103081.6349282989,103081.6349282989,127872.83776283942,103697.54193073433,63955.025291460486,44158.351821415374,24791.20283454052,0.0,68949.5546559559,21072.52240935944,1534.9538765316436,0.0,0.8868367221763882,2.8158857027012862,0.0014959080323721466,354521.24078822334,1554919.0413741483,4.385968631715904,1554919.0413741483,4.385968631715904,0.85,0.0955669356234323,4.564652377983593,1.2670045098988338,1.0,0.0,4.564652377985216,1.2847481273147299,1.2850397445795025,3.552955074178031,19309.884596307587,1969.0602393587606,2034.6934298245008,2034.6934298245008,7.594321120467211,5.016436574735799,0.5818574635310094,4.43457911120479,3.4671247725589156,3.4671247725589156,0.9906070778739758,0.0,0.0,0.00022697218035914028,0.974648612341302,0.00023287590777347692,198.94303642395343,0.0,0.0,0.0,0.0790559009083355,7.849753833700833e-05,0.00014847464202213197,0.0006777351277765873,0.0955669356234303,0.08124153015011618,0.014325405473314127,0.09556693653265888,0.08124153015011787,0.014325405473314427,0.4276603927278328,0.4276603927278328,0.07540981219067064,0.0,4.98895071064436,4.9876634592623645,4.99625104268398,4.989034604140329,4.9877734135137075,4.9961871362714305,24791.20283454052,21072.52240935944,0.85,0.9186298389463753,0.6945222959042925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516379906772128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.955535271278,1534.9538765316436,0.4276603927278328,0.07540981219067064,6.112851554438009,3.4671247725589156
5735.0,-30.022904528449757,5.016418872049383,35.004479095523,24.099010100495093,4.999290012638188,-26.520722755195226,-40.04019614132119,1.4971082393836779,-0.02073790662035435,-5.00975597951015,40.00894574027752,47887.01053964214,15452.124322369958,15452.124322369958,63339.1348620121,87629.49788127028,87629.49788127028,15452.124322369958,103081.62220364023,103081.62220364023,103081.62220364023,127872.82220099264,103697.50456700718,63955.017225379175,44158.31926847556,24791.1999973524,0.0,68949.51926582796,21072.51999774954,1534.9538801144686,0.0,0.8868366933268608,2.815885225083701,0.0014959080323721466,354521.1481033824,1554918.9785252898,4.385969601090928,1554918.9785252898,4.385969601090928,0.85,0.09556692766494439,4.564652377983593,1.2670044796774165,1.0,0.0,4.564652377981834,1.2847481576682178,1.2850397749398803,3.552954990235837,19309.877638676327,1969.0595298778205,2034.6934298245008,2034.6934298245008,7.594325560732143,5.016418872049383,0.5818654423335463,4.434553429715836,3.4671468786306616,3.4671468786306616,0.9906133938944748,0.0,0.0,0.00022697218035914028,0.9746461649721031,0.00023287649253268935,198.9430166862839,0.0,0.0,0.0,0.0790559009083355,7.849773323510664e-05,0.00014847444712403365,0.0006777342381345194,0.09556692766494226,0.0812415242225966,0.01432540344234566,0.09556691743723236,0.08124152422259841,0.01432540344234598,0.4276603553412088,0.4276603553412088,0.0754098004091326,0.0,4.98896673291938,4.987673312486322,4.996302052383953,4.989018072889792,4.987699976189333,4.996493340470636,24791.1999973524,21072.51999774954,0.85,0.9186305508210205,0.6945227617181575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378460026471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.955255598314,1534.9538801144686,0.4276603553412088,0.0754098004091326,6.112851554438009,3.4671468786306616
5736.0,-30.022880358930834,5.016401272168877,35.00447862855869,24.099018971342616,4.999297629528674,-26.520700240839716,-40.04017015742136,1.4971175114375548,-0.020698682095371623,-5.009748756668257,40.0089445896671,47886.999290457854,15452.111985660713,15452.111985660713,63339.111276118565,87629.50368660985,87629.50368660985,15452.111985660713,103081.61567227056,103081.61567227056,103081.61567227056,127872.80863969546,103697.5027784585,63954.99838230662,44158.338217946526,24791.192967424893,0.0,68949.53118537142,21072.51402231116,1534.9533267405973,0.0,0.8868367342432527,2.815885552957146,0.0014959080323721466,354521.2479188892,1554918.9289049949,4.38596822625634,1554918.9289049949,4.38596822625634,0.85,0.09556691306176746,4.564652377983593,1.2670043769245969,1.0,0.0,4.564652377984542,1.2847481142952735,1.285039731557091,3.552955110183177,19309.877305624377,1969.0594959159732,2034.6934298245008,2034.6934298245008,7.594319497553744,5.016401272168877,0.5818795902250775,4.434521681943799,3.467168932611486,3.467168932611486,0.9906196950318531,0.0,0.0,0.00022697218035914028,0.9746437127159839,0.00023287707846249772,198.9429969091524,0.0,0.0,0.0,0.0790559009083355,7.849796413406973e-05,0.00014847421622507057,0.0006777331841610185,0.09556691306177173,0.08124151216551952,0.014325400896252208,0.095566898520669,0.08124151216551588,0.014325400896251568,0.4276603178053113,0.4276603178053113,0.07540979157918576,0.0,4.98898065515931,4.987692841559692,4.996284176454253,4.989050074572901,4.987784687925512,4.996226404545212,24791.192967424893,21072.51402231116,0.85,0.9186300499394376,0.69452247850262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377019817825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954974539793,1534.9533267405973,0.4276603178053113,0.07540979157918576,6.112851554438009,3.467168932611486
5737.0,-30.022856233620985,5.0163837158193685,35.00447820170317,24.099023232143395,4.999301542424608,-26.520678136768353,-40.04015182200817,1.4971234455719544,-0.020667880310838882,-5.009746104679856,40.00894482399972,47887.023668975846,15452.10676194102,15452.10676194102,63339.13043091686,87629.50505905107,87629.50505905107,15452.10676194102,103081.61182099208,103081.61182099208,103081.61182099208,127872.80817240644,103697.49487745983,63955.01348738433,44158.31265563945,24791.196351414357,0.0,68949.5090070538,21072.516898702204,1534.9534753338899,0.0,0.886836746888635,2.815885457940369,0.0014959080323721466,354521.2845678446,1554918.9390106339,4.385967801357974,1554918.9390106339,4.385967801357974,0.85,0.09556690291716728,4.564652377983593,1.2670043692318722,1.0,0.0,4.56465237798297,1.2847480865364975,1.2850397037920143,3.5529551869497324,19309.87583435158,1969.0593458879007,2034.6934298245008,2034.6934298245008,7.594316930228558,5.0163837158193685,0.5818917418661638,4.434491973953205,3.4671909881009486,3.4671909881009486,0.9906259966002711,0.0,0.0,0.00022697218035914028,0.9746412649520039,0.00023287766332191724,198.9429771681997,0.0,0.0,0.0,0.0790559009083355,7.849812706718392e-05,0.00014847405329195635,0.0006777324404279912,0.09556690291716397,0.08124150420023778,0.014325398716926195,0.09556690591011556,0.0812415042002406,0.014325398716926693,0.42766028074356544,0.42766028074356544,0.07540978096545681,0.0,4.988999160687172,4.987719614060779,4.9962557973815365,4.9890782243689955,4.98783174532042,4.9961473229825515,24791.196351414357,21072.516898702204,0.85,0.918630623235287,0.6945230554734889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516375576729739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954695251541,1534.9534753338899,0.42766028074356544,0.07540978096545681,6.112851554438009,3.4671909881009486
5738.0,-30.02283221701412,5.016366081336155,35.004477753236664,24.099008633662038,4.9992913466813125,-26.5206575414247,-40.040129924286134,1.4971166710919348,-0.020683732031614,-5.009753016491613,40.00894334081645,47887.03081297671,15452.116137985586,15452.116137985586,63339.14695096229,87629.48493397525,87629.48493397525,15452.116137985586,103081.60107196085,103081.60107196085,103081.60107196085,127872.7944656721,103697.45905563133,63955.004934632896,44158.28235666493,24791.193393711248,0.0,68949.47575037618,21072.51438465456,1534.9534766369327,0.0,0.8868367170897449,2.8158848593844166,0.0014959080323721466,354521.1890505858,1554918.875048071,4.385968802632565,1554918.875048071,4.385968802632565,0.85,0.09556689507770971,4.564652377983593,1.2670043434062972,1.0,0.0,4.564652377983741,1.2847481182262541,1.285039735488964,3.552955099312099,19309.8691638427,1969.0586656852954,2034.6934298245008,2034.6934298245008,7.594321538315668,5.016366081336155,0.5818996044171021,4.434466476919053,3.467213027389129,3.467213027389129,0.9906322935397511,0.0,0.0,0.00022697218035914028,0.9746388282236541,0.00023287824554744303,198.94295751619902,0.0,0.0,0.0,0.0790559009083355,7.849832165628412e-05,0.00014847385870285615,0.0006777315521963922,0.0955668950777099,0.0812414985535325,0.014325396524177395,0.0955668824659832,0.08124149855353234,0.014325396524177367,0.42766024451359486,0.42766024451359486,0.0754097682755942,0.0,4.989015813179776,4.987731269172741,4.996300792438035,4.989069284460015,4.987764750807685,4.996467632266956,24791.193393711248,21072.51438465456,0.85,0.918631305918475,0.6945234940776971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374136281531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954415883283,1534.9534766369327,0.42766024451359486,0.0754097682755942,6.112851554438009,3.467213027389129
5739.0,-30.02280813488257,5.0163485591072074,35.00447729867356,24.099012091197096,4.999299981783148,-26.520635003892835,-40.0401039403863,1.497126850793422,-0.02076788256636064,-5.009745032561907,40.00894226630742,47887.01914689452,15452.102667473693,15452.102667473693,63339.12181436821,87629.46120353018,87629.46120353018,15452.102667473693,103081.56387100388,103081.56387100388,103081.56387100388,127872.75038561173,103697.42823856436,63954.98618192881,44158.26895181728,24791.186514607853,0.0,68949.45546642513,21072.508537416674,1534.9529113286858,0.0,0.8868367616031559,2.8158868965443564,0.0014959080323721466,354521.29938389885,1554918.8287096631,4.385967306934344,1554918.8287096631,4.385967306934344,0.85,0.09556688017326324,4.564652377983593,1.2670042258175092,1.0,0.0,4.5646523779827515,1.284748070607506,1.2850396878594073,3.5529552310011647,19309.863425288095,1969.0580805155782,2034.6934298245008,2034.6934298245008,7.594314917902147,5.0163485591072074,0.5819140678198336,4.434434491287374,3.4672350138463917,3.4672350138463917,0.9906385753846834,0.0,0.0,0.00022697218035914028,0.9746363848537566,0.0002328788293628062,198.94293781058556,0.0,0.0,0.0,0.0790559009083355,7.849855255684744e-05,0.00014847362780229283,0.0006777304982155868,0.09556688017326721,0.08124148644663563,0.014325393726631577,0.09556692120458517,0.08124148644663226,0.014325393726630982,0.42766020804977123,0.42766020804977123,0.07540975835726914,0.0,4.989005045078841,4.987723503929601,4.9962729943771365,4.988977149995549,4.9877076197875,4.996176980907478,24791.186514607853,21072.508537416674,0.85,0.9186312116012451,0.694523529199053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516372702323928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954135141521,1534.9529113286858,0.42766020804977123,0.07540975835726914,6.112851554438009,3.4672350138463917
5740.0,-30.022784100178498,5.016330944624487,35.00447683703843,24.099008144717686,4.999288957873939,-26.520614475104193,-40.04008584944529,1.4971193327996206,-0.02056608288495454,-5.009753061107249,40.00894115119278,47887.044193812944,15452.113737926404,15452.113737926404,63339.15793173935,87629.49373877795,87629.49373877795,15452.113737926404,103081.60747670435,103081.60747670435,103081.60747670435,127872.79377111126,103697.44468867555,63954.99514371055,44158.27727218333,24791.18629440692,0.0,68949.46356659025,21072.508350245884,1534.9531011731553,0.0,0.8868367247896669,2.8158833089342563,0.0014959080323721466,354521.18843402393,1554918.7806201333,4.385968543906938,1554918.7806201333,4.385968543906938,0.85,0.09556687334311348,4.564652377983593,1.2670042126299812,1.0,0.0,4.564652377981844,1.2847481057752808,1.2850397230351644,3.5529551337451126,19309.866488521253,1969.05839287843,2034.6934298245008,2034.6934298245008,7.594320358747706,5.016330944624487,0.5819214015776888,4.434409543046798,3.4672570047762195,3.4672570047762195,0.9906448585074913,0.0,0.0,0.00022697218035914028,0.9746339463024298,0.00023287941202974538,198.94291814378425,0.0,0.0,0.0,0.0790559009083355,7.849871331863133e-05,0.00014847346704050895,0.0006777297643939278,0.09556687334310617,0.08124148151529391,0.01432539182781225,0.09556680729927138,0.08124148151530013,0.014325391827813345,0.42766017022846703,0.42766017022846703,0.07540974627005502,0.0,4.98904448401953,4.9877600818976475,4.99632865945523,4.989186978222278,4.987891132175491,4.99653605632011,24791.18629440692,21072.508350245884,0.85,0.9186316275045047,0.6945238108714861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516371264454335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953856512988,1534.9531011731553,0.42766017022846703,0.07540974627005502,6.112851554438009,3.4672570047762195
5741.0,-30.02276007629051,5.016313457871023,35.00447637252339,24.09901135778057,4.999299169291384,-26.5205918323501,-40.04005983062086,1.4971309253509653,-0.02068998285011503,-5.009743877362565,40.00894014403881,47887.032188085715,15452.098410415649,15452.098410415649,63339.13059850136,87629.46163228898,87629.46163228898,15452.098410415649,103081.56004270463,103081.56004270463,103081.56004270463,127872.7393657392,103697.40624554543,63954.97680134228,44158.2549380035,24791.17932303457,0.0,68949.43426103807,21072.502424579383,1534.9525022074256,0.0,0.8868367751640744,2.81588600821883,0.0014959080323721466,354521.3153480912,1554918.7371864284,4.385966851272996,1554918.7371864284,4.385966851272996,0.85,0.09556685814790444,4.564652377983593,1.2670041598798707,1.0,0.0,4.564652377982923,1.2847480515474854,1.2850396687950603,3.552955283711422,19309.85932989056,1969.057662901252,2034.6934298245008,2034.6934298245008,7.594312825666539,5.016313457871023,0.5819363653813348,4.434377092489688,3.4672789386724436,3.4672789386724436,0.9906511253349839,0.0,0.0,0.00022697218035914028,0.9746315088550762,0.00023287999443581515,198.94289848583733,0.0,0.0,0.0,0.0790559009083355,7.849894453061214e-05,0.00014847323582852813,0.0006777287089916097,0.09556685814790951,0.08124146898385878,0.014325389164050727,0.09556686704542972,0.08124146898385448,0.014325389164049967,0.4276601340061563,0.4276601340061563,0.07540973749262804,0.0,4.9890428745059126,4.9877636786426365,4.9962975235878275,4.989053894512438,4.987795523219404,4.996190439950169,24791.17932303457,21072.502424579383,0.85,0.9186316215257624,0.6945239319410298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636982941677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953577737062,1534.9525022074256,0.4276601340061563,0.07540973749262804,6.112851554438009,3.4672789386724436
5742.0,-30.022736170954797,5.016295917128212,35.00447592214214,24.099006712809228,4.999292662624288,-26.52057096826004,-40.04003789797423,1.4971274599294921,-0.020600461171795814,-5.009748889771748,40.00893962668794,47887.03863660645,15452.104889137325,15452.104889137325,63339.14352574377,87629.47016128147,87629.47016128147,15452.104889137325,103081.57505041879,103081.57505041879,103081.57505041879,127872.75649827978,103697.4008213058,63954.969296630785,44158.257249638904,24791.181447860985,0.0,68949.43869749989,21072.504230681836,1534.952754923966,0.0,0.8868367515331073,2.8158842473545063,0.0014959080323721466,354521.24607947585,1554918.714875574,4.385967645298741,1554918.714875574,4.385967645298741,0.85,0.09556685091482187,4.564652377983593,1.2670040813041852,1.0,0.0,4.564652377984627,1.284748067758081,1.2850396850093353,3.5529552388812156,19309.85831982379,1969.0575599031056,2034.6934298245008,2034.6934298245008,7.594316009793244,5.016295917128212,0.5819450286982946,4.434350888429917,3.4673008817428568,3.4673008817428568,0.9906573947836733,0.0,0.0,0.00022697218035914028,0.9746290834424913,0.000232880573969177,198.94287892490163,0.0,0.0,0.0,0.0790559009083355,7.849913943193812e-05,0.00014847304092720215,0.0006777278193348086,0.09556685091481863,0.08124146361796776,0.01432538729685087,0.09556682047211983,0.08124146361797051,0.014325387296851354,0.4276600970865649,0.4276600970865649,0.07540972613421681,0.0,4.989065890941902,4.987785985292305,4.996324565948271,4.989148428599947,4.987865683702012,4.996423206009354,24791.181447860985,21072.504230681836,0.85,0.9186317499063331,0.6945239807781471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516368395025285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953299545614,1534.952754923966,0.4276600970865649,0.07540972613421681,6.112851554438009,3.4673008817428568
5743.0,-30.022712205571487,5.016278485709966,35.00447547944446,24.09901013541969,4.999301599074905,-26.520548505682335,-40.04001572085542,1.49713789918572,-0.020692400845518932,-5.009741111853559,40.008938949726186,47887.044260542454,15452.091770189476,15452.091770189476,63339.13603073193,87629.44483810077,87629.44483810077,15452.091770189476,103081.53660829025,103081.53660829025,103081.53660829025,127872.71367498877,103697.36860325461,63954.96802569603,44158.22286395398,24791.177066698532,0.0,68949.39993065252,21072.500506693752,1534.9523374711987,0.0,0.8868367935590795,2.815886362772412,0.0014959080323721466,354521.3535658414,1554918.6856814716,4.385966233181194,1554918.6856814716,4.385966233181194,0.85,0.09556683677744174,4.564652377983593,1.2670040472364055,1.0,0.0,4.564652377983673,1.2847480189251883,1.2850396361653584,3.5529553739279947,19309.85232038698,1969.0569481308073,2034.6934298245008,2034.6934298245008,7.594309562164493,5.016278485709966,0.5819593668906604,4.434319118819306,3.467322779381893,3.467322779381893,0.9906636512519694,0.0,0.0,0.00022697218035914028,0.9746266519440596,0.0002328811549595996,198.9428593148348,0.0,0.0,0.0,0.0790559009083355,7.849933650618652e-05,0.00014847284385295377,0.000677726919759372,0.09556683677744379,0.08124145216606166,0.014325384611382136,0.09556687080415337,0.08124145216605991,0.014325384611381827,0.4276600607466142,0.4276600607466142,0.07540971621974009,0.0,4.989059497812775,4.987785505576255,4.996284636046084,4.989048711008024,4.987798371943427,4.996139703586607,24791.177066698532,21072.500506693752,0.85,0.9186321577045884,0.6945244528408655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636696771247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953019779963,1534.9523374711987,0.4276600607466142,0.07540971621974009,6.112851554438009,3.467322779381893
5744.0,-30.02268825377428,5.016261032207752,35.004475056431346,24.0990049665794,4.999298450258553,-26.520527263972962,-40.0399937183596,1.497137460457259,-0.020683505981082817,-5.009743585062347,40.00893863768849,47887.05066234268,15452.094420265727,15452.094420265727,63339.145082608404,87629.43551072458,87629.43551072458,15452.094420265727,103081.5299309903,103081.5299309903,103081.5299309903,127872.70928899515,103697.34684199755,63954.961993615914,44158.20538709071,24791.17935800484,0.0,68949.38474509555,21072.502454304115,1534.9525397290176,0.0,0.8868367821046691,2.815885957267158,0.0014959080323721466,354521.3193875127,1554918.672224788,4.385966618061607,1554918.672224788,4.385966618061607,0.85,0.09556682813638638,4.564652377983593,1.2670040076738225,1.0,0.0,4.564652377984908,1.284748020977478,1.285039638218114,3.552955368252412,19309.84826814664,1969.05653491729,2034.6934298245008,2034.6934298245008,7.594310864609478,5.016261032207752,0.5819691621458958,4.434291870061856,3.4673446807659363,3.4673446807659363,0.9906699087902675,0.0,0.0,0.00022697218035914028,0.9746242218305976,0.0002328817356219893,198.94283971588894,0.0,0.0,0.0,0.0790559009083355,7.849953202912118e-05,0.0001484726483300191,0.0006777260272651433,0.09556682813638288,0.08124144582751981,0.014325382308863073,0.0955668684002488,0.08124144582752278,0.014325382308863597,0.42766002350287446,0.42766002350287446,0.07540970341545528,0.0,4.98906055428904,4.987786741105083,4.99628467764677,4.989060079081241,4.987786981838042,4.996280142080479,24791.17935800484,21072.502454304115,0.85,0.9186324913089785,0.6945246986522086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365536814677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95274201411,1534.9525397290176,0.42766002350287446,0.07540970341545528,6.112851554438009,3.4673446807659363
5745.0,-30.022664323203024,5.016243594692799,35.00447461803085,24.099009960796707,4.9992975532260475,-26.5205058161255,-40.039971680939175,1.4971390461484906,-0.020530966276112395,-5.009743105465829,40.00893734346821,47887.05682489009,15452.092501794328,15452.092501794328,63339.14932668442,87629.46247181673,87629.46247181673,15452.092501794328,103081.55497361106,103081.55497361106,103081.55497361106,127872.7293020966,103697.36241235549,63954.956765428855,44158.22849658515,24791.174328485547,0.0,68949.40282507069,21072.498179212715,1534.9522578764208,0.0,0.8868367892302966,2.815884009739269,0.0014959080323721466,354521.3260152616,1554918.6164112971,4.385966378632919,1554918.6164112971,4.385966378632919,0.85,0.09556681621457394,4.564652377983593,1.267003982397728,1.0,0.0,4.564652377983451,1.2847480135599103,1.2850396307988625,3.552955388765607,19309.851167557845,1969.0568305749512,2034.6934298245008,2034.6934298245008,7.594309921729646,5.016243594692799,0.5819802383997486,4.434263356293051,3.4673665464356183,3.4673665464356183,0.9906761561244624,0.0,0.0,0.00022697218035914028,0.9746217938772218,0.00023288231577112993,198.94282013431544,0.0,0.0,0.0,0.0790559009083355,7.849972786286065e-05,0.00014847245249627962,0.0006777251333521988,0.09556681621457842,0.08124143666841559,0.014325379546162833,0.09556678552373124,0.08124143666841178,0.014325379546162162,0.4276599856398418,0.4276599856398418,0.07540969069764189,0.0,4.989090688852741,4.987821457500047,4.996288827565138,4.9892121391897035,4.987961234809632,4.996306339027683,24791.174328485547,21072.498179212715,0.85,0.9186323119778156,0.6945246059111316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516364106728352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.952464774928,1534.9522578764208,0.4276599856398418,0.07540969069764189,6.112851554438009,3.4673665464356183
5746.0,-30.022640437551228,5.016226141833442,35.004474162609924,24.099004896730207,4.999293551334252,-26.520484719212188,-40.039949713367946,1.4971378329951857,-0.020501171756791337,-5.009745099464046,40.00893597090913,47887.063022855844,15452.094343122793,15452.094343122793,63339.15736597864,87629.45768536061,87629.45768536061,15452.094343122793,103081.5520284834,103081.5520284834,103081.5520284834,127872.72196391565,103697.34483116989,63954.950168665,44158.2162916721,24791.169935432255,0.0,68949.38622710435,21072.494445117416,1534.9520658958377,0.0,0.8868367840535071,2.8158833856661136,0.0014959080323721466,354521.29845934955,1554918.5572194317,4.38596655257857,1554918.5572194317,4.38596655257857,0.85,0.09556680588184552,4.564652377983593,1.267003913712688,1.0,0.0,4.564652377982334,1.2847480192348153,1.2850396364750556,3.552955373071725,19309.847893703336,1969.056496734699,2034.6934298245008,2034.6934298245008,7.594310826695685,5.016226141833442,0.5819901889795807,4.434235952853862,3.4673883878389535,3.4673883878389535,0.9906823965254153,0.0,0.0,0.00022697218035914028,0.974619370487793,0.0002328828948326172,198.9428005895018,0.0,0.0,0.0,0.0790559009083355,7.849992307634069e-05,0.00014847225728279958,0.0006777242422705229,0.09556680588184148,0.08124142885250832,0.014325377029333165,0.09556675183299657,0.08124142885251175,0.014325377029333767,0.42765994931337104,0.42765994931337104,0.07540967829827133,0.0,4.989122094649588,4.987853332304496,4.996317574019258,4.989243927707264,4.987977041123031,4.996428768956832,24791.169935432255,21072.494445117416,0.85,0.918632649714287,0.694524862993359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362677909647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.952187908913,1534.9520658958377,0.42765994931337104,0.07540967829827133,6.112851554438009,3.4673883878389535
