time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5747.0,-30.022616618159258,5.016208769164858,35.00447371440186,24.099008773360424,4.99929966459876,-26.520462670367973,-40.039927571173735,1.4971457168074793,-0.020524386948693518,-5.009739600723965,40.00893527015948,47887.0682616988,15452.08472023015,15452.08472023015,63339.15298192895,87629.44738396227,87629.44738396227,15452.08472023015,103081.53210419242,103081.53210419242,103081.53210419242,127872.69847152563,103697.32640649998,63954.947284236536,44158.199024737165,24791.166367333208,0.0,68949.36539207038,21072.491412233227,1534.9517488315735,0.0,0.8868368145687902,2.8158843324031784,0.0014959080323721466,354521.3744487881,1554918.5269994747,4.385965527232515,1554918.5269994747,4.385965527232515,0.85,0.09556679302864429,4.564652377983593,1.267003874699585,1.0,0.0,4.564652377983675,1.2847479823558146,1.285039599587684,3.5529554750601657,19309.844462780646,1969.05614687795,2034.6934298245008,2034.6934298245008,7.59430609728904,5.016208769164858,0.5820034661481337,4.434205303016724,3.4674101955508694,3.4674101955508694,0.9906886273002484,0.0,0.0,0.00022697218035914028,0.9746169538274283,0.0002328834722890829,198.94278109891016,0.0,0.0,0.0,0.0790559009083355,7.85001198420508e-05,0.00014847206051708947,0.0006777233441034563,0.09556679302864793,0.0812414186421494,0.014325374386498536,0.0955667675116068,0.0812414186421463,0.014325374386497988,0.42765991406690423,0.42765991406690423,0.07540966764861148,0.0,4.989138627842124,4.987875874530289,4.996300028232099,4.989215213775253,4.987976496157103,4.996240299093756,24791.166367333208,21072.491412233227,0.85,0.9186328637219533,0.694525148845041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361251773215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951910940697,1534.9517488315735,0.42765991406690423,0.07540966764861148,6.112851554438009,3.4674101955508694
5748.0,-30.022592801566407,5.016191346944751,35.00447326526752,24.098998854775004,4.999293028729913,-26.52044189904842,-40.0399056385271,1.497142126211931,-0.020530744302618587,-5.009744257355529,40.008934346763006,47887.074366887515,15452.090666412741,15452.090666412741,63339.165033300254,87629.4324777213,87629.4324777213,15452.090666412741,103081.52314413404,103081.52314413404,103081.52314413404,127872.68897217,103697.29752854811,63954.93941771433,44158.175678704196,24791.16582803595,0.0,68949.34150674015,21072.49095383056,1534.9518377320646,0.0,0.886836794218056,2.815883872373456,0.0014959080323721466,354521.3100968063,1554918.4871778311,4.385966211038885,1554918.4871778311,4.385966211038885,0.85,0.09556678520605358,4.564652377983593,1.2670037977723405,1.0,0.0,4.564652377984367,1.2847479991519493,1.2850396163876312,3.552955428610653,19309.839085315492,1969.0555985291096,2034.6934298245008,2034.6934298245008,7.594309019686338,5.016191346944751,0.5820122193676633,4.434179127577088,3.4674319983655684,3.4674319983655684,0.9906948566758766,0.0,0.0,0.00022697218035914028,0.9746145374575271,0.0002328840496790061,198.94276161061273,0.0,0.0,0.0,0.0790559009083355,7.850031474607522e-05,0.00014847186561306507,0.0006777224544343379,0.09556678520604811,0.08124141294177517,0.014325372264272933,0.09556675524086755,0.08124141294177982,0.014325372264273752,0.42765987913951403,0.42765987913951403,0.07540965560948852,0.0,4.989155375231348,4.987889441586162,4.996334813000942,4.989213513052903,4.98793485790236,4.996465099108093,24791.16582803595,21072.49095383056,0.85,0.9186333567392885,0.6945254779874338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635982959323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951633441264,1534.9518377320646,0.42765987913951403,0.07540965560948852,6.112851554438009,3.4674319983655684
5749.0,-30.022569014733445,5.016174033448165,35.00447282329488,24.09900758592414,4.9993019000354915,-26.520419603681425,-40.03988349633289,1.4971524889834753,-0.02052331018660425,-5.009736515547162,40.00893365709527,47887.079286684726,15452.077619590398,15452.077619590398,63339.15690627512,87629.43164470936,87629.43164470936,15452.077619590398,103081.50926429976,103081.50926429976,103081.50926429976,127872.67056819022,103697.28985269164,63954.93749466702,44158.16928669402,24791.161303890465,0.0,68949.33059058449,21072.487108306894,1534.9514151925841,0.0,0.8868368361062821,2.8158846783672877,0.0014959080323721466,354521.4170841697,1554918.457435784,4.3859648035498475,1554918.457435784,4.3859648035498475,0.85,0.09556677127076559,4.564652377983593,1.2670037653530022,1.0,0.0,4.564652377986143,1.2847479506768424,1.2850395679015212,3.552955562667994,19309.837655967218,1969.0554527761487,2034.6934298245008,2034.6934298245008,7.594302607505444,5.016174033448165,0.5820264750958737,4.434147558352291,3.4674537572777777,3.4674537572777777,0.9907010735079365,0.0,0.0,0.00022697218035914028,0.9746121241134232,0.00023288462634877478,198.94274214667067,0.0,0.0,0.0,0.0790559009083355,7.8500511512693e-05,0.00014847166884644728,0.0006777215562631281,0.0955667712707692,0.08124140170590652,0.014325369564862672,0.09556676080149244,0.08124140170590345,0.01432536956486213,0.4276598439379196,0.4276598439379196,0.07540964562181829,0.0,4.98916399783559,4.987905423358541,4.996301699456922,4.9892132053605565,4.987984067074024,4.99618396376178,24791.161303890465,21072.487108306894,0.85,0.9186333843090932,0.6945256592994978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635840758065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951356679736,1534.9514151925841,0.4276598439379196,0.07540964562181829,6.112851554438009,3.4674537572777777
5750.0,-30.02254527200134,5.016156639991723,35.004472379772395,24.098992882668995,4.999292338466068,-26.520399191429192,-40.039861598610855,1.497146257893918,-0.02055609444556694,-5.009743542075053,40.00893272800661,47887.085300102524,15452.08721477294,15452.08721477294,63339.17251487546,87629.40817008998,87629.40817008998,15452.08721477294,103081.49538486292,103081.49538486292,103081.49538486292,127872.65714961992,103697.2510978339,63954.9282278463,44158.13652220844,24791.16176475699,0.0,68949.29828696544,21072.48750004344,1534.951614911482,0.0,0.886836803717772,2.8158842888190105,0.0014959080323721466,354521.3199815721,1554918.4173686653,4.385965891838294,1554918.4173686653,4.385965891838294,0.8499999999999999,0.09556676460200497,4.564652377983593,1.2670037307357416,1.0,0.0,4.564652377984511,1.2847479798247134,1.2850395970560085,3.5529554820598963,19309.830439288628,1969.0547168797325,2034.6934298245008,2034.6934298245008,7.594307323293287,5.016156639991723,0.582034157940468,4.434122482051255,3.4674755199512157,3.4674755199512157,0.9907072914146331,0.0,0.0,0.00022697218035914028,0.9746097152500937,0.00023288520195070822,198.94272271881854,0.0,0.0,0.0,0.0790559009083355,7.850070610725765e-05,0.00014847147425188262,0.0006777206680065857,0.0955667646020024,0.08124139704192022,0.014325367560082186,0.0955667565251834,0.0812413970419224,0.014325367560082571,0.4276598086724993,0.4276598086724993,0.07540963317933576,0.0,4.989171359156671,4.987906412574034,4.996345199890982,4.98918744762949,4.987897012518374,4.996505843124737,24791.16176475699,21072.48750004344,0.85,0.9186340410784058,0.6945260719086298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356987345216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951080115903,1534.951614911482,0.4276598086724993,0.07540963317933576,6.112851554438009,3.4674755199512157
5751.0,-30.022521474442097,5.016139349783764,35.00447192931255,24.099001753516518,4.999300113515172,-26.52037699602056,-40.039839456416644,1.4971556350936586,-0.020520787843565813,-5.009736241270994,40.00893163889535,47887.090337895024,15452.074824955156,15452.074824955156,63339.16516285018,87629.4131646669,87629.4131646669,15452.074824955156,103081.48798962205,103081.48798962205,103081.48798962205,127872.6430001443,103697.2487417452,63954.925914973326,44158.13647419098,24791.15501052224,0.0,68949.29148471322,21072.481758943904,1534.9510751905862,0.0,0.8868368448081753,2.815884677251963,0.0014959080323721466,354521.42087450967,1554918.3704005447,4.385964511156974,1554918.3704005447,4.385964511156974,0.85,0.09556675012360957,4.564652377983593,1.267003626334481,1.0,0.0,4.564652377984289,1.2847479359599285,1.2850395531812668,3.5529556033674488,19309.830000553055,1969.0546721411547,2034.6934298245008,2034.6934298245008,7.594301234013393,5.016139349783764,0.5820481847379844,4.434091165045779,3.4674972296476025,3.4674972296476025,0.9907134941850293,0.0,0.0,0.00022697218035914028,0.97460730083063,0.0002328857788831444,198.94270324610716,0.0,0.0,0.0,0.0790559009083355,7.850090287478318e-05,0.00014847127748435712,0.0006777197698312325,0.09556675012361163,0.08124138528202593,0.014325364841585702,0.0955667405326916,0.08124138528202418,0.014325364841585394,0.4276597724571244,0.4276597724571244,0.07540962339884237,0.0,4.989177402260623,4.987917628664718,4.996321905431387,4.989215453427448,4.98797637133066,4.996242607633121,24791.15501052224,21072.481758943904,0.85,0.9186340250775911,0.694526213492884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516355569743178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.950803461481,1534.9510751905862,0.4276597724571244,0.07540962339884237,6.112851554438009,3.4674972296476025
5752.0,-30.022497751189487,5.016122040929185,35.00447149593028,24.098996549751632,4.999297183135294,-26.520355938153994,-40.039817488845415,1.4971553700998192,-0.020518689040557092,-5.009738448507154,40.00893123539967,47887.095817621106,15452.077062549488,15452.077062549488,63339.17288017059,87629.40269444071,87629.40269444071,15452.077062549488,103081.4797569902,103081.4797569902,103081.4797569902,127872.6363552596,103697.22604273014,63954.9191659108,44158.11875202149,24791.15659826941,0.0,68949.2753502909,21072.483108528995,1534.9512306622203,0.0,0.8868368350381753,2.815884392053562,0.0014959080323721466,354521.3903717657,1554918.3529997235,4.38596483943937,1554918.3529997235,4.38596483943937,0.85,0.09556674157509645,4.564652377983593,1.2670035840244966,1.0,0.0,4.564652377984533,1.2847479371995199,1.2850395544211395,3.5529555999393736,19309.825773689492,1969.0542411210242,2034.6934298245008,2034.6934298245008,7.5943023337340225,5.016122040929185,0.582057997834057,4.434064043095128,3.467518941501521,3.467518941501521,0.9907196975718631,0.0,0.0,0.00022697218035914028,0.974604893956483,0.0002328863540154507,198.94268383420203,0.0,0.0,0.0,0.0790559009083355,7.850109809096414e-05,0.00014847108226817614,0.0006777188787372278,0.09556674157509779,0.08124137886497637,0.014325362710121418,0.0955667394804061,0.08124137886497523,0.014325362710121217,0.42765973610287566,0.42765973610287566,0.07540961172471705,0.0,4.989186712816206,4.987926861125118,4.996331659390933,4.989219759466607,4.9879595951750275,4.9963664789164,24791.15659826941,21072.483108528995,0.85,0.9186343519693475,0.6945264554897033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635414886787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95052869685,1534.9512306622203,0.42765973610287566,0.07540961172471705,6.112851554438009,3.467518941501521
5753.0,-30.022474096708812,5.016104798285412,35.00447106767177,24.09899536231535,4.999301937056386,-26.520334173674247,-40.03979164464397,1.4971620140217832,-0.020605487174805148,-5.009734008996782,40.008930517875456,47887.082721422405,15452.069117252697,15452.069117252697,63339.1518386751,87629.37550422452,87629.37550422452,15452.069117252697,103081.44462147722,103081.44462147722,103081.44462147722,127872.59802009753,103697.1901811917,63954.89739838946,44158.10309200249,24791.153398620314,0.0,68949.2564906228,21072.480388827265,1534.9509572654997,0.0,0.8868368602246587,2.815886050275567,0.0014959080323721466,354521.451723268,1554918.3220563612,4.385963993146733,1554918.3220563612,4.385963993146733,0.85,0.0955667289205623,4.564652377983593,1.2670035230321806,1.0,0.0,4.564652377984014,1.2847479061204985,1.2850395233350638,3.5529556858880507,19309.819095786086,1969.0535601643871,2034.6934298245008,2034.6934298245008,7.594298428823008,5.016104798285412,0.5820707547812844,4.434034043504128,3.4675406189133624,3.4675406189133624,0.9907258911181035,0.0,0.0,0.00022697218035914028,0.9746024940660629,0.00023288692748179557,198.94266447857436,0.0,0.0,0.0,0.0790559009083355,7.850132775763474e-05,0.00014847085260150556,0.0006777178303887138,0.09556672892056127,0.0812413688743874,0.014325360046173862,0.09556678145020403,0.08124136887438828,0.014325360046174015,0.42765969952466504,0.42765969952466504,0.07540960052509396,0.0,4.989173386693267,4.987915251187701,4.996308600605232,4.989128521821954,4.987877250631243,4.996224805715997,24791.153398620314,21072.480388827265,0.85,0.9186342980694695,0.6945264555236373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516352732429443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95025323686,1534.9509572654997,0.42765969952466504,0.07540960052509396,6.112851554438009,3.4675406189133624
5754.0,-30.0224504715417,5.016087462077895,35.00447061523801,24.098986281920247,4.999290173090441,-26.52031408745858,-40.03977355370296,1.4971537890073086,-0.020482583676596278,-5.009742110108443,40.00892895719835,47887.10619391818,15452.080344902148,15452.080344902148,63339.18653882033,87629.38787793105,87629.38787793105,15452.080344902148,103081.4682228332,103081.4682228332,103081.4682228332,127872.61871336104,103697.18631819238,63954.90463417938,44158.09076001445,24791.150490527838,0.0,68949.24125054228,21072.47791694866,1534.950992297245,0.0,0.8868368246550038,2.8158834904465824,0.0014959080323721466,354521.3397705301,1554918.2547518818,4.385965188324993,1554918.2547518818,4.385965188324993,0.85,0.09556672125170539,4.564652377983593,1.2670035208342596,1.0,0.0,4.564652377984559,1.2847479445955745,1.285039561818873,3.55295557948567,19309.818376443374,1969.0534868118446,2034.6934298245008,2034.6934298245008,7.5943039469267575,5.016087462077895,0.5820779047213023,4.4340095573565925,3.4675622874507064,3.4675622874507064,0.9907320821287733,0.0,0.0,0.00022697218035914028,0.9746000971560534,0.00023288750023877473,198.94264514693668,0.0,0.0,0.0,0.0790559009083355,7.850148852467328e-05,0.000148470691834467,0.0006777170965430689,0.09556672125170283,0.0812413633403141,0.014325357911388744,0.09556669292165892,0.08124136334031626,0.014325357911389124,0.4276596615090011,0.4276596615090011,0.07540958772093541,0.0,4.989193694551545,4.987928522532286,4.996368815673577,4.9892595264318516,4.9879662082890945,4.996594274554468,24791.150490527838,21072.47791694866,0.85,0.9186350043891479,0.6945269494686651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351320097443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.949977189919,1534.950992297245,0.4276596615090011,0.07540958772093541,6.112851554438009,3.4675622874507064
5755.0,-30.022426871552703,5.016070210572219,35.00447014042091,24.09899029824885,4.9992955089874895,-26.520292313781134,-40.03974770950151,1.4971609512159383,-0.020485106792307306,-5.009736290401863,40.00892740036635,47887.09284137206,15452.070180681087,15452.070180681087,63339.16302205315,87629.3817273383,87629.3817273383,15452.070180681087,103081.45190801939,103081.45190801939,103081.45190801939,127872.59352395864,103697.1717884836,63954.882902517595,44158.09876218445,24791.141615939257,0.0,68949.24037812371,21072.470373548367,1534.9503639992938,0.0,0.8868368599026131,2.815884202871024,0.0014959080323721466,354521.4201955494,1554918.1876132258,4.385964003967809,1554918.1876132258,4.385964003967809,0.85,0.09556670671084207,4.564652377983593,1.2670034054433925,1.0,0.0,4.56465237798442,1.284747911092105,1.2850395283077987,3.5529556721391296,19309.815670815115,1969.0532109145443,2034.6934298245008,2034.6934298245008,7.5942989514709724,5.016070210572219,0.5820912046266233,4.433979005945596,3.467583899025248,3.467583899025248,0.9907382568643566,0.0,0.0,0.00022697218035914028,0.9745977028068464,0.00023288807238664653,198.94262583590512,0.0,0.0,0.0,0.0790559009083355,7.850171819239982e-05,0.00014847046216674047,0.0006777160481897349,0.09556670671084458,0.08124135136829515,0.014325355342549435,0.09556668178045684,0.08124135136829301,0.014325355342549055,0.427659623845099,0.427659623845099,0.07540957866972312,0.0,4.989202979725064,4.987939191101987,4.996370255331101,4.989251183609554,4.987992928229005,4.996387078180646,24791.141615939257,21072.470373548367,0.85,0.9186346749390654,0.6945267645989285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349909515933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.949701344209,1534.9503639992938,0.427659623845099,0.07540957866972312,6.112851554438009,3.467583899025248
5756.0,-30.022403204501753,5.016053019422108,35.00446970337878,24.098989006038778,4.999300936731995,-26.520270470639147,-40.03972940901292,1.4971682028693512,-0.020589963191241623,-5.0097323087266314,40.0089275510161,47887.115296907985,15452.062938013354,15452.062938013354,63339.17823492134,87629.35095357298,87629.35095357298,15452.062938013354,103081.41389158633,103081.41389158633,103081.41389158633,127872.55788005677,103697.13264662586,63954.89698996088,44158.03961851665,24791.14398847044,0.0,68949.18360698709,21072.472390199873,1534.9504208816174,0.0,0.8868368796165762,2.8158860448366276,0.0014959080323721466,354521.4752200335,1554918.1941100217,4.385963341557695,1554918.1941100217,4.385963341557695,0.8499999999999999,0.09556669581046671,4.564652377983593,1.2670033763209356,1.0,0.0,4.564652377983342,1.2847478771702312,1.285039494378225,3.5529557659496867,19309.808382071897,1969.0524676695811,2034.6934298245008,2034.6934298245008,7.594295391884242,5.016053019422108,0.5821037218974903,4.4339492975246175,3.4676055072578325,3.4676055072578325,0.990744430645095,0.0,0.0,0.00022697218035914028,0.9745953016602138,0.0002328886461616379,198.9426064700029,0.0,0.0,0.0,0.0790559009083355,7.850188082235514e-05,0.00014847029953678513,0.0006777153058405225,0.0955666958104666,0.08124134257931455,0.014325353231152057,0.09556674995979711,0.08124134257931465,0.014325353231152074,0.4276595863135522,0.4276595863135522,0.07540956909530296,0.0,4.989189339048437,4.987927645925993,4.9963447305870545,4.989142345535413,4.987889034104171,4.99625020145254,24791.14398847044,21072.472390199873,0.85,0.9186356519601017,0.6945276621383412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516348500437999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.949425781606,1534.9504208816174,0.4276595863135522,0.07540956909530296,6.112851554438009,3.4676055072578325
5757.0,-30.022379708644113,5.016035792532746,35.004469266741175,24.098989425133936,4.999295721515325,-26.520249845909962,-40.03970747636629,1.497165858781133,-0.020430910630352628,-5.009735852975866,40.00892668871224,47887.12003141097,15452.06722672347,15452.06722672347,63339.187258134436,87629.37677886568,87629.37677886568,15452.06722672347,103081.44400558915,103081.44400558915,103081.44400558915,127872.5873467131,103697.14529918415,63954.88855172918,44158.063052727746,24791.143341123952,0.0,68949.2063938517,21072.47183995536,1534.9504826440048,0.0,0.8868368647046478,2.815883542098781,0.0014959080323721466,354521.4262405268,1554918.1569230151,4.385963842614334,1554918.1569230151,4.385963842614334,0.8500000000000001,0.09556668682156533,4.564652377983593,1.2670033263182265,1.0,0.0,4.564652377983127,1.2847478881354355,1.2850395053459185,3.552955735625538,19309.810738149346,1969.0527079226185,2034.6934298245008,2034.6934298245008,7.59429749967604,5.016035792532746,0.582112880681839,4.433922911850907,3.467627104945169,3.467627104945169,0.9907506014129054,0.0,0.0,0.00022697218035914028,0.9745929178883491,0.00023288921578757313,198.94258724418583,0.0,0.0,0.0,0.0790559009083355,7.850207573042126e-05,0.00014847010462871904,0.0006777144161529551,0.09556668682156508,0.08124133571173855,0.014325351109826528,0.09556666725922928,0.08124133571173876,0.014325351109826563,0.4276595475473682,0.4276595475473682,0.07540955746743591,0.0,4.989213807145802,4.987953204688381,4.996363013581117,4.989304942345541,4.988048702401784,4.996429407373114,24791.143341123952,21072.47183995536,0.85,0.9186354792298593,0.6945275012720252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634708735629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94915234914,1534.9504826440048,0.4276595475473682,0.07540955746743591,6.112851554438009,3.467627104945169
5758.0,-30.0223561597671,5.016018657246384,35.004468835604065,24.09899312714117,4.999302927021638,-26.520227931294155,-40.03968540402127,1.497174698548706,-0.020478653009547543,-5.009729421088771,40.008925975651536,47887.124121462904,15452.056234363341,15452.056234363341,63339.18035582625,87629.36069227706,87629.36069227706,15452.056234363341,103081.41692664039,103081.41692664039,103081.41692664039,127872.55624321022,103697.12171460643,63954.88514379229,44158.04063423793,24791.13931656982,0.0,68949.17995080775,21072.468419084347,1534.9501175290081,0.0,0.8868369000124707,2.8158849199018867,0.0014959080323721466,354521.5151255491,1554918.1261721486,4.38596265623398,1554918.1261721486,4.38596265623398,0.85,0.09556667300917952,4.564652377983593,1.267003271919675,1.0,0.0,4.564652377984435,1.2847478467846638,1.2850394639857607,3.5529558499806324,19309.806346382044,1969.0522600869863,2034.6934298245008,2034.6934298245008,7.594292097210993,5.016018657246384,0.5821264651479154,4.433892192098469,3.4676486631992485,3.4676486631992485,0.9907567609140709,0.0,0.0,0.00022697218035914028,0.9745905287437201,0.00023288978670017965,198.94256797498858,0.0,0.0,0.0,0.0790559009083355,7.850227188039193e-05,0.00014846990847874837,0.0006777135207965251,0.09556667300918072,0.0812413246183168,0.01432534839086391,0.09556669509229528,0.08124132461831579,0.014325348390863732,0.42765951003674985,0.42765951003674985,0.07540954683746431,0.0,4.989218753929833,4.987965013345445,4.996329044560298,4.989250768079216,4.988024474539088,4.996205396589744,24791.13931656982,21072.468419084347,0.85,0.9186357314331512,0.6945278269535372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345684496246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.948876276005,1534.9501175290081,0.42765951003674985,0.07540954683746431,6.112851554438009,3.4676486631992485
5759.0,-30.022332682312346,5.016001520721611,35.00446842459531,24.098992882668995,4.999301860838461,-26.52020690821637,-40.039663401525445,1.4971760867424941,-0.020421520807246907,-5.009730220082224,40.008925699661425,47887.128497381855,15452.056382972793,15452.056382972793,63339.184880354645,87629.3644599777,87629.3644599777,15452.056382972793,103081.4208429505,103081.4208429505,103081.4208429505,127872.56189656587,103697.11422162766,63954.87825903195,44158.03995843968,24791.141053615374,0.0,68949.18101205505,21072.469895573067,1534.9502508441542,0.0,0.8868368969462211,2.8158840762498327,0.0014959080323721466,354521.50408391265,1554918.114270025,4.385962759263221,1554918.114270025,4.385962759263221,0.85,0.09556666345393239,4.564652377983593,1.267003249390982,1.0,0.0,4.564652377983453,1.284747840290954,1.285039457490577,3.552955867938915,19309.80495108807,1969.0521178065976,2034.6934298245008,2034.6934298245008,7.594292170248758,5.016001520721611,0.5821368497883421,4.433864670933269,3.467670220375417,3.467670220375417,0.990762920107262,0.0,0.0,0.00022697218035914028,0.9745881468515004,0.0002328903558825289,198.94254876423736,0.0,0.0,0.0,0.0790559009083355,7.850246741008513e-05,0.00014846971294905516,0.0006777126282714461,0.09556666345393233,0.08124131753025562,0.0143253459236767,0.09556667442991093,0.08124131753025568,0.014325345923676711,0.4276594727134502,0.4276594727134502,0.07540953384804215,0.0,4.989237046695223,4.987988144287726,4.996319898867114,4.989308699275,4.988079149248563,4.996281797082474,24791.141053615374,21072.469895573067,0.85,0.9186357829149623,0.6945278797294094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344278470859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94860204822,1534.9502508441542,0.4276594727134502,0.07540953384804215,6.112851554438009,3.467670220375417
5760.0,-30.02230918773712,5.015984313903852,35.004467974351776,24.098983557801716,4.999291774424543,-26.520186771744058,-40.0396415736526,1.4971693584314578,-0.020339751108906512,-5.009736488183493,40.00892373483968,47887.13356200725,15452.064818131106,15452.064818131106,63339.198380138354,87629.36792527593,87629.36792527593,15452.064818131106,103081.43274340704,103081.43274340704,103081.43274340704,127872.56758522644,103697.10227995321,63954.86791668437,44158.038181409815,24791.134841819396,0.0,68949.1730232292,21072.464615546487,1534.9500530547914,0.0,0.8868368721662967,2.8158822706400235,0.0014959080323721466,354521.41746232024,1554918.029536746,4.3859635918950035,1554918.029536746,4.3859635918950035,0.85,0.09556665431679935,4.564652377983593,1.2670032230159265,1.0,0.0,4.564652377984068,1.2847478717647287,1.2850394889714958,3.5529557808985426,19309.8027273868,1969.051891052174,2034.6934298245008,2034.6934298245008,7.594296315914236,5.015984313903852,0.5821447490450105,4.433839564858841,3.467691748619188,3.467691748619188,0.9907690710340536,0.0,0.0,0.00022697218035914028,0.9745857632286258,0.0002328909254812246,198.94252953948072,0.0,0.0,0.0,0.0790559009083355,7.850266138840084e-05,0.00014846951897073946,0.000677711742827866,0.09556665431679427,0.08124131088696576,0.014325343429828516,0.09556659816559676,0.08124131088697008,0.014325343429829279,0.42765943623476316,0.42765943623476316,0.07540952045436208,0.0,4.989271367771494,4.988018780306902,4.996375119898687,4.989396737074571,4.988129409200155,4.996584087461713,24791.134841819396,21072.464615546487,0.85,0.918636085146361,0.6945280336556598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516342876710133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94832717457,1534.9500530547914,0.42765943623476316,0.07540952045436208,6.112851554438009,3.467691748619188
5761.0,-30.022285656989055,5.015967159284778,35.00446749667694,24.098982789460592,4.999293815007637,-26.520165389933883,-40.03961953623218,1.497173547952483,-0.02036138096519835,-5.00973320512881,40.00892203535551,47887.1379355481,15452.0585542888,15452.0585542888,63339.1964898369,87629.3551710498,87629.3551710498,15452.0585542888,103081.4137253386,103081.4137253386,103081.4137253386,127872.53987242978,103697.07966640209,63954.86243090026,44158.019150557586,24791.12614709118,0.0,68949.14529764876,21072.457225027505,1534.9494922147733,0.0,0.8868368950234722,2.8158829379358323,0.0014959080323721466,354521.46283226594,1554917.956246197,4.3859628238696295,1554917.956246197,4.3859628238696295,0.8500000000000001,0.09556664124269336,4.564652377983593,1.2670031554298475,1.0,0.0,4.5646523779850865,1.2847478521669367,1.2850394693692553,3.552955835096017,19309.798516437782,1969.0514616548753,2034.6934298245008,2034.6934298245008,7.594293237395273,5.015967159284778,0.5821568542860032,4.433810304998775,3.467713227097033,3.467713227097033,0.9907752077420094,0.0,0.0,0.00022697218035914028,0.9745833759421703,0.00023289149595817477,198.94251028512895,0.0,0.0,0.0,0.0790559009083355,7.850285722935792e-05,0.00014846932312978235,0.0006777108488819754,0.09556664124269396,0.08124130035210736,0.014325340890586603,0.09556658835754914,0.08124130035210685,0.014325340890586513,0.4276594009024949,0.4276594009024949,0.07540951063609318,0.0,4.989290210811191,4.988037354013443,4.9963954907642005,4.989371824163584,4.988117889714147,4.996483215873866,24791.12614709118,21072.457225027505,0.85,0.9186364271290949,0.6945283763681563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516341473927465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.948053426484,1534.9494922147733,0.4276594009024949,0.07540951063609318,6.112851554438009,3.467713227097033
5762.0,-30.02226216492053,5.01595000607815,35.004467022495334,24.098977411072724,4.999292165246585,-26.520144412039006,-40.039601375441976,1.4971744123651114,-0.020393302125626178,-5.00973388491827,40.00892118175592,47887.1601837089,15452.058384795415,15452.058384795415,63339.21856850431,87629.33791092537,87629.33791092537,15452.058384795415,103081.39629572078,103081.39629572078,103081.39629572078,127872.52063345825,103697.05087125096,63954.87314403473,44157.97525246248,24791.12433773747,0.0,68949.09959019994,21072.45568707685,1534.949416908099,0.0,0.8868368946548247,2.8158832778518708,0.0014959080323721466,354521.4534379622,1554917.9194345677,4.3859628362565735,1554917.9194345677,4.3859628362565735,0.85,0.09556663187574735,4.564652377983593,1.267003141143359,1.0,0.0,4.564652377984122,1.2847478481233767,1.2850394653247774,3.552955846278437,19309.79315439125,1969.050914878297,2034.6934298245008,2034.6934298245008,7.5942931540935925,5.01595000607815,0.5821671953427776,4.433782810735372,3.4677346926434525,3.4677346926434525,0.9907813407552721,0.0,0.0,0.00022697218035914028,0.9745809925861936,0.0002328920654986676,198.94249106243095,0.0,0.0,0.0,0.0790559009083355,7.850301862002608e-05,0.0001484691617391142,0.0006777101121896783,0.09556663187575218,0.08124129284813641,0.014325339027615767,0.0955665951654078,0.08124129284813231,0.014325339027615043,0.42765936577600533,0.42765936577600533,0.07540950160072384,0.0,4.989300543625575,4.988044648430787,4.996423055707908,4.989340582792636,4.98807253386974,4.996532023123848,24791.12433773747,21072.45568707685,0.85,0.9186373563246214,0.6945291594571501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516340068985316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.947781186213,1534.949416908099,0.42765936577600533,0.07540950160072384,6.112851554438009,3.4677346926434525
5763.0,-30.022238721331195,5.015932962749201,35.0044665772356,24.0989806939848,4.999301998111537,-26.520122329454157,-40.03957546139134,1.4971856062344961,-0.02050969035730077,-5.009726031536281,40.00892107580816,47887.14590097325,15452.045199473841,15452.045199473841,63339.19110044709,87629.30786402624,87629.30786402624,15452.045199473841,103081.35306350008,103081.35306350008,103081.35306350008,127872.47644481501,103697.01458006482,63954.85261701181,44157.95773672556,24791.123381314927,0.0,68949.08111804049,21072.454874117688,1534.949193621045,0.0,0.8868369349975287,2.8158857231903824,0.0014959080323721466,354521.56196724396,1554917.914865554,4.385961480698939,1554917.914865554,4.385961480698939,0.85,0.0955666191066403,4.564652377983593,1.2670030070701612,1.0,0.0,4.564652377984408,1.2847477957605624,1.2850394129500777,3.552955991087222,19309.786396481628,1969.0502257632963,2034.6934298245008,2034.6934298245008,7.594286673843851,5.015932962749201,0.5821813446387978,4.433751618110403,3.4677561300249273,3.4677561300249273,0.9907874657214079,0.0,0.0,0.00022697218035914028,0.9745786141548676,0.0002328926338651145,198.94247187940536,0.0,0.0,0.0,0.0790559009083355,7.850324891262694e-05,0.00014846893144651336,0.0006777090609840102,0.09556661910664237,0.08124128226371406,0.014325336842928301,0.09556666860172652,0.08124128226371231,0.014325336842927992,0.42765933014224433,0.42765933014224433,0.07540949364169545,0.0,4.989280717313136,4.988028552989249,4.996382070418463,4.989216341178974,4.987979099963013,4.996233059901385,24791.123381314927,21072.454874117688,0.85,0.9186372040551303,0.6945291383795339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338666352864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.947508955418,1534.949193621045,0.42765933014224433,0.07540949364169545,6.112851554438009,3.4677561300249273
5764.0,-30.0222153812533,5.0159158723137605,35.00446614648672,24.09897594423967,4.999296265762641,-26.520101896662165,-40.0395535985939,1.4971827811715033,-0.020438303287335202,-5.009730444625649,40.00892060794904,47887.15005282173,15452.050852252814,15452.050852252814,63339.20090507454,87629.31232198329,87629.31232198329,15452.050852252814,103081.3631742361,103081.3631742361,103081.3631742361,127872.48867769062,103697.005699397,63954.843430235196,44157.95807684646,24791.125503454514,0.0,68949.08358030097,21072.456677936338,1534.9494318241123,0.0,0.886836914236844,2.81588427046709,0.0014959080323721466,354521.5009808506,1554917.8946890486,4.385962178279949,1554917.8946890486,4.385962178279949,0.8500000000000001,0.09556661154359158,4.564652377983593,1.2670030059712007,1.0,0.0,4.564652377982831,1.284747808975675,1.28503942616819,3.552955954540973,19309.78474278119,1969.0500571327814,2034.6934298245008,2034.6934298245008,7.594289452040746,5.0159158723137605,0.5821900469698216,4.433725825343939,3.4677775719641577,3.4677775719641577,0.9907935919897594,0.0,0.0,0.00022697218035914028,0.9745762462313502,0.00023289319972329841,198.94245278108306,0.0,0.0,0.0,0.0790559009083355,7.850344320309623e-05,0.00014846873715604407,0.0006777081741155575,0.09556661154358823,0.08124127658271367,0.014325334960874552,0.09556663189204792,0.08124127658271653,0.014325334960875057,0.42765929268854436,0.42765929268854436,0.07540948240340233,0.0,4.989284679891625,4.988030749644452,4.996396048631311,4.9892921413382965,4.988031147291622,4.996443571478778,24791.125503454514,21072.456677936338,0.85,0.9186373134503967,0.6945291737931566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633726661521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.947236536495,1534.9494318241123,0.42765929268854436,0.07540948240340233,6.112851554438009,3.4677775719641577
5765.0,-30.022191930069074,5.015898832875963,35.00446570388285,24.098975106049352,4.99929888440711,-26.52008052866904,-40.039531561173476,1.4971874830071226,-0.02047178234505509,-5.009727201154647,40.00891940114645,47887.154070816425,15452.04473253575,15452.04473253575,63339.19880335218,87629.29650081853,87629.29650081853,15452.04473253575,103081.34123335428,103081.34123335428,103081.34123335428,127872.46108097969,103696.98032055299,63954.83789055116,44157.93603333536,24791.119847625403,0.0,68949.05588096076,21072.451870481593,1534.9490461447704,0.0,0.8868369351089885,2.815885088774575,0.0014959080323721466,354521.54580378026,1554917.842645481,4.385961476953768,1554917.842645481,4.385961476953768,0.85,0.09556659866068852,4.564652377983593,1.2670029301429167,1.0,0.0,4.564652377984386,1.2847477869813737,1.2850394041688962,3.5529560153659725,19309.78001689724,1969.049575226733,2034.6934298245008,2034.6934298245008,7.59428644435567,5.015898832875963,0.5822021234074173,4.4336967094685455,3.4677989712873822,3.4677989712873822,0.9907997060821092,0.0,0.0,0.00022697218035914028,0.9745738670420083,0.00023289376827642435,198.94243359185023,0.0,0.0,0.0,0.0790559009083355,7.850363904585611e-05,0.00014846854131328417,0.0006777072801614378,0.09556659866068895,0.08124126625872813,0.014325332401960817,0.09556663790073619,0.08124126625872777,0.014325332401960753,0.4276592548778835,0.4276592548778835,0.07540947184882635,0.0,4.98927759448577,4.988024320741204,4.99638524032531,4.9892554188095914,4.988004770741043,4.996348173477315,24791.119847625403,21072.451870481593,0.85,0.9186376520181234,0.694529511085586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633587305814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946962825343,1534.9490461447704,0.4276592548778835,0.07540947184882635,6.112851554438009,3.4677989712873822
5766.0,-30.022168609635507,5.015881787899029,35.004465261985004,24.098980309814237,4.999296570582585,-26.52005977165822,-40.03951340038327,1.497187732605283,-0.020285158088597655,-5.009728375307644,40.008918536504076,47887.17568351562,15452.045397232025,15452.045397232025,63339.221080747644,87629.33104391448,87629.33104391448,15452.045397232025,103081.37644114651,103081.37644114651,103081.37644114651,127872.49460494817,103697.00310266828,63954.84774226915,44157.95040044348,24791.118163801653,0.0,68949.06856424513,21072.450439231405,1534.9489950870839,0.0,0.8868369322649254,2.8158825005460804,0.0014959080323721466,354521.5295776511,1554917.8053576334,4.3859615725173,1554917.8053576334,4.3859615725173,0.85,0.09556658841634694,4.564652377983593,1.2670029262965548,1.0,0.0,4.564652377984634,1.2847477858138006,1.2850394030010581,3.552956018594883,19309.784259235188,1969.0500078248117,2034.6934298245008,2034.6934298245008,7.59428677103696,5.015881787899029,0.5822122305403159,4.433669557358713,3.467820357510836,3.467820357510836,0.9908058164316674,0.0,0.0,0.00022697218035914028,0.9745715011238926,0.00023289433366088796,198.94241450960953,0.0,0.0,0.0,0.0790559009083355,7.850380043801129e-05,0.000148468379921129,0.000677706543462353,0.09556658841634413,0.08124125830779003,0.0143253301085541,0.09556654657504741,0.08124125830779241,0.014325330108554522,0.4276592162598344,0.4276592162598344,0.07540946034682743,0.0,4.989311165374886,4.98806206324565,4.996395152896241,4.989443217219048,4.988210801341438,4.996432570925151,24791.118163801653,21072.450439231405,0.85,0.9186378061326476,0.694529696784743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334472867558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946692118026,1534.9489950870839,0.4276592162598344,0.07540946034682743,6.112851554438009,3.467820357510836
5767.0,-30.022145307243566,5.015864746678772,35.00446480499562,24.098974966350966,4.9992945018196755,-26.520039006353887,-40.03948769588021,1.497188200930041,-0.020303202137313292,-5.009728845083637,40.00891721313281,47887.16165949937,15452.044946430833,15452.044946430833,63339.2066059302,87629.31602686133,87629.31602686133,15452.044946430833,103081.36097329216,103081.36097329216,103081.36097329216,127872.47438132153,103696.9764454591,63954.822078097284,44157.94929706869,24791.11340802937,0.0,68949.06270509807,21072.446396824966,1534.9487462164545,0.0,0.8868369346655351,2.8158826827088825,0.0014959080323721466,354521.523085613,1554917.7482870237,4.385961491854272,1554917.7482870237,4.385961491854272,0.85,0.0955665775371673,4.564652377983593,1.267002830686979,1.0,0.0,4.5646523779846016,1.2847477836230656,1.2850394008098258,3.5529560246533367,19309.779295302356,1969.0495016445327,2034.6934298245008,2034.6934298245008,7.594286549479656,5.015864746678772,0.5822226227191383,4.4336421239596335,3.4678417136642548,3.4678417136642548,0.9908119181897871,0.0,0.0,0.00022697218035914028,0.9745691370423473,0.00023289489860920745,198.94239544213522,0.0,0.0,0.0,0.0790559009083355,7.850402887050801e-05,0.00014846815148863226,0.0006777055007474135,0.09556657753716709,0.08124124979553193,0.01432532774163516,0.09556653752126659,0.0812412497955321,0.01432532774163519,0.4276591796713209,0.4276591796713209,0.07540944933675114,0.0,4.989334239439131,4.988085917161868,4.99641380456319,4.989425642946344,4.988180439838004,4.996487518124184,24791.11340802937,21072.446396824966,0.85,0.9186376742616245,0.6945295524076589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333080483925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946419573042,1534.9487462164545,0.4276591796713209,0.07540944933675114,6.112851554438009,3.4678417136642548
5768.0,-30.02212196351488,5.015847809316529,35.0044643719467,24.09898362765091,4.999303610204283,-26.52001708609189,-40.0394655886106,1.497198732781306,-0.020301196426544266,-5.0097214382935,40.00891699647596,47887.16480440464,15452.032483469096,15452.032483469096,63339.197287873736,87629.31396923627,87629.31396923627,15452.032483469096,103081.34645270537,103081.34645270537,103081.34645270537,127872.45839123998,103696.96785697016,63954.818692138804,44157.94351647929,24791.111938534614,0.0,68949.0554550139,21072.44514775442,1534.9485066885647,0.0,0.8868369731366958,2.8158835208966773,0.0014959080323721466,354521.62544326385,1554917.73894366,4.385960199182553,1554917.73894366,4.385960199182553,0.85,0.0955665644073443,4.564652377983593,1.2670027955202388,1.0,0.0,4.5646523779838795,1.284747734357052,1.2850393515326295,3.5529561608979674,19309.777696009573,1969.0493385620548,2034.6934298245008,2034.6934298245008,7.594280424251376,5.015847809316529,0.582236530165158,4.433611279151371,3.467863042542642,3.467863042542642,0.9908180121550406,0.0,0.0,0.00022697218035914028,0.9745667687732942,0.00023289546456097053,198.94237634084033,0.0,0.0,0.0,0.0790559009083355,7.850422533536143e-05,0.00014846795502377886,0.0006777046039536533,0.09556656440734913,0.08124123924272086,0.014325325164628274,0.0955665552006015,0.08124123924271676,0.01432532516462755,0.4276591438890232,0.4276591438890232,0.07540943925699317,0.0,4.989348623866988,4.988110177408146,4.99637217996866,4.989420241866981,4.988221298228666,4.996219763185593,24791.111938534614,21072.44514775442,0.85,0.9186376357135111,0.6945296710503716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516331689177757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946147443974,1534.9485066885647,0.4276591438890232,0.07540943925699317,6.112851554438009,3.467863042542642
5769.0,-30.022098702383058,5.015830847047413,35.004463958444006,24.098978493735217,4.999300259662269,-26.519996486157112,-40.03944746274499,1.4971980434362795,-0.020288532713550467,-5.009724079813528,40.00891669970514,47887.18625311748,15452.035472294001,15452.035472294001,63339.22172541148,87629.30577028806,87629.30577028806,15452.035472294001,103081.34124258206,103081.34124258206,103081.34124258206,127872.4555391301,103696.94744845283,63954.827931282096,44157.91057463415,24791.114296548043,0.0,68949.02487118219,21072.447152065837,1534.9487162706612,0.0,0.8868369607706391,2.8158830462456774,0.0014959080323721466,354521.58893894893,1554917.72614537,4.385960614695139,1554917.72614537,4.385960614695139,0.85,0.0955665562575634,4.564652377983593,1.267002759804018,1.0,0.0,4.564652377983171,1.284747737581678,1.2850393547579877,3.552956151980298,19309.773895667666,1969.048951035029,2034.6934298245008,2034.6934298245008,7.594281893182698,5.015830847047413,0.5822459825553716,4.433584864492041,3.4678843743494965,3.4678843743494965,0.990824106956999,0.0,0.0,0.00022697218035914028,0.9745644088900365,0.000232896028511493,198.94235730713496,0.0,0.0,0.0,0.0790559009083355,7.850438641825873e-05,0.00014846779394088157,0.000677703868666223,0.09556655625755939,0.08124123341129451,0.014325322846264886,0.09556655080779959,0.08124123341129791,0.014325322846265486,0.42765910879225144,0.42765910879225144,0.07540942627716443,0.0,4.989367012724017,4.988131708330798,4.996372749654938,4.9894355470999585,4.9882128106877985,4.996370006438326,24791.114296548043,21072.447152065837,0.85,0.9186383976241645,0.6945302902047614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516330295403788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945876919764,1534.9487162706612,0.42765910879225144,0.07540942627716443,6.112851554438009,3.4678843743494965
5770.0,-30.022075479945624,5.015813843935728,35.00446350812388,24.098963441234105,4.999293115453662,-26.51997630037078,-40.039425634872146,1.497193935878813,-0.020379039362069307,-5.009728030350815,40.00891480030627,47887.19003519731,15452.0403734022,15452.0403734022,63339.23040859951,87629.26948550843,87629.26948550843,15452.0403734022,103081.30985891062,103081.30985891062,103081.30985891062,127872.41734664942,103696.89723152056,63954.817781209436,44157.86605590125,24791.1074877388,0.0,68948.97354364005,21072.44136457798,1534.948426751128,0.0,0.8868369475459814,2.815883773874295,0.0014959080323721466,354521.5343447592,1554917.6442334782,4.385961059057636,1554917.6442334782,4.385961059057636,0.85,0.09556654640633268,4.564652377983593,1.2670026911189782,1.0,0.0,4.564652377983811,1.2847477567960566,1.2850393739767276,3.5529560988431403,19309.764544595797,1969.0479974910697,2034.6934298245008,2034.6934298245008,7.594284301952548,5.015813843935728,0.5822547994031906,4.4335590445325375,3.4679056704138405,3.4679056704138405,0.9908301915468115,0.0,0.0,0.00022697218035914028,0.9745620529385368,0.00023289659152515233,198.94233830509538,0.0,0.0,0.0,0.0790559009083355,7.85045804009576e-05,0.0001484675999581827,0.0006777029832026354,0.09556654640633415,0.08124122611060534,0.0143253202957288,0.09556655605163061,0.0812412261106041,0.014325320295728578,0.42765907409449494,0.42765907409449494,0.07540941350931572,0.0,4.989364910271377,4.988121777987942,4.996415042652131,4.989348990988731,4.988074546915641,4.9965767040909554,24791.1074877388,21072.44136457798,0.85,0.9186392074206884,0.6945308620858285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516328906561655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945605518988,1534.948426751128,0.42765907409449494,0.07540941350931572,6.112851554438009,3.4679056704138405
5771.0,-30.02205229681705,5.015796910733824,35.00446304853229,24.098967562336497,4.999297611459107,-26.51995498588046,-40.039403597451724,1.4972003005225087,-0.02036147063029148,-5.009723319179472,40.008913629615805,47887.19286015009,15452.031984228488,15452.031984228488,63339.22484437858,87629.2678340835,87629.2678340835,15452.031984228488,103081.29981831199,103081.29981831199,103081.29981831199,127872.40121524749,103696.88700678501,63954.812032851616,44157.861082148214,24791.1013969355,0.0,68948.96247908371,21072.436187395175,1534.9479838973289,0.0,0.8868369757552573,2.81588409301626,0.0014959080323721466,354521.59945048124,1554917.5937472575,4.385960111196115,1554917.5937472575,4.385960111196115,0.85,0.0955665331580562,4.564652377983593,1.2670026350719854,1.0,0.0,4.564652377984767,1.2847477270234549,1.285039344197368,3.552956181178952,19309.76264061177,1969.0478033387315,2034.6934298245008,2034.6934298245008,7.594280178887334,5.015796910733824,0.5822674472257798,4.433529463508044,3.467926925886895,3.467926925886895,0.9908362645391129,0.0,0.0,0.00022697218035914028,0.9745597009811051,0.00023289715358704418,198.94231933522434,0.0,0.0,0.0,0.0790559009083355,7.85047762463406e-05,0.0001484674041127997,0.0006777020892365422,0.0955665331580566,0.08124121544100937,0.014325317717047226,0.0955665423503844,0.08124121544100904,0.014325317717047167,0.4276590378216545,0.4276590378216545,0.07540940344264502,0.0,4.989362506728924,4.988119111896992,4.996414128462163,4.989361848549208,4.9881174031528985,4.996419428417596,24791.1013969355,21072.436187395175,0.85,0.9186392741383614,0.6945310145120328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163275200301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945334118405,1534.9479838973289,0.4276590378216545,0.07540940344264502,6.112851554438009,3.467926925886895
