time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5772.0,-30.022029095291895,5.015779945828027,35.00446258866056,24.09896794650706,4.999292706556409,-26.519934595011115,-40.039381734654285,1.4971982062756168,-0.020212143659932735,-5.009726556881436,40.00891270227358,47887.196405138115,15452.035788695655,15452.035788695655,63339.23219383377,87629.29203337299,87629.29203337299,15452.035788695655,103081.32782206865,103081.32782206865,103081.32782206865,127872.42803650342,103696.89831078827,63954.80268255351,44157.88403137195,24791.10021443477,0.0,68948.98424580671,21072.435182269553,1534.948007651204,0.0,0.8868369626385494,2.8158817538033305,0.0014959080323721466,354521.55470727105,1554917.553755472,4.385960551931376,1554917.553755472,4.385960551931376,0.85,0.09556652442877914,4.564652377983593,1.2670026224339384,1.0,0.0,4.564652377986748,1.2847477368199463,1.285039353996083,3.5529561540868593,19309.764745570043,1969.0480179847393,2034.6934298245008,2034.6934298245008,7.594282048686047,5.015779945828027,0.5822765551108882,4.433503390717139,3.4679481741108797,3.4679481741108797,0.9908423354602514,0.0,0.0,0.00022697218035914028,0.974557347163461,0.0002328977160961987,198.94230035030375,0.0,0.0,0.0,0.0790559009083355,7.850497054030504e-05,0.00014846720981883524,0.0006777012023521352,0.09556652442878259,0.08124120865928265,0.014325315769499946,0.09556646302674444,0.08124120865927971,0.01432531576949943,0.4276590007228246,0.4276590007228246,0.07540939294387604,0.0,4.989394118928487,4.9881502294025495,4.996448546621082,4.989514413221514,4.98826854481058,4.9965800638969995,24791.10021443477,21072.435182269553,0.85,0.9186390907228759,0.694530846667991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326135845798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945062704415,1534.948007651204,0.4276590007228246,0.07540939294387604,6.112851554438009,3.4679481741108797
5773.0,-30.02200588071145,5.015763019684018,35.00446211767769,24.098962044250243,4.999294114789587,-26.51991356101171,-40.039359767083056,1.497201795089808,-0.02031783366038553,-5.009724298537316,40.00891145889266,47887.19956741771,15452.031137281065,15452.031137281065,63339.23070469877,87629.25853737051,87629.25853737051,15452.031137281065,103081.28967465158,103081.28967465158,103081.28967465158,127872.3844381664,103696.85481028211,63954.795840329316,44157.84329994755,24791.094763514826,0.0,68948.93806346238,21072.430548987602,1534.9476542787754,0.0,0.8868369786306426,2.8158834055631274,0.0014959080323721466,354521.58591630944,1554917.500134468,4.385960014580132,1554917.500134468,4.385960014580132,0.85,0.09556651278060242,4.564652377983593,1.2670025641890246,1.0,0.0,4.564652377983602,1.284747720032151,1.2850393372044773,3.552956200513328,19309.756645187543,1969.0471919756026,2034.6934298245008,2034.6934298245008,7.594279762634245,5.015763019684018,0.5822880792820238,4.433474940401994,3.467969384548854,3.467969384548854,0.990848395585387,0.0,0.0,0.00022697218035914028,0.9745549920274785,0.00023289827892312574,198.9422813547041,0.0,0.0,0.0,0.0790559009083355,7.85051657658379e-05,0.00014846701459330237,0.0006777003112154424,0.0955665127805981,0.08124119914544847,0.014325313635149628,0.09556649880700151,0.08124119914545215,0.014325313635150277,0.42765896501096395,0.42765896501096395,0.0754093842423148,0.0,4.989395729483078,4.988150016908833,4.9964604965782655,4.989406464876936,4.988153459895443,4.996512589902352,24791.094763514826,21072.430548987602,0.85,0.9186396844342941,0.6945313577323133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324750563374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.944792431743,1534.9476542787754,0.42765896501096395,0.0754093842423148,6.112851554438009,3.467969384548854
5774.0,-30.021982662229657,5.015746161691095,35.00446167202448,24.09897126434373,4.999299823357843,-26.51989209348295,-40.039337729662634,1.497209254611104,-0.020233451232229527,-5.009719696726194,40.00891125471212,47887.202449237906,15452.022959150732,15452.022959150732,63339.22540838864,87629.2745656019,87629.2745656019,15452.022959150732,103081.29752475263,103081.29752475263,103081.29752475263,127872.39208831274,103696.86280514277,63954.79068877863,44157.85790707126,24791.094563560106,0.0,68948.95247063137,21072.43037902609,1534.9475537447224,0.0,0.8868370027844931,2.815882834389997,0.0014959080323721466,354521.6495107432,1554917.4913291493,4.385959202985233,1554917.4913291493,4.385959202985233,0.85,0.09556650136094957,4.564652377983593,1.2670024905586619,1.0,0.0,4.564652377983794,1.284747685137921,1.2850393023023265,3.5529562970129542,19309.75813393871,1969.047343785973,2034.6934298245008,2034.6934298245008,7.59427574329147,5.015746161691095,0.5823006619324573,4.433445499758638,3.4679905784051246,3.4679905784051246,0.9908544509728927,0.0,0.0,0.00022697218035914028,0.9745526365018398,0.00023289884184589325,198.94226235591577,0.0,0.0,0.0,0.0790559009083355,7.850536161257091e-05,0.0001484668187465694,0.000677699417243187,0.09556650136095494,0.08124118978819253,0.014325311572762416,0.09556647576586731,0.08124118978818796,0.014325311572761613,0.4276589285287371,0.4276589285287371,0.0754093756383943,0.0,4.989412083078605,4.988173536578984,4.996436208935563,4.989486245493936,4.988276363023033,4.996347807194809,24791.094563560106,21072.43037902609,0.85,0.9186394156657829,0.6945312544035436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516323364501724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.944523193994,1534.9475537447224,0.4276589285287371,0.0754093756383943,6.112851554438009,3.4679905784051246
5775.0,-30.021959483619018,5.01572931145839,35.00446124527675,24.09897088017317,4.999299552844802,-26.519871259787546,-40.039315762091405,1.4972113290133287,-0.020198809025146147,-5.0097197950911605,40.00891091406938,47887.20558432913,15452.022027924599,15452.022027924599,63339.22761225373,87629.27412718222,87629.27412718222,15452.022027924599,103081.29615510681,103081.29615510681,103081.29615510681,127872.39169470253,103696.85160825396,63954.78306540101,44157.85393650327,24791.09553959572,0.0,68948.94947609899,21072.431208656362,1534.9476264926434,0.0,0.8868370035172002,2.815882367908221,0.0014959080323721466,354521.6481513946,1554917.4766388747,4.385959178365503,1554917.4766388747,4.385959178365503,0.85,0.09556649206592951,4.564652377983593,1.2670024570403622,1.0,0.0,4.564652377984168,1.28474767543426,1.285039292596463,3.5529563238483277,19309.7560489266,1969.0471311739077,2034.6934298245008,2034.6934298245008,7.594275285617545,5.01572931145839,0.5823111629559081,4.433418148502482,3.4680117646100665,3.4680117646100665,0.9908605041743047,0.0,0.0,0.00022697218035914028,0.9745502850272701,0.00023289940380325175,198.94224338975613,0.0,0.0,0.0,0.0790559009083355,7.850555683900331e-05,0.00014846662352013698,0.000677698526102388,0.09556649206592567,0.08124118260164177,0.014325309464283896,0.0955664645425083,0.08124118260164505,0.014325309464284473,0.42765889286982683,0.42765889286982683,0.07540936492213862,0.0,4.989433901020448,4.988201043615959,4.99642576234362,4.9895209860659975,4.988310884811369,4.996383788972366,24791.09553959572,21072.431208656362,0.85,0.9186394875270745,0.6945313300375828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163219782074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.944254808222,1534.9476264926434,0.42765889286982683,0.07540936492213862,6.112851554438009,3.4680117646100665
5776.0,-30.0219364333144,5.015712437357923,35.00446080107878,24.098965955805056,4.999294802183328,-26.519850989571786,-40.03929770607499,1.4972093584406791,-0.02015216665938624,-5.009722399636301,40.00890955229452,47887.2262926574,15452.024892056084,15452.024892056084,63339.25118471348,87629.2733893228,87629.2733893228,15452.024892056084,103081.29828137888,103081.29828137888,103081.29828137888,127872.38963160013,103696.83811534983,63954.79101868431,44157.83010740614,24791.091350221246,0.0,68948.92145762738,21072.42764768806,1534.9474600171984,0.0,0.8868369951948291,2.81588145128852,0.0014959080323721466,354521.612158049,1554917.4179121158,4.38595945800596,1554917.4179121158,4.38595945800596,0.85,0.09556648254216381,4.564652377983593,1.2670024422043937,1.0,0.0,4.564652377982731,1.2847476846522259,1.2850393018165214,3.552956298356139,19309.753536365388,1969.0468749639672,2034.6934298245008,2034.6934298245008,7.594276693265221,5.015712437357923,0.5823205179137529,4.43339191944417,3.4680329250593522,3.4680329250593522,0.9908665500169578,0.0,0.0,0.00022697218035914028,0.9745479465754371,0.00023289996265111516,198.94222452858787,0.0,0.0,0.0,0.0790559009083355,7.85057173036724e-05,0.00014846646305546787,0.0006776977936369545,0.09556648254216547,0.08124117538664834,0.014325307155517133,0.09556642217227498,0.08124117538664692,0.014325307155516883,0.42765885812714993,0.42765885812714993,0.07540935333951346,0.0,4.989462157576497,4.988230492616367,4.9964472566200016,4.9895702329769165,4.988343337581227,4.996528282072859,24791.091350221246,21072.42764768806,0.85,0.9186402027135214,0.6945319126142754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320594293914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943986397648,1534.9474600171984,0.42765885812714993,0.07540935333951346,6.112851554438009,3.4680329250593522
5777.0,-30.02191336569313,5.015695599646227,35.0044603449509,24.098960123397433,4.99929599908064,-26.51983010897192,-40.03927573850376,1.4972127423594224,-0.0202527357452027,-5.0097203034902105,40.008908316413745,47887.22888624258,15452.020525403534,15452.020525403534,63339.24941164611,87629.24102882206,87629.24102882206,15452.020525403534,103081.2615542256,103081.2615542256,103081.2615542256,127872.34750714018,103696.7957207968,63954.78357821732,44157.791269532754,24791.085952914582,0.0,68948.87722244734,21072.423059977395,1534.9471132801134,0.0,0.88683701033448,2.815883016855915,0.0014959080323721466,354521.64112560597,1554917.3646145584,4.385958949297699,1554917.3646145584,4.385958949297699,0.85,0.09556647103212045,4.564652377983593,1.2670023872563614,1.0,0.0,4.564652377984344,1.2847476688228945,1.2850392859835968,3.5529563421319903,19309.745641926318,1969.0460699552161,2034.6934298245008,2034.6934298245008,7.594274547166705,5.015695599646227,0.5823319384311159,4.433363661215111,3.4680540502248087,3.4680540502248087,0.9908725857785168,0.0,0.0,0.00022697218035914028,0.9745456063729053,0.000232900521920049,198.94220565325367,0.0,0.0,0.0,0.0790559009083355,7.850591253092221e-05,0.00014846626782821808,0.0006776969024924246,0.09556647103211885,0.08124116630798435,0.014325304724134496,0.09556645534854524,0.08124116630798571,0.014325304724134735,0.4276588242536102,0.4276588242536102,0.07540934299457433,0.0,4.9894624426191285,4.988229905984383,4.996452485652696,4.9894675677450095,4.9882315440981415,4.996477386906406,24791.085952914582,21072.423059977395,0.85,0.9186407663651566,0.6945323958176388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319218041387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943716189297,1534.9471132801134,0.4276588242536102,0.07540934299457433,6.112851554438009,3.4680540502248087
5778.0,-30.02189028515435,5.015678832842187,35.004459913727736,24.09896927364173,4.999302008473524,-26.519808735506043,-40.039253736007936,1.4972204588252045,-0.02017538598875035,-5.009715462188259,40.008908129565654,47887.231199899004,15452.01201648488,15452.01201648488,63339.24321638388,87629.25546883597,87629.25546883597,15452.01201648488,103081.26748532084,103081.26748532084,103081.26748532084,127872.35319992978,103696.80232876186,63954.77805982478,44157.80474326342,24791.08571460894,0.0,68948.89045787236,21072.422857417598,1534.9470047113573,0.0,0.886837035644141,2.815882566006134,0.0014959080323721466,354521.70802967617,1554917.3565567054,4.385958098866395,1554917.3565567054,4.385958098866395,0.85,0.09556645946603114,4.564652377983593,1.2670023097796368,1.0,0.0,4.56465237798355,1.2847476327267293,1.2850392498792385,3.552956441955563,19309.746872418767,1969.046195430526,2034.6934298245008,2034.6934298245008,7.594270365249896,5.015678832842187,0.5823445960502811,4.4333342367919055,3.468075158244044,3.468075158244044,0.9908786166411554,0.0,0.0,0.00022697218035914028,0.9745432648659548,0.00023290108150340514,198.94218676735315,0.0,0.0,0.0,0.0790559009083355,7.850610806899917e-05,0.00014846607229014112,0.0006776960099290766,0.09556645946603552,0.08124115714729276,0.014325302318742765,0.09556643601530106,0.08124115714728902,0.014325302318742109,0.4276587892728511,0.4276587892728511,0.07540933266735542,0.0,4.989476128653166,4.988251227933347,4.996422865998397,4.989540076199489,4.988345718755113,4.996313591531248,24791.08571460894,21072.422857417598,0.85,0.9186405001699635,0.6945322960513485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516317840755204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943447096199,1534.9470047113573,0.4276587892728511,0.07540933266735542,6.112851554438009,3.468075158244044
5779.0,-30.02186725184731,5.0156620697740815,35.004459500469295,24.098963720630877,4.999301371705159,-26.519788069212854,-40.03922803150488,1.497222189070715,-0.020229687875428226,-5.009715852244872,40.00890779038155,47887.2160094034,15452.0115681726,15452.0115681726,63339.227577576,87629.23286008311,87629.23286008311,15452.0115681726,103081.24442825571,103081.24442825571,103081.24442825571,127872.33126195996,103696.76886015142,63954.75200947183,44157.7965007551,24791.08683370425,0.0,68948.88333445936,21072.42380864861,1534.9470899778444,0.0,0.8868370348873988,2.815883233694413,0.0014959080323721466,354521.70263931237,1554917.3419293365,4.385958124293726,1554917.3419293365,4.385958124293726,0.85,0.09556645022239299,4.564652377983593,1.2670022350503132,1.0,0.0,4.5646523779839425,1.2847476246329688,1.285039241783641,3.552956464338775,19309.740640110915,1969.0455599119898,2034.6934298245008,2034.6934298245008,7.594270144915833,5.0156620697740815,0.5823549358646511,4.43330713390943,3.4680962595909017,3.4680962595909017,0.9908846455974005,0.0,0.0,0.00022697218035914028,0.9745409281566834,0.00023290163994287212,198.94216792010405,0.0,0.0,0.0,0.0790559009083355,7.850633650770329e-05,0.000148465843851437,0.0006776949671858026,0.09556645022239385,0.08124115031209023,0.014325299910303617,0.09556646390272693,0.0812411503120895,0.01432529991030349,0.4276587547350461,0.4276587547350461,0.07540932024364502,0.0,4.989478284023676,4.9882555421313555,4.996412778451543,4.989486164369453,4.988272057450843,4.996371686708926,24791.08683370425,21072.42380864861,0.85,0.9186403682613412,0.6945321474912164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316462698027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943179030803,1534.9470899778444,0.4276587547350461,0.07540932024364502,6.112851554438009,3.4680962595909017
5780.0,-30.021844218722425,5.015645341576529,35.00445908922487,24.098963022138946,4.999303099050698,-26.519767166632594,-40.039206098858244,1.4972260469608474,-0.02024170339154807,-5.009713804041208,40.008907022526394,47887.21842957931,15452.007383706254,15452.007383706254,63339.225813285564,87629.22181149467,87629.22181149467,15452.007383706254,103081.22919520093,103081.22919520093,103081.22919520093,127872.31346558494,103696.74803662635,63954.74465471113,44157.78153546135,24791.084270384017,0.0,68948.86580584536,21072.421629826415,1534.9469092563777,0.0,0.8868370480887522,2.8158836305789823,0.0014959080323721466,354521.73094433773,1554917.3088154604,4.385957680714339,1554917.3088154604,4.385957680714339,0.85,0.09556643873545409,4.564652377983593,1.267002172959037,1.0,0.0,4.564652377983108,1.2847476065864905,1.2850392237330663,3.552956514246128,19309.736762488952,1969.0451645045916,2034.6934298245008,2034.6934298245008,7.594268088357196,5.015645341576529,0.5823663478651708,4.433278993711358,3.468117334120094,3.468117334120094,0.9908906668914554,0.0,0.0,0.00022697218035914028,0.9745385914719411,0.00023290219837915495,198.94214907300764,0.0,0.0,0.0,0.0790559009083355,7.850653142599759e-05,0.0001484656489331427,0.0006776940774515471,0.09556643873544816,0.08124114163364865,0.014325297101799514,0.09556646754313278,0.08124114163365369,0.014325297101800404,0.4276587195340154,0.4276587195340154,0.07540930730794287,0.0,4.989476268559713,4.98825595412967,4.996396996578255,4.989472100649664,4.988261495627739,4.996337763068027,24791.084270384017,21072.421629826415,0.85,0.9186405762154797,0.6945323591605697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516315087461147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942910788548,1534.9469092563777,0.4276587195340154,0.07540930730794287,6.112851554438009,3.468117334120094
5781.0,-30.021821210622033,5.015628622993741,35.00445867972672,24.098957469128095,4.999302413694162,-26.519746527863617,-40.03918793806804,1.4972277309357025,-0.020292000207462024,-5.0097137260479725,40.00890625090152,47887.23869062026,15452.006229934577,15452.006229934577,63339.24492055483,87629.19946312688,87629.19946312688,15452.006229934577,103081.20569306145,103081.20569306145,103081.20569306145,127872.28828464427,103696.71481776853,63954.75404526166,44157.7341916743,24791.082591582817,0.0,68948.81678325712,21072.420202845395,1534.9468234833216,0.0,0.8868370512790446,2.8158843002956195,0.0014959080323721466,354521.7320221609,1554917.2755390166,4.385957573517157,1554917.2755390166,4.385957573517157,0.85,0.09556642803642262,4.564652377983593,1.2670021454850215,1.0,0.0,4.56465237798301,1.2847475987091759,1.2850392158539636,3.5529565360307616,19309.730576688413,1969.0445337284816,2034.6934298245008,2034.6934298245008,7.594267521307801,5.015628622993741,0.5823768773516385,4.433251745642102,3.4681383912301222,3.4681383912301222,0.9908966832086064,0.0,0.0,0.00022697218035914028,0.9745362573319344,0.00023290275620995376,198.94213024639134,0.0,0.0,0.0,0.0790559009083355,7.850669282364962e-05,0.00014846548753549068,0.000677693340727371,0.09556642803642766,0.08124113372627507,0.014325294310152581,0.09556648527573583,0.0812411337262708,0.014325294310151827,0.4276586835685468,0.4276586835685468,0.07540929361046647,0.0,4.989465330281405,4.988243450561413,4.996394936308093,4.9894217258404865,4.988193584555006,4.996386843506059,24791.082591582817,21072.420202845395,0.85,0.9186415064911678,0.6945331468291236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313712235407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942643310422,1534.9468234833216,0.4276586835685468,0.07540929361046647,6.112851554438009,3.4681383912301222
5782.0,-30.021798267920712,5.015611829032679,35.00445823052807,24.09894821411001,4.999291860431522,-26.519726934767874,-40.03916618004439,1.4972205272786996,-0.020197630358154584,-5.009720359943515,40.008904275537255,47887.24159711274,15452.015275327418,15452.015275327418,63339.25687244016,87629.20545518909,87629.20545518909,15452.015275327418,103081.2207305165,103081.2207305165,103081.2207305165,127872.29722494206,103696.7054418431,63954.74158376688,44157.73762008469,24791.07649442555,0.0,68948.81411451024,21072.415020261717,1534.9466410498812,0.0,0.8868370246761018,2.8158822864969135,0.0014959080323721466,354521.64034545305,1554917.190351122,4.385958467404075,1554917.190351122,4.385958467404075,0.85,0.09556641889901335,4.564652377983593,1.2670021268026908,1.0,0.0,4.5646523779829895,1.2847476324065166,1.285039249558953,3.5529564428411082,19309.72883076431,1969.0443556937703,2034.6934298245008,2034.6934298245008,7.594271966888007,5.015611829032679,0.5823843730285514,4.433227456004127,3.4681594233602757,3.4681594233602757,0.9909026923886503,0.0,0.0,0.00022697218035914028,0.9745339298325753,0.00023290331245638012,198.94211147329204,0.0,0.0,0.0,0.0790559009083355,7.85068861908552e-05,0.00014846529416828508,0.0006776924580732961,0.09556641889900774,0.08124112707238386,0.01432529182662388,0.09556640270557835,0.08124112707238863,0.014325291826624719,0.4276586462082582,0.4276586462082582,0.07540928012549335,0.0,4.989479332232577,4.9882485208494245,4.996459593643692,4.98952272958536,4.988256191392622,4.996705611020957,24791.07649442555,21072.415020261717,0.85,0.9186417153926139,0.694533215866216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631233850405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942376098741,1534.9466410498812,0.4276586462082582,0.07540928012549335,6.112851554438009,3.4681594233602757
5783.0,-30.0217753224147,5.015595151894234,35.00445777579865,24.098962149024032,4.999301025436783,-26.519705367207525,-40.039147914480395,1.4972310702295972,-0.020096639616554057,-5.009711951706731,40.00890321604574,47887.26093177066,15452.001256613345,15452.001256613345,63339.262188384004,87629.22725815924,87629.22725815924,15452.001256613345,103081.22851477258,103081.22851477258,103081.22851477258,127872.29797039797,103696.72092280022,63954.754596411396,44157.740362654244,24791.06945562539,0.0,68948.80981827964,21072.40903728158,1534.946061555027,0.0,0.8868370712939859,2.8158819414782483,0.0014959080323721466,354521.7565425625,1554917.1446603853,4.385956900994052,1554917.1446603853,4.385956900994052,0.85,0.09556640372701335,4.564652377983593,1.2670020916359501,1.0,0.0,4.564652377982777,1.284747583088593,1.2850392002298352,3.5529565792293267,19309.73171352787,1969.0446496538443,2034.6934298245008,2034.6934298245008,7.594265077047076,5.015595151894234,0.5823985376679657,4.433196614226269,3.4681804048870113,3.4681804048870113,0.9909086871105747,0.0,0.0,0.00022697218035914028,0.974531602054694,0.00023290386877202761,198.9420926979013,0.0,0.0,0.0,0.0790559009083355,7.850704852032637e-05,0.00014846513183881392,0.0006776917170956896,0.09556640372701924,0.08124111460597172,0.01432528912104752,0.09556635994021764,0.08124111460596671,0.014325289121046638,0.4276586087899252,0.4276586087899252,0.07540927085668407,0.0,4.989503331405729,4.988279517622857,4.996443907095056,4.989615312090166,4.988419488288002,4.996397146361176,24791.06945562539,21072.40903728158,0.85,0.9186418497334462,0.6945335395633593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516310968677695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942108343837,1534.946061555027,0.4276586087899252,0.07540927085668407,6.112851554438009,3.4681804048870113
5784.0,-30.02175245994849,5.015578436237304,35.00445733704333,24.098951985966437,4.999296178576251,-26.519685275708802,-40.039126051682956,1.4972289943366013,-0.02014688086546812,-5.009715670976254,40.00890277186962,47887.26312713638,15452.005878831638,15452.005878831638,63339.26900596802,87629.2029175759,87629.2029175759,15452.005878831638,103081.20879640753,103081.20879640753,103081.20879640753,127872.28023617425,103696.68386902029,63954.74407858087,44157.710878266014,24791.071439766718,0.0,68948.78231803273,21072.41072380171,1534.9462728275566,0.0,0.8868370539778363,2.8158821672419965,0.0014959080323721466,354521.7051443427,1554917.1255052213,4.38595748283491,1554917.1255052213,4.38595748283491,0.85,0.09556639621426873,4.564652377983593,1.2670020366879182,1.0,0.0,4.564652377983373,1.2847475927992265,1.2850392099426728,3.5529565523746673,19309.72481361297,1969.0439460583352,2034.6934298245008,2034.6934298245008,7.594267348749647,5.015578436237304,0.5824073246127099,4.433171111624594,3.468201393665302,3.468201393665302,0.990914683904372,0.0,0.0,0.00022697218035914028,0.9745292827070025,0.00023290442307558726,198.94207399046226,0.0,0.0,0.0,0.0790559009083355,7.85072428194896e-05,0.00014846493753965068,0.0006776908301875521,0.09556639621426737,0.08124110892972888,0.014325287284538486,0.09556637889017416,0.08124110892973004,0.01432528728453869,0.42765857290141024,0.42765857290141024,0.07540926012971513,0.0,4.989517837141534,4.988291604469737,4.996472131645078,4.989568790110809,4.988332881766439,4.99657795892756,24791.071439766718,21072.41072380171,0.85,0.918642315013044,0.6945338484188435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630959868414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.941841409878,1534.9462728275566,0.42765857290141024,0.07540926012971513,6.112851554438009,3.468201393665302
5785.0,-30.021729573814053,5.015561760470797,35.00445688699094,24.09895659601318,4.999297775863286,-26.519664518406522,-40.039104119036324,1.4972327204557692,-0.020059306210328032,-5.009713275977488,40.00890156530495,47887.26497288192,15452.00109198076,15452.00109198076,63339.266064862684,87629.21670174127,87629.21670174127,15452.00109198076,103081.21779372203,103081.21779372203,103081.21779372203,127872.2838111761,103696.68788610582,63954.73615724647,44157.72414317705,24791.066017454068,0.0,68948.79016063112,21072.406114835958,1534.9459225483747,0.0,0.8868370705319548,2.8158812965608258,0.0014959080323721466,354521.7382418821,1554917.0734719343,4.385956926599095,1554917.0734719343,4.385956926599095,0.85,0.09556638443185286,4.564652377983593,1.2670019767945635,1.0,0.0,4.56465237798374,1.2847475753691484,1.2850391925086384,3.5529566005773736,19309.72556164862,1969.0440223367432,2034.6934298245008,2034.6934298245008,7.5942649961343545,5.015561760470797,0.5824188001981936,4.433142960272604,3.468222343028618,3.468222343028618,0.990920669436748,0.0,0.0,0.00022697218035914028,0.974526960964175,0.0002329049779542057,198.94205526365994,0.0,0.0,0.0,0.0790559009083355,7.850743773986423e-05,0.00014846474261927606,0.0006776899404438005,0.09556638443185099,0.08124109938647994,0.014325285045371046,0.09556632931606532,0.08124109938648154,0.014325285045371328,0.42765853711021207,0.42765853711021207,0.07540925088970075,0.0,4.989544153062809,4.988321389909913,4.99647877091445,4.989653969767176,4.988445084454895,4.9965098812868405,24791.066017454068,21072.406114835958,0.85,0.9186421678654573,0.6945337961887103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516308233648854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.941573577204,1534.9459225483747,0.42765853711021207,0.07540925088970075,6.112851554438009,3.468222343028618
5786.0,-30.02170667977603,5.015545143533887,35.004456459089745,24.098950169887416,4.999302557973686,-26.519643435527165,-40.03907837960867,1.4972393137248328,-0.020248450109249916,-5.009709359899077,40.008901310405314,47887.24885669255,15451.994032429244,15451.994032429244,63339.2428891218,87629.16529384568,87629.16529384568,15451.994032429244,103081.15932627492,103081.15932627492,103081.15932627492,127872.22514397766,103696.62816861602,63954.71173146289,44157.684930170144,24791.06581770274,0.0,68948.75074787288,21072.40594504733,1534.9458303900476,0.0,0.8868370913803005,2.8158842379191906,0.0014959080323721466,354521.792359894,1554917.0624793482,4.385956226072751,1554917.0624793482,4.385956226072751,0.85,0.09556637352063507,4.564652377983593,1.2670018701953811,1.0,0.0,4.564652377982021,1.284747544527089,1.2850391616595784,3.552956685870783,19309.71444144447,1969.0428883914967,2034.6934298245008,2034.6934298245008,7.594261526544583,5.015545143533887,0.5824309660731597,4.433114177460728,3.4682432765661173,3.4682432765661173,0.9909266504474621,0.0,0.0,0.00022697218035914028,0.9745246384255262,0.00023290553302566464,198.942036530394,0.0,0.0,0.0,0.0790559009083355,7.850766649253018e-05,0.0001484645138666101,0.0006776888962673999,0.0955663735206386,0.08124109063319503,0.014325282887443575,0.09556642564969643,0.08124109063319203,0.014325282887443046,0.4276585024786399,0.4276585024786399,0.07540924154855935,0.0,4.989526015499052,4.988303849039482,4.996457249581908,4.989460909789841,4.98824112978923,4.9963786093874205,24791.06581770274,21072.40594504733,0.85,0.9186423568533744,0.6945339594593004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306867200675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.941306980765,1534.9458303900476,0.4276585024786399,0.07540924154855935,6.112851554438009,3.4682432765661173
5787.0,-30.02168384511098,5.015528495285535,35.00445603106836,24.0989452804439,4.999297824767299,-26.519623357664468,-40.03906032359225,1.4972373373207992,-0.02020145059202605,-5.009712501020093,40.008900451100764,47887.268708009055,15451.997789802328,15451.997789802328,63339.26649781138,87629.16448062372,87629.16448062372,15451.997789802328,103081.16227042605,103081.16227042605,103081.16227042605,127872.22721519519,103696.61470718743,63954.71893457275,44157.66196957186,24791.064944769136,0.0,68948.726914341,21072.405203053764,1534.9458666873468,0.0,0.8868370785087101,2.815883253977719,0.0014959080323721466,354521.74895135936,1554917.025421709,4.385956658571728,1554917.025421709,4.385956658571728,0.85,0.0955663648300901,4.564652377983593,1.2670018553594127,1.0,0.0,4.56465237798439,1.2847475537723312,1.285039170906919,3.552956660303157,19309.711934744424,1969.0426327792288,2034.6934298245008,2034.6934298245008,7.59426337319776,5.015528495285535,0.582439984135652,4.433088511149883,3.4682642000576007,3.4682642000576007,0.9909326285878859,0.0,0.0,0.00022697218035914028,0.9745223219160525,0.00023290608665882582,198.94201784571405,0.0,0.0,0.0,0.0790559009083355,7.850782696118552e-05,0.00014846435339795476,0.0006776881637837707,0.09556636483008728,0.08124108400116498,0.014325280828922307,0.09556639312919102,0.08124108400116736,0.014325280828922728,0.427658465923496,0.427658465923496,0.07540923042253267,0.0,4.989524216669963,4.988298558183487,4.996475255754717,4.989511050428064,4.988271423687365,4.9965413086623585,24791.064944769136,21072.405203053764,0.85,0.9186430168101788,0.6945344874532954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305500280862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.941041305532,1534.9458666873468,0.427658465923496,0.07540923042253267,6.112851554438009,3.4682642000576007
5788.0,-30.021661075107563,5.015511882503783,35.004455589673256,24.098949960339837,4.999298937969686,-26.519602753291323,-40.03903842587022,1.4972406161534588,-0.020099841845194533,-5.009710436121769,40.008899205517785,47887.27012617914,15451.993533810215,15451.993533810215,63339.26365998935,87629.18084791338,87629.18084791338,15451.993533810215,103081.1743817236,103081.1743817236,103081.1743817236,127872.2338489305,103696.62113856734,63954.71041683323,44157.67857970457,24791.0594672069,0.0,68948.73804691146,21072.400547125864,1534.9455213201506,0.0,0.8868370935244837,2.8158821604383406,0.0014959080323721466,354521.77748709795,1554916.971705753,4.3859561540259415,1554916.971705753,4.3859561540259415,0.85,0.09556635269225952,4.564652377983593,1.2670018026093022,1.0,0.0,4.564652377983338,1.2847475384345757,1.2850391555656822,3.5529567027195688,19309.713132354336,1969.0427549014532,2034.6934298245008,2034.6934298245008,7.594261281486028,5.015511882503783,0.5824512888572588,4.433060593646524,3.4682850864085712,3.4682850864085712,0.9909385961167346,0.0,0.0,0.00022697218035914028,0.9745200119722287,0.0002329066387254533,198.94199921394767,0.0,0.0,0.0,0.0790559009083355,7.850802157251453e-05,0.00014846415878662575,0.000677687275450705,0.09556635269226096,0.0812410742612665,0.014325278430994456,0.09556633613169398,0.08124107426126528,0.014325278430994239,0.42765842856096825,0.42765842856096825,0.07540922025225219,0.0,4.9895407070859505,4.988317488711402,4.996477907729513,4.9896105942765985,4.988397136080664,4.996492441346504,24791.0594672069,21072.400547125864,0.85,0.9186428273262156,0.6945343958811475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304136906246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940775203997,1534.9455213201506,0.42765842856096825,0.07540922025225219,6.112851554438009,3.4682850864085712
5789.0,-30.021638286595945,5.015495333747251,35.004455169539405,24.098953941743844,4.999304197515898,-26.51958171763745,-40.03901645829899,1.4972476285573815,-0.020101069996258047,-5.00970609695556,40.008898942011065,47887.27133245361,15451.985850783884,15451.985850783884,63339.257183237496,87629.17516890685,87629.17516890685,15451.985850783884,103081.16101969073,103081.16101969073,103081.16101969073,127872.22003595758,103696.60741745152,63954.70358099804,44157.67092939276,24791.059016266856,0.0,68948.72994565962,21072.400163826827,1534.9454100566838,0.0,0.8868371165567148,2.8158826830427546,0.0014959080323721466,354521.8374519526,1554916.960341986,4.3859553801187765,1554916.960341986,4.3859553801187765,0.85,0.09556634098472468,4.564652377983593,1.2670017361221833,1.0,0.0,4.564652377982293,1.2847475056318853,1.285039122755546,3.552956793435089,19309.710577297024,1969.0424943581168,2034.6934298245008,2034.6934298245008,7.594257505474264,5.015495333747251,0.582463618662266,4.433031715084985,3.4683059557115516,3.4683059557115516,0.9909445587747291,0.0,0.0,0.00022697218035914028,0.9745177001567144,0.0002329071912420271,198.94198056704022,0.0,0.0,0.0,0.0790559009083355,7.850821680506238e-05,0.0001484639635540779,0.0006776863842819911,0.09556634098472398,0.0812410649355205,0.01432527604920349,0.09556634942267797,0.08124106493552108,0.014325276049203594,0.4276583920184369,0.4276583920184369,0.07540920992708479,0.0,4.989551921290001,4.988335462691623,4.996450785101274,4.989605026959282,4.988415607114462,4.996350544093843,24791.059016266856,21072.400163826827,0.85,0.9186428413279968,0.6945344949819218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516302777392602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940508568228,1534.9454100566838,0.4276583920184369,0.07540920992708479,6.112851554438009,3.4683059557115516
5790.0,-30.021615476092602,5.015478751521518,35.004454750032465,24.098943813610845,4.999299329807602,-26.519561674972163,-40.038994630426146,1.4972455286871902,-0.020148833840721636,-5.009709388339721,40.008898120002314,47887.273322996545,15451.989867087937,15451.989867087937,63339.263190084486,87629.15094338587,87629.15094338587,15451.989867087937,103081.14081047381,103081.14081047381,103081.14081047381,127872.19927504784,103696.5704930919,63954.69287270255,44157.64180043261,24791.05846457403,0.0,68948.70026500664,21072.399694887925,1534.945465815758,0.0,0.886837102785548,2.8158829262111142,0.0014959080323721466,354521.7919668603,1554916.9248927345,4.385955842844447,1554916.9248927345,4.385955842844447,0.85,0.09556633234006884,4.564652377983593,1.2670017229346557,1.0,0.0,4.56465237798433,1.2847475154546781,1.2850391325805686,3.552956766270251,19309.70370148194,1969.0417932201049,2034.6934298245008,2034.6934298245008,7.594259479385416,5.015478751521518,0.582472547538389,4.433006203983129,3.4683268166408374,3.4683268166408374,0.9909505190402392,0.0,0.0,0.00022697218035914028,0.9745153861161412,0.0002329077442930081,198.94196190214132,0.0,0.0,0.0,0.0790559009083355,7.850841079651173e-05,0.00014846376956262857,0.0006776854987784606,0.09556633234006592,0.08124105854234942,0.014325273797716498,0.09556635966299601,0.0812410585423519,0.014325273797716935,0.42765835608649244,0.42765835608649244,0.0754091976734499,0.0,4.989554899232701,4.988336088750486,4.996467101987548,4.989560554499008,4.988332336269195,4.996526112074093,24791.05846457403,21072.399694887925,0.85,0.9186433239007828,0.6945348228311803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301416774153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940243062241,1534.945465815758,0.42765835608649244,0.0754091976734499,6.112851554438009,3.4683268166408374
5791.0,-30.021592645409534,5.015462206449014,35.004454316925305,24.098948458582186,4.99930063751013,-26.519540996535618,-40.03897650456054,1.497248988636242,-0.020051795263611893,-5.009707173143019,40.00889688485087,47887.2927427165,15451.985408700482,15451.985408700482,63339.27815141698,87629.16627166868,87629.16627166868,15451.985408700482,103081.15168036916,103081.15168036916,103081.15168036916,127872.20464313099,103696.57594686975,63954.70241791745,44157.63725439145,24791.052962761823,0.0,68948.69021715327,21072.39501834755,1534.9451154029393,0.0,0.8868371185282938,2.8158819102412345,0.0014959080323721466,354521.8225796421,1554916.8716266435,4.38595531387165,1554916.8716266435,4.38595531387165,0.85,0.09556632011132762,4.564652377983593,1.2670016674371434,1.0,0.0,4.5646523779833865,1.2847474992696957,1.2850391163919124,3.5529568110296634,19309.704717049124,1969.0418967791372,2034.6934298245008,2034.6934298245008,7.59425728820153,5.015462206449014,0.5824838963852601,4.432978310063754,3.46834763989232,3.46834763989232,0.9909564685406629,0.0,0.0,0.00022697218035914028,0.9745130700343521,0.00023290829783446557,198.9419432207337,0.0,0.0,0.0,0.0790559009083355,7.850857188734857e-05,0.00014846360847179172,0.0006776847634547891,0.09556632011132898,0.08124104891311168,0.014325271198217311,0.09556630506228414,0.08124104891311051,0.014325271198217106,0.42765831960255957,0.42765831960255957,0.07540918649428983,0.0,4.989574152700413,4.98835851535182,4.996468359879827,4.989655377879387,4.988452432732629,4.996477602906737,24791.052962761823,21072.39501834755,0.85,0.9186436747664168,0.6945352057000054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300054842914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939978756438,1534.9451154029393,0.42765831960255957,0.07540918649428983,6.112851554438009,3.46834763989232
5792.0,-30.021569953179114,5.015445614602151,35.00445386450274,24.098938644770556,4.999293622742659,-26.519521275013794,-40.03895471161229,1.497244944577394,-0.020047663026218743,-5.009711551659014,40.008895456031894,47887.29441162693,15451.991021623491,15451.991021623491,63339.28543325042,87629.15347095959,87629.15347095959,15451.991021623491,103081.14449258307,103081.14449258307,103081.14449258307,127872.19368041563,103696.54951655198,63954.69045721967,44157.6211770359,24791.049187832556,0.0,68948.67036486845,21072.39180965767,1534.9450122971537,0.0,0.8868371014224354,2.815881344901025,0.0014959080323721466,354521.762070998,1554916.8100086134,4.385955888646461,1554916.8100086134,4.385955888646461,0.85,0.09556631136238322,4.564652377983593,1.2670016443589702,1.0,0.0,4.564652377983366,1.2847475181870323,1.2850391353135429,3.552956758713952,19309.69979536654,1969.0413949071847,2034.6934298245008,2034.6934298245008,7.594260046810236,5.015445614602151,0.5824922878109096,4.4329533267912415,3.468368446714651,3.468368446714651,0.9909624133470432,0.0,0.0,0.00022697218035914028,0.97451076800391,0.00023290884802027104,198.94192465261966,0.0,0.0,0.0,0.0790559009083355,7.850876556922125e-05,0.00014846341478991904,0.0006776838793643684,0.09556631136238271,0.08124104227411043,0.01432526908827228,0.09556627761283873,0.08124104227411086,0.014325269088272356,0.4276582840000196,0.4276582840000196,0.07540917527200856,0.0,4.989593764518418,4.988373410125632,4.996514724251199,4.989663888632776,4.988424665936293,4.996691857532824,24791.049187832556,21072.39180965767,0.85,0.9186440448824639,0.6945354298815751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298691707072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939715615254,1534.9450122971537,0.4276582840000196,0.07540917527200856,6.112851554438009,3.468368446714651
5793.0,-30.021547297165124,5.015429090033713,35.00445340310282,24.09893759703266,4.999297912383376,-26.519500455564827,-40.03893277896566,1.4972510707830535,-0.020125302912902043,-5.009707015258671,40.00889428970191,47887.29515877915,15451.982948212602,15451.982948212602,63339.27810699175,87629.12883002852,87629.12883002852,15451.982948212602,103081.11177824113,103081.11177824113,103081.11177824113,127872.15494497848,103696.51644946271,63954.682778213195,44157.59296805502,24791.043166737345,0.0,68948.63613479237,21072.386691726744,1534.9445747337309,0.0,0.886837128726637,2.8158828941388307,0.0014959080323721466,354521.8247615151,1554916.7597104611,4.385954971196612,1554916.7597104611,4.385954971196612,0.8500000000000001,0.09556629868839808,4.564652377983593,1.2670015454525125,1.0,0.0,4.564652377983795,1.2847474895298094,1.2850391066498152,3.5529568379652248,19309.693637827357,1969.0407670129307,2034.6934298245008,2034.6934298245008,7.594256078934402,5.015429090033713,0.5825046193256416,4.4329244707080715,3.468389211851595,3.468389211851595,0.9909683462433129,0.0,0.0,0.00022697218035914028,0.9745084696533259,0.00023290939732918271,198.94190611414345,0.0,0.0,0.0,0.0790559009083355,7.850896049309062e-05,0.00014846321986604967,0.0006776829896046646,0.09556629868840003,0.08124103186944467,0.014325266818955344,0.09556630589080302,0.08124103186944304,0.014325266818955053,0.4276582486606141,0.4276582486606141,0.07540916675252866,0.0,4.989589629343641,4.988368163745406,4.996516891340434,4.989581712345796,4.988355801647401,4.996534184156303,24791.043166737345,21072.386691726744,0.85,0.918644394693544,0.6945357855253442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297336837982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939450461421,1534.9445747337309,0.4276582486606141,0.07540916675252866,6.112851554438009,3.468389211851595
5794.0,-30.021524656282452,5.01541259160015,35.004452962735215,24.098936933465325,4.999299473183334,-26.51947992267993,-40.03891084631903,1.4972547395808176,-0.02013598257161675,-5.009705661782459,40.008893979517026,47887.29603371803,15451.979812027641,15451.979812027641,63339.275845745666,87629.11869864917,87629.11869864917,15451.979812027641,103081.0985106768,103081.0985106768,103081.0985106768,127872.1422522429,103696.49664659153,63954.67398166042,44157.58073881235,24791.043741566096,0.0,68948.62448037845,21072.38718033118,1534.9445902998893,0.0,0.8868371367362474,2.815883192388085,0.0014959080323721466,354521.8434658022,1554916.7463336927,4.385954702065298,1554916.7463336927,4.385954702065298,0.85,0.09556628883798154,4.564652377983593,1.2670014861086383,1.0,0.0,4.5646523779838875,1.2847474723678733,1.2850390894839836,3.552956885426395,19309.689950264954,1969.0403909862139,2034.6934298245008,2034.6934298245008,7.594254537579364,5.01541259160015,0.5825155508244384,4.432897040775711,3.46840996963112,3.46840996963112,0.9909742770374629,0.0,0.0,0.00022697218035914028,0.9745061728435886,0.00023290994627241836,198.94188758805208,0.0,0.0,0.0,0.0790559009083355,7.850915541740745e-05,0.00014846302494173283,0.0006776820998429182,0.09556628883798365,0.081241023915411,0.014325264922572646,0.09556631784515675,0.08124102391540922,0.01432526492257233,0.4276582123197494,0.4276582123197494,0.07540915774489766,0.0,4.989585124703808,4.988363437437897,4.99651364409965,4.989569679210831,4.988347105084131,4.996503228322467,24791.043741566096,21072.38718033118,0.85,0.9186445171762766,0.6945359156127313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516295984131493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939185338462,1534.9445902998893,0.4276582123197494,0.07540915774489766,6.112851554438009,3.46840996963112
5795.0,-30.021502033429943,5.015396103216835,35.0044525254156,24.098936619143956,4.999298818399782,-26.519459627577163,-40.03888898352159,1.4972564125470054,-0.02009069625302118,-5.009705565711613,40.00889318756027,47887.29698957218,15451.978605997785,15451.978605997785,63339.27559556997,87629.12034828357,87629.12034828357,15451.978605997785,103081.09895428136,103081.09895428136,103081.09895428136,127872.14085213626,103696.48761651218,63954.66425780094,44157.581509679156,24791.041897854902,0.0,68948.62340753406,21072.385613176666,1534.9444970592617,0.0,0.8868371400921253,2.8158826087987516,0.0014959080323721466,354521.8447934476,1554916.7121804408,4.385954589304279,1554916.7121804408,4.385954589304279,0.85,0.09556627863325164,4.564652377983593,1.2670014591841028,1.0,0.0,4.564652377982791,1.2847474645420562,1.2850390816563901,3.5529569070686176,19309.688268742066,1969.0402195185989,2034.6934298245008,2034.6934298245008,7.594253944846409,5.015396103216835,0.5825259131986709,4.432870190018164,3.468430707753718,3.468430707753718,0.990980202215348,0.0,0.0,0.00022697218035914028,0.974503877868754,0.00023291049477969225,198.9418690767175,0.0,0.0,0.0,0.0790559009083355,7.850934972139157e-05,0.00014846283063774872,0.000677681212912775,0.09556627863324872,0.08124101575403299,0.014325262879215738,0.09556629259555212,0.08124101575403546,0.014325262879216174,0.42765817520577076,0.42765817520577076,0.07540914801972114,0.0,4.989591037093874,4.9883698626950945,4.996516648123077,4.989614869458592,4.988395746349738,4.99652884686293,24791.041897854902,21072.385613176666,0.85,0.9186445278419996,0.6945359402830298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516294632328692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938920667573,1534.9444970592617,0.42765817520577076,0.07540914801972114,6.112851554438009,3.468430707753718
5796.0,-30.021479403195137,5.015379650944333,35.004452091807295,24.098941194266104,4.999300701231467,-26.5194390720479,-40.03886712072415,1.4972603700842062,-0.020008718403516923,-5.0097034234387765,40.00889242102119,47887.29780006681,15451.97427270019,15451.97427270019,63339.272072766995,87629.13263500367,87629.13263500367,15451.97427270019,103081.10690770386,103081.10690770386,103081.10690770386,127872.14621301026,103696.49038448518,63954.65554954845,44157.59426104081,24791.039305306407,0.0,68948.63356634721,21072.383409510447,1534.9443150497862,0.0,0.8868371537673417,2.815881782129199,0.0014959080323721466,354521.87439846515,1554916.6791233316,4.38595412980267,1554916.6791233316,4.38595412980267,0.85,0.09556626731615905,4.564652377983593,1.2670013954443857,1.0,0.0,4.564652377982855,1.2847474460294526,1.2850390631395845,3.5529569582650478,19309.68878417607,1969.0402720782397,2034.6934298245008,2034.6934298245008,7.594251815141005,5.015379650944333,0.5825371772410346,4.432842473703299,3.4684514214107516,3.4684514214107516,0.9909861204030719,0.0,0.0,0.00022697218035914028,0.9745015821508487,0.00023291104346714745,198.94185055934565,0.0,0.0,0.0,0.0790559009083355,7.850954402581984e-05,0.00014846263633332043,0.0006776803259806044,0.09556626731616309,0.0812410066804141,0.014325260635748982,0.0955662546814542,0.08124100668041068,0.01432526063574838,0.42765813814667847,0.42765813814667847,0.07540913809758674,0.0,4.989610956160163,4.988394933840652,4.996507348150601,4.9896947050352765,4.9884992907810215,4.996474221083133,24791.039305306407,21072.383409510447,0.85,0.9186443413968096,0.6945358497059451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516293281602657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938656390175,1534.9443150497862,0.42765813814667847,0.07540913809758674,6.112851554438009,3.4684514214107516
