time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5797.0,-30.021456762679257,5.015363254927521,35.004451679453275,24.098940076679014,4.999305250525201,-26.519418240622894,-40.03884892500935,1.4972667284687933,-0.020091148583389895,-5.00969966938891,40.008892172884245,47887.31624199444,15451.96752201757,15451.96752201757,63339.28376401201,87629.10661480193,87629.10661480193,15451.96752201757,103081.0741368195,103081.0741368195,103081.0741368195,127872.11333952632,103696.45606417654,63954.66569136894,44157.544858675115,24791.03920270682,0.0,68948.58406138193,21072.383322300797,1534.944234963327,0.0,0.8868371737667695,2.8158833029669075,0.0014959080323721466,354521.926277349,1554916.6684223905,4.3859534578009445,1554916.6684223905,4.3859534578009445,0.85,0.09556625598596276,4.564652377983593,1.2670013806084173,1.0,0.0,4.564652377984356,1.2847474162861445,1.2850390333895252,3.552957040519888,19309.68239327049,1969.0396203872363,2034.6934298245008,2034.6934298245008,7.5942484973524245,5.015363254927521,0.5825491695012399,4.432814085426281,3.468472118480575,3.468472118480575,0.9909920338515928,0.0,0.0,0.00022697218035914028,0.9744992853958311,0.00023291159240506435,198.94183203356476,0.0,0.0,0.0,0.0790559009083355,7.850970573958894e-05,0.00014846247461955135,0.0006776795878134639,0.09556625598596534,0.08124099777489846,0.01432525821106688,0.09556630346504488,0.08124099777489627,0.014325258211066493,0.4276581022669626,0.4276581022669626,0.07540912727344631,0.0,4.989609041769995,4.988398154788911,4.9964763097639775,4.989608520805518,4.988418174804906,4.996359293331238,24791.03920270682,21072.383322300797,0.85,0.9186451705465597,0.6945366158551196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162919304361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938393014767,1534.944234963327,0.4276581022669626,0.07540912727344631,6.112851554438009,3.468472118480575
5798.0,-30.02143417197717,5.015346833250671,35.0044512673623,24.098935082461708,4.9993011451997535,-26.519398319535366,-40.0388271320611,1.497265292757934,-0.020058057101095983,-5.009702326688418,40.00889135583657,47887.31730772834,15451.970601221938,15451.970601221938,63339.28790895028,87629.10248309228,87629.10248309228,15451.970601221938,103081.07308431422,103081.07308431422,103081.07308431422,127872.1114611056,103696.43968427752,63954.654508913736,44157.53908373753,24791.03837679137,0.0,68948.5774605289,21072.382620272663,1534.9442625463046,0.0,0.886837163203958,2.81588255817073,0.0014959080323721466,354521.8895549457,1554916.6331870907,4.385953812722477,1554916.6331870907,4.385953812722477,0.85,0.09556624682364182,4.564652377983593,1.2670013157697393,1.0,0.0,4.564652377985112,1.2847474230021252,1.2850390401070302,3.5529570219469058,19309.67934311179,1969.0393093576085,2034.6934298245008,2034.6934298245008,7.594250010702952,5.015346833250671,0.5825583024557028,4.432788530794968,3.4684928051004107,3.4684928051004107,0.990997944314403,0.0,0.0,0.00022697218035914028,0.974496993699963,0.00023291214013639383,198.94181354854783,0.0,0.0,0.0,0.0790559009083355,7.850989942404803e-05,0.00014846228093509225,0.000677678703711237,0.09556624682364033,0.08124099103239867,0.014325255791241668,0.0955662787669967,0.08124099103239993,0.014325255791241892,0.42765806602188333,0.42765806602188333,0.07540911440270395,0.0,4.9896170975538325,4.988406124312235,4.99648485534982,4.989644269587302,4.988432951042512,4.996513985727461,24791.03837679137,21072.382620272663,0.85,0.9186453186102385,0.6945366978041347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290578655955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93813059966,1534.9442625463046,0.42765806602188333,0.07540911440270395,6.112851554438009,3.4684928051004107
5799.0,-30.021411596902105,5.015330381484312,35.00445081942956,24.098930367641174,4.999295119439093,-26.51937860452167,-40.03880914589388,1.4972621270586135,-0.019977592880479733,-5.009705385847108,40.00888948768093,47887.3362177219,15451.974211963126,15451.974211963126,63339.31042968503,87629.10856301757,87629.10856301757,15451.974211963126,103081.08277498069,103081.08277498069,103081.08277498069,127872.11409868648,103696.43264224412,63954.66029694833,44157.524828106434,24791.03132370578,0.0,68948.55615181221,21072.376625149915,1534.9439430322197,0.0,0.8868371544016708,2.815881144263784,0.0014959080323721466,354521.84727907495,1554916.5526226095,4.385954108488551,1554916.5526226095,4.385954108488551,0.85,0.09556623635889938,4.564652377983593,1.267001320165582,1.0,0.0,4.564652377984491,1.2847474378106618,1.2850390549189281,3.5529569809940367,19309.678031789943,1969.0391756399936,2034.6934298245008,2034.6934298245008,7.594251785290283,5.015330381484312,0.5825672077157051,4.432763173768607,3.4685134566527736,3.4685134566527736,0.9910038447579353,0.0,0.0,0.00022697218035914028,0.9744947035951712,0.00023291268749001847,198.9417950763212,0.0,0.0,0.0,0.0790559009083355,7.851005927613773e-05,0.00014846212108300254,0.0006776779740420156,0.09556623635889865,0.08124098306259263,0.014325253296306014,0.09556620993977988,0.08124098306259325,0.014325253296306122,0.4276580297747408,0.4276580297747408,0.07540910227541545,0.0,4.989640399645282,4.988426323845488,4.996525753726758,4.989727792966619,4.988501306716955,4.996683531331939,24791.03132370578,21072.376625149915,0.85,0.9186459291507622,0.6945371867147251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516289229850254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.937867941304,1534.9439430322197,0.4276580297747408,0.07540910227541545,6.112851554438009,3.4685134566527736
5800.0,-30.021389033130124,5.015314041542502,35.00445038264536,24.09893899401652,4.999304541818193,-26.519357354805482,-40.03878333661703,1.4972728634935395,-0.019982963613642823,-5.009697312527826,40.008888916544656,47887.318471389946,15451.96079301718,15451.96079301718,63339.27926440713,87629.10489914512,87629.10489914512,15451.96079301718,103081.0656921623,103081.0656921623,103081.0656921623,127872.09306307911,103696.42294948494,63954.63652172963,44157.54047528368,24791.027370916818,0.0,68948.56784620049,21072.373265279293,1534.9435453616686,0.0,0.886837197547455,2.815882157133031,0.0014959080323721466,354521.9588478631,1554916.5279922779,4.385952658745021,1554916.5279922779,4.385952658745021,0.85,0.09556622245244685,4.564652377983593,1.2670011937851084,1.0,0.0,4.564652377982442,1.2847473875876718,1.2850390046845384,3.5529571198852494,19309.676226867112,1969.0389915890862,2034.6934298245008,2034.6934298245008,7.594245190220114,5.015314041542502,0.5825810632585311,4.432732978283971,3.468534071758673,3.468534071758673,0.9910097347881922,0.0,0.0,0.00022697218035914028,0.9744924146428162,0.00023291323457077202,198.94177661334692,0.0,0.0,0.0,0.0790559009083355,7.851028865665199e-05,0.00014846189170248828,0.0006776769269997057,0.09556622245244602,0.08124097177428165,0.014325250678164371,0.09556622420512532,0.08124097177428236,0.014325250678164496,0.4276579942732147,0.4276579942732147,0.07540909271132307,0.0,4.989652120026221,4.988445441665078,4.996495520788244,4.989714348914163,4.988537259865552,4.9963899377964935,24791.027370916818,21072.373265279293,0.85,0.9186453213313195,0.6945368115289845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628788197783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.937605722907,1534.9435453616686,0.4276579942732147,0.07540909271132307,6.112851554438009,3.468534071758673
5801.0,-30.02136651263844,5.015297713564721,35.00444998101556,24.098938435222976,4.999305428883676,-26.519336997671715,-40.03876147381959,1.497275913916963,-0.019976235161777822,-5.009696997219662,40.00888906692801,47887.3189148995,15451.959357333682,15451.959357333682,63339.27827223318,87629.0983595237,87629.0983595237,15451.959357333682,103081.05771685738,103081.05771685738,103081.05771685738,127872.08884885261,103696.40648437942,63954.62703975521,44157.53271624912,24791.03113199523,0.0,68948.56384824435,21072.376462195945,1534.94376771057,0.0,0.8868371986073653,2.815882105563025,0.0014959080323721466,354521.9632052474,1554916.5344775817,4.38595262313093,1554916.5344775817,4.38595262313093,0.85,0.09556621363448282,4.564652377983593,1.2670011443318798,1.0,0.0,4.564652377982956,1.2847473733183752,1.2850389904120028,3.552957159346859,19309.673160841805,1969.0386789415147,2034.6934298245008,2034.6934298245008,7.5942444846182395,5.015297713564721,0.5825915008351741,4.432706212729547,3.468554693178701,3.468554693178701,0.991015626622486,0.0,0.0,0.00022697218035914028,0.9744901300867516,0.00023291378060333423,198.94175818579043,0.0,0.0,0.0,0.0790559009083355,7.851048296322885e-05,0.00014846169739591143,0.0006776760400577276,0.09556621363448389,0.0812409651885367,0.01432524844594719,0.09556623641267917,0.0812409651885358,0.014325248445947032,0.4276579593160241,0.4276579593160241,0.07540908090975339,0.0,4.98966572849082,4.98846425530985,4.996479609260007,4.989720762057857,4.988540109286703,4.996416562611898,24791.03113199523,21072.376462195945,0.85,0.9186453602085579,0.694536858233906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516286534780527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.937344030575,1534.94376771057,0.4276579593160241,0.07540908090975339,6.112851554438009,3.468554693178701
5802.0,-30.02134400108873,5.015281402999126,35.004449580977315,24.098932777438336,4.99930556586864,-26.51931672355817,-40.03874338287858,1.4972782883380982,-0.02004817300655759,-5.009696258542046,40.008888310023806,47887.33714865665,15451.957267871387,15451.957267871387,63339.294416528035,87629.07167923634,87629.07167923634,15451.957267871387,103081.02894710773,103081.02894710773,103081.02894710773,127872.05810432775,103696.36953873684,63954.63500815715,44157.4828117552,24791.02915722002,0.0,68948.51196897522,21072.374783637017,1534.9436488440524,0.0,0.8868372051060143,2.815883136632953,0.0014959080323721466,354521.9734133632,1554916.5018359795,4.3859524047695295,1554916.5018359795,4.3859524047695295,0.8500000000000001,0.09556620304985379,4.564652377983593,1.2670011058682578,1.0,0.0,4.564652377982936,1.2847473622112875,1.285038979302394,3.5529571900634087,19309.666281063546,1969.0379773993716,2034.6934298245008,2034.6934298245008,7.594243457700734,5.015281402999126,0.5826021128637748,4.432679290135352,3.4685752909746412,3.4685752909746412,0.9910215117070403,0.0,0.0,0.00022697218035914028,0.9744878464435692,0.00023291432642026677,198.94173976555416,0.0,0.0,0.0,0.0790559009083355,7.85106437476018e-05,0.00014846153661153848,0.0006776753061329573,0.09556620304985515,0.08124095726519646,0.014325245784658686,0.0955662647050521,0.08124095726519531,0.014325245784658481,0.4276579247885939,0.4276579247885939,0.07540906816687878,0.0,4.989661918985917,4.988461360402425,4.996470613334907,4.989648085535464,4.98845118495592,4.9964360339872655,24791.02915722002,21072.374783637017,0.85,0.9186462855794312,0.6945376452823888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285190167573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.937082223321,1534.9436488440524,0.4276579247885939,0.07540906816687878,6.112851554438009,3.4685752909746412
5803.0,-30.02132155733338,5.015265001519264,35.004449139062814,24.098929040506505,4.999293507303024,-26.519297730054433,-40.038725501485146,1.4972696800240948,-0.019819921369617077,-5.00970406135464,40.00888629020521,47887.35595268611,15451.968177583438,15451.968177583438,63339.32413026955,87629.10984426113,87629.10984426113,15451.968177583438,103081.07802184456,103081.07802184456,103081.07802184456,127872.10115294677,103696.39187401054,63954.63798243553,44157.504323972236,24791.023131102207,0.0,68948.52745507445,21072.369661436875,1534.9435000047552,0.0,0.8868371727164276,2.8158792279653606,0.0014959080323721466,354521.86558282335,1554916.4147310199,4.385953493093533,1554916.4147310199,4.385953493093533,0.85,0.09556619491634556,4.564652377983593,1.2670011102641001,1.0,0.0,4.564652377982635,1.284747402479333,1.2850390195795798,3.552957078702497,19309.670440193546,1969.0384015126008,2034.6934298245008,2034.6934298245008,7.5942488195463556,5.015265001519264,0.5826088765629382,4.432656124956326,3.4685958668099612,3.4685958668099612,0.9910273905171317,0.0,0.0,0.00022697218035914028,0.9744855696834036,0.00023291487059462593,198.94172140079456,0.0,0.0,0.0,0.0790559009083355,7.851080266990582e-05,0.00014846137768923445,0.0006776745807078843,0.09556619491633993,0.08124095145376622,0.014325243462573703,0.09556611929444038,0.08124095145377101,0.014325243462574548,0.42765788930052884,0.42765788930052884,0.07540905507989916,0.0,4.989709329685979,4.988504945381408,4.996539721733711,4.9898841399850085,4.9886644526769715,4.996801321070677,24791.023131102207,21072.369661436875,0.85,0.9186465102034305,0.6945377620122287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516283846088756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936820987614,1534.9435000047552,0.42765788930052884,0.07540905507989916,6.112851554438009,3.4685958668099612
5804.0,-30.021299083858583,5.015248733946026,35.00444869277066,24.098932148795598,4.999304435993456,-26.519276410938183,-40.038703464064724,1.4972817630730655,-0.019962548189994322,-5.009694268885417,40.008885278869585,47887.35551843544,15451.952108788499,15451.952108788499,63339.30762722394,87629.07404979439,87629.07404979439,15451.952108788499,103081.02615858288,103081.02615858288,103081.02615858288,127872.04187756192,103696.3507833477,63954.63225198901,44157.46503484299,24791.015718979026,0.0,68948.48075382202,21072.36336113217,1534.9428606637534,0.0,0.8868372262030897,2.815882244249735,0.0014959080323721466,354522.0009093173,1554916.3711170289,4.3859516958857485,1554916.3711170289,4.3859516958857485,0.85,0.0955661799365019,4.564652377983593,1.267001049821265,1.0,0.0,4.564652377982798,1.284747345957143,1.2850389630445602,3.5529572350140985,19309.662788556463,1969.0376212627618,2034.6934298245008,2034.6934298245008,7.59424092214289,5.015248733946026,0.5826234432975257,4.432625290648501,3.4686163880352012,3.4686163880352012,0.9910332537243433,0.0,0.0,0.00022697218035914028,0.9744832899141608,0.0002329154154907403,198.9417030117202,0.0,0.0,0.0,0.0790559009083355,7.851099852963902e-05,0.00014846118182950126,0.0006776736866762874,0.09556617993650672,0.08124093916085391,0.014325240775652809,0.0955661876200895,0.08124093916084982,0.014325240775652087,0.42765785586180577,0.42765785586180577,0.07540904644996721,0.0,4.9897100848072,4.988510151902858,4.996515231562739,4.989731720695431,4.988549592912875,4.996435888025474,24791.015718979026,21072.36336113217,0.85,0.9186468930820184,0.6945382261491078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282506057931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936559144144,1534.9428606637534,0.42765785586180577,0.07540904644996721,6.112851554438009,3.4686163880352012
5805.0,-30.021276701759934,5.015232409706589,35.00444826301376,24.09892230005937,4.999297949310226,-26.51925691576967,-40.03868174096567,1.49727816331991,-0.019973868320107613,-5.009699360159966,40.00888486791285,47887.35592018763,15451.958908732486,15451.958908732486,63339.31482892011,87629.05846650446,87629.05846650446,15451.958908732486,103081.01737523694,103081.01737523694,103081.01737523694,127872.03576554064,103696.32195482556,63954.619408508464,44157.44727368566,24791.0183903037,0.0,68948.46566398937,21072.365631758144,1534.9431432415915,0.0,0.8868372017857514,2.815881798670731,0.0014959080323721466,354521.9305507214,1554916.3533944637,4.3859525163338295,1554916.3533944637,4.3859525163338295,0.85,0.09556617357692604,4.564652377983593,1.2670009728940204,1.0,0.0,4.564652377984227,1.2847473627960988,1.285038979887338,3.5529571884461184,19309.657420295796,1969.0370738525182,2034.6934298245008,2034.6934298245008,7.594244264142177,5.015232409706589,0.5826314094862113,4.4326010002203775,3.4686369223198064,3.4686369223198064,0.9910391206628019,0.0,0.0,0.00022697218035914028,0.9744810194200851,0.0002329159581724965,198.94168469741837,0.0,0.0,0.0,0.0790559009083355,7.851119159625346e-05,0.00014846098876288683,0.0006776728053943068,0.09556617357692283,0.08124093451097836,0.01432523906594447,0.09556618746008946,0.08124093451098109,0.014325239065944954,0.4276578217633199,0.4276578217633199,0.07540903575343243,0.0,4.989715101841853,4.988510147817294,4.996548725655202,4.989725491839863,4.988500453255938,4.996673022702282,24791.0183903037,21072.365631758144,0.85,0.9186471985844521,0.6945383839802891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516281164252922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936298644176,1534.9431432415915,0.4276578217633199,0.07540903575343243,6.112851554438009,3.4686369223198064
5806.0,-30.02125435135774,5.015216144998929,35.00444782278007,24.09892656086015,4.999301531555166,-26.5192364421162,-40.038659843243636,1.4972836223136272,-0.01993541736555926,-5.00969537934282,40.00888370323761,47887.35550311928,15451.951764919153,15451.951764919153,63339.307268038436,87629.06174066859,87629.06174066859,15451.951764919153,103081.01350558775,103081.01350558775,103081.01350558775,127872.0259947272,103696.31661846796,63954.610380918646,44157.45137505479,24791.012489139455,0.0,68948.46386419424,21072.360615768535,1534.942727762998,0.0,0.8868372262570623,2.8158817582925724,0.0014959080323721466,354521.9855634099,1554916.303167682,4.385951694072212,1554916.303167682,4.385951694072212,0.85,0.09556616122477592,4.564652377983593,1.2670009728940204,1.0,0.0,4.56465237798365,1.2847473372599725,1.2850389543454155,3.5529572590660456,19309.656426593847,1969.0369725231194,2034.6934298245008,2034.6934298245008,7.59424075313987,5.015216144998929,0.5826433783568925,4.4325727666420365,3.4686574123974863,3.4686574123974863,0.9910449749707103,0.0,0.0,0.00022697218035914028,0.9744787521470579,0.0002329165000868978,198.94166640905573,0.0,0.0,0.0,0.0790559009083355,7.851138621529384e-05,0.00014846079414384644,0.0006776719170260413,0.09556616122477882,0.08124092444443419,0.014325236780344629,0.09556616285890207,0.08124092444443172,0.014325236780344195,0.4276577868243846,0.4276577868243846,0.07540902690500059,0.0,4.9897225603506286,4.9885194459562285,4.996545751184556,4.989759961977256,4.9885642058216035,4.996541421505583,24791.012489139455,21072.360615768535,0.85,0.9186471129044441,0.694538396061174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516279827903877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936037062756,1534.942727762998,0.4276577868243846,0.07540902690500059,6.112851554438009,3.4686574123974863
5807.0,-30.02123192360335,5.015199917657598,35.004447404372286,24.098925722669833,4.99930431384515,-26.51921597889073,-40.0386379455216,1.4972883691325363,-0.019976256098857448,-5.009693094074953,40.008883458500314,47887.35544811522,15451.947280959715,15451.947280959715,63339.30272907493,87629.04513227755,87629.04513227755,15451.947280959715,103080.99241323727,103080.99241323727,103080.99241323727,127872.00538920352,103696.2909968199,63954.601312657695,44157.432982402446,24791.01297596626,0.0,68948.44595836871,21072.36102957132,1534.9427158375854,0.0,0.8868372387708132,2.815882561418402,0.0014959080323721466,354522.01714454894,1554916.2926133526,4.385951273597115,1554916.2926133526,4.385951273597115,0.85,0.09556615110627276,4.564652377983593,1.2670008965162562,1.0,0.0,4.564652377983428,1.2847473150552637,1.2850389321356666,3.55295732047297,19309.6516554965,1969.0364860065872,2034.6934298245008,2034.6934298245008,7.594238549388003,5.015199917657598,0.5826546094364948,4.432545308221103,3.4686778932268534,3.4686778932268534,0.9910508266362438,0.0,0.0,0.00022697218035914028,0.9744764770329786,0.0002329170438779704,198.94164805740255,0.0,0.0,0.0,0.0790559009083355,7.85115808347802e-05,0.00014846059952436009,0.0006776710286557401,0.09556615110627056,0.08124091638855019,0.01432523471772037,0.09556619072161456,0.08124091638855206,0.0143252347177207,0.427657751777422,0.427657751777422,0.07540901734495434,0.0,4.989720546991293,4.988519609002651,4.996531394919373,4.989716837976118,4.988524605353746,4.996478314544163,24791.01297596626,21072.36102957132,0.85,0.9186472856446888,0.6945385756341739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278493447552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.935775592421,1534.9427158375854,0.427657751777422,0.07540901734495434,6.112851554438009,3.4686778932268534
5808.0,-30.0212095495052,5.015183622895571,35.00444696452477,24.09891625810417,4.999295303244612,-26.519196743283697,-40.03862002920357,1.497282497023075,-0.01992331133061498,-5.009699046516986,40.008881997201954,47887.37376592644,15451.955371443226,15451.955371443226,63339.32913736966,87629.04296852407,87629.04296852407,15451.955371443226,103080.9983399673,103080.9983399673,103080.9983399673,127872.00794096634,103696.27443367227,63954.605231074784,44157.41022510832,24791.009600999045,0.0,68948.41982610736,21072.358160849188,1534.9426725322617,0.0,0.8868372137742054,2.8158811712514904,0.0014959080323721466,354521.93488509365,1554916.229594663,4.385952113509243,1554916.229594663,4.385952113509243,0.85,0.09556614323281502,4.564652377983593,1.2670008564041928,1.0,0.0,4.5646523779830535,1.2847473425238656,1.2850389596105034,3.5529572445087965,19309.648571214428,1969.036171497344,2034.6934298245008,2034.6934298245008,7.594242525654593,5.015183622895571,0.5826621454521561,4.432521477443415,3.46869835822055,3.46869835822055,0.9910566737773,0.0,0.0,0.00022697218035914028,0.9744742073676026,0.00023291758636924002,198.94162974965732,0.0,0.0,0.0,0.0790559009083355,7.851174006923693e-05,0.00014846044028990336,0.0006776703018057986,0.09556614323281473,0.08124091042688768,0.014325232805927061,0.09556613815189366,0.08124091042688791,0.014325232805927105,0.4276577160960407,0.4276577160960407,0.07540900652313803,0.0,4.989733847670607,4.988526972891634,4.996578365763241,4.989775735186356,4.988545113194334,4.996754932633451,24791.009600999045,21072.358160849188,0.85,0.9186480168380333,0.6945391045465824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277154373072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.935516416725,1534.9426725322617,0.4276577160960407,0.07540900652313803,6.112851554438009,3.46869835822055
5809.0,-30.02118727006748,5.015167417770289,35.00444651565753,24.09892533849927,4.9993018053503455,-26.519176041492077,-40.03859809655694,1.4972905767748874,-0.019857568073348375,-5.009692718180157,40.00888085478814,47887.37286625721,15451.94461503375,15451.94461503375,63339.31748129096,87629.0548538385,87629.0548538385,15451.94461503375,103080.99946887225,103080.99946887225,103080.99946887225,127872.00231773284,103696.27908074806,63954.59709316664,44157.424430646024,24791.002848860586,0.0,68948.4272795066,21072.352421531497,1534.9421555089612,0.0,0.8868372501094172,2.8158810464154578,0.0014959080323721466,354522.0223392082,1554916.180327911,4.385950892608189,1554916.180327911,4.385950892608189,0.85,0.09556612960842414,4.564652377983593,1.2670007728831845,1.0,0.0,4.56465237798294,1.2847473047283366,1.2850389218063956,3.552957349031996,19309.649436562784,1969.036259738319,2034.6934298245008,2034.6934298245008,7.59423723915329,5.015167417770289,0.5826751166292485,4.432492301141041,3.468718775830101,3.468718775830101,0.9910625073800289,0.0,0.0,0.00022697218035914028,0.9744719473104038,0.00023291812656649172,198.94161151937186,0.0,0.0,0.0,0.0790559009083355,7.851193499993419e-05,0.0001484602453592061,0.0006776694120149277,0.09556612960842377,0.0812408991380648,0.01432523047035897,0.0955661056406046,0.08124089913806512,0.014325230470359026,0.42765768034408425,0.42765768034408425,0.07540899840284614,0.0,4.98975170213032,4.9885502710997685,4.996565346854538,4.989835150106785,4.988655493771546,4.996525302461066,24791.002848860586,21072.352421531497,0.85,0.9186477484761595,0.69453901641772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275818502447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.935256913703,1534.9421555089612,0.42765768034408425,0.07540899840284614,6.112851554438009,3.468718775830101
5810.0,-30.021164993546233,5.015151268426039,35.00444610751321,24.09892411613839,4.999307107726558,-26.519155462371895,-40.0385761988349,1.4972975765521988,-0.01996064676700371,-5.009688970142434,40.008881143202785,47887.37203762559,15451.937921310066,15451.937921310066,63339.30995893566,87629.02485919345,87629.02485919345,15451.937921310066,103080.96278050351,103080.96278050351,103080.96278050351,127871.96875938248,103696.2412984286,63954.58847686049,44157.392023964574,24791.005978878962,0.0,68948.39800284353,21072.355082047117,1534.942260438824,0.0,0.8868372681358083,2.8158828377525156,0.0014959080323721466,354522.0741350243,1554916.1927658315,4.385950286902648,1554916.1927658315,4.385950286902648,0.85,0.09556611956801156,4.564652377983593,1.26700074760709,1.0,0.0,4.5646523779823,1.2847472719847228,1.2850388890553495,3.5529574395841736,19309.642400983976,1969.035542308941,2034.6934298245008,2034.6934298245008,7.594233949358576,5.015151268426039,0.5826869776923553,4.432464290733684,3.4687391933221337,3.4687391933221337,0.9910683409491811,0.0,0.0,0.00022697218035914028,0.9744696875547066,0.00023291866669418394,198.9415932914762,0.0,0.0,0.0,0.0790559009083355,7.851212962067785e-05,0.00014846005073846242,0.0006776685236388873,0.095566119568014,0.08124089115570127,0.014325228412312731,0.09556617491098388,0.0812408911556992,0.014325228412312365,0.427657645507259,0.427657645507259,0.07540898883570933,0.0,4.989745601354741,4.9885490996767885,4.996531290196913,4.989728323375402,4.988551538793388,4.996402189263563,24791.005978878962,21072.355082047117,0.85,0.918648029448392,0.6945392993126634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627448828387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934996260123,1534.942260438824,0.427657645507259,0.07540898883570933,6.112851554438009,3.4687391933221337
5811.0,-30.02114268856553,5.015135079219246,35.004445697636505,24.098919331468664,4.999301596068063,-26.519135939074374,-40.038554440811254,1.4972948465769385,-0.019894206520177704,-5.009692716068901,40.008880276451805,47887.37206617877,15451.942704815134,15451.942704815134,63339.3147709939,87629.02822763578,87629.02822763578,15451.942704815134,103080.9709324509,103080.9709324509,103080.9709324509,127871.9761753266,103696.2319045106,63954.57574305386,44157.39573495193,24791.0052428757,0.0,68948.40097782764,21072.354456444344,1534.9423185578116,0.0,0.8868372522138617,2.8158815278800535,0.0014959080323721466,354522.0223683841,1554916.1553870798,4.3859508218966585,1554916.1553870798,4.3859508218966585,0.8499999999999999,0.09556611121698258,4.564652377983593,1.2670007036486641,1.0,0.0,4.56465237798247,1.2847472847550225,1.2850389018285477,3.552957404268021,19309.64065170941,1969.0353639325776,2034.6934298245008,2034.6934298245008,7.594236300329487,5.015135079219246,0.5826954932733202,4.432439585945926,3.468759600632902,3.468759600632902,0.9910741716094006,0.0,0.0,0.00022697218035914028,0.9744674249177151,0.00023291920751307416,198.94157504029678,0.0,0.0,0.0,0.0790559009083355,7.851232300026421e-05,0.00014845985735887607,0.0006776676409282986,0.09556611121698211,0.0812408849829314,0.014325226234050702,0.09556613235893954,0.0812408849829318,0.014325226234050773,0.4276576099335799,0.4276576099335799,0.07540897682612722,0.0,4.989757607114939,4.988560666812589,4.996545784075636,4.989798509548734,4.988599814565305,4.996596637962853,24791.0052428757,21072.354456444344,0.85,0.9186480596027528,0.6945392697588207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273158239668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934736290761,1534.9423185578116,0.4276576099335799,0.07540897682612722,6.112851554438009,3.468759600632902
5812.0,-30.021120464951956,5.015118878484904,35.004445253589395,24.098914337251358,4.999297459904559,-26.519116351405376,-40.03853645464403,1.4972933463579516,-0.019861287204150813,-5.009694297416574,40.008878461407186,47887.38945126562,15451.944088121067,15451.944088121067,63339.33353938669,87629.02428964002,87629.02428964002,15451.944088121067,103080.96837776108,103080.96837776108,103080.96837776108,127871.96620270057,103696.21587280395,63954.58103442944,44157.372042638344,24790.997824939488,0.0,68948.36986757783,21072.348151198563,1534.941942890598,0.0,0.8868372507386076,2.8158809109328833,0.0014959080323721466,354522.0005150328,1554916.0771130375,4.385950871466733,1554916.0771130375,4.385950871466733,0.8499999999999999,0.09556610039240007,4.564652377983593,1.267000681119971,1.0,0.0,4.564652377982554,1.284747291772759,1.285038908847877,3.552957384860532,19309.637666388837,1969.0350595145985,2034.6934298245008,2034.6934298245008,7.594236980189125,5.015118878484904,0.5827049226297998,4.432413955855104,3.468779969002896,3.468779969002896,0.9910799911436846,0.0,0.0,0.00022697218035914028,0.97446517054031,0.00023291974636024335,198.94155685569982,0.0,0.0,0.0,0.0790559009083355,7.851248285691614e-05,0.00014845969750222415,0.0006776669112382522,0.09556610039239771,0.08124087655614626,0.014325223836251462,0.09556608787266083,0.08124087655614826,0.014325223836251816,0.4276575745424426,0.4276575745424426,0.07540896578528365,0.0,4.9897732889018585,4.98857349728047,4.996577637189091,4.989833010212408,4.9886218131053965,4.996702043275661,24790.997824939488,21072.348151198563,0.85,0.9186487463160644,0.6945398352888994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627182649651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934477634091,1534.941942890598,0.4276575745424426,0.07540896578528365,6.112851554438009,3.468779969002896
5813.0,-30.02109818039984,5.015102763294659,35.00444481860429,24.098923382721864,4.999304308206665,-26.519095610410574,-40.0385145219974,1.4973017382173988,-0.01980411655614489,-5.009688259327081,40.00887783726682,47887.3885480662,15451.933822829325,15451.933822829325,63339.32237089553,87629.03433390883,87629.03433390883,15451.933822829325,103080.96815673815,103080.96815673815,103080.96815673815,127871.96252168203,103696.21883523311,63954.57304939048,44157.38420649182,24790.994364943876,0.0,68948.37857143569,21072.345210202293,1534.9416213240365,0.0,0.8868372837207311,2.815880864813779,0.0014959080323721466,354522.0839581007,1554916.0501969026,4.385949763233003,1554916.0501969026,4.385949763233003,0.85,0.09556608765492344,4.564652377983593,1.2670005926536398,1.0,0.0,4.564652377983788,1.2847472525172532,1.285038869583461,3.552957493421293,19309.638218033208,1969.0351157666694,2034.6934298245008,2034.6934298245008,7.594231935059673,5.015102763294659,0.5827177397072321,4.432385023587427,3.4688003069134017,3.4688003069134017,0.9910858019752576,0.0,0.0,0.00022697218035914028,0.9744629099869108,0.00023292028668611824,198.94153862124287,0.0,0.0,0.0,0.0790559009083355,7.85126777893175e-05,0.00014845950256982276,0.0006776660214396028,0.09556608765492824,0.08124086621298966,0.014325221441938579,0.09556606984077047,0.08124086621298558,0.014325221441937857,0.4276575393816924,0.4276575393816924,0.07540895658222038,0.0,4.9897931639838475,4.988600419552142,4.996557545301187,4.989884142770961,4.988719586748232,4.9964886571901275,24790.994364943876,21072.345210202293,0.85,0.9186484683649411,0.6945397345124117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270499611705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934218090864,1534.9416213240365,0.4276575393816924,0.07540895658222038,6.112851554438009,3.4688003069134017
5814.0,-30.021075937144712,5.015086640406068,35.00444440157984,24.098923243023478,4.999302629519243,-26.5190757593636,-40.03849650090558,1.4973024517381281,-0.019735489655829497,-5.009689489228963,40.00887749044122,47887.40584200599,15451.934746630935,15451.934746630935,63339.34058863692,87629.04145802521,87629.04145802521,15451.934746630935,103080.97620465615,103080.97620465615,103080.97620465615,127871.97189929798,103696.21498390098,63954.579367881495,44157.37290668832,24790.995694641824,0.0,68948.36860133015,21072.34634044555,1534.9417406579446,0.0,0.8868372787184112,2.81587981989696,0.0014959080323721466,354522.066961534,1554916.035240004,4.385949931316163,1554916.035240004,4.385949931316163,0.85,0.09556607923838993,4.564652377983593,1.2670005811145533,1.0,0.0,4.564652377983993,1.2847472491795404,1.2850388662449905,3.552957502651709,19309.637500863082,1969.035042635669,2034.6934298245008,2034.6934298245008,7.594232389084639,5.015086640406068,0.5827273376485573,4.4323593027575106,3.468820643628486,3.468820643628486,0.9910916124652818,0.0,0.0,0.00022697218035914028,0.9744606536283341,0.00023292082601183097,198.94152042058073,0.0,0.0,0.0,0.0790559009083355,7.851283795704054e-05,0.00014845934240209974,0.000677665290329625,0.09556607923838795,0.08124085984095167,0.014325219397436273,0.0955660412688426,0.08124085984095336,0.01432521939743657,0.42765750526870816,0.42765750526870816,0.0754089457192867,0.0,4.989825798643892,4.988638152011731,4.996561268877599,4.9899539995731175,4.988786743934213,4.996573824933932,24790.995694641824,21072.34634044555,0.85,0.9186488654267446,0.6945400857690801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516269169088745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.933960509226,1534.9417406579446,0.42765750526870816,0.0754089457192867,6.112851554438009,3.468820643628486
5815.0,-30.021053752422752,5.015070568424484,35.00444398977414,24.09891706136989,4.999306105372552,-26.519055445485034,-40.038470866251714,1.4973077984348848,-0.01989214785498916,-5.0096861280758,40.008876808399194,47887.3870005671,15451.928637790048,15451.928637790048,63339.31563835715,87628.99705251936,87628.99705251936,15451.928637790048,103080.9256903094,103080.9256903094,103080.9256903094,127871.91869606925,103696.16199496717,63954.55194301489,44157.3445021692,24790.993005759847,0.0,68948.33750792904,21072.344054895868,1534.9415185392297,0.0,0.8868372982895409,2.815882269800387,0.0014959080323721466,354522.11341082235,1554916.0058268502,4.385949273705824,1554916.0058268502,4.385949273705824,0.85,0.09556606807242456,4.564652377983593,1.2670004942966626,1.0,0.0,4.56465237798448,1.2847472241687221,1.2850388412284952,3.5529575718189137,19309.627633607044,1969.034036455573,2034.6934298245008,2034.6934298245008,7.594229386744925,5.015070568424484,0.5827389661979812,4.432331602226503,3.4688409511625857,3.4688409511625857,0.9910974146178816,0.0,0.0,0.00022697218035914028,0.974458403212989,0.00023292136391945157,198.94150226781701,0.0,0.0,0.0,0.0790559009083355,7.85130657930418e-05,0.00014845911456609848,0.00067766425033748,0.09556606807242533,0.08124085115796406,0.014325216914461276,0.09556611269407557,0.0812408511579634,0.01432521691446116,0.4276574726677031,0.4276574726677031,0.07540893495986693,0.0,4.989818157008983,4.9886323443677725,4.996543226443237,4.989793980220838,4.988615503164112,4.996477446834319,24790.993005759847,21072.344054895868,0.85,0.9186489178375497,0.6945401257145621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267841031705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93370284309,1534.9415185392297,0.4276574726677031,0.07540893495986693,6.112851554438009,3.4688409511625857
5816.0,-30.021031637021217,5.015054415015531,35.00444355402067,24.098913045041286,4.999295684400162,-26.5190365837512,-40.03845298485828,1.4973006311302026,-0.01970638916355938,-5.009693159871125,40.00887528725376,47887.40438875328,15451.938409074284,15451.938409074284,63339.342797827565,87629.02653755913,87629.02653755913,15451.938409074284,103080.96494663341,103080.96494663341,103080.96494663341,127871.95458420974,103696.17655218241,63954.55440337684,44157.357943117306,24790.989637576327,0.0,68948.34758069363,21072.34119193988,1534.941503374556,0.0,0.8868372680177109,2.815879009243052,0.0014959080323721466,354522.0162352825,1554915.940227256,4.385950290870845,1554915.940227256,4.385950290870845,0.85,0.09556606079311618,4.564652377983593,1.2670004756143318,1.0,0.0,4.564652377983213,1.2847472576959942,1.2850388747633774,3.552957479099529,19309.630344357378,1969.0343128751795,2034.6934298245008,2034.6934298245008,7.59423418908227,5.015054415015531,0.5827459431515072,4.432308471864024,3.468861247182151,3.468861247182151,0.9911032134806146,0.0,0.0,0.00022697218035914028,0.9744561598350756,0.00023292190014741638,198.9414841717784,0.0,0.0,0.0,0.0790559009083355,7.851322471987899e-05,0.0001484589556392613,0.0006776635248917147,0.09556606079311061,0.08124084593843509,0.014325214854675522,0.09556599783020549,0.08124084593843982,0.014325214854676357,0.4276574386600033,0.4276574386600033,0.07540892296526934,0.0,4.989854553134364,4.988665469188902,4.996598175890313,4.98998677070756,4.988784601448629,4.996804605171121,24790.989637576327,21072.34119193988,0.85,0.9186491775411793,0.6945402764396682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266516469694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.933444745782,1534.941503374556,0.4276574386600033,0.07540892296526934,6.112851554438009,3.468861247182151
5817.0,-30.02100947268331,5.0150384277174345,35.00444313237252,24.098920833226316,4.999310514182621,-26.51901515274049,-40.03842717558143,1.4973161942397981,-0.019846657544349,-5.009680793445223,40.00887482659828,47887.38468497247,15451.918475771618,15451.918475771618,63339.30316074409,87628.99415662326,87628.99415662326,15451.918475771618,103080.91263239487,103080.91263239487,103080.91263239487,127871.89703368359,103696.14080674246,63954.531335091546,44157.34385738991,24790.984401288722,0.0,68948.32825867864,21072.336741095412,1534.9409300210827,0.0,0.8868373326073846,2.815882294984724,0.0014959080323721466,354522.1871324943,1554915.9203614285,4.385948120590589,1554915.9203614285,4.385948120590589,0.85,0.09556604540740414,4.564652377983593,1.2670003591245043,1.0,0.0,4.564652377982873,1.2847471848947645,1.285038801945623,3.5529576804307146,19309.62368807308,1969.0336341230777,2034.6934298245008,2034.6934298245008,7.594224392371677,5.0150384277174345,0.5827615408903197,4.432276886827115,3.4688814918511577,3.4688814918511577,0.9911089976717593,0.0,0.0,0.00022697218035914028,0.9744539114986568,0.0002329224375630752,198.9414660357006,0.0,0.0,0.0,0.0790559009083355,7.851345410894341e-05,0.00014845872625019688,0.0006776624778103764,0.09556604540741132,0.08124083330916551,0.014325212098245804,0.09556608060550684,0.08124083330915942,0.014325212098244727,0.4276574058849788,0.4276574058849788,0.07540891439867535,0.0,4.989845767992335,4.988665218042286,4.996540991527354,4.989834135900878,4.988687721373935,4.996335764857861,24790.984401288722,21072.336741095412,0.85,0.9186488601015714,0.6945401853009368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265196046774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.933185999245,1534.9409300210827,0.4276574058849788,0.07540891439867535,6.112851554438009,3.4688814918511577
5818.0,-30.020987315598898,5.015022392573756,35.004442744962404,24.0989159437828,4.99930570449559,-26.518995692398256,-40.03840922433881,1.4973140812949757,-0.019799349309550962,-5.009685114395741,40.008874980562155,47887.401852431154,15451.924217241394,15451.924217241394,63339.32606967255,87628.99380484431,87628.99380484431,15451.924217241394,103080.91802208571,103080.91802208571,103080.91802208571,127871.90812102686,103696.1280823127,63954.53612989954,44157.324391570175,24790.990098941154,0.0,68948.31449051133,21072.34158409998,1534.9413699933104,0.0,0.8868373100644414,2.8158811692800887,0.0014959080323721466,354522.12741932506,1554915.9270011403,4.385948878056918,1554915.9270011403,4.385948878056918,0.85,0.0955660392171041,4.564652377983593,1.2670003464864568,1.0,0.0,4.564652377983488,1.284747194778713,1.285038811831815,3.552957653096737,19309.621318612186,1969.033392505309,2034.6934298245008,2034.6934298245008,7.594227214157846,5.015022392573756,0.5827697554526488,4.432252637121107,3.4689017597079244,3.4689017597079244,0.9911147884879784,0.0,0.0,0.00022697218035914028,0.974451663903626,0.00023292297480400012,198.94144790556135,0.0,0.0,0.0,0.0790559009083355,7.851361365731844e-05,0.00014845856670182183,0.0006776617495275068,0.09556603921710086,0.08124082911776159,0.014325210099339264,0.09556606736468509,0.08124082911776435,0.014325210099339753,0.4276573720933692,0.4276573720933692,0.07540890180833273,0.0,4.9898554101476975,4.988675837259336,4.996545092994097,4.989885765086171,4.9887101002334475,4.996553284009565,24790.990098941154,21072.34158409998,0.85,0.918649375807284,0.6945405729827002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516263872702295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.932928970247,1534.9413699933104,0.4276573720933692,0.07540890180833273,6.112851554438009,3.4689017597079244
5819.0,-30.02096521442684,5.015006387981652,35.00444234105863,24.09891018122437,4.999306419705077,-26.518975729774063,-40.03839116832239,1.4973169350523274,-0.019885556505698787,-5.0096833328946255,40.00887372532414,47887.41841769097,15451.920551052495,15451.920551052495,63339.33896874347,87628.96408357045,87628.96408357045,15451.920551052495,103080.88463462294,103080.88463462294,103080.88463462294,127871.86921643742,103696.0885493832,63954.54288350372,44157.27296208832,24790.984581814482,0.0,68948.2575439028,21072.33689454231,1534.9410233179394,0.0,0.8868373236731835,2.8158825094852995,0.0014959080323721466,354522.1520386937,1554915.8728688383,4.385948420789033,1554915.8728688383,4.385948420789033,0.85,0.09556602749682304,4.564652377983593,1.26700030033011,1.0,0.0,4.56465237798395,1.2847471814293865,1.2850387984794585,3.5529576900141886,19309.613957046116,1969.0326418344814,2034.6934298245008,2034.6934298245008,7.59422541231938,5.015006387981652,0.582780646287711,4.432225741693941,3.4689219864857774,3.4689219864857774,0.991120567567365,0.0,0.0,0.00022697218035914028,0.9744494219858728,0.0002329235106903587,198.94142982117594,0.0,0.0,0.0,0.0790559009083355,7.851377413721231e-05,0.00014845840622192797,0.0006776610169925777,0.0955660274968224,0.08124082014651055,0.014325207350311859,0.09556609273122638,0.08124082014651109,0.014325207350311954,0.42765733814779266,0.42765733814779266,0.07540888967887531,0.0,4.989843206009937,4.988662100592819,4.996541580941596,4.989797776388912,4.988610540473758,4.996530919664963,24790.984581814482,21072.33689454231,0.85,0.9186503216330325,0.6945413868827455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516262549791137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93267253475,1534.9410233179394,0.42765733814779266,0.07540888967887531,6.112851554438009,3.4689219864857774
5820.0,-30.020943232307268,5.014990349290982,35.00444191911148,24.098905396554642,4.999300815246053,-26.518956506313362,-40.038369480147935,1.497314089252187,-0.019816000445644022,-5.009686632164542,40.008872391963045,47887.417171271125,15451.924642880409,15451.924642880409,63339.341814151536,87628.96797155873,87628.96797155873,15451.924642880409,103080.89261443913,103080.89261443913,103080.89261443913,127871.87343690365,103696.07978064693,63954.52898035961,44157.27866698591,24790.98082246452,0.0,68948.25948945043,21072.33369909484,1534.9408977973644,0.0,0.8868373117131196,2.8158812108240614,0.0014959080323721466,354522.10644459346,1554915.815367472,4.385948822659617,1554915.815367472,4.385948822659617,0.85,0.09556601812784447,4.564652377983593,1.2670002580201252,1.0,0.0,4.564652377982325,1.2847471947414906,1.2850388117945841,3.5529576531996754,19309.612324188845,1969.0324753293783,2034.6934298245008,2034.6934298245008,7.594227423348585,5.014990349290982,0.5827892550448563,4.432201094246126,3.4689421957547824,3.4689421957547824,0.9911263416442235,0.0,0.0,0.00022697218035914028,0.9744471921501833,0.0002329240436911834,198.94141183420905,0.0,0.0,0.0,0.0790559009083355,7.851396689972921e-05,0.00014845821345941108,0.0006776601370986966,0.09556601812784314,0.08124081314332691,0.014325204984516221,0.09556603955316699,0.08124081314332805,0.014325204984516424,0.42765730260853185,0.42765730260853185,0.07540887745897351,0.0,4.989849945456797,4.988663835437819,4.996576703886376,4.989870631718873,4.988664503082816,4.99671092324877,24790.98082246452,21072.33369909484,0.85,0.9186503369797595,0.6945413492069112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261230218521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.932415717709,1534.9408977973644,0.42765730260853185,0.07540887745897351,6.112851554438009,3.4689421957547824
5821.0,-30.020921197006473,5.014974354359666,35.004441483803916,24.09890469806271,4.999302823755504,-26.518936473634596,-40.03834765227509,1.4973181003836125,-0.019835574939861544,-5.009683854638753,40.00887115891717,47887.415611938915,15451.919391757992,15451.919391757992,63339.335003696906,87628.95550891914,87628.95550891914,15451.919391757992,103080.87490067714,103080.87490067714,103080.87490067714,127871.84999160757,103696.05812997972,63954.518232999486,44157.26655220026,24790.97509093043,0.0,68948.24164313069,21072.328827290865,1534.9405182446137,0.0,0.886837330309425,2.815881792116542,0.0014959080323721466,354522.1448284756,1554915.7621922109,4.385948197804422,1554915.7621922109,4.385948197804422,0.85,0.09556600594029574,4.564652377983593,1.2670001931814476,1.0,0.0,4.564652377983486,1.2847471759781912,1.2850387930270257,3.552957705089424,19309.60829254183,1969.0320642157956,2034.6934298245008,2034.6934298245008,7.594224842555657,5.014974354359666,0.5828005399494787,4.432173814410187,3.468962368063066,3.468962368063066,0.991132105160876,0.0,0.0,0.00022697218035914028,0.9744449569253791,0.00023292457798262413,198.94139380372965,0.0,0.0,0.0,0.0790559009083355,7.851416090431491e-05,0.00014845801945482536,0.000677659251535203,0.09556600594029618,0.08124080336778677,0.014325202572509415,0.09556603765404305,0.08124080336778639,0.01432520257250935,0.42765726672377086,0.42765726672377086,0.07540886750823135,0.0,4.989848556262302,4.988660330261382,4.996587315542229,4.98984827969889,4.988651589483879,4.99663504271615,24790.97509093043,21072.328827290865,0.85,0.918650475983638,0.6945415063635627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516259917754293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.932157252357,1534.9405182446137,0.42765726672377086,0.07540886750823135,6.112851554438009,3.468962368063066
