time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5822.0,-30.020899175890992,5.0149583629251095,35.00444105113536,24.098904523439728,4.99930158504084,-26.51891677849188,-40.038329631183274,1.4973191876417105,-0.01977618430066741,-5.0096842186342565,40.00887036516991,47887.43199397089,15451.918972146756,15451.918972146756,63339.35096611764,87628.96031184575,87628.96031184575,15451.918972146756,103080.8792839925,103080.8792839925,103080.8792839925,127871.85267054678,103696.05226134536,63954.52394347062,44157.25368652749,24790.97338655428,0.0,68948.22707308177,21072.32737857114,1534.9404436569375,0.0,0.8868373313309035,2.8158809695799416,0.0014959080323721466,354522.1397982569,1554915.7279617619,4.385948163481684,1554915.7279617619,4.385948163481684,0.85,0.09556599613061885,4.564652377983593,1.2670001755980773,1.0,0.0,4.5646523779836015,1.2847471708922076,1.2850387879398877,3.5529577191546697,19309.607199722752,1969.0319527792624,2034.6934298245008,2034.6934298245008,7.594224636327417,5.0149583629251095,0.5828104249009627,4.432147938024147,3.4689825268409376,3.4689825268409376,0.9911378648116964,0.0,0.0,0.00022697218035914028,0.9744427231450496,0.0002329251119312372,198.9413757848607,0.0,0.0,0.0,0.0790559009083355,7.851432107483377e-05,0.00014845785928430653,0.0006776585204124634,0.0955659961306228,0.08124079553998988,0.014325200590632928,0.09556600520482504,0.08124079553998652,0.014325200590632336,0.42765723024587166,0.42765723024587166,0.075408857909214,0.0,4.989860590231444,4.988671175771742,4.996606089987267,4.9899080343336095,4.988713865881152,4.996680495767123,24790.97338655428,21072.32737857114,0.85,0.9186509016247947,0.6945418907321944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516258602115064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93190058514,1534.9404436569375,0.42765723024587166,0.075408857909214,6.112851554438009,3.4689825268409376
5823.0,-30.020877208970873,5.014942416928164,35.00444062380693,24.098908923938893,4.999304489117837,-26.518896717817185,-40.03830783823503,1.4973239979641075,-0.01972044664631767,-5.00968129172893,40.00886965537623,47887.43010163407,15451.913519633486,15451.913519633486,63339.34362126756,87628.96722263833,87628.96722263833,15451.913519633486,103080.88074227181,103080.88074227181,103080.88074227181,127871.85146983775,103696.05042628602,63954.513305281514,44157.26346778278,24790.970727565942,0.0,68948.23419534872,21072.32511843105,1534.9402389050265,0.0,0.886837348792984,2.8158805791411248,0.0014959080323721466,354522.1802464857,1554915.6973518194,4.3859475767376415,1554915.6973518194,4.3859475767376415,0.85,0.09556598486722759,4.564652377983593,1.2670000981213523,1.0,0.0,4.564652377982933,1.284747148390448,1.2850387654330206,3.5529577813831015,19309.606858009887,1969.0319179342475,2034.6934298245008,2034.6934298245008,7.594221956556014,5.014942416928164,0.5828217658805617,4.432120651047602,3.4690026600154455,3.4690026600154455,0.9911436171472702,0.0,0.0,0.00022697218035914028,0.9744404948676934,0.00023292564456689363,198.94135781034058,0.0,0.0,0.0,0.0790559009083355,7.851451476981919e-05,0.00014845766558932108,0.0006776576362621874,0.09556598486722728,0.08124078636103943,0.014325198506187856,0.0955659810878116,0.0812407863610397,0.014325198506187901,0.4276571941617334,0.4276571941617334,0.07540884909386016,0.0,4.989879528373592,4.988694201329167,4.996601847087845,4.989960845082635,4.988791867475243,4.996590440032719,24790.970727565942,21072.32511843105,0.85,0.9186507002022752,0.694541791541118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257287323024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.931644368253,1534.9402389050265,0.4276571941617334,0.07540884909386016,6.112851554438009,3.4690026600154455
5824.0,-30.020855231584168,5.014926511451746,35.00444021642898,24.09891328951346,4.999307560385067,-26.518876631020728,-40.038289747294016,1.4973289598216377,-0.019669427677797557,-5.009678717168041,40.00886938182254,47887.44601349665,15451.90865717015,15451.90865717015,63339.3546706668,87628.97324367224,87628.97324367224,15451.90865717015,103080.88190084239,103080.88190084239,103080.88190084239,127871.85273266873,103696.0477732935,63954.52054311775,44157.252477973045,24790.970831826347,0.0,68948.22330979939,21072.325207052396,1534.9402005101329,0.0,0.8868373628830064,2.8158802095528186,0.0014959080323721466,354522.215825511,1554915.6855547833,4.3859471032982675,1554915.6855547833,4.3859471032982675,0.85,0.09556597454618819,4.564652377983593,1.2670001063635574,1.0,0.0,4.564652377984572,1.284747125179837,1.2850387422171412,3.5529578455718585,19309.6063639868,1969.0318675579124,2034.6934298245008,2034.6934298245008,7.594219566779124,5.014926511451746,0.5828329612797978,4.432093550171948,3.4690227802445754,3.4690227802445754,0.9911493657841645,0.0,0.0,0.00022697218035914028,0.9744382655341237,0.00023292617745745945,198.94133982725936,0.0,0.0,0.0,0.0790559009083355,7.851467556182515e-05,0.00014845750479731512,0.0006776569023025751,0.09556597454618782,0.08124077813564363,0.014325196410544182,0.09556596767250744,0.08124077813564395,0.014325196410544238,0.4276571591387572,0.4276571591387572,0.07540883952156784,0.0,4.989904501716467,4.98872671471554,4.996584058321901,4.990009289490217,4.988861662417321,4.996517797944989,24790.970831826347,21072.325207052396,0.85,0.9186510054953742,0.6945421319752929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516255975767005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.931387799688,1534.9402005101329,0.4276571591387572,0.07540883952156784,6.112851554438009,3.4690227802445754
5825.0,-30.020833312992497,5.014910539448753,35.0044397892217,24.09889855133372,4.9992987751005975,-26.518857782840367,-40.038268094044156,1.497323244948511,-0.019721815113427965,-5.009684554020962,40.00886798949062,47887.444733860124,15451.916640359164,15451.916640359164,63339.36137421929,87628.94578950526,87628.94578950526,15451.916640359164,103080.86242986443,103080.86242986443,103080.86242986443,127871.83020016816,103696.00623208204,63954.505176437044,44157.22339516111,24790.967770303738,0.0,68948.19116546484,21072.322604758177,1534.940169485352,0.0,0.8868373382248808,2.8158802163360885,0.0014959080323721466,354522.13516339683,1554915.6255102975,4.385947931836887,1554915.6255102975,4.385947931836887,0.85,0.09556596708264024,4.564652377983593,1.2670000635040921,1.0,0.0,4.56465237798333,1.2847471519129094,1.2850387689562817,3.552957771641763,19309.598628451473,1969.0310787528335,2034.6934298245008,2034.6934298245008,7.594223490313203,5.014910539448753,0.5828403869847785,4.432070152463974,3.4690428861207367,3.4690428861207367,0.9911551103202105,0.0,0.0,0.00022697218035914028,0.974436042170067,0.0002329267089235264,198.94132189229066,0.0,0.0,0.0,0.0790559009083355,7.85148680159781e-05,0.0001484573123431622,0.0006776560238162682,0.09556596708263655,0.0812407726113631,0.014325194471273452,0.09556596331393481,0.08124077261136624,0.014325194471274007,0.4276571255556558,0.4276571255556558,0.07540882851911357,0.0,4.989918368249846,4.988735288611167,4.996627941834333,4.989962738907536,4.988758488638496,4.99679237911505,24790.967770303738,21072.322604758177,0.85,0.9186515310055743,0.6945424372183713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516254663586303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.931132173037,1534.940169485352,0.4276571255556558,0.07540882851911357,6.112851554438009,3.4690428861207367
5826.0,-30.02081139608152,5.014894653424663,35.00443935253419,24.098902427963935,4.9993049870971715,-26.51883743633276,-40.03824623124672,1.4973310273484288,-0.019748507948690985,-5.009678467819938,40.00886685894391,47887.442415359976,15451.906322890803,15451.906322890803,63339.34873825078,87628.93511723273,87628.93511723273,15451.906322890803,103080.84144012353,103080.84144012353,103080.84144012353,127871.80257999936,103695.98835480039,63954.495652927646,44157.214113191934,24790.961139875824,0.0,68948.17525306776,21072.31696889445,1534.9396622462177,0.0,0.8868373732850814,2.8158812773148183,0.0014959080323721466,354522.2192713655,1554915.576755332,4.385946753777758,1554915.576755332,4.385946753777758,0.85,0.09556595391293653,4.564652377983593,1.2669999843789261,1.0,0.0,4.564652377982879,1.2847471155083463,1.2850387325434551,3.5529578723182884,19309.595299459877,1969.0307392901632,2034.6934298245008,2034.6934298245008,7.594218419540273,5.014894653424663,0.5828530880333327,4.43204156539133,3.4690629454189197,3.4690629454189197,0.9911608415482628,0.0,0.0,0.00022697218035914028,0.9744338189819685,0.00023292724034995783,198.94130395870042,0.0,0.0,0.0,0.0790559009083355,7.851506233303294e-05,0.00014845711802610734,0.0006776551368264617,0.09556595391294162,0.08124076181081376,0.014325192102127862,0.09556597151885199,0.08124076181080943,0.014325192102127099,0.4276570916938009,0.4276570916938009,0.07540882010212213,0.0,4.989918372596605,4.988737539452359,4.996615205686965,4.989929959871233,4.988758112372864,4.996575832003543,24790.961139875824,21072.31696889445,0.85,0.9186515597515045,0.6945425638835784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516253354916253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930876101105,1534.9396622462177,0.4276570916938009,0.07540882010212213,6.112851554438009,3.4690629454189197
5827.0,-30.02078953871001,5.0148787122638545,35.00443891401504,24.098903161380463,4.999297962115276,-26.518818467228844,-40.03823212170971,1.4973268906341244,-0.019549115912241177,-5.009683423484451,40.00886593221858,47887.47631994122,15451.912939296995,15451.912939296995,63339.38925923822,87628.97069712084,87628.97069712084,15451.912939296995,103080.88363641783,103080.88363641783,103080.88363641783,127871.84412856319,103696.01068331972,63954.516306139965,44157.21597464417,24790.96049214535,0.0,68948.17646678952,21072.316418323546,1534.939756278769,0.0,0.8868373514249632,2.8158780800269474,0.0014959080323721466,354522.150786792,1554915.5367901882,4.385947488300406,1554915.5367901882,4.385947488300406,0.85,0.09556594677189865,4.564652377983593,1.2670000047096979,1.0,0.0,4.564652377981952,1.2847471348590964,1.2850387518985977,3.552957818803945,19309.599457332122,1969.031163275137,2034.6934298245008,2034.6934298245008,7.594221671335408,5.0148787122638545,0.5828608756582687,4.432017836605586,3.469083004034067,3.469083004034067,0.991166572581162,0.0,0.0,0.00022697218035914028,0.9744316018388247,0.00023292777033383046,198.9412860738318,0.0,0.0,0.0,0.0790559009083355,7.851518773916342e-05,0.00014845699261997687,0.0006776545643910701,0.09556594677189516,0.0812407563340792,0.014325190437815952,0.09556586650746862,0.08124075633408218,0.014325190437816474,0.4276570572310604,0.4276570572310604,0.07540881034783059,0.0,4.9899634436619635,4.9887835121380135,4.996655163653543,4.990134307572191,4.988957982499642,4.996805574024052,24790.96049214535,21072.316418323546,0.85,0.9186521312822116,0.6945430433973454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516252046346787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930620726122,1534.939756278769,0.4276570572310604,0.07540881034783059,6.112851554438009,3.469083004034067
5828.0,-30.020767616618222,5.014862839388128,35.004438467400135,24.098902043793373,4.99930249560755,-26.518798283923687,-40.038206487055845,1.4973331629130573,-0.01963541581761774,-5.009678735375338,40.00886481937314,47887.456363357494,15451.904745087213,15451.904745087213,63339.361108444704,87628.94481913153,87628.94481913153,15451.904745087213,103080.84956421875,103080.84956421875,103080.84956421875,127871.8041227835,103695.97682777871,63954.488372004926,44157.2093953042,24790.954558564765,0.0,68948.16395386896,21072.31137478005,1534.9393192710743,0.0,0.8868373793074068,2.8158797607086727,0.0014959080323721466,354522.2155738955,1554915.4887985939,4.385946551421379,1554915.4887985939,4.385946551421379,0.85,0.09556593484640231,4.564652377983593,1.2669999036053197,1.0,0.0,4.564652377983301,1.284747105518588,1.2850387225514293,3.5529578999448854,19309.59315297256,1969.0305204093713,2034.6934298245008,2034.6934298245008,7.594217644089994,5.014862839388128,0.5828729242710482,4.43198991511708,3.4691030195395975,3.4691030195395975,0.9911722912970279,0.0,0.0,0.00022697218035914028,0.9744293781361316,0.00023292830188811423,198.94126813600883,0.0,0.0,0.0,0.0790559009083355,7.851541558146879e-05,0.0001484567647776715,0.000677653524370149,0.09556593484640145,0.0812407465098533,0.014325188336548148,0.09556589934315994,0.08124074650985404,0.014325188336548278,0.42765702494157054,0.42765702494157054,0.07540880271198445,0.0,4.989977636415119,4.988801067042516,4.996650288557248,4.990043319557742,4.988880198539164,4.996639701066158,24790.954558564765,21072.31137478005,0.85,0.9186518897127278,0.6945428800018152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516250741332417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930364888927,1534.9393192710743,0.42765702494157054,0.07540880271198445,6.112851554438009,3.4691030195395975
5829.0,-30.020745751872997,5.014847042424048,35.00443806186876,24.098900507111125,4.999309790046867,-26.518777876181314,-40.038184624258406,1.4973419143551703,-0.01978977103493662,-5.009673382372741,40.00886512279576,47887.45376336782,15451.895635689574,15451.895635689574,63339.34939905739,87628.90426667276,87628.90426667276,15451.895635689574,103080.79990236234,103080.79990236234,103080.79990236234,127871.75689128612,103695.92959059254,63954.47908728745,44157.16722589454,24790.95698892378,0.0,68948.12421481832,21072.31344058521,1534.9393456097891,0.0,0.8868374054457158,2.8158824128538704,0.0014959080323721466,354522.2895494755,1554915.501883733,4.385945673147122,1554915.501883733,4.385945673147122,0.85,0.09556592461657434,4.564652377983593,1.2669998085452243,1.0,0.0,4.564652377983739,1.2847470645810355,1.2850386816045847,3.552958013157365,19309.584356769712,1969.0296234463055,2034.6934298245008,2034.6934298245008,7.59421316705306,5.014847042424048,0.5828853033443577,4.43196173907969,3.46912302907586,3.46912302907586,0.9911780083073886,0.0,0.0,0.00022697218035914028,0.9744271602559227,0.00023292883205300693,198.94125024511305,0.0,0.0,0.0,0.0790559009083355,7.851560989977629e-05,0.00014845657045936398,0.0006776526373746246,0.09556592461657884,0.08124073828965352,0.014325186326925317,0.09556599380873808,0.0812407382896497,0.014325186326924644,0.4276569926973176,0.4276569926973176,0.07540879407766081,0.0,4.989956796171839,4.988784023052915,4.996607918599807,4.9898836113378024,4.988726022894241,4.996448615809982,24790.95698892378,21072.31344058521,0.85,0.9186522493594468,0.6945432426002948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516249432454098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930111076877,1534.9393456097891,0.4276569926973176,0.07540879407766081,6.112851554438009,3.46912302907586
5830.0,-30.020723961623585,5.014831178460429,35.00443765287701,24.098901415150635,4.999301650530793,-26.518759078948868,-40.03816674286497,1.497336767856096,-0.019561536370019894,-5.009679225018194,40.008864210939045,47887.469704104114,15451.903675634354,15451.903675634354,63339.37337973847,87628.9457776118,87628.9457776118,15451.903675634354,103080.84945324616,103080.84945324616,103080.84945324616,127871.80620618725,103695.95736957238,63954.48129606468,44157.195637230776,24790.956752941085,0.0,68948.15239017186,21072.313239999923,1534.9394840073724,0.0,0.8868373790187021,2.815878733209397,0.0014959080323721466,354522.2088072987,1554915.4625598027,4.385946561122156,1554915.4625598027,4.385946561122156,0.85,0.09556591764708508,4.564652377983593,1.2669998453604054,1.0,0.0,4.564652377983617,1.2847470886553618,1.2850387056843755,3.552957946580004,19309.589529591412,1969.030150927321,2034.6934298245008,2034.6934298245008,7.5942171184811516,5.014831178460429,0.5828926917513133,4.431938486709115,3.4691430350573427,3.4691430350573427,0.9911837243020979,0.0,0.0,0.00022697218035914028,0.9744249499377259,0.00023292936041266775,198.94123241517693,0.0,0.0,0.0,0.0790559009083355,7.851576883137476e-05,0.00014845641152776552,0.0006776519119071257,0.09556591764708461,0.08124073327952053,0.014325184367564078,0.09556587469711002,0.08124073327952093,0.014325184367564149,0.42765695840195794,0.42765695840195794,0.07540878236661684,0.0,4.989991195952371,4.988819923319568,4.9966338090587215,4.9901176886481835,4.988952417858457,4.996726263061532,24790.956752941085,21072.313239999923,0.85,0.9186522217637715,0.6945431899772007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248126999942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929856846718,1534.9394840073724,0.42765695840195794,0.07540878236661684,6.112851554438009,3.4691430350573427
5831.0,-30.020702118620815,5.014815338097113,35.004437213064946,24.098895862139784,4.9993010531350786,-26.51873947992583,-40.03814879162235,1.4973384144401145,-0.019617891076848082,-5.009678026433864,40.008862495243534,47887.485335078054,15451.900843597869,15451.900843597869,63339.38617867592,87628.92305595358,87628.92305595358,15451.900843597869,103080.82389955144,103080.82389955144,103080.82389955144,127871.77255643945,103695.92435253723,63954.48663166168,44157.15302319505,24790.94865688801,0.0,68948.10168008305,21072.306358354806,1534.9390032379583,0.0,0.8868373913284375,2.8158796132835997,0.0014959080323721466,354522.2253710802,1554915.3885702288,4.385946147502293,1554915.3885702288,4.385946147502293,0.85,0.09556590614145077,4.564652377983593,1.26699981843587,1.0,0.0,4.564652377983914,1.2847470809529606,1.285038697980226,3.5529579678809338,19309.58338137298,1969.0295239835195,2034.6934298245008,2034.6934298245008,7.594215726607348,5.014815338097113,0.5829031623352376,4.431912175761876,3.4691629944990243,3.4691629944990243,0.9911894269997212,0.0,0.0,0.00022697218035914028,0.974422734273856,0.00023292989005257655,198.94121454207843,0.0,0.0,0.0,0.0790559009083355,7.851592838409818e-05,0.0001484562519750421,0.0006776511836044074,0.09556590614144761,0.08124072419091505,0.014325181950532567,0.09556587595886828,0.08124072419091773,0.01432518195053304,0.42765692566630176,0.42765692566630176,0.07540877230708191,0.0,4.9900045280879795,4.98883277912546,4.996649843021316,4.990060135356998,4.988886480805775,4.996716257594187,24790.94865688801,21072.306358354806,0.85,0.9186530830474291,0.6945439275075973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516246825993857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929601852986,1534.9390032379583,0.42765692566630176,0.07540877230708191,6.112851554438009,3.4691629944990243
5832.0,-30.020680303552947,5.014799591619633,35.004436799976204,24.098904663138114,4.999309492080046,-26.518719002415793,-40.03812308711929,1.497348190942917,-0.019601558682097675,-5.009671277112728,40.00886239399945,47887.464684978426,15451.889577297627,15451.889577297627,63339.35426227605,87628.92468128225,87628.92468128225,15451.889577297627,103080.81425857988,103080.81425857988,103080.81425857988,127871.76224335452,103695.91984115161,63954.45984484804,44157.177773670635,24790.947984774633,0.0,68948.12575844527,21072.305787058438,1534.9388240206042,0.0,0.8868374260363703,2.8158801865594376,0.0014959080323721466,354522.3186430254,1554915.384204065,4.385944981279827,1554915.384204065,4.385944981279827,0.85,0.09556589425534125,4.564652377983593,1.2669997074408457,1.0,0.0,4.564652377984606,1.2847470352203745,1.2850386522372592,3.552958094354046,19309.582541291973,1969.0294383190972,2034.6934298245008,2034.6934298245008,7.594210189507714,5.014799591619633,0.5829161209207827,4.431883470698851,3.4691829346201914,3.4691829346201914,0.9911951241771976,0.0,0.0,0.00022697218035914028,0.9744205214490149,0.0002329304190162381,198.94119669184093,0.0,0.0,0.0,0.0790559009083355,7.851615684922087e-05,0.00014845602350991942,0.0006776501407405419,0.09556589425534544,0.08124071465569263,0.014325179599652809,0.09556588799681275,0.08124071465568906,0.014325179599652182,0.42765689280431124,0.42765689280431124,0.07540876298805374,0.0,4.990015000047947,4.988851716179795,4.996612306569034,4.990069718430618,4.988940294548229,4.996474992421383,24790.947984774633,21072.305787058438,0.85,0.9186522993269006,0.6945433854539957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245521838322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92934864242,1534.9388240206042,0.42765689280431124,0.07540876298805374,6.112851554438009,3.4691829346201914
5833.0,-30.020658539671853,5.014783815668787,35.00443640252205,24.098894360382133,4.999305731648282,-26.51869979099496,-40.038105205725856,1.497346982971368,-0.019679089470059807,-5.009674159566276,40.00886202321363,47887.480219683544,15451.893114101502,15451.893114101502,63339.37333378504,87628.8946534546,87628.8946534546,15451.893114101502,103080.7877675561,103080.7877675561,103080.7877675561,127871.73762409209,103695.87810263914,63954.46366886782,44157.12714863479,24790.94985653599,0.0,68948.07700517078,21072.30737805559,1534.9390081321985,0.0,0.8868374127124034,2.8158808684218233,0.0014959080323721466,354522.2788090837,1554915.3682138831,4.385945428978898,1554915.3682138831,4.385945428978898,0.85,0.09556588679057762,4.564652377983593,1.2669996799668297,1.0,0.0,4.564652377984272,1.2847470408710313,1.2850386578891988,3.5529580787271984,19309.574769016526,1969.0286457675686,2034.6934298245008,2034.6934298245008,7.594211927756742,5.014783815668787,0.5829248063822519,4.431859009286535,3.46920287666298,3.46920287666298,0.9912008219037086,0.0,0.0,0.00022697218035914028,0.9744183138217285,0.0002329309467398467,198.94117888349035,0.0,0.0,0.0,0.0790559009083355,7.851631578184291e-05,0.00014845586457729737,0.0006776494152683706,0.09556588679057475,0.08124070931436474,0.014325177476210016,0.09556592116505735,0.08124070931436718,0.014325177476210446,0.4276568602187529,0.4276568602187529,0.07540875102218178,0.0,4.99001210989195,4.98884734377117,4.996617823368354,4.9899950700961995,4.988824374731678,4.9966344105337726,24790.94985653599,21072.30737805559,0.85,0.9186532255139601,0.694544101876724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244219350898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929095600326,1534.9390081321985,0.4276568602187529,0.07540875102218178,6.112851554438009,3.46920287666298
5834.0,-30.02063674706235,5.014768060805334,35.0044359899209,24.098894011136167,4.9993055776049315,-26.518680193009825,-40.03808718463404,1.497349023552439,-0.019646081737164423,-5.009673111706961,40.00886078711299,47887.495620158305,15451.890583614395,15451.890583614395,63339.3862037727,87628.89370805513,87628.89370805513,15451.890583614395,103080.78429166952,103080.78429166952,103080.78429166952,127871.72901866483,103695.86708830492,63954.4690004081,44157.108986552026,24790.944726995305,0.0,68948.05371354733,21072.303017946007,1534.9387034330719,0.0,0.8868374225189922,2.8158805571985517,0.0014959080323721466,354522.2932899296,1554915.3149068991,4.385945099467366,1554915.3149068991,4.385945099467366,0.8499999999999999,0.09556587565855938,4.564652377983593,1.2669996469980105,1.0,0.0,4.564652377983698,1.2847470313255889,1.2850386483415897,3.5529581051250463,19309.57271799855,1969.0284366219405,2034.6934298245008,2034.6934298245008,7.594210684086779,5.014768060805334,0.5829352079551979,4.431832852850136,3.469222783570508,3.469222783570508,0.9912065095915736,0.0,0.0,0.00022697218035914028,0.9744161032857784,0.00023293147516115453,198.94116105163587,0.0,0.0,0.0,0.0790559009083355,7.851647595642632e-05,0.00014845570440271397,0.0006776486841270777,0.09556587565856199,0.08124070074609396,0.014325174912468031,0.09556589268877344,0.08124070074609174,0.014325174912467643,0.4276568264528575,0.4276568264528575,0.07540873952570774,0.0,4.990014695456125,4.98884974655914,4.996621446010238,4.990027029969781,4.988861349642946,4.9966379287364475,24790.944726995305,21072.303017946007,0.85,0.9186537225100438,0.6945445598669463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242919919857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928842259958,1534.9387034330719,0.4276568264528575,0.07540873952570774,6.112851554438009,3.469222783570508
5835.0,-30.02061502081919,5.014752336246815,35.004435580562,24.09889338249343,4.999307025692639,-26.51866049455363,-40.03806542661039,1.4973524994271117,-0.019652518919087925,-5.009671331328724,40.00886005634995,47887.49287283006,15451.886947022304,15451.886947022304,63339.37981985236,87628.88424999906,87628.88424999906,15451.886947022304,103080.77119702136,103080.77119702136,103080.77119702136,127871.71361140019,103695.84832676404,63954.45694959519,44157.10153018761,24790.942414378827,0.0,68948.04394456644,21072.301052222003,1534.93854295525,0.0,0.8868374342233003,2.8158808495538414,0.0014959080323721466,354522.3178937897,1554915.2833926564,4.385944706190511,1554915.2833926564,4.385944706190511,0.85,0.09556586487208954,4.564652377983593,1.266999590951018,1.0,0.0,4.564652377984044,1.2847470150661215,1.2850386320784317,3.5529581500904794,19309.569224345927,1969.0280803685182,2034.6934298245008,2034.6934298245008,7.594208896794386,5.014752336246815,0.5829459313163801,4.431806404930435,3.4692426705461474,3.4692426705461474,0.9912121915846136,0.0,0.0,0.00022697218035914028,0.9744138994870929,0.00023293200197432813,198.94114327408897,0.0,0.0,0.0,0.0790559009083355,7.851666934590913e-05,0.00014845551101323116,0.0006776478013713151,0.09556586487208629,0.08124069241361773,0.01432517245846856,0.09556589388062935,0.08124069241362049,0.01432517245846905,0.4276567921508062,0.4276567921508062,0.0754087282935177,0.0,4.990014841898301,4.988850487316938,4.996618222320649,4.99001881240963,4.988856834759872,4.996608712361763,24790.942414378827,21072.301052222003,0.85,0.9186537600802223,0.6945446184279157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241618773795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928590220581,1534.93854295525,0.4276567921508062,0.0754087282935177,6.112851554438009,3.4692426705461474
5836.0,-30.0205932924595,5.014736620135659,35.004435172494794,24.098893103096657,4.999306317704328,-26.51864100981412,-40.038047440443165,1.497354035058956,-0.019605597095448957,-5.009671257344088,40.008859275255325,47887.5080564566,15451.88593333864,15451.88593333864,63339.393989795244,87628.88625492921,87628.88625492921,15451.88593333864,103080.77218826785,103080.77218826785,103080.77218826785,127871.71270988174,103695.84003796708,63954.46183949434,44157.08688719193,24790.940521613895,0.0,68948.02740880582,21072.29944337181,1534.938446884468,0.0,0.8868374374274718,2.815880241908214,0.0014959080323721466,354522.3189162168,1554915.2497078604,4.385944598527036,1554915.2497078604,4.385944598527036,0.8499999999999999,0.09556585480599428,4.564652377983593,1.2669995662244036,1.0,0.0,4.564652377982845,1.2847470078827337,1.2850386248934134,3.5529581699560846,19309.567680859844,1969.0279229767398,2034.6934298245008,2034.6934298245008,7.594208398594683,5.014736620135659,0.5829558886762056,4.431780731459454,3.4692625404056696,3.4692625404056696,0.9912178686873342,0.0,0.0,0.00022697218035914028,0.9744116954790856,0.0002329325288399229,198.94112549481346,0.0,0.0,0.0,0.0790559009083355,7.851682921074208e-05,0.0001484553511483982,0.0006776470716439251,0.09556585480599755,0.0812406847110448,0.014325170094952759,0.09556586762211579,0.08124068471104201,0.014325170094952268,0.42765675732060215,0.42765675732060215,0.07540871685982585,0.0,4.990024977382916,4.988861329187273,4.99662435209143,4.990065660248661,4.988904837315204,4.996649011833938,24790.940521613895,21072.29944337181,0.85,0.9186541859166479,0.6945450052185331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240321590423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928337578083,1534.938446884468,0.42765675732060215,0.07540871685982585,6.112851554438009,3.4692625404056696
5837.0,-30.020571624103027,5.014720941871006,35.004434768080046,24.098897643294208,4.99930853182119,-26.518621286847885,-40.038025682419516,1.4973581945660792,-0.019532021309430547,-5.009668875001318,40.008858565507055,47887.50502666913,15451.88139175843,15451.88139175843,63339.38641842756,87628.89685818876,87628.89685818876,15451.88139175843,103080.7782499472,103080.7782499472,103080.7782499472,127871.7162812211,103695.84171577803,63954.44988425828,44157.10203502195,24790.9380312739,0.0,68948.04006629586,21072.297326582815,1534.9382644133143,0.0,0.8868374521185722,2.8158795536188124,0.0014959080323721466,354522.3518389027,1554915.2190998862,4.385944104890882,1554915.2190998862,4.385944104890882,0.85,0.0955658436960548,4.564652377983593,1.2669994991878046,1.0,0.0,4.5646523779845625,1.284746988425367,1.28503860543163,3.552958223765286,19309.567993290933,1969.0279548358444,2034.6934298245008,2034.6934298245008,7.594206166523676,5.014720941871006,0.5829668652014117,4.431754076669594,3.469282386605882,3.469282386605882,0.9912235390302521,0.0,0.0,0.00022697218035914028,0.9744094975628487,0.0002329330542516605,198.94110776463876,0.0,0.0,0.0,0.0790559009083355,7.851702260102952e-05,0.00014845515775811075,0.0006776461888844896,0.09556584369605499,0.08124067606126499,0.01432516763479,0.09556583448521627,0.08124067606126482,0.01432516763478997,0.4276567226811706,0.4276567226811706,0.07540870583022667,0.0,4.990046446829638,4.988887776475451,4.996617590759342,4.990136853691865,4.988998094380065,4.996595074670836,24790.9380312739,21072.297326582815,0.85,0.9186539074573347,0.6945448337708177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623902428092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928085702195,1534.9382644133143,0.4276567226811706,0.07540870583022667,6.112851554438009,3.469282386605882
5838.0,-30.020549996722558,5.014705203068661,35.00443434253167,24.09888276541608,4.999300304726964,-26.518602644931196,-40.03800406409425,1.4973529529356602,-0.019597405543891,-5.009674223828783,40.0088571411118,47887.5025528578,15451.888656281435,15451.888656281435,63339.391209139234,87628.8664598861,87628.8664598861,15451.888656281435,103080.75511616754,103080.75511616754,103080.75511616754,127871.68969154217,103695.79762016992,63954.43371314199,44157.07100780881,24790.934575374635,0.0,68948.00558318345,21072.29438906844,1534.9381993183936,0.0,0.8868374300596749,2.815879788067014,0.0014959080323721466,354522.27792101074,1554915.1576726767,4.385944846092632,1554915.1576726767,4.385944846092632,0.85,0.09556583583128919,4.564652377983593,1.2669994486356155,1.0,0.0,4.564652377983271,1.2847470129446963,1.2850386299565248,3.552958155957265,19309.559782092405,1969.0271175266178,2034.6934298245008,2034.6934298245008,7.5942097368517185,5.014705203068661,0.5829743759192185,4.431730827149442,3.469302218029605,3.469302218029605,0.9912292051513157,0.0,0.0,0.00022697218035914028,0.9744073038083105,0.00023293357867090782,198.941090067996,0.0,0.0,0.0,0.0790559009083355,7.851721475008233e-05,0.00014845496560905795,0.0006776453117908588,0.09556583583128589,0.08124067027515286,0.014325165556133028,0.09556583601205491,0.08124067027515566,0.014325165556133522,0.4276566891483137,0.4276566891483137,0.07540869434592791,0.0,4.990054554670735,4.98888862274589,4.996666882181785,4.9900768182848765,4.988881839959845,4.996853878938566,24790.934575374635,21072.29438906844,0.85,0.9186544363886261,0.694545145255625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237730554178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927833348522,1534.9381993183936,0.4276566891483137,0.07540869434592791,6.112851554438009,3.469302218029605
5839.0,-30.020528369386746,5.0146895470536705,35.00443390852199,24.09888671189549,4.999306271052905,-26.518582583613725,-40.03798220129681,1.4973604852798612,-0.01961764626338436,-5.009668366047053,40.008856043561714,47887.49910200623,15451.878721798874,15451.878721798874,63339.3778238051,87628.85711720698,87628.85711720698,15451.878721798874,103080.73583900585,103080.73583900585,103080.73583900585,127871.6640848936,103695.78109260062,63954.42307739974,44157.06446133431,24790.92824588774,0.0,68947.99270722205,21072.289009004577,1534.937714746786,0.0,0.8868374638381724,2.8158807376402604,0.0014959080323721466,354522.35887237487,1554915.110340706,4.385943711100215,1554915.110340706,4.385943711100215,0.85,0.09556582277180974,4.564652377983593,1.266999373906292,1.0,0.0,4.564652377983751,1.284746977709853,1.285038594713684,3.5529582533989603,19309.556704435498,1969.026803692953,2034.6934298245008,2034.6934298245008,7.594204854306552,5.0146895470536705,0.5829868452418978,4.431702701811773,3.469322005060682,3.469322005060682,0.9912348585887664,0.0,0.0,0.00022697218035914028,0.9744051100636306,0.00023293410309015985,198.94107237139286,0.0,0.0,0.0,0.0790559009083355,7.851740907250644e-05,0.00014845477128663386,0.0006776444247765436,0.09556582277181368,0.08124065956481469,0.014325163206998988,0.09556584170920014,0.08124065956481134,0.014325163206998396,0.4276566549652195,0.4276566549652195,0.0754086858938957,0.0,4.990051560556367,4.988886182269255,4.996660748393538,4.990050719783653,4.988887555727331,4.996647349882608,24790.92824588774,21072.289009004577,0.85,0.9186544138096502,0.6945452249110973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623643927418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92758089624,1534.937714746786,0.4276566549652195,0.0754086858938957,6.112851554438009,3.469322005060682
5840.0,-30.02050675998647,5.0146738940981095,35.00443349327182,24.0988916711882,4.999305695195804,-26.51856319274642,-40.03796425005419,1.497362127955758,-0.01947761155815897,-5.009668713147717,40.00885572195649,47887.5138044376,15451.878354667277,15451.878354667277,63339.39215910488,87628.88255860904,87628.88255860904,15451.878354667277,103080.76091327632,103080.76091327632,103080.76091327632,127871.69020382783,103695.79635537544,63954.42760120388,44157.07639352395,24790.929290551518,0.0,68948.00568407547,21072.28989696879,1534.9377992378354,0.0,0.8868374632363596,2.815878857882388,0.0014959080323721466,354522.35407563124,1554915.0964714445,4.385943731321749,1554915.0964714445,4.385943731321749,0.85,0.09556581404597851,4.564652377983593,1.2669993475312369,1.0,0.0,4.564652377983494,1.2847469700257346,1.2850385870278214,3.5529582746493333,19309.559546570566,1969.027093510074,2034.6934298245008,2034.6934298245008,7.594204673870727,5.0146738940981095,0.5829965717323944,4.431677322365715,3.469341790834608,3.469341790834608,0.9912405116670309,0.0,0.0,0.00022697218035914028,0.974402918143548,0.00023293462707559646,198.9410546894687,0.0,0.0,0.0,0.0790559009083355,7.85175686283118e-05,0.0001484546117308285,0.0006776436964597572,0.09556581404597655,0.08124065266398593,0.014325161381990616,0.09556578310924807,0.0812406526639876,0.01432516138199091,0.42765662006310373,0.42765662006310373,0.0754086765380749,0.0,4.990079600689285,4.9889180932551085,4.9966668357414505,4.9901911015895735,4.989045077421679,4.99669052523825,24790.929290551518,21072.28989696879,0.85,0.9186544488223539,0.6945453074286368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516235147997072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927329163977,1534.9377992378354,0.42765662006310373,0.0754086765380749,6.112851554438009,3.469341790834608
5841.0,-30.02048512223378,5.014658275228736,35.00443308170158,24.098885768931382,4.99930754661699,-26.51854353359438,-40.037942526955135,1.4973659579776155,-0.019594657283107608,-5.009666630102178,40.008854998641496,47887.510678141465,15451.874264324853,15451.874264324853,63339.38494246632,87628.84683396734,87628.84683396734,15451.874264324853,103080.7210982922,103080.7210982922,103080.7210982922,127871.64795732975,103695.75155291575,63954.415397089884,44157.04017313985,24790.92685903756,0.0,68947.96703217742,21072.287830181926,1534.9376219135947,0.0,0.8868374764537101,2.8158806383197623,0.0014959080323721466,354522.38286219345,1554915.0652784046,4.385943287205131,1554915.0652784046,4.385943287205131,0.85,0.09556580363628137,4.564652377983593,1.2669992854399608,1.0,0.0,4.564652377983117,1.284746952109637,1.2850385691076571,3.5529583241961693,19309.551203746712,1969.0262427787995,2034.6934298245008,2034.6934298245008,7.594202663571598,5.014658275228736,0.5830073676974186,4.431650907531317,3.4693615514381033,3.4693615514381033,0.9912461575537438,0.0,0.0,0.00022697218035914028,0.974400723352909,0.0002329351517496107,198.94103698434827,0.0,0.0,0.0,0.0790559009083355,7.851776170986229e-05,0.000148454418649278,0.0006776428151095985,0.09556580363628182,0.08124064437231557,0.014325159263966256,0.09556583391806592,0.08124064437231518,0.014325159263966186,0.42765658666813244,0.42765658666813244,0.07540866719654962,0.0,4.990077283110736,4.988916490359998,4.996660465227706,4.990071972819067,4.988914038551798,4.996638943399432,24790.92685903756,21072.287830181926,0.85,0.9186548591477162,0.6945456514445565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516233857791054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927077793316,1534.9376219135947,0.42765658666813244,0.07540866719654962,6.112851554438009,3.4693615514381033
5842.0,-30.020463609529987,5.0146426000226105,35.004432649552214,24.098881368432217,4.999299712722177,-26.518524955565816,-40.037928452342726,1.4973610587580302,-0.01947318665554576,-5.00967165498254,40.00885357608646,47887.54327049193,15451.881024734972,15451.881024734972,63339.4242952269,87628.86261314954,87628.86261314954,15451.881024734972,103080.74363788452,103080.74363788452,103080.74363788452,127871.66683222006,103695.75386781065,63954.43452515317,44157.021491841646,24790.923194335544,0.0,68947.94468617719,21072.28471518521,1534.9375420919127,0.0,0.8868374560364383,2.815878456390604,0.0014959080323721466,354522.3134210697,1554915.0039305608,4.385943973246538,1554915.0039305608,4.385943973246538,0.85,0.0955657957356998,4.564652377983593,1.2669993178592995,1.0,0.0,4.564652377982342,1.2847469750272336,1.2850385920304555,3.5529582608177246,19309.551634811454,1969.02628673517,2034.6934298245008,2034.6934298245008,7.594205986140994,5.0146426000226105,0.5830149748198732,4.431627625202737,3.4693812962360058,3.4693812962360058,0.991251798924573,0.0,0.0,0.00022697218035914028,0.9743985412516809,0.00023293567339251057,198.94101938155242,0.0,0.0,0.0,0.0790559009083355,7.851788680955734e-05,0.00014845429354958293,0.000677642244072978,0.09556579573569562,0.08124063831023479,0.014325157425460838,0.09556575269748986,0.08124063831023834,0.014325157425461463,0.42765655246697526,0.42765655246697526,0.07540865711474207,0.0,4.99010343055204,4.988939282206161,4.996705643868097,4.99019846832698,4.9890208975450605,4.996876805354361,24790.923194335544,21072.28471518521,0.85,0.9186557276438336,0.6945463492560426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623256589246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92682771096,1534.9375420919127,0.42765655246697526,0.07540865711474207,6.112851554438009,3.4693812962360058
5843.0,-30.020442063276988,5.014627062626034,35.00443223153343,24.098884302098327,4.999311879171277,-26.518504347189218,-40.03790278276426,1.4973741630835045,-0.019646893167362123,-5.0096614608641055,40.0088531233745,47887.521296959,15451.864487589217,15451.864487589217,63339.38578454821,87628.82031297382,87628.82031297382,15451.864487589217,103080.68480056305,103080.68480056305,103080.68480056305,127871.6037304097,103695.70726465894,63954.40824864423,44156.99890668301,24790.91892984666,0.0,68947.91783652967,21072.28109036966,1534.937073116725,0.0,0.8868375095443002,2.8158819277571085,0.0014959080323721466,354522.45429827383,1554914.9844073078,4.385942175327196,1554914.9844073078,4.385942175327196,0.85,0.09556578163799982,4.564652377983593,1.2669991530152038,1.0,0.0,4.564652377984235,1.2847469137277487,1.2850385307170566,3.552958430341005,19309.54295667439,1969.025401811464,2034.6934298245008,2034.6934298245008,7.594197858555032,5.014627062626034,0.5830293462710925,4.431597716354942,3.4694009980075395,3.4694009980075395,0.9912574280021541,0.0,0.0,0.00022697218035914028,0.9743963557527412,0.0002329361958499933,198.94100175130797,0.0,0.0,0.0,0.0790559009083355,7.851811496952607e-05,0.0001484540653896142,0.0006776412026020342,0.09556578163800425,0.08124062659502264,0.014325155042981614,0.09556584707673019,0.08124062659501888,0.01432515504298095,0.42765651909974844,0.42765651909974844,0.07540864956377702,0.0,4.990081782185257,4.988922085465219,4.9966587487980405,4.990014567696733,4.98887267705453,4.996490549363273,24790.91892984666,21072.28109036966,0.85,0.9186555268386949,0.6945463010282155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231281460237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92657584472,1534.937073116725,0.42765651909974844,0.07540864956377702,6.112851554438009,3.4694009980075395
5844.0,-30.02042061434848,5.014611444131436,35.00443182489457,24.098880076222144,4.99930299361631,-26.518485931774162,-40.03788497122002,1.497368311041965,-0.01949904562843585,-5.009668378040812,40.008852618802536,47887.53593444038,15451.874219351776,15451.874219351776,63339.41015379215,87628.8416886212,87628.8416886212,15451.874219351776,103080.71590797298,103080.71590797298,103080.71590797298,127871.63760987225,103695.7147225497,63954.40896836875,44157.00639353439,24790.921701899282,0.0,68947.92809543367,21072.28344661439,1534.9374068589495,0.0,0.8868374761755001,2.815879178515602,0.0014959080323721466,354522.35870662716,1554914.9626475861,4.385943296553273,1554914.9626475861,4.385943296553273,0.85,0.0955657758690848,4.564652377983593,1.2669992008199915,1.0,0.0,4.564652377984368,1.28474694110246,1.2850385580979815,3.552958354636438,19309.544345434504,1969.0255434255841,2034.6934298245008,2034.6934298245008,7.594202641468476,5.014611444131436,0.583036122130502,4.431575322000934,3.4694207152262764,3.4694207152262764,0.9912630614932219,0.0,0.0,0.00022697218035914028,0.9743941801309626,0.0002329367159486054,198.94098420070253,0.0,0.0,0.0,0.0790559009083355,7.851827328496686e-05,0.00014845390707417342,0.000677640479947081,0.09556577586908041,0.08124062248068559,0.014325153388394827,0.0955657709556234,0.0812406224806893,0.014325153388395483,0.42765648398888617,0.42765648398888617,0.07540863848179997,0.0,4.990101922067879,4.988940097802583,4.996690955218298,4.990169332412393,4.988998997932413,4.9968066302047305,24790.921701899282,21072.28344661439,0.85,0.9186557435942304,0.694546409982868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516229995025158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.926325367669,1534.9374068589495,0.42765648398888617,0.07540863848179997,6.112851554438009,3.4694207152262764
5845.0,-30.020399067218502,5.014595917507252,35.00443140966287,24.09888384807857,4.999309893877919,-26.51846584924203,-40.037863108422584,1.4973766759014453,-0.019541227234469716,-5.009661776454518,40.00885155523801,47887.53210098269,15451.863194902055,15451.863194902055,63339.395295884744,87628.82738700266,87628.82738700266,15451.863194902055,103080.69058190471,103080.69058190471,103080.69058190471,127871.60581375661,103695.69370135757,63954.39841533746,44156.99476224456,24790.9152318519,0.0,68947.90999409647,21072.277947074115,1534.9368965464432,0.0,0.8868375136155218,2.8158805030821323,0.0014959080323721466,354522.4499369846,1554914.916781253,4.385942038529958,1554914.916781253,4.385942038529958,0.85,0.09556576228607215,4.564652377983593,1.2669991123536604,1.0,0.0,4.564652377982803,1.2847469019732762,1.285038518959916,3.552958462847915,19309.54043100426,1969.025144264786,2034.6934298245008,2034.6934298245008,7.594197223232214,5.014595917507252,0.5830488780982419,4.43154703940901,3.4694403820847826,3.4694403820847826,0.9912686805956522,0.0,0.0,0.00022697218035914028,0.9743919945536111,0.00023293723842950995,198.94096656974676,0.0,0.0,0.0,0.0790559009083355,7.851846760981271e-05,0.00014845371274932757,0.0006776395929217112,0.09556576228607665,0.08124061143062629,0.014325150855450356,0.09556578817126406,0.08124061143062247,0.014325150855449683,0.42765644960766847,0.42765644960766847,0.07540862934257371,0.0,4.990103137560595,4.988946041109159,4.996665357766801,4.990120549220023,4.988982363648972,4.996575518728264,24790.9152318519,21072.277947074115,0.85,0.9186557692801429,0.6945465367272622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622871440114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.926073659095,1534.9368965464432,0.42765644960766847,0.07540862934257371,6.112851554438009,3.4694403820847826
5846.0,-30.020377669907113,5.01458032076298,35.004430988852825,24.098874313663714,4.999301373150347,-26.518447443774384,-40.037845296878345,1.4973711470176458,-0.019500772973287894,-5.009667854678469,40.00885056229289,47887.546508484884,15451.871609312668,15451.871609312668,63339.418117797555,87628.82269782096,87628.82269782096,15451.871609312668,103080.69430713363,103080.69430713363,103080.69430713363,127871.6090147768,103695.67528559924,63954.399096263325,44156.97354370657,24790.914707643165,0.0,68947.88825134974,21072.27750149669,1534.9370191999917,0.0,0.8868374862834333,2.815879262290343,0.0014959080323721466,354522.3659392116,1554914.8739603858,4.385942956916293,1554914.8739603858,4.385942956916293,0.85,0.09556575539726393,4.564652377983593,1.2669990667467936,1.0,0.0,4.564652377984008,1.2847469278363175,1.285038544828828,3.552958391323859,19309.537001741028,1969.0247945772542,2034.6934298245008,2034.6934298245008,7.5942013587007295,5.01458032076298,0.5830559908014656,4.431524329961515,3.4694600506267066,3.4694600506267066,0.991274300179059,0.0,0.0,0.00022697218035914028,0.9743898241779647,0.00023293775727863675,198.94094906138324,0.0,0.0,0.0,0.0790559009083355,7.851862592591078e-05,0.00014845355443322952,0.0006776388702637578,0.09556575539726196,0.08124060637927742,0.014325149017984536,0.09556575075222594,0.0812406063792791,0.014325149017984833,0.42765641508998675,0.42765641508998675,0.07540861827225079,0.0,4.990118237260731,4.9889565408778935,4.996706545846735,4.990167081705181,4.988986985530232,4.996859742488937,24790.914707643165,21072.27750149669,0.85,0.9186563899809884,0.6945469647150133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227427914157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925824632788,1534.9370191999917,0.42765641508998675,0.07540861827225079,6.112851554438009,3.4694600506267066
