time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5847.0,-30.02035625031667,5.014564814047444,35.004430560910585,24.098883394058817,4.999308107703277,-26.518427492602864,-40.0378235039301,1.4973793499894688,-0.01944090611181082,-5.009661411476589,40.008849512931775,47887.54218027088,15451.860805864382,15451.860805864382,63339.40298613526,87628.83341690326,87628.83341690326,15451.860805864382,103080.69422276765,103080.69422276765,103080.69422276765,127871.60259895999,103695.67926757716,63954.38803094478,44156.99026292487,24790.908376192332,0.0,68947.8986391172,21072.272119763482,1534.9365231204777,0.0,0.8868375228661538,2.8158792280455676,0.0014959080323721466,354522.45498078247,1554914.8287065753,4.385941727699201,1554914.8287065753,4.385941727699201,0.85,0.0955657420365918,4.564652377983593,1.2669990227883683,1.0,0.0,4.564652377985614,1.2847468894644136,1.2850385064482142,3.5529584974410864,19309.537743239165,1969.0248701890214,2034.6934298245008,2034.6934298245008,7.594196049081043,5.014564814047444,0.5830686447652917,4.431496169282152,3.4694796721380294,3.4694796721380294,0.9912799063251513,0.0,0.0,0.00022697218035914028,0.9743876515477153,0.000232938276669063,198.94093153479292,0.0,0.0,0.0,0.0790559009083355,7.85188196307147e-05,0.0001484533607284256,0.0006776379860686639,0.0955657420365909,0.08124059542900135,0.014325146607589562,0.09556572264608496,0.0812405954290021,0.014325146607589696,0.4276563807435214,0.4276563807435214,0.07540860969164113,0.0,4.9901362411628725,4.988980810024941,4.99668901739733,4.990220505364789,4.989090134879518,4.996631153242731,24790.908376192332,21072.272119763482,0.85,0.9186560321100202,0.6945467972986512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226150372424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925573323351,1534.9365231204777,0.4276563807435214,0.07540860969164113,6.112851554438009,3.4694796721380294
5848.0,-30.020334824980957,5.014549351548121,35.00443017004184,24.098887585010402,4.999312275602456,-26.51840779300345,-40.03780171098185,1.4973852436249473,-0.01941773818805359,-5.00965848981485,40.00884973689842,47887.53805154406,15451.855499918685,15451.855499918685,63339.39355146275,87628.83365217978,87628.83365217978,15451.855499918685,103080.68915209846,103080.68915209846,103080.68915209846,127871.60046942551,103695.67158517714,63954.3759845413,44156.9951118176,24790.911317327045,0.0,68947.90642914464,21072.27461972799,1534.936638748751,0.0,0.8868375369211223,2.8158792647734523,0.0014959080323721466,354522.495356576,1554914.8383651609,4.385941255437795,1554914.8383651609,4.385941255437795,0.85,0.09556573252222443,4.564652377983593,1.2669989744341001,1.0,0.0,4.564652377984828,1.2847468618951368,1.2850384788726796,3.5529585736837297,19309.536312672393,1969.0247243118083,2034.6934298245008,2034.6934298245008,7.5941934413438705,5.014549351548121,0.583079767473536,4.431469584074585,3.4694992948134478,3.4694992948134478,0.9912855128038423,0.0,0.0,0.00022697218035914028,0.974385478339952,0.0002329387961998673,198.94091400350467,0.0,0.0,0.0,0.0790559009083355,7.851901333595944e-05,0.00014845316702318085,0.0006776371018715579,0.09556573252222672,0.08124058802552973,0.014325144496696984,0.09556573260618628,0.08124058802552779,0.01432514449669664,0.4276563473763713,0.4276563473763713,0.07540859956812472,0.0,4.990156032399057,4.9890092714398975,4.9966596371567675,4.9902407516268,4.989128671083051,4.996547670805569,24790.911317327045,21072.27461972799,0.85,0.9186557914786643,0.6945466589439726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224871500731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925323173484,1534.936638748751,0.4276563473763713,0.07540859956812472,6.112851554438009,3.4694992948134478
5849.0,-30.020313426462703,5.014533865975688,35.004429779432975,24.09887728225442,4.999308590572916,-26.518388902849992,-40.03778382958842,1.4973840669602305,-0.019496440430316397,-5.009660839311797,40.00884896272806,47887.55213101345,15451.858268691973,15451.858268691973,63339.41039970542,87628.80325305922,87628.80325305922,15451.858268691973,103080.66152175119,103080.66152175119,103080.66152175119,127871.57196310398,103695.62967768105,63954.378555635405,44156.945691161825,24790.91044135279,0.0,68947.85613251461,21072.27387514987,1534.9366526370743,0.0,0.8868375277692523,2.815880024227699,0.0014959080323721466,354522.4628877922,1554914.8049789818,4.385941562950043,1554914.8049789818,4.385941562950043,0.85,0.09556572415400692,4.564652377983593,1.2669989464106037,1.0,0.0,4.564652377982899,1.2847468673993445,1.2850384843781366,3.552958558461881,19309.52850892991,1969.0239285515352,2034.6934298245008,2034.6934298245008,7.594194802125423,5.014533865975688,0.5830885350824415,4.431445330893246,3.469518904982898,3.469518904982898,0.9912911157093994,0.0,0.0,0.00022697218035914028,0.9743833078575469,0.0002329393150814558,198.94089649416293,0.0,0.0,0.0,0.0790559009083355,7.851917227392685e-05,0.00014845300808521343,0.000677636376374987,0.09556572415400497,0.08124058194374156,0.014325142210263406,0.09556575825914378,0.08124058194374323,0.0143251422102637,0.4276563150631838,0.4276563150631838,0.07540858747958859,0.0,4.990158598902724,4.989011065025238,4.996666587719233,4.990164398881461,4.989013773078,4.996689923176177,24790.91044135279,21072.27387514987,0.85,0.918656705989088,0.6945473698119892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223592286241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925073852697,1534.9366526370743,0.4276563150631838,0.07540858747958859,6.112851554438009,3.469518904982898
5850.0,-30.020291992413604,5.01451840063677,35.00442937370735,24.098882206622534,4.999308419194305,-26.51836962930305,-40.037765878345795,1.4973860560837502,-0.019364743092864956,-5.009659822325795,40.00884774120014,47887.566109644395,15451.855840670118,15451.855840670118,63339.421950314514,87628.8265582143,87628.8265582143,15451.855840670118,103080.68239888443,103080.68239888443,103080.68239888443,127871.58772297375,103695.64307045426,63954.38262188461,44156.95605396628,24790.905324089323,0.0,68947.8613780556,21072.269525475924,1534.9363515893535,0.0,0.8868375373659906,2.8158784131941816,0.0014959080323721466,354522.4769419915,1554914.7523004625,4.385941240489766,1554914.7523004625,4.385941240489766,0.85,0.09556571319833652,4.564652377983593,1.2669989145407454,1.0,0.0,4.564652377982889,1.2847468580946129,1.2850384750712929,3.552958584194052,19309.53100284539,1969.02418286014,2034.6934298245008,2034.6934298245008,7.594193608814518,5.01451840063677,0.5830987712279807,4.431419629408789,3.4695384824211275,3.4695384824211275,0.9912967092631793,0.0,0.0,0.00022697218035914028,0.9743811337764254,0.00023293983482568096,198.9408789557511,0.0,0.0,0.0,0.0790559009083355,7.851933183304448e-05,0.0001484528485260958,0.0006776356480430813,0.09556571319834065,0.08124057354193696,0.014325139656403687,0.09556568587445365,0.08124057354193345,0.01432513965640307,0.42765628199429223,0.42765628199429223,0.07540857600351858,0.0,4.990185508248317,4.989041750699698,4.996672080568715,4.990295079232908,4.989166426684619,4.996695985433519,24790.905324089323,21072.269525475924,0.85,0.9186568036245701,0.6945475197130019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622231467313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.924824708849,1534.9363515893535,0.42765628199429223,0.07540857600351858,6.112851554438009,3.4695384824211275
5851.0,-30.020270652278814,5.014502906839305,35.004428949772304,24.098877352103614,4.999303409801582,-26.518350924115655,-40.03774429494513,1.4973836816383672,-0.01931318639822166,-5.009662639579697,40.00884639935856,47887.56227435952,15451.859255695703,15451.859255695703,63339.421530055224,87628.82733440786,87628.82733440786,15451.859255695703,103080.68659010356,103080.68659010356,103080.68659010356,127871.5877557174,103695.63175751208,63954.3666974635,44156.961177831756,24790.901165613835,0.0,68947.8623434456,21072.26599077176,1534.9361910495857,0.0,0.8868375278892047,2.815877407206918,0.0014959080323721466,354522.4380090595,1554914.694433404,4.385941558919521,1554914.694433404,4.385941558919521,0.85,0.09556570445688968,4.564652377983593,1.2669988645380363,1.0,0.0,4.564652377982799,1.2847468692018051,1.2850384861810065,3.552958553477189,19309.528896222575,1969.023968044396,2034.6934298245008,2034.6934298245008,7.594195287212618,5.014502906839305,0.5831072777453414,4.431395629093964,3.4695580401538466,3.4695580401538466,0.9913022971868133,0.0,0.0,0.00022697218035914028,0.9743789692263355,0.00023294035229368503,198.94086149418774,0.0,0.0,0.0,0.0790559009083355,7.851952367689427e-05,0.000148452656682246,0.000677634772342596,0.0955657044568872,0.08124056698957405,0.014325137467313152,0.09556564071663494,0.08124056698957616,0.014325137467313525,0.42765625007481994,0.42765625007481994,0.07540856493362058,0.0,4.990219368283078,4.9890750435004065,4.996709158071496,4.990349453181466,4.9892028592695965,4.9968521120572404,24790.901165613835,21072.26599077176,0.85,0.9186567846664571,0.694547454362258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622103493885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.924576990083,1534.9361910495857,0.42765625007481994,0.07540856493362058,6.112851554438009,3.4695580401538466
5852.0,-30.020249314923348,5.014487503433293,35.004428533711966,24.098881089035444,4.9993108210070565,-26.518330979303748,-40.03772623892871,1.4973924853874536,-0.01937145798262918,-5.009656140531543,40.00884578085853,47887.57534738988,15451.848408721442,15451.848408721442,63339.423756111326,87628.81033323387,87628.81033323387,15451.848408721442,103080.65874195531,103080.65874195531,103080.65874195531,127871.5561125935,103695.60836734912,63954.37338150526,44156.927762048734,24790.89737063819,0.0,68947.82513268692,21072.262765042462,1534.9358358760546,0.0,0.8868375631962595,2.8158789311318357,0.0014959080323721466,354522.52782241005,1554914.6677605251,4.38594037256618,1554914.6677605251,4.38594037256618,0.85,0.09556569237092397,4.564652377983593,1.266998810688965,1.0,0.0,4.564652377983381,1.2847468280195857,1.2850384449894392,3.5529586673663345,19309.524540657927,1969.023523900407,2034.6934298245008,2034.6934298245008,7.594189956201028,5.014487503433293,0.5831199206341546,4.431367582799139,3.469577563526006,3.469577563526006,0.9913078752931446,0.0,0.0,0.00022697218035914028,0.9743768049633439,0.0002329408696953526,198.94084403490163,0.0,0.0,0.0,0.0790559009083355,7.851968416795592e-05,0.00014845249619118437,0.0006776340397566899,0.09556569237092515,0.08124055726280444,0.014325135108120704,0.09556567412726738,0.08124055726280344,0.01432513510812053,0.4276562192535058,0.4276562192535058,0.07540855610845773,0.0,4.9902299601751,4.989091025211167,4.996689182566115,4.990284682548918,4.9891673064815905,4.9966216363614535,24790.89737063819,21072.262765042462,0.85,0.9186573127465227,0.6945480188132467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621976081201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92432810437,1534.9358358760546,0.4276562192535058,0.07540855610845773,6.112851554438009,3.469577563526006
5853.0,-30.020228038879598,5.014472030103098,35.00442811511059,24.09887151969599,4.99930245373369,-26.518312667632237,-40.037704655528046,1.4973870824862965,-0.019338220857605393,-5.009662190759778,40.008844874723955,47887.57148886562,15451.856799623441,15451.856799623441,63339.42828848906,87628.80483800296,87628.80483800296,15451.856799623441,103080.66163762641,103080.66163762641,103080.66163762641,127871.55886846111,103695.58927158143,63954.35592244396,44156.92594348607,24790.897230834697,0.0,68947.82317432077,21072.262646209492,1534.9359791733864,0.0,0.8868375356923541,2.815877788400402,0.0014959080323721466,354522.4442115085,1554914.6286833787,4.385941296725673,1554914.6286833787,4.385941296725673,0.85,0.09556568639278422,4.564652377983593,1.2669987628841777,1.0,0.0,4.5646523779850146,1.2847468532933024,1.2850384702688926,3.5529585974720432,19309.520984767754,1969.0231613005212,2034.6934298245008,2034.6934298245008,7.594194080115655,5.014472030103098,0.5831269780140174,4.431345052089081,3.469597088343258,3.469597088343258,0.9913134538123594,0.0,0.0,0.00022697218035914028,0.9743746469244106,0.0002329413856113481,198.94082662578685,0.0,0.0,0.0,0.0790559009083355,7.851987601260164e-05,0.00014845230434653865,0.0006776331640525716,0.09556568639278057,0.08124055298900436,0.014325133403776218,0.09556564130301545,0.08124055298900745,0.014325133403776762,0.42765618828270724,0.42765618828270724,0.0754085456425855,0.0,4.990251062350524,4.989107956660462,4.99673393892914,4.990323969902192,4.989164181238266,4.996901461938421,24790.897230834697,21072.262646209492,0.85,0.9186574045760371,0.6945479825779486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516218486851338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.924079874316,1534.9359791733864,0.42765618828270724,0.0754085456425855,6.112851554438009,3.469597088343258
5854.0,-30.020206728213637,5.014456684292339,35.00442770466421,24.098874627985083,4.999313448707263,-26.518292388435544,-40.0376828276552,1.4973991089291665,-0.019484634826426372,-5.0096527786733,40.0088442750542,47887.56643513344,15451.841497291065,15451.841497291065,63339.40793242451,87628.76878526006,87628.76878526006,15451.841497291065,103080.61028255113,103080.61028255113,103080.61028255113,127871.50257375583,103695.5484864583,63954.34613633167,44156.8915001407,24790.8922912047,0.0,68947.7837913454,21072.258447523993,1534.9354894721703,0.0,0.8868375857531305,2.815880810017934,0.0014959080323721466,354522.57428149047,1554914.6028225615,4.38593961463216,1554914.6028225615,4.38593961463216,0.85,0.09556567287848912,4.564652377983593,1.266998703540303,1.0,0.0,4.564652377985574,1.284746797035953,1.2850384139987738,3.5529587530513633,19309.513390026295,1969.0223868524213,2034.6934298245008,2034.6934298245008,7.594186559409023,5.014456684292339,0.5831408977329939,4.431315786559345,3.469616566394371,3.469616566394371,0.9913190189698203,0.0,0.0,0.00022697218035914028,0.9743724853788936,0.00023294190236794308,198.94080918834553,0.0,0.0,0.0,0.0790559009083355,7.852007003068469e-05,0.0001484521103284556,0.0006776322784274676,0.09556567287849244,0.08124054188718635,0.01432513099130608,0.09556571875663632,0.08124054188718353,0.014325130991305583,0.42765615726059314,0.42765615726059314,0.07540853777789547,0.0,4.990230900166296,4.9890913634732215,4.996693535819588,4.990168143846859,4.989042882713932,4.996549817434072,24790.8922912047,21072.258447523993,0.85,0.9186576340743112,0.694548306005805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621721655154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.923831127227,1534.9354894721703,0.42765615726059314,0.07540853777789547,6.112851554438009,3.469616566394371
5855.0,-30.020185391005146,5.014441286720161,35.00442731202416,24.09886991316455,4.999307694173855,-26.51827376044949,-40.03766494626177,1.4973960636181982,-0.019415090866516493,-5.00965736551744,40.00884397281123,47887.580413719625,15451.847708661382,15451.847708661382,63339.42812238101,87628.77352332267,87628.77352332267,15451.847708661382,103080.62123198406,103080.62123198406,103080.62123198406,127871.51645277377,103695.54079461095,63954.347685008055,44156.881232892105,24790.895220789716,0.0,68947.77645368181,21072.260937671257,1534.9357767041593,0.0,0.8868375635088924,2.815879361232319,0.0014959080323721466,354522.51089376217,1554914.5897883016,4.385940362061394,1554914.5897883016,4.385940362061394,0.85,0.09556566656346255,4.564652377983593,1.2669986645272004,1.0,0.0,4.564652377985391,1.284746811281322,1.2850384282473764,3.55295871365589,19309.511957700302,1969.0222407958174,2034.6934298245008,2034.6934298245008,7.594189612139337,5.014441286720161,0.5831486118396407,4.43129267488052,3.4696360571249643,3.4696360571249643,0.9913245877499898,0.0,0.0,0.00022697218035914028,0.9743703211463419,0.0002329424197692194,198.9407917291889,0.0,0.0,0.0,0.0790559009083355,7.852022897063008e-05,0.0001484519513885102,0.0006776315529218677,0.09556566656346177,0.08124053734015299,0.01432512922330878,0.0955656850736995,0.08124053734015366,0.014325129223308898,0.4276561241748863,0.4276561241748863,0.0754085268576474,0.0,4.990234918919953,4.9890929951593534,4.996711092970088,4.990242274650939,4.9890908025051885,4.9967726012056914,24790.895220789716,21072.260937671257,0.85,0.9186580246707677,0.6945485826637188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215944184825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.923583782938,1534.9357767041593,0.4276561241748863,0.0754085268576474,6.112851554438009,3.4696360571249643
5856.0,-30.020164122140052,5.014425879539599,35.00442688524245,24.098870157636725,4.999303859679375,-26.518255001885386,-40.037647099792935,1.4973947394246778,-0.019292729806863917,-5.00965871198541,40.00884219307566,47887.59398888022,15451.848861667477,15451.848861667477,63339.4428505477,87628.79218810884,87628.79218810884,15451.848861667477,103080.64104977631,103080.64104977631,103080.64104977631,127871.52877365309,103695.54794213882,63954.34974290992,44156.8868880321,24790.887723876767,0.0,68947.77461190887,21072.25456529525,1534.9353926770839,0.0,0.8868375631009154,2.8158775969596457,0.0014959080323721466,354522.49228629813,1554914.5130370266,4.38594037576984,1554914.5130370266,4.38594037576984,0.85,0.0955656562192754,4.564652377983593,1.266998639251106,1.0,0.0,4.564652377983583,1.2847468174756405,1.2850384344431007,3.552958696525544,19309.513288666647,1969.0223765166136,2034.6934298245008,2034.6934298245008,7.594190178812465,5.014425879539599,0.5831577141045292,4.431268165435069,3.4696555066645107,3.4696555066645107,0.9913301447612888,0.0,0.0,0.00022697218035914028,0.974368163851026,0.00023294293551430394,198.94077432595722,0.0,0.0,0.0,0.0790559009083355,7.852038760044146e-05,0.00014845179275869882,0.0006776308288319221,0.09556565621927655,0.08124052918334955,0.014325127035927001,0.09556560124396052,0.08124052918334858,0.01432512703592683,0.42765609053288545,0.42765609053288545,0.0754085169822733,0.0,4.990261643449173,4.989118896323646,4.996742487453162,4.9903659821785595,4.98921994143052,4.996865505561402,24790.887723876767,21072.25456529525,0.85,0.9186582628238666,0.6945487981073856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516214670233598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92333768074,1534.9353926770839,0.42765609053288545,0.0754085169822733,6.112851554438009,3.4696555066645107
5857.0,-30.02014289436262,5.0144104940344,35.004426445461164,24.098869773466163,4.999303808986474,-26.51823590191463,-40.037629183474905,1.4973968165385054,-0.01926569931214317,-5.009657623338057,40.00884096087196,47887.607140572014,15451.846260623895,15451.846260623895,63339.45340119591,87628.79073895907,87628.79073895907,15451.846260623895,103080.63699958296,103080.63699958296,103080.63699958296,127871.5195574094,103695.53673061373,63954.35313222667,44156.870664874514,24790.882557826433,0.0,68947.75322270095,21072.25017415247,1534.9350845994554,0.0,0.8868375731009221,2.815877369004836,0.0014959080323721466,354522.50733081985,1554914.4598981193,4.385940039759347,1554914.4598981193,4.385940039759347,0.85,0.09556564591834282,4.564652377983593,1.2669986057328062,1.0,0.0,4.564652377983437,1.284746807759308,1.2850384247245628,3.5529587233959963,19309.511200929064,1969.0221636266274,2034.6934298245008,2034.6934298245008,7.594188900465795,5.0144104940344,0.5831678778707259,4.431242616163674,3.469674927642908,3.469674927642908,0.9913356936122595,0.0,0.0,0.00022697218035914028,0.9743660107283505,0.00023294345026411153,198.94075695634854,0.0,0.0,0.0,0.0790559009083355,7.85205468514114e-05,0.00014845163350772888,0.0006776301019066034,0.09556564591833921,0.0812405208201488,0.01432512509819041,0.09556557540418562,0.08124052082015187,0.014325125098190951,0.42765605791928546,0.42765605791928546,0.07540850879396797,0.0,4.990287285631837,4.989145387560711,4.996763314536224,4.990391924025914,4.989253422014144,4.9968486925913,24790.882557826433,21072.25017415247,0.85,0.918658700836991,0.6945492043213539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516213400363076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.923090920638,1534.9350845994554,0.42765605791928546,0.07540850879396797,6.112851554438009,3.469674927642908
5858.0,-30.020121718989195,5.014395135842621,35.004426010721595,24.098869214672618,4.999305016061862,-26.51821672334422,-40.03760749530045,1.4974000204169107,-0.019271257117736695,-5.009656083225137,40.008840228161816,47887.60222355472,15451.842983013476,15451.842983013476,63339.4452065682,87628.78260688836,87628.78260688836,15451.842983013476,103080.62558990183,103080.62558990183,103080.62558990183,127871.50581332642,103695.51943721242,63954.33905387919,44156.86709259249,24790.8802234246,0.0,68947.74731601709,21072.248189910908,1534.9349278626255,0.0,0.8868375835897683,2.815877621765537,0.0014959080323721466,354522.52861435385,1554914.4282999225,4.38593968732335,1554914.4282999225,4.38593968732335,0.85,0.09556563646489799,4.564652377983593,1.2669985540816557,1.0,0.0,4.564652377984071,1.2847467927721916,1.2850384097340446,3.552958764842767,19309.507980663882,1969.0218352509658,2034.6934298245008,2034.6934298245008,7.594187289603746,5.014395135842621,0.5831782382434687,4.431216897599152,3.4696943294814058,3.4696943294814058,0.9913412369946873,0.0,0.0,0.00022697218035914028,0.974363862926112,0.00023294396374422195,198.94073962962236,0.0,0.0,0.0,0.0790559009083355,7.852073962930066e-05,0.00014845144072983963,0.0006776292219425528,0.09556563646489888,0.08124051308453817,0.014325123380360707,0.0955655753541967,0.08124051308453742,0.014325123380360575,0.4276560261814714,0.4276560261814714,0.07540850133515838,0.0,4.990306208156369,4.989166183471184,4.996771612538964,4.990384826107402,4.989252294824553,4.996807732576997,24790.8802234246,21072.248189910908,0.85,0.9186586606848279,0.6945491925075565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621213294594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.922844046376,1534.9349278626255,0.4276560261814714,0.07540850133515838,6.112851554438009,3.4696943294814058
5859.0,-30.020100534732315,5.01437978763039,35.00442557946733,24.098863661661767,4.999304506196665,-26.518197708484195,-40.03758957898242,1.4974016799484804,-0.019333571135916827,-5.009655895962301,40.00883946019979,47887.615234141624,15451.841785467663,15451.841785467663,63339.45701960928,87628.75947315698,87628.75947315698,15451.841785467663,103080.60125862465,103080.60125862465,103080.60125862465,127871.47951766185,103695.48635029086,63954.34211127524,44156.82693223957,24790.878259037192,0.0,68947.70519127676,21072.246520181612,1534.934821704766,0.0,0.886837587322768,2.8158784620657507,0.0014959080323721466,354522.5312022262,1554914.3951814848,4.385939561890731,1554914.3951814848,4.385939561890731,0.85,0.09556562773976378,4.564652377983593,1.2669985271571207,1.0,0.0,4.564652377983887,1.2847467850092278,1.2850384019693186,3.5529587863111924,19309.501819431658,1969.0212069801266,2034.6934298245008,2034.6934298245008,7.594186701040477,5.01437978763039,0.5831879895735508,4.431191798056839,3.469713713916943,3.469713713916943,0.9913467754048408,0.0,0.0,0.00022697218035914028,0.9743617142279342,0.00023294447744079186,198.94072229563037,0.0,0.0,0.0,0.0790559009083355,7.85208988809311e-05,0.0001484512814782092,0.0006776284950142193,0.09556562773976551,0.08124050600493862,0.014325121734826895,0.09556559766524222,0.08124050600493714,0.014325121734826635,0.42765599481643046,0.42765599481643046,0.07540849371373257,0.0,4.990309360271908,4.98916813078813,4.996781597700647,4.990322324826366,4.989176276036005,4.996821894369361,24790.878259037192,21072.246520181612,0.85,0.9186593932878707,0.6945498055561151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210868657835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.922596829878,1534.934821704766,0.42765599481643046,0.07540849371373257,6.112851554438009,3.469713713916943
5860.0,-30.02007940267152,5.014364473128531,35.004425153318536,24.098862998094432,4.999306354927013,-26.51817850472531,-40.03756789080796,1.4974054569807949,-0.019354232568559837,-5.009653844987557,40.00883874639965,47887.61010106412,15451.837740223127,15451.837740223127,63339.44784128725,87628.74793312147,87628.74793312147,15451.837740223127,103080.5856733446,103080.5856733446,103080.5856733446,127871.46149089305,103695.46596320772,63954.32813115037,44156.819813397065,24790.875817548455,0.0,68947.69563094553,21072.244444916185,1534.9346467559794,0.0,0.8868376003424816,2.8158789728286497,0.0014959080323721466,354522.55954559793,1554914.3643987842,4.385939124415,1554914.3643987842,4.385939124415,0.85,0.09556561791300847,4.564652377983593,1.2669984661648046,1.0,0.0,4.564652377983245,1.2847467673410102,1.2850383842970907,3.5529588351725327,19309.498023081087,1969.020819860104,2034.6934298245008,2034.6934298245008,7.594184712905817,5.014364473128531,0.5831985621309199,4.431165910997611,3.4697330757659914,3.4697330757659914,0.9913523073617119,0.0,0.0,0.00022697218035914028,0.9743595708290436,0.00023294498987270042,198.94070500435075,0.0,0.0,0.0,0.0790559009083355,7.852109165961946e-05,0.00014845108869952084,0.0006776276150465211,0.09556561791300916,0.08124049796875894,0.014325119944250213,0.09556560551019792,0.08124049796875836,0.014325119944250111,0.42765596261999056,0.42765596261999056,0.07540848607010008,0.0,4.990306630903547,4.989165750517429,4.996776888637726,4.990299612418994,4.989160128254923,4.9967619516464765,24790.875817548455,21072.244444916185,0.85,0.9186593875496957,0.6945498274139696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620960383956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92235049719,1534.9346467559794,0.42765596261999056,0.07540848607010008,6.112851554438009,3.4697330757659914
5861.0,-30.020058262137148,5.014349160448288,35.004424729323844,24.098862858396046,4.999305016697872,-26.51815961205774,-40.037546237558104,1.4974063666184556,-0.019295507171591453,-5.009654286555814,40.0088379568449,47887.60522095224,15451.837521629099,15451.837521629099,63339.442742581334,87628.75333643022,87628.75333643022,15451.837521629099,103080.59085805932,103080.59085805932,103080.59085805932,127871.46485668531,103695.46105330567,63954.31293782787,44156.83123941978,24790.87399862599,0.0,68947.70523804578,21072.24289883209,1534.9345665618437,0.0,0.8868376009540824,2.8158781499788703,0.0014959080323721466,354522.553443361,1554914.3303491597,4.385939103864586,1554914.3303491597,4.385939103864586,0.85,0.09556560899001265,4.564652377983593,1.266998363411985,1.0,0.0,4.56465237798474,1.2847467630859033,1.285038380041018,3.5529588469400033,19309.49710879093,1969.0207266284542,2034.6934298245008,2034.6934298245008,7.594184605472418,5.014349160448288,0.5832080191669444,4.431141141281343,3.4697524222039813,3.4697524222039813,0.9913578349154232,0.0,0.0,0.00022697218035914028,0.9743574265757846,0.0002329455025111225,198.94068770614066,0.0,0.0,0.0,0.0790559009083355,7.852128412831125e-05,0.00014845089623082903,0.0006776267364938493,0.09556560899001279,0.08124049082024362,0.014325118169769164,0.09556557265722364,0.08124049082024351,0.014325118169769141,0.42765592949718945,0.42765592949718945,0.0754084775239094,0.0,4.9903172284546145,4.989177131169583,4.996783045158395,4.9903587793842235,4.9892218143792775,4.9968068317454595,24790.87399862599,21072.24289883209,0.85,0.9186591855943341,0.6945496598562291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208342137904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.922103824985,1534.9345665618437,0.42765592949718945,0.0754084775239094,6.112851554438009,3.4697524222039813
5862.0,-30.02003712602044,5.014333940249966,35.00442432827332,24.098866420704894,4.999313252636352,-26.51813976590076,-40.037528216466285,1.4974158925166343,-0.01937262684162988,-5.009647597204274,40.008837777156906,47887.61743856451,15451.8264237986,15451.8264237986,63339.443862363114,87628.73196669605,87628.73196669605,15451.8264237986,103080.55839049465,103080.55839049465,103080.55839049465,127871.43123815558,103695.43376523764,63954.31923710596,44156.79392014631,24790.872847660918,0.0,68947.66676780723,21072.24192051178,1534.9343585919444,0.0,0.8868376356408147,2.8158799436707227,0.0014959080323721466,354522.6458866262,1554914.3226000965,4.385937938354852,1554914.3226000965,4.385937938354852,0.85,0.09556559711493288,4.564652377983593,1.2669983441801742,1.0,0.0,4.5646523779825605,1.2847467185256196,1.2850383354706199,3.5529589701711832,19309.492027383647,1969.0202084691152,2034.6934298245008,2034.6934298245008,7.594179151171377,5.014333940249966,0.583220656348205,4.431113283901761,3.4697717436673217,3.4697717436673217,0.9913633553335205,0.0,0.0,0.00022697218035914028,0.9743552827756883,0.0002329460150434601,198.94067041154833,0.0,0.0,0.0,0.0790559009083355,7.852144431226558e-05,0.0001484507360468747,0.0006776260053097812,0.09556559711493615,0.08124048117544341,0.01432511593949273,0.09556562432128289,0.08124048117544064,0.014325115939492242,0.4276558964665418,0.4276558964665418,0.07540846891171155,0.0,4.9903062335260415,4.9891722829320315,4.996737190261456,4.990274970362634,4.989165606171355,4.996566488368785,24790.872847660918,21072.24192051178,0.85,0.9186597144130962,0.6945502245903992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516207079930545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921858026933,1534.9343585919444,0.4276558964665418,0.07540846891171155,6.112851554438009,3.4697717436673217
5863.0,-30.020016063897078,5.014318642119063,35.004423923589975,24.098856991063826,4.999304126631874,-26.518121722637762,-40.037506667990215,1.4974097853725412,-0.019317079292079598,-5.00965425040528,40.008836869240156,47887.61278325582,15451.83577570829,15451.83577570829,63339.44855896411,87628.73052271066,87628.73052271066,15451.83577570829,103080.56629841894,103080.56629841894,103080.56629841894,127871.43933418667,103695.41847072377,63954.3007312688,44156.7974882833,24790.873035767723,0.0,68947.67052405102,21072.242080402564,1534.9345354189584,0.0,0.8868376050753775,2.815878437530263,0.0014959080323721466,354522.5539429421,1554914.283446101,4.385938965384846,1554914.283446101,4.385938965384846,0.85,0.0955655906462507,4.564652377983593,1.2669983079144727,1.0,0.0,4.564652377982568,1.2847467470936418,1.2850383640451264,3.5529588911664995,19309.48917933834,1969.0199180493175,2034.6934298245008,2034.6934298245008,7.594183747396808,5.014318642119063,0.5832273539928226,4.4310912881262405,3.469791067508242,3.469791067508242,0.9913688764309263,0.0,0.0,0.00022697218035914028,0.9743531464856662,0.00023294652578255854,198.9406531775039,0.0,0.0,0.0,0.0790559009083355,7.852163585045173e-05,0.00014845054450868855,0.0006776251310045443,0.09556559064624472,0.08124047661832795,0.014325114027916771,0.09556558092131666,0.08124047661833303,0.014325114027917665,0.42765586253265137,0.42765586253265137,0.07540845709545295,0.0,4.99031495052003,4.989177094655361,4.996768056016265,4.990337171113197,4.989183694081362,4.996878870188425,24790.873035767723,21072.242080402564,0.85,0.918659732483194,0.6945501192321092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205817987167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921612845068,1534.9345354189584,0.42765586253265137,0.07540845709545295,6.112851554438009,3.469791067508242
5864.0,-30.01999501066677,5.014303386578081,35.004423491046,24.09885636242109,4.99930552160536,-26.5181026351644,-40.03748878659678,1.4974131461030014,-0.019322283539509044,-5.009651516102423,40.00883524836892,47887.625142705496,15451.83066491788,15451.83066491788,63339.45580762337,87628.72140156868,87628.72140156868,15451.83066491788,103080.55206648656,103080.55206648656,103080.55206648656,127871.41691508154,103695.40033069075,63954.30407182744,44156.77362095923,24790.864848594978,0.0,68947.63846955421,21072.23512130573,1534.934015740253,0.0,0.886837624855732,2.815878825034577,0.0014959080323721466,354522.59172954515,1554914.213545877,4.385938300744669,1554914.213545877,4.385938300744669,0.85,0.09556557824951176,4.564652377983593,1.2669982535159212,1.0,0.0,4.564652377981784,1.2847467313728036,1.28503834832072,3.552958934642377,19309.485801418887,1969.0195735973944,2034.6934298245008,2034.6934298245008,7.594181235573488,5.014303386578081,0.5832381789809977,4.431065207597083,3.469810342472503,3.469810342472503,0.9913743835635723,0.0,0.0,0.00022697218035914028,0.9743510111027062,0.00023294703630703697,198.94063595073922,0.0,0.0,0.0,0.0790559009083355,7.852179479332656e-05,0.0001484503855658137,0.0006776244054855728,0.09556557824951241,0.08124046668503031,0.014325111564482107,0.09556556384861972,0.08124046668502975,0.014325111564482008,0.4276558284589722,0.4276558284589722,0.07540844733976204,0.0,4.990316767312152,4.989178020777729,4.996774924458293,4.990329232562885,4.989186923067223,4.996807596613166,24790.864848594978,21072.23512130573,0.85,0.9186602647107734,0.6945506213944026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516204560461816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921366885406,1534.934015740253,0.4276558284589722,0.07540844733976204,6.112851554438009,3.469810342472503
5865.0,-30.019973907985555,5.014288195776674,35.004423081995164,24.09886565236377,4.999311097413986,-26.51808308513315,-40.037466993648536,1.497420274561617,-0.01923396630809293,-5.009647002599408,40.008835067574275,47887.61963651127,15451.822896168862,15451.822896168862,63339.44253268013,87628.7383069452,87628.7383069452,15451.822896168862,103080.56120311406,103080.56120311406,103080.56120311406,127871.42586298694,103695.41011251045,63954.29144207665,44156.79852270422,24790.864659872877,0.0,68947.6631825771,21072.234960891947,1534.9339172106604,0.0,0.8868376484754887,2.8158781918822795,0.0014959080323721466,354522.65410374844,1554914.2057490912,4.385937507096675,1554914.2057490912,4.385937507096675,0.8500000000000001,0.09556556712932882,4.564652377983593,1.2669982271408662,1.0,0.0,4.564652377981632,1.2847466980272733,1.2850383149676206,3.552959026859232,19309.487622925993,1969.0197593394273,2034.6934298245008,2034.6934298245008,7.594177417431201,5.014288195776674,0.5832498144749501,4.431038381301724,3.4698296047878383,3.4698296047878383,0.9913798870822396,0.0,0.0,0.00022697218035914028,0.9743488707091158,0.00023294754803169577,198.9406186835144,0.0,0.0,0.0,0.0790559009083355,7.852198850535727e-05,0.00014845019185378303,0.0006776235212574912,0.09556556712933152,0.08124045779269662,0.014325109336634908,0.09556553877141165,0.08124045779269431,0.0143251093366345,0.4276557940409434,0.4276557940409434,0.07540843779726547,0.0,4.990334305042381,4.98920304454856,4.996750006312936,4.990413036291329,4.9893117196539265,4.996658914703573,24790.864659872877,21072.234960891947,0.85,0.9186597428973611,0.6945502925850044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516203303467654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921121449655,1534.9339172106604,0.4276557940409434,0.07540843779726547,6.112851554438009,3.4698296047878383
5866.0,-30.0199528387477,5.014272955929265,35.00442266996493,24.098855768702947,4.999304739503337,-26.51806475863628,-40.03744921702889,1.4974166593919298,-0.019247070896142304,-5.00965140063135,40.00883416268936,47887.63259310152,15451.828781689037,15451.828781689037,63339.46137479056,87628.72214532872,87628.72214532872,15451.828781689037,103080.55092701776,103080.55092701776,103080.55092701776,127871.41483970164,103695.38136720081,63954.29181497388,44156.76616914103,24790.863912683883,0.0,68947.63008182491,21072.2343257813,1534.9339871535417,0.0,0.8868376293736493,2.815877850657095,0.0014959080323721466,354522.59332529316,1554914.1667258444,4.385938148938025,1554914.1667258444,4.385938148938025,0.85,0.09556555965729432,4.564652377983593,1.2669981969194488,1.0,0.0,4.5646523779828785,1.2847467149383274,1.2850383318825134,3.5529589800918173,19309.48227016062,1969.0192135092639,2034.6934298245008,2034.6934298245008,7.5941803100144725,5.014272955929265,0.5832574775540911,4.431015478375174,3.469848861207044,3.469848861207044,0.9913853889162983,0.0,0.0,0.00022697218035914028,0.9743467337126551,0.0002329480589464127,198.9406014436575,0.0,0.0,0.0,0.0790559009083355,7.85221465175815e-05,0.0001484500338415588,0.0006776227999866161,0.09556555965729295,0.08124045231859237,0.01432510733870058,0.09556552948713551,0.08124045231859355,0.014325107338700786,0.4276557608099763,0.4276557608099763,0.07540842650151704,0.0,4.990349982049224,4.989216665815718,4.996777342660778,4.990404329735213,4.989262790402506,4.996878326662852,24790.863912683883,21072.2343257813,0.85,0.9186604572139934,0.6945508139477741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202043521214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.920877706349,1534.9339871535417,0.4276557608099763,0.07540842650151704,6.112851554438009,3.469848861207044
5867.0,-30.019931871484,5.01425777584996,35.00442224809112,24.098860064428322,4.999308516782734,-26.518045510307545,-40.03742752885444,1.4974221556062308,-0.019213504362483036,-5.0096472988115535,40.00883305191225,47887.62667323619,15451.821609516537,15451.821609516537,63339.448282752724,87628.72449453927,87628.72449453927,15451.821609516537,103080.54610405581,103080.54610405581,103080.54610405581,127871.40428987094,103695.37582993982,63954.27800863647,44156.77535700372,24790.858185815134,0.0,68947.63354281885,21072.229457942864,1534.9335783347833,0.0,0.8868376542654426,2.8158778885576403,0.0014959080323721466,354522.6500102545,1554914.1188234782,4.385937312548303,1554914.1188234782,4.385937312548303,0.85,0.09556554756826943,4.564652377983593,1.2669981084531172,1.0,0.0,4.564652377983639,1.2847466892281159,1.285038306166466,3.5529590511932474,19309.481239047742,1969.0191083650118,2034.6934298245008,2034.6934298245008,7.594176785074355,5.01425777584996,0.5832688933671379,4.430988882482822,3.4698680775127038,3.4698680775127038,0.9913908792893439,0.0,0.0,0.00022697218035914028,0.9743446070641911,0.00023294856738934777,198.94058428724375,0.0,0.0,0.0,0.0790559009083355,7.852233929910207e-05,0.00014844984106003823,0.0006776219200059899,0.09556554756827086,0.08124044264464732,0.014325104923623547,0.09556550800254422,0.0812404426446461,0.01432510492362333,0.4276557278535892,0.4276557278535892,0.07540841695666094,0.0,4.990365184982522,4.98923579562836,4.996770275092388,4.990433794449075,4.989320112296866,4.996749803090154,24790.858185815134,21072.229457942864,0.85,0.9186602212158124,0.6945506932227968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516200785571745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92063399648,1534.9335783347833,0.4276557278535892,0.07540841695666094,6.112851554438009,3.4698680775127038
5868.0,-30.019910884728116,5.014242623728748,35.004421845486995,24.09885936593639,4.999310428356298,-26.518026431057468,-40.03740957761181,1.4974259746856595,-0.019233713915639328,-5.009645651123522,40.0088327694391,47887.638733348824,15451.81825454541,15451.81825454541,63339.456987894235,87628.71263213572,87628.71263213572,15451.81825454541,103080.53088668112,103080.53088668112,103080.53088668112,127871.38946990567,103695.35521590115,63954.28131711425,44156.748776429886,24790.858583224548,0.0,68947.60735965443,21072.229795740866,1534.933575763022,0.0,0.8868376636716863,2.815878346313023,0.0014959080323721466,354522.67278042575,1554914.1066417983,4.385936996488902,1554914.1066417983,4.385936996488902,0.85,0.09556553812078218,4.564652377983593,1.2669980469113216,1.0,0.0,4.564652377983721,1.284746671363213,1.285038288297508,3.5529591005985273,19309.47740043498,1969.0187169354447,2034.6934298245008,2034.6934298245008,7.594175136191492,5.014242623728748,0.5832792328121075,4.430963390916641,3.469887286448662,3.469887286448662,0.9913963675567606,0.0,0.0,0.00022697218035914028,0.9743424784436924,0.000232949076305983,198.9405671148835,0.0,0.0,0.0,0.0790559009083355,7.852249886416938e-05,0.0001484496814949709,0.0006776211916469259,0.09556553812078254,0.08124043534021835,0.014325102780564185,0.09556552439138304,0.08124043534021805,0.014325102780564133,0.427655695460132,0.427655695460132,0.07540840674357202,0.0,4.990373908931986,4.989247939566951,4.996759603370265,4.990411937207909,4.989299647521818,4.996720049027715,24790.858583224548,21072.229795740866,0.85,0.9186606963385088,0.6945511318986086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516199533710912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.920388946037,1534.933575763022,0.427655695460132,0.07540840674357202,6.112851554438009,3.469887286448662
5869.0,-30.019889936294376,5.014227528906196,35.004421464692115,24.098858248349302,4.999315326436945,-26.518007087628867,-40.03738785451276,1.4974324777714427,-0.01932623712093573,-5.009641675106702,40.008832599473934,47887.63266163668,15451.81137870619,15451.81137870619,63339.44404034287,87628.6848945431,87628.6848945431,15451.81137870619,103080.49627324929,103080.49627324929,103080.49627324929,127871.35492110874,103695.32011454646,63954.267881640044,44156.724703229345,24790.858647859448,0.0,68947.58335108879,21072.22985068053,1534.9334989878214,0.0,0.8868376845174386,2.8158800256137244,0.0014959080323721466,354522.7277268669,1554914.0993120347,4.385936296050331,1554914.0993120347,4.385936296050331,0.85,0.09556552743410639,4.564652377983593,1.2669980298774317,1.0,0.0,4.564652377983606,1.2847466409430568,1.285038257870447,3.5529591847252857,19309.470864088067,1969.0180504135528,2034.6934298245008,2034.6934298245008,7.594171756891632,5.014227528906196,0.5832906173746739,4.430936911531522,3.4699064785185127,3.4699064785185127,0.9914018510052893,0.0,0.0,0.00022697218035914028,0.9743403537150908,0.00023294958429434995,198.94054997388318,0.0,0.0,0.0,0.0790559009083355,7.85226919569282e-05,0.00014844948840221208,0.0006776203102456051,0.09556552743410948,0.0812404271058772,0.014325100328232289,0.09556557884991865,0.08124042710587456,0.01432510032823182,0.42765566310596226,0.42765566310596226,0.07540839577253314,0.0,4.990360703012016,4.989238209598909,4.996726684457997,4.990315437985771,4.9892068479840646,4.99660256794192,24790.858647859448,21072.22985068053,0.85,0.9186608284413879,0.6945512856888327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516198280686503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.920144984997,1534.9334989878214,0.42765566310596226,0.07540839577253314,6.112851554438009,3.4699064785185127
5870.0,-30.01986895509469,5.014212340361487,35.004421060191945,24.09885440664368,4.999303915757595,-26.51798934565665,-40.03737395452333,1.4974243063195605,-0.01911495765222071,-5.009649555440241,40.008831147411804,47887.663390759306,15451.822625365088,15451.822625365088,63339.48601612439,87628.71973336216,87628.71973336216,15451.822625365088,103080.54235872725,103080.54235872725,103080.54235872725,127871.39832393339,103695.340091793,63954.28374919014,44156.72926955873,24790.855965206134,0.0,68947.58523476486,21072.227570425213,1534.9335427613664,0.0,0.8868376496781356,2.8158763308345947,0.0014959080323721466,354522.6188248488,1554914.036691724,4.385937466686509,1554914.036691724,4.385937466686509,0.85,0.09556552062202224,4.564652377983593,1.2669980271300298,1.0,0.0,4.564652377983948,1.2847466791675017,1.2850382961035682,3.5529590790158143,19309.474584121523,1969.0184297513956,2034.6934298245008,2034.6934298245008,7.594177284338043,5.014212340361487,0.5832967009968248,4.430915639364662,3.469925662619924,3.469925662619924,0.9914073321771212,0.0,0.0,0.00022697218035914028,0.9743382256681717,0.00023295009307829385,198.94053280607523,0.0,0.0,0.0,0.0790559009083355,7.852281551168908e-05,0.0001484493648474512,0.0006776197462610721,0.0955655206220172,0.08124042244569138,0.01432509817632583,0.09556545242726479,0.08124042244569565,0.014325098176326583,0.42765562946430147,0.42765562946430147,0.07540838283835694,0.0,4.990398477978431,4.989273424726321,4.996778977831752,4.9905345977880415,4.989399305066684,4.996973169562182,24790.855965206134,21072.227570425213,0.85,0.9186614121503309,0.6945517124015724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619702995035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919900955796,1534.9335427613664,0.42765562946430147,0.07540838283835694,6.112851554438009,3.469925662619924
5871.0,-30.019848017714136,5.014197277453919,35.00442065005799,24.098857689555757,4.999314217563614,-26.517969471723465,-40.03734835479406,1.497435671572944,-0.019241751834954357,-5.009640274732698,40.00883017431605,47887.639129041294,15451.807548908206,15451.807548908206,63339.4466779495,87628.68739620147,87628.68739620147,15451.807548908206,103080.49494510968,103080.49494510968,103080.49494510968,127871.3437916996,103695.30287553677,63954.2546083766,44156.720296844636,24790.848846589925,0.0,68947.56914343456,21072.221519601437,1534.9329316488054,0.0,0.8868377004222803,2.8158790794225403,0.0014959080323721466,354522.74707929353,1554913.9947268842,4.385935761631419,1554913.9947268842,4.385935761631419,0.8500000000000001,0.09556550612867351,4.564652377983593,1.2669978903094306,1.0,0.0,4.564652377983021,1.284746626003082,1.285038242927081,3.552959226041698,19309.467653951342,1969.0177230707063,2034.6934298245008,2034.6934298245008,7.594169874643463,5.014197277453919,0.583310390084689,4.43088688736923,3.4699447932904475,3.4699447932904475,0.991412798082985,0.0,0.0,0.00022697218035914028,0.9743361020706637,0.00023295060080066616,198.94051567412507,0.0,0.0,0.0,0.0790559009083355,7.852304306401811e-05,0.00014844913729512217,0.0006776187075637922,0.09556550612867865,0.0812404107261249,0.014325095402553752,0.09556551312916026,0.08124041072612052,0.014325095402552982,0.4276555975128303,0.4276555975128303,0.07540837348127029,0.0,4.99039495841015,4.989274891155844,4.996747181096907,4.990398522897749,4.98929839915354,4.996637638420225,24790.848846589925,21072.221519601437,0.85,0.9186610560001288,0.694551522613054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516195777258114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919658281286,1534.9329316488054,0.4276555975128303,0.07540837348127029,6.112851554438009,3.4699447932904475
