time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5872.0,-30.01982710172194,5.014182215060243,35.004420274407586,24.098852031771116,4.999314176840493,-26.517950651427515,-40.037330508325226,1.497437726546068,-0.01931185717819517,-5.009640724454634,40.008830358461175,47887.65104269068,15451.807487241076,15451.807487241076,63339.458529931755,87628.66178987882,87628.66178987882,15451.807487241076,103080.4692771199,103080.4692771199,103080.4692771199,127871.32227809055,103695.26765416152,63954.25690697353,44156.67860798665,24790.85300097065,0.0,68947.5316089573,21072.22505082505,1534.9331913249491,0.0,0.8868376974673989,2.8158799477061742,0.0014959080323721466,354522.74086437456,1554914.0026681582,4.385935860918447,1554914.0026681582,4.385935860918447,0.85,0.09556549827390114,4.564652377983593,1.2669978567911313,1.0,0.0,4.564652377984174,1.2847466163903223,1.2850382333121393,3.5529592526257283,19309.461095254977,1969.0170542698045,2034.6934298245008,2034.6934298245008,7.594169844335639,5.014182215060243,0.5833197898950893,4.430862425165154,3.469963936547267,3.469963936547267,0.9914182675849335,0.0,0.0,0.00022697218035914028,0.974333980647475,0.000232951108005399,198.94049855967884,0.0,0.0,0.0,0.0790559009083355,7.852320169908569e-05,0.0001484489786600546,0.0006776179834498538,0.09556549827390223,0.08124040498695964,0.014325093286942588,0.09556555844615817,0.08124040498695871,0.014325093286942427,0.4276555648895666,0.4276555648895666,0.07540836191925093,0.0,4.990381911107363,4.98926122288816,4.996737656007156,4.990328867276446,4.989205694921623,4.996698700654576,24790.85300097065,21072.22505082505,0.85,0.9186617280103327,0.6945520735142514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619452718233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919415428307,1534.9331913249491,0.4276555648895666,0.07540836191925093,6.112851554438009,3.469963936547267
5873.0,-30.0198062755386,5.014167123867782,35.00441987931581,24.098847212176793,4.999309207079147,-26.51793240483504,-40.03731269678099,1.4974353363755555,-0.01925825433556838,-5.0096435040078955,40.00882904088367,47887.662939117225,15451.810943095363,15451.810943095363,63339.47388221259,87628.66239697559,87628.66239697559,15451.810943095363,103080.47334007095,103080.47334007095,103080.47334007095,127871.32231020246,103695.25642609822,63954.25696823959,44156.66606428736,24790.84897013152,0.0,68947.51503441887,21072.22162461179,1534.9330372908778,0.0,0.8868376880946096,2.815878919244599,0.0014959080323721466,354522.70245242293,1554913.9458475106,4.3859361758537325,1554913.9458475106,4.3859361758537325,0.85,0.09556548896417705,4.564652377983593,1.2669978485489266,1.0,0.0,4.564652377984137,1.2847466275710693,1.2850382444954243,3.552959221705438,19309.45900443775,1969.016841065782,2034.6934298245008,2034.6934298245008,7.594171542800004,5.014167123867782,0.5833281201216503,4.430839003746132,3.4699830548542647,3.4699830548542647,0.9914237299583614,0.0,0.0,0.00022697218035914028,0.9743318683381806,0.00023295161303331255,198.94048151872133,0.0,0.0,0.0,0.0790559009083355,7.852336002400791e-05,0.00014844882033513237,0.0006776172607516211,0.09556548896417039,0.08124039803959936,0.014325090924571024,0.0955655129419168,0.08124039803960502,0.014325090924572024,0.4276555308116748,0.4276555308116748,0.07540834992323407,0.0,4.990383635542457,4.989258713253776,4.99676339396558,4.990385249672329,4.989243390890067,4.9968610614159275,24790.84897013152,21072.22162461179,0.85,0.9186621715168889,0.6945524130233195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193278383762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919172844759,1534.9330372908778,0.4276555308116748,0.07540834992323407,6.112851554438009,3.4699830548542647
5874.0,-30.01978546819805,5.014152070516463,35.00441947080053,24.098846583534055,4.999310797579754,-26.517913519126896,-40.03729104353113,1.4974388485086185,-0.019267642132831497,-5.00964108398405,40.00882785971079,47887.65653505488,15451.806402158285,15451.806402158285,63339.46293721316,87628.65225617253,87628.65225617253,15451.806402158285,103080.45865833081,103080.45865833081,103080.45865833081,127871.30223516468,103695.23746884716,63954.24174772962,44156.66191235282,24790.84357683387,0.0,68947.50548918669,21072.21704030879,1534.932684990886,0.0,0.8868377046840656,2.8158793250133716,0.0014959080323721466,354522.73589586886,1554913.8949093272,4.385935618431083,1554913.8949093272,4.385935618431083,0.85,0.0955654772551856,4.564652377983593,1.2669977919524538,1.0,0.0,4.564652377983044,1.2847466111420023,1.285038228062628,3.5529592671399266,19309.45547434125,1969.0164810961185,2034.6934298245008,2034.6934298245008,7.594169311045082,5.014152070516463,0.5833387378670221,4.430813332649441,3.470002139369639,3.470002139369639,0.9914291826770397,0.0,0.0,0.00022697218035914028,0.9743297579449633,0.00023295211760530175,198.9404644931848,0.0,0.0,0.0,0.0790559009083355,7.852355249784066e-05,0.00014844862786129963,0.0006776163821754827,0.0955654772551914,0.08124038875013287,0.014325088505058542,0.0955655065662715,0.08124038875012794,0.014325088505057669,0.4276554962379255,0.4276554962379255,0.07540833971296074,0.0,4.99038067667243,4.989253927043194,4.996770798985892,4.9903734418512045,4.989239382576102,4.996805019954309,24790.84357683387,21072.21704030879,0.85,0.9186621399543881,0.6945524162953987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516192034947488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918929159243,1534.932684990886,0.4276554962379255,0.07540833971296074,6.112851554438009,3.470002139369639
5875.0,-30.019764645400773,5.014137022952123,35.004419063711744,24.098851612675958,4.999309901021006,-26.51789486825346,-40.03727319706229,1.4974401238736854,-0.019118032321784995,-5.009641164082663,40.00882708423103,47887.66813771411,15451.805707720856,15451.805707720856,63339.473845434964,87628.6794663458,87628.6794663458,15451.805707720856,103080.48517406665,103080.48517406665,103080.48517406665,127871.32686976626,103695.25471423597,63954.24338560439,44156.67925403508,24790.841695699608,0.0,68947.5209497347,21072.215441344666,1534.932595454817,0.0,0.8868377070839119,2.8158773506653154,0.0014959080323721466,354522.7347889482,1554913.8614666958,4.385935537793804,1554913.8614666958,4.385935537793804,0.85,0.09556546752534052,4.564652377983593,1.2669977716216816,1.0,0.0,4.564652377983203,1.284746605176096,1.2850382220953678,3.5529592836386055,19309.458685665853,1969.016808560095,2034.6934298245008,2034.6934298245008,7.5941689697467725,5.014137022952123,0.5833482405974273,4.430788782354695,3.470021210148438,3.470021210148438,0.9914346314709822,0.0,0.0,0.00022697218035914028,0.9743276459889744,0.00023295262255312085,198.94044745500383,0.0,0.0,0.0,0.0790559009083355,7.852371113385996e-05,0.00014844846922528032,0.0006776156580572,0.09556546752533648,0.08124038107398074,0.014325086451355752,0.09556543424477137,0.08124038107398417,0.014325086451356358,0.42765546112770475,0.42765546112770475,0.07540832983624261,0.0,4.990409198098689,4.989284855593439,4.996785669011047,4.990523131760881,4.989408417570246,4.9968449968391155,24790.841695699608,21072.215441344666,0.85,0.9186620921673426,0.6945524288338952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619079263644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918685790446,1534.932595454817,0.42765546112770475,0.07540832983624261,6.112851554438009,3.470021210148438
5876.0,-30.01974380717005,5.0141219567169895,35.00441863947843,24.098846653383248,4.999305898860842,-26.517876514050023,-40.03725542044265,1.4974386057407816,-0.01909115629058533,-5.009643184718833,40.008825770679636,47887.680015347825,15451.807948215986,15451.807948215986,63339.48796356381,87628.67492804666,87628.67492804666,15451.807948215986,103080.48287626264,103080.48287626264,103080.48287626264,127871.32024195902,103695.23877922201,63954.243866523146,44156.66101410985,24790.83736569638,0.0,68947.49837980623,21072.211760841925,1534.9324062371384,0.0,0.8868377015580069,2.815876761821047,0.0014959080323721466,354522.7068648286,1554913.8048196808,4.3859357234698475,1554913.8048196808,4.3859357234698475,0.85,0.09556545847812227,4.564652377983593,1.266997707881965,1.0,0.0,4.564652377980061,1.2847466122776225,1.285038229198506,3.5529592639993752,19309.455718350764,1969.0165059781643,2034.6934298245008,2034.6934298245008,7.594170070893067,5.0141219567169895,0.5833568529970012,4.430765103719988,3.4700402575840554,3.4700402575840554,0.9914400735954444,0.0,0.0,0.00022697218035914028,0.9743255324725889,0.0002329531278762068,198.9404304041973,0.0,0.0,0.0,0.0790559009083355,7.85238691492886e-05,0.0001484483112098517,0.000677614936771698,0.09556545847812112,0.08124037391050204,0.014325084567619082,0.09556540188430941,0.08124037391050301,0.014325084567619255,0.4276554277518116,0.4276554277518116,0.0754083206841823,0.0,4.990438532368387,4.989313085160688,4.996821268743531,4.990552028428226,4.989422162306369,4.996959826145996,24790.83736569638,21072.211760841925,0.85,0.9186625976572788,0.6945528284659775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618954940276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918443424878,1534.9324062371384,0.4276554277518116,0.0754083206841823,6.112851554438009,3.4700402575840554
5877.0,-30.019723024092325,5.0141070154207315,35.00441824020119,24.098849691823148,4.999317357371596,-26.517856663347867,-40.0372336274944,1.497450996627113,-0.019248597375963072,-5.009633924628516,40.00882564911709,47887.67283584841,15451.792955550969,15451.792955550969,63339.46579139938,87628.63645352524,87628.63645352524,15451.792955550969,103080.4294090762,103080.4294090762,103080.4294090762,127871.26483272618,103695.19602696245,63954.23240928552,44156.62624186326,24790.835423649984,0.0,68947.46166551324,21072.210110102485,1534.9320919060342,0.0,0.8868377491145042,2.8158799105242647,0.0014959080323721466,354522.83483437833,1554913.7995772855,4.385934125523089,1554913.7995772855,4.385934125523089,0.85,0.0955654457000809,4.564652377983593,1.266997642493807,1.0,0.0,4.564652377983388,1.2847465543155001,1.2850381712232273,3.5529594242932943,19309.447757301903,1969.0156941771047,2034.6934298245008,2034.6934298245008,7.594162702380053,5.0141070154207315,0.5833704923974521,4.430736523023279,3.470059274308044,3.470059274308044,0.9914455069451554,0.0,0.0,0.00022697218035914028,0.974323424555022,0.00023295363186284836,198.94041339852248,0.0,0.0,0.0,0.0790559009083355,7.852406286605037e-05,0.0001484481174930899,0.0006776140525220206,0.09556544570008513,0.08124036331256596,0.014325082387519167,0.09556549429949601,0.08124036331256236,0.014325082387518532,0.42765539562026117,0.42765539562026117,0.07540831337936382,0.0,4.9904243706503735,4.989304470005209,4.996775650497852,4.990385327252568,4.989287612477028,4.996610782630057,24790.835423649984,21072.210110102485,0.85,0.918662765261467,0.694553094183035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516188305247824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918202062589,1534.9320919060342,0.42765539562026117,0.07540831337936382,6.112851554438009,3.470059274308044
5878.0,-30.01970226117255,5.014091952249002,35.00441783433608,24.098840925749414,4.999303945338684,-26.517839318002892,-40.03721595564855,1.4974410021690248,-0.0190893932769427,-5.009643990337981,40.00882465867415,47887.685062245866,15451.8075806075,15451.8075806075,63339.492642853365,87628.65782118605,87628.65782118605,15451.8075806075,103080.46540179354,103080.46540179354,103080.46540179354,127871.30187888027,103695.20171479323,63954.22895585292,44156.63639882257,24790.83647708674,0.0,68947.47287590931,21072.211005523728,1534.9323985481026,0.0,0.8868377014846127,2.8158766446327244,0.0014959080323721466,354522.69573159976,1554913.756864349,4.385935725935964,1554913.756864349,4.385935725935964,0.85,0.09556544129464437,4.564652377983593,1.266997668868862,1.0,0.0,4.564652377983594,1.2847466010676036,1.2850382179859428,3.5529592950006177,19309.44881645291,1969.0158021804502,2034.6934298245008,2034.6934298245008,7.594169890222859,5.014091952249002,0.5833755329608037,4.430716419288198,3.4700783036115346,3.4700783036115346,0.9914509438890099,0.0,0.0,0.00022697218035914028,0.9743213186868828,0.00023295413536166527,198.94039640934474,0.0,0.0,0.0,0.0790559009083355,7.852421995080058e-05,0.0001484479604083397,0.000677613335484742,0.09556544129463758,0.08124036035063546,0.014325080944002122,0.09556539742053392,0.08124036035064122,0.014325080944003137,0.4276553622677582,0.4276553622677582,0.07540830264884796,0.0,4.9904542428505465,4.989329099628492,4.996835255755457,4.990554597061021,4.989408483593991,4.997054540263605,24790.83647708674,21072.211005523728,0.85,0.9186630053410498,0.6945531585825262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618706438604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.917960290006,1534.9323985481026,0.4276553622677582,0.07540830264884796,6.112851554438009,3.4700783036115346
5879.0,-30.01968153398457,5.014076994756291,35.00441740795127,24.098844627756648,4.999311726938673,-26.517819885262263,-40.03719800440592,1.497450078216383,-0.01915562142676208,-5.009636283464195,40.008823249261,47887.695688157844,15451.79489912532,15451.79489912532,63339.490587283166,87628.63890017671,87628.63890017671,15451.79489912532,103080.43379930203,103080.43379930203,103080.43379930203,127871.26111522736,103695.17685486055,63954.233642841704,44156.60356890983,24790.827315925326,0.0,68947.43088483515,21072.203218536528,1534.9317073879722,0.0,0.8868377458004504,2.8158784140370763,0.0014959080323721466,354522.8022365136,1554913.6960832903,4.3859342368786685,1554913.6960832903,4.3859342368786685,0.8500000000000001,0.0955654273319094,4.564652377983593,1.2669976106239482,1.0,0.0,4.564652377984271,1.284746558611644,1.2850381755203462,3.5529594124123323,19309.444187197267,1969.0153301277467,2034.6934298245008,2034.6934298245008,7.5941636575973455,5.014076994756291,0.583388430192902,4.430688564563389,3.470097271247097,3.470097271247097,0.9914563632134563,0.0,0.0,0.00022697218035914028,0.974319216447713,0.00023295463799499102,198.9403794494073,0.0,0.0,0.0,0.0790559009083355,7.852437951940098e-05,0.00014844780083973931,0.0006776126071095509,0.09556542733191245,0.0812403487100977,0.014325078621814749,0.09556541921426846,0.08124034871009511,0.01432507862181429,0.42765532994959965,0.42765532994959965,0.07540829553092124,0.0,4.990456596526485,4.989334654690424,4.996819453271257,4.990480662037442,4.989371525431693,4.996770895452528,24790.827315925326,21072.203218536528,0.85,0.9186635350210643,0.6945537357025822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516185824728003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.917718806362,1534.9317073879722,0.42765532994959965,0.07540829553092124,6.112851554438009,3.470097271247097
5880.0,-30.019660797412346,5.014062067788497,35.00441701836314,24.098849028255813,4.999314620917526,-26.517800932951637,-40.037176316231466,1.4974547564568341,-0.01910262053064571,-5.009634391468551,40.008823468280454,47887.688913553524,15451.791236135348,15451.791236135348,63339.48014968887,87628.64596423946,87628.64596423946,15451.791236135348,103080.43720037481,103080.43720037481,103080.43720037481,127871.26778478005,103695.17573273277,63954.218682046834,44156.61894520659,24790.830584405237,0.0,68947.44952961183,21072.20599674445,1534.9318657024028,0.0,0.886837754634247,2.8158779387510267,0.0014959080323721466,354522.82838289574,1554913.7055285224,4.385933940054114,1554913.7055285224,4.385933940054114,0.85,0.09556541877437436,4.564652377983593,1.2669975353451446,1.0,0.0,4.564652377984716,1.284746536727759,1.285038153631494,3.5529594729320944,19309.4439782419,1969.0153088202292,2034.6934298245008,2034.6934298245008,7.5941618573310645,5.014062067788497,0.5833987803230034,4.430663287465493,3.470116245657211,3.470116245657211,0.9914617844734889,0.0,0.0,0.00022697218035914028,0.9743171132616477,0.00023295514085688455,198.9403624817941,0.0,0.0,0.0,0.0790559009083355,7.852457230598992e-05,0.00014844760805315038,0.0006776117271057892,0.0955654187743803,0.08124034192124474,0.014325076853135556,0.09556541389262867,0.08124034192123969,0.014325076853134664,0.42765529731814633,0.42765529731814633,0.07540828676806631,0.0,4.990470912041246,4.989355036846121,4.996799362809497,4.990531770937878,4.989440162103108,4.996722597991209,24790.830584405237,21072.20599674445,0.85,0.9186631352111956,0.6945534496237824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516184587203556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.917477298988,1534.9318657024028,0.42765529731814633,0.07540828676806631,6.112851554438009,3.470116245657211
5881.0,-30.01964011026366,5.014047179856177,35.0044166475807,24.098848190065496,4.999317721368011,-26.517782004453196,-40.03715466298161,1.497459615557565,-0.01915171135192395,-5.009631810077845,40.00882323686055,47887.68192857764,15451.78655187842,15451.78655187842,63339.46848045605,87628.62780521967,87628.62780521967,15451.78655187842,103080.4143570981,103080.4143570981,103080.4143570981,127871.24513990353,103695.14950502741,63954.20362838536,44156.60652960228,24790.830782805435,0.0,68947.43731240771,21072.206165384618,1534.9318291550942,0.0,0.886837768606447,2.815878884819958,0.0014959080323721466,354522.86405635544,1554913.6955485197,4.385933470573984,1554913.6955485197,4.385933470573984,0.8499999999999999,0.09556540894695247,4.564652377983593,1.266997456769459,1.0,0.0,4.564652377983975,1.2847465139978462,1.2850381308964218,3.5529595357915444,19309.439094288486,1969.0148107955813,2034.6934298245008,2034.6934298245008,7.594159555138088,5.014047179856177,0.5834094419775582,4.430637737878619,3.4701352043465206,3.4701352043465206,0.991467201241863,0.0,0.0,0.00022697218035914028,0.974315015093205,0.00023295564252125137,198.9403455546244,0.0,0.0,0.0,0.0790559009083355,7.852476478257021e-05,0.00014844741557657007,0.0006776108485171092,0.09556540894694841,0.08124033432765455,0.014325074619293861,0.09556544523055771,0.081240334327658,0.014325074619294468,0.4276552653392709,0.4276552653392709,0.07540827641859654,0.0,4.990471767888266,4.989361168369214,4.996770298684169,4.990480098725925,4.989390601596824,4.9966589498871485,24790.830782805435,21072.206165384618,0.85,0.918663128746303,0.6945534713871058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516183349119032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.91723667052,1534.9318291550942,0.4276552653392709,0.07540827641859654,6.112851554438009,3.4701352043465206
5882.0,-30.01961942178946,5.014032281844343,35.00441627708635,24.098848190065496,4.999315386759339,-26.517763618287514,-40.03713685143737,1.4974595832574102,-0.019065717653688807,-5.009633072260198,40.00882250368593,47887.69309711449,15451.787761420053,15451.787761420053,63339.480858534545,87628.63854255374,87628.63854255374,15451.787761420053,103080.4263039738,103080.4263039738,103080.4263039738,127871.25585394203,103695.14967937209,63954.20423393284,44156.60605048805,24790.829549968228,0.0,68947.43560045629,21072.205117472993,1534.9318015556396,0.0,0.8868377648385617,2.8158776080426624,0.0014959080323721466,354522.8466136595,1554913.6639303023,4.385933597178762,1554913.6639303023,4.385933597178762,0.85,0.09556540002982702,4.564652377983593,1.266997457318939,1.0,0.0,4.564652377983528,1.2847465141489398,1.2850381310475498,3.552959535373696,19309.439126753823,1969.0148141061243,2034.6934298245008,2034.6934298245008,7.594160149596995,5.014032281844343,0.5834183865686597,4.430613895275683,3.4701541499332516,3.4701541499332516,0.9914726142666433,0.0,0.0,0.00022697218035914028,0.9743129167951979,0.00023295614421875736,198.94032862637303,0.0,0.0,0.0,0.0790559009083355,7.852492311040562e-05,0.00014844725724873467,0.0006776101258055788,0.09556540002982979,0.08124032779361665,0.01432507223621314,0.09556539977484475,0.0812403277936143,0.014325072236212728,0.4276552330315075,0.4276552330315075,0.075408264242039,0.0,4.990491365044477,4.98938445998391,4.996768943703216,4.990567354606526,4.989475227101252,4.996761124153181,24790.829549968228,21072.205117472993,0.85,0.9186633310857376,0.694553650618988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618211398557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916995743151,1534.9318015556396,0.4276552330315075,0.075408264242039,6.112851554438009,3.4701541499332516
5883.0,-30.019598728386395,5.014017326615536,35.00441586787011,24.09883338203656,4.999306922978202,-26.51774584060015,-40.03711914466692,1.4974540351919676,-0.019125307925492052,-5.009638082424063,40.008820634833334,47887.70470701707,15451.794627456778,15451.794627456778,63339.49933447385,87628.60947827455,87628.60947827455,15451.794627456778,103080.40410573133,103080.40410573133,103080.40410573133,127871.22720063187,103695.10723779174,63954.20246653454,44156.56085695245,24790.82309490054,0.0,68947.38395185299,21072.19963066546,1534.931556035017,0.0,0.8868377461119026,2.8158778059184892,0.0014959080323721466,354522.7773758384,1554913.5833358834,4.385934226413556,1554913.5833358834,4.385934226413556,0.85,0.09556539156279652,4.564652377983593,1.2669974117120728,1.0,0.0,4.564652377983007,1.2847465401016935,1.2850381570061944,3.552959463601497,19309.431223557633,1969.0140082043954,2034.6934298245008,2034.6934298245008,7.594163524079176,5.014017326615536,0.5834256161966964,4.43059171041884,3.4701730676661087,3.4701730676661087,0.9914780193331739,0.0,0.0,0.00022697218035914028,0.9743108180021588,0.00023295664603678595,198.94031169409152,0.0,0.0,0.0,0.0790559009083355,7.85250805071942e-05,0.00014844709985194608,0.0006776094073439535,0.09556539156279104,0.08124032163216689,0.014325069930624138,0.09556538918618285,0.08124032163217156,0.014325069930624958,0.42765520150576697,0.42765520150576697,0.07540825226545658,0.0,4.990497551731892,4.989382734319008,4.996820004890196,4.9905127744985975,4.989366307510863,4.997014724554504,24790.82309490054,21072.19963066546,0.85,0.9186642872295893,0.6945543392981782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618087877318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916755531907,1534.931556035017,0.42765520150576697,0.07540825226545658,6.112851554438009,3.4701730676661087
5884.0,-30.01957810030093,5.014002456240161,35.00441545008233,24.098837293591373,4.999313213617036,-26.51772664617548,-40.037097421567864,1.4974617594915454,-0.01915403652913028,-5.009631980530659,40.00881956673739,47887.69726803826,15451.784445045098,15451.784445045098,63339.481713083354,87628.59849223199,87628.59849223199,15451.784445045098,103080.38293727709,103080.38293727709,103080.38293727709,127871.199672491,103695.08967411518,63954.18844992133,44156.55691577095,24790.816735213913,0.0,68947.37365098487,21072.194224931827,1534.9310634666556,0.0,0.8868377810257648,2.8158788954637624,0.0014959080323721466,354522.86170078686,1554913.5372741597,4.385933053272284,1554913.5372741597,4.385933053272284,0.85,0.09556537871872549,4.564652377983593,1.2669973336858673,1.0,0.0,4.5646523779829575,1.284746503968947,1.2850381208652462,3.5529595635264113,19309.427952963546,1969.0136746966136,2034.6934298245008,2034.6934298245008,7.594158519683167,5.014002456240161,0.5834377650810971,4.430564691159064,3.4701919433084925,3.4701919433084925,0.991483412373855,0.0,0.0,0.00022697218035914028,0.9743087258386953,0.0002329571462718454,198.94029481525862,0.0,0.0,0.0,0.0790559009083355,7.852527360582181e-05,0.00014844690675331848,0.0006776085259158438,0.09556537871872843,0.08124031118562224,0.01432506753310619,0.09556539925803359,0.08124031118561974,0.014325067533105747,0.4276551691034576,0.4276551691034576,0.07540824362786512,0.0,4.9904913102207615,4.9893764080808864,4.9968142441416035,4.9904779440015545,4.989362702617143,4.996802801909212,24790.816735213913,21072.194224931827,0.85,0.9186641689023726,0.6945543351723336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617964326672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916516109022,1534.9310634666556,0.4276551691034576,0.07540824362786512,6.112851554438009,3.4701919433084925
5885.0,-30.019557480620115,5.013987584348338,35.00441505071318,24.098842322733276,4.99931230919077,-26.517708178916344,-40.037079610023625,1.497463007486982,-0.019006473835759152,-5.009632603238371,40.00881926764732,47887.7080651342,15451.78462701879,15451.78462701879,63339.492692152984,87628.62576066089,87628.62576066089,15451.78462701879,103080.41038767967,103080.41038767967,103080.41038767967,127871.2283158275,103695.10706723537,63954.18937170865,44156.575217251906,24790.81792814783,0.0,68947.39314539974,21072.195238925655,1534.9311624730128,0.0,0.8868377789401247,2.8158768846709763,0.0014959080323721466,354522.8530952948,1554913.524375877,4.385933123351911,1554913.524375877,4.385933123351911,0.85,0.09556537046408031,4.564652377983593,1.266997313904576,1.0,0.0,4.56465237798383,1.2847464981310712,1.2850381150260455,3.5529595796710254,19309.431191797725,1969.0140049657862,2034.6934298245008,2034.6934298245008,7.594158609118599,5.013987584348338,0.5834469411991234,4.4305406431492145,3.4702108196229466,3.4702108196229466,0.9914888056065562,0.0,0.0,0.00022697218035914028,0.9743066345325098,0.00023295764630407726,198.94027794330572,0.0,0.0,0.0,0.0790559009083355,7.852543193460711e-05,0.00014844674842453317,0.0006776078031999774,0.09556537046407929,0.08124030473241828,0.014325065731661,0.09556533695509734,0.08124030473241915,0.014325065731661157,0.42765513571964114,0.42765513571964114,0.0754082342483098,0.0,4.990518510768254,4.9894067346562565,4.996823716088272,4.990626129402585,4.989526857250439,4.996860420003429,24790.81792814783,21072.195238925655,0.85,0.9186640683945725,0.6945542953907798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516178411660272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.91627606739,1534.9311624730128,0.42765513571964114,0.0754082342483098,6.112851554438009,3.4702108196229466
5886.0,-30.019536898255126,5.013972748838492,35.00441465468054,24.098841624241345,4.9993144790732265,-26.51768943776582,-40.03706176355479,1.4974670185839047,-0.019033459783713624,-5.0096302587691355,40.00881856609143,47887.71850253054,15451.78026118142,15451.78026118142,63339.498763711956,87628.61255767004,87628.61255767004,15451.78026118142,103080.39281885147,103080.39281885147,103080.39281885147,127871.20818566716,103695.08541675436,63954.19136161474,44156.54895015513,24790.815366815685,0.0,68947.36431697081,21072.193061793332,1534.9309734757824,0.0,0.8868377934088282,2.8158775127568028,0.0014959080323721466,354522.88549462665,1554913.4941212235,4.3859326371887795,1554913.4941212235,4.3859326371887795,0.85,0.09556536027444594,4.564652377983593,1.2669972490658985,1.0,0.0,4.564652377984468,1.2847464793679537,1.285038096258669,3.5529596315603276,19309.42716018539,1969.0135938557398,2034.6934298245008,2034.6934298245008,7.5941564634207275,5.013972748838492,0.5834574252128739,4.4305153236256185,3.4702296706959803,3.4702296706959803,0.9914941916274229,0.0,0.0,0.00022697218035914028,0.9743045470158188,0.00023295814543238005,198.94026110188912,0.0,0.0,0.0,0.0790559009083355,7.852559057413616e-05,0.00014844658978500414,0.000677607079065674,0.0955653602744485,0.08124029662236193,0.01432506365208656,0.09556534806320618,0.08124029662235976,0.01432506365208618,0.4276551037700056,0.4276551037700056,0.07540822519545973,0.0,4.990533277010229,4.989425093894226,4.996818105359353,4.990596798985393,4.98950298761838,4.996800119687805,24790.815366815685,21072.193061793332,0.85,0.9186645405692684,0.6945547371814963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617718055584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916036544986,1534.9309734757824,0.4276551037700056,0.07540822519545973,6.112851554438009,3.4702296706959803
5887.0,-30.019516345525776,5.013957963249173,35.00441427914141,24.098845850117527,4.999318679687704,-26.51767052022123,-40.037043882161356,1.497472854383169,-0.019011782881932504,-5.009626821170745,40.008818370946294,47887.72868256165,15451.774270718337,15451.774270718337,63339.50295327998,87628.61268967588,87628.61268967588,15451.774270718337,103080.38696039421,103080.38696039421,103080.38696039421,127871.20233122142,103695.07804653393,63954.1940394197,44156.53778568248,24790.815370827204,0.0,68947.35315650968,21072.193065203122,1534.930907933097,0.0,0.8868378116061839,2.815877629289318,0.0014959080323721466,354522.9330004324,1554913.4857055754,4.385932025739161,1554913.4857055754,4.385932025739161,0.85,0.09556535024623665,4.564652377983593,1.2669972430216148,1.0,0.0,4.564652377983271,1.2847464520692407,1.2850380689537595,3.5529597070547765,19309.42578775068,1969.0134539063472,2034.6934298245008,2034.6934298245008,7.594153519260689,5.013957963249173,0.5834684070683176,4.430489556180856,3.4702485079577574,3.4702485079577574,0.9914995737022164,0.0,0.0,0.00022697218035914028,0.9743024625096814,0.00023295864384298927,198.9402442847246,0.0,0.0,0.0,0.0790559009083355,7.852574952441137e-05,0.00014844643083472892,0.0006776063535129223,0.09556535024623629,0.08124028876664026,0.014325061479596031,0.09556534989832069,0.08124028876664056,0.014325061479596085,0.42765507226191407,0.42765507226191407,0.07540821549527285,0.0,4.990548322248571,4.989447231761346,4.99679292594783,4.990615038288809,4.989542318011786,4.996698743797367,24790.815370827204,21072.193065203122,0.85,0.9186647500376128,0.6945549972579378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175951679569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.915796962343,1534.930907933097,0.42765507226191407,0.07540821549527285,6.112851554438009,3.4702485079577574
5888.0,-30.01949575466192,5.013943095007159,35.00441388206964,24.098831321485363,4.999308489097,-26.517653007535117,-40.037026175390906,1.4974657419702035,-0.019030628905625235,-5.009633793795581,40.00881699267942,47887.74000437453,15451.784189041717,15451.784189041717,63339.52419341625,87628.59281456619,87628.59281456619,15451.784189041717,103080.37700360791,103080.37700360791,103080.37700360791,127871.18969143552,103695.04404874779,63954.19123855615,44156.503122435155,24790.812687827613,0.0,68947.31581026276,21072.19078465347,1534.930924553162,0.0,0.8868377811182854,2.815877062963879,0.0014959080323721466,354522.8366424211,1554913.42626771,4.3859330501635,1554913.42626771,4.3859330501635,0.85,0.09556534385969259,4.564652377983593,1.2669972226908435,1.0,0.0,4.5646523779858565,1.2847464853397,1.2850381022317707,3.5529596150454945,19309.419456903153,1969.012808339561,2034.6934298245008,2034.6934298245008,7.594158393864025,5.013943095007159,0.5834747321462075,4.430468362860951,3.470267335553044,3.470267335553044,0.9915049530151554,0.0,0.0,0.00022697218035914028,0.9743003741406645,0.00023295914317936125,198.9402274363596,0.0,0.0,0.0,0.0790559009083355,7.852590692273079e-05,0.0001484462734364095,0.0006776056350443092,0.09556534385968905,0.0812402842995922,0.014325059560096857,0.0955653284277546,0.0812402842995952,0.01432505956009739,0.42765504134853405,0.42765504134853405,0.07540820408630929,0.0,4.990561941706005,4.989454564669302,4.996842199315836,4.990603164889933,4.989470641572495,4.997026036711702,24790.812687827613,21072.19078465347,0.85,0.9186655557080904,0.694555537682679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617472457291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.915557472079,1534.930924553162,0.42765504134853405,0.07540820408630929,6.112851554438009,3.470267335553044
5889.0,-30.019475208248792,5.013928334767298,35.00441347796723,24.098840087559097,4.999317113210592,-26.517633653252794,-40.037000680435426,1.497475558214596,-0.019018940796399875,-5.009625854977844,40.008815993753586,47887.71430644511,15451.771228783307,15451.771228783307,63339.485535228414,87628.59355816498,87628.59355816498,15451.771228783307,103080.3647869483,103080.3647869483,103080.3647869483,127871.17063720907,103695.03932285128,63954.16007113155,44156.53250191082,24790.80585026077,0.0,68947.33835217159,21072.184972721654,1534.9303632604444,0.0,0.8868378251282071,2.8158778360773495,0.0014959080323721466,354522.946352712,1554913.383188957,4.385931571385471,1554913.383188957,4.385931571385471,0.85,0.09556533038876619,4.564652377983593,1.2669971111463383,1.0,0.0,4.56465237798243,1.2847464394212529,1.285038056302901,3.552959742032722,19309.418576877313,1969.0127186018992,2034.6934298245008,2034.6934298245008,7.594152024227098,5.013928334767298,0.5834876616114011,4.430440673155897,3.470286113572118,3.470286113572118,0.9915103181634624,0.0,0.0,0.00022697218035914028,0.9742982902847469,0.00023295964143876897,198.94021062436897,0.0,0.0,0.0,0.0790559009083355,7.852613355198837e-05,0.0001484460468071519,0.0006776046005605296,0.09556533038876958,0.08124027329254671,0.01432505709622286,0.09556532446191066,0.08124027329254384,0.014325057096222353,0.42765501002751427,0.42765501002751427,0.07540819581034006,0.0,4.990567917837154,4.989465743510436,4.996818669121808,4.9906069141814555,4.989525550316671,4.996739641440115,24790.80585026077,21072.184972721654,0.85,0.9186646946645106,0.6945549378837889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173495189628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.915319430867,1534.9303632604444,0.42765501002751427,0.07540819581034006,6.112851554438009,3.470286113572118
5890.0,-30.0194546586112,5.013913593919077,35.004413109130226,24.09883418530228,4.9993189831186955,-26.517614971600395,-40.03698286889119,1.4974792961078651,-0.0191375633376083,-5.009624788802996,40.00881621273496,47887.7246346231,15451.768901786576,15451.768901786576,63339.493536409675,87628.55782329675,87628.55782329675,15451.768901786576,103080.32672508333,103080.32672508333,103080.32672508333,127871.13620349724,103694.99501766903,63954.16182899537,44156.48132074851,24790.809478413914,0.0,68947.29079916242,21072.188056651827,1534.9305564723684,0.0,0.8868378297602671,2.815879518528494,0.0014959080323721466,354522.96108669025,1554913.3926325454,4.385931415743557,1554913.3926325454,4.385931415743557,0.85,0.0955653222535234,4.564652377983593,1.266997050703503,1.0,0.0,4.564652377982685,1.2847464219361295,1.2850380388138087,3.5529597903877423,19309.410326653244,1969.0118773131746,2034.6934298245008,2034.6934298245008,7.594150880567469,5.013913593919077,0.5834975712996915,4.430416022619386,3.4703048993914387,3.4703048993914387,0.991515685540411,0.0,0.0,0.00022697218035914028,0.9742962061066076,0.00023296013977735326,198.94019380974285,0.0,0.0,0.0,0.0790559009083355,7.852629188237583e-05,0.00014844588847676447,0.0006776038778373502,0.09556532225352177,0.08124026712206349,0.014325055131458278,0.09556539408957647,0.08124026712206488,0.014325055131458524,0.42765497861859125,0.42765497861859125,0.07540818565686579,0.0,4.990551373955384,4.989449343523404,4.996801309541013,4.990487225465415,4.989385770349372,4.996733898213847,24790.809478413914,21072.188056651827,0.85,0.9186654443161837,0.6945555667171311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516172268460497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.915081185522,1534.9305564723684,0.42765497861859125,0.07540818565686579,6.112851554438009,3.4703048993914387
5891.0,-30.01943421177451,5.01389880282967,35.00441272080832,24.098834918718808,4.999311999814806,-26.517597267790148,-40.03696512719614,1.4974750558304188,-0.018937326864943316,-5.009629207787996,40.00881490751645,47887.73516409887,15451.77493072893,15451.77493072893,63339.5100948278,87628.5932958161,87628.5932958161,15451.77493072893,103080.36822654503,103080.36822654503,103080.36822654503,127871.17431524862,103695.01790518551,63954.1597734684,44156.50903524124,24790.806088703575,0.0,68947.3151239448,21072.185175398037,1534.9304799316076,0.0,0.8868378120011318,2.815876372806109,0.0014959080323721466,354522.90001863346,1554913.336344898,4.385932012468512,1554913.336344898,4.385932012468512,0.85,0.09556531417527898,4.564652377983593,1.2669970726827162,1.0,0.0,4.564652377982773,1.2847464417713066,1.285038058653488,3.55295973553366,19309.414588618318,1969.0123119126633,2034.6934298245008,2034.6934298245008,7.594153843639087,5.01389880282967,0.583505010694183,4.430393792135487,3.4703236664601707,3.4703236664601707,0.9915210475600488,0.0,0.0,0.00022697218035914028,0.9742941323594907,0.00023296063562393816,198.94017707923575,0.0,0.0,0.0,0.0790559009083355,7.852644959215315e-05,0.00014844573076698713,0.0006776031579470399,0.09556531417527868,0.08124026113524613,0.014325053040032546,0.09556528065079598,0.08124026113524639,0.014325053040032591,0.42765494547368266,0.42765494547368266,0.0754081743600512,0.0,4.99058115538412,4.989478511823734,4.99683456870963,4.990691880923066,4.989586784711662,4.996959204169173,24790.806088703575,21072.185175398037,0.85,0.9186653603692037,0.6945554743939242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516171041539057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914843689654,1534.9304799316076,0.42765494547368266,0.0754081743600512,6.112851554438009,3.4703236664601707
5892.0,-30.019413700523856,5.013884015551617,35.00441229909376,24.098824441339843,4.999309560894917,-26.517579051509706,-40.0369473505765,1.4974749118807147,-0.019047725023426665,-5.00962944570565,40.00881315823616,47887.7456364215,15451.77447336637,15451.77447336637,63339.520109787874,87628.55634341114,87628.55634341114,15451.77447336637,103080.33081677751,103080.33081677751,103080.33081677751,127871.1291180252,103694.9704234596,63954.1597164697,44156.45634109989,24790.798301247694,0.0,68947.25464234759,21072.17855606054,1534.930047710522,0.0,0.8868378171233336,2.8158777950200324,0.0014959080323721466,354522.8967307369,1554913.2609070537,4.385931840357333,1554913.2609070537,4.385931840357333,0.85,0.09556530376058647,4.564652377983593,1.266996986414306,1.0,0.0,4.564652377983145,1.2847464424446746,1.2850380593270088,3.5529597336714644,19309.405746878867,1969.0114103061564,2034.6934298245008,2034.6934298245008,7.594153618857037,5.013884015551617,0.5835142627150649,4.430369752836552,3.470342393804731,3.470342393804731,0.9915263982299232,0.0,0.0,0.00022697218035914028,0.9742920520841856,0.0002329611330335766,198.94016029602508,0.0,0.0,0.0,0.0790559009083355,7.852660761267715e-05,0.00014844557274646314,0.0006776024366382794,0.09556530376058589,0.08124025285473244,0.014325050905853447,0.09556530255965143,0.08124025285473294,0.014325050905853533,0.4276549136935283,0.4276549136935283,0.07540816520786213,0.0,4.990581358864972,4.989472682654537,4.996868985949163,4.990581720682201,4.989448913706326,4.9970062026354185,24790.798301247694,21072.17855606054,0.85,0.9186663114920398,0.6945562355576189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169820755573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914604819329,1534.930047710522,0.4276549136935283,0.07540816520786213,6.112851554438009,3.470342393804731
5893.0,-30.019393287516436,5.01386928799067,35.00441188434092,24.09883387098091,4.999314067508239,-26.51756022909296,-40.03692950410766,1.497481009084769,-0.018935437416189416,-5.009625290060874,40.008812517585085,47887.75524085856,15451.767307313565,15451.767307313565,63339.52254817213,87628.5789892066,87628.5789892066,15451.767307313565,103080.34629652016,103080.34629652016,103080.34629652016,127871.14161216296,103694.98577162629,63954.16202327827,44156.4708314978,24790.795315642805,0.0,68947.2661471406,21072.176018296384,1534.929796722814,0.0,0.8868378405870101,2.815876805270671,0.0014959080323721466,354522.9541595693,1554913.233278929,4.385931051954027,1554913.233278929,4.385931051954027,0.85,0.09556529283564316,4.564652377983593,1.2669969765236604,1.0,0.0,4.5646523779823465,1.2847464139231637,1.285038030799024,3.5529598125475594,19309.408604915054,1969.01170174474,2034.6934298245008,2034.6934298245008,7.594150096924592,5.01386928799067,0.5835254677116701,4.430343820279,3.4703610976472348,3.4703610976472348,0.9915317421849242,0.0,0.0,0.00022697218035914028,0.9742899817775893,0.00023296162806172983,198.94014359320423,0.0,0.0,0.0,0.0790559009083355,7.852676625440193e-05,0.00014844541410473835,0.0006776017124939531,0.09556529283564608,0.08124024381964436,0.014325049016001717,0.09556525587137787,0.08124024381964189,0.014325049016001281,0.42765488090144316,0.42765488090144316,0.07540815786380255,0.0,4.990601477626001,4.989496828304084,4.996866266813527,4.990689852644664,4.989601310677642,4.996863290879958,24790.795315642805,21072.176018296384,0.85,0.9186661935659498,0.6945562589626271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168596126442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914367920992,1534.929796722814,0.42765488090144316,0.07540815786380255,6.112851554438009,3.4703610976472348
5894.0,-30.019372890046842,5.013854524547087,35.00441146866449,24.098823812697105,4.999309104162219,-26.517542367722694,-40.03690799055619,1.497478581838071,-0.018985998181108243,-5.009628617330017,40.008811661177475,47887.747661187255,15451.77161323002,15451.77161323002,63339.519274417275,87628.55546753084,87628.55546753084,15451.77161323002,103080.32708076085,103080.32708076085,103080.32708076085,127871.12136762872,103694.95061432899,63954.14280798567,44156.45311815925,24790.794286867866,0.0,68947.24740502711,21072.175143837685,1534.9298245579043,0.0,0.8868378267578616,2.8158770809801386,0.0014959080323721466,354522.90817845316,1554913.1963462885,4.3859315166274255,1554913.1963462885,4.3859315166274255,0.85,0.09556528572749767,4.564652377983593,1.2669969270704318,1.0,0.0,4.564652377983098,1.2847464252773417,1.2850380421557792,3.5529597811476368,19309.40205815087,1969.011034160582,2034.6934298245008,2034.6934298245008,7.594152213172866,5.013854524547087,0.5835333388461361,4.430321185700951,3.470379794858935,3.470379794858935,0.99153708424541,0.0,0.0,0.00022697218035914028,0.9742879130515913,0.00023296212271404977,198.94012690309992,0.0,0.0,0.0,0.0790559009083355,7.852695749413557e-05,0.0001484452228650047,0.000677600839551048,0.09556528572749515,0.08124023818436224,0.014325047543132914,0.09556526547120792,0.08124023818436438,0.01432504754313329,0.42765484911439955,0.42765484911439955,0.07540814973625129,0.0,4.9906109709322095,4.989502216351639,4.996899042825021,4.9906426191489,4.989517443508646,4.997023821193125,24790.794286867866,21072.175143837685,0.85,0.9186663958073986,0.6945563378313439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516167377363156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914129738223,1534.9298245579043,0.42765484911439955,0.07540814973625129,6.112851554438009,3.470379794858935
5895.0,-30.01935247417019,5.013839855242055,35.00441106266278,24.098827444855146,4.999317030117514,-26.5175232007655,-40.03689003931356,1.4974877567127662,-0.019057044727105676,-5.009621756263027,40.008811111623025,47887.7570416698,15451.760316603892,15451.760316603892,63339.51735827369,87628.53580420415,87628.53580420415,15451.760316603892,103080.29612080804,103080.29612080804,103080.29612080804,127871.08682090846,103694.92522096165,63954.14645842692,44156.420847260815,24790.79070010042,0.0,68947.21154736124,21072.172095085356,1534.9294724916551,0.0,0.8868378636572379,2.8158788149460277,0.0014959080323721466,354523.0029948087,1554913.1726467137,4.385930276771018,1554913.1726467137,4.385930276771018,0.85,0.09556527372991296,4.564652377983593,1.2669968671770766,1.0,0.0,4.564652377983839,1.2847463823590994,1.2850379992277952,3.552959899837824,19309.39732956248,1969.0105519787571,2034.6934298245008,2034.6934298245008,7.594146661168833,5.013839855242055,0.5835457322474413,4.430294122994614,3.470398456700105,3.470398456700105,0.99154241620003,0.0,0.0,0.00022697218035914028,0.9742858424634918,0.0002329626178137196,198.94011019793695,0.0,0.0,0.0,0.0790559009083355,7.852711706787943e-05,0.00014844506329126086,0.0006776001111523787,0.09556527372991497,0.08124022813727991,0.014325045592635057,0.09556530637504199,0.0812402281372782,0.014325045592634754,0.42765481700952507,0.42765481700952507,0.07540814313346618,0.0,4.990599110465723,4.9894933090179165,4.996870434090283,4.99056471153591,4.989470722355634,4.996769043271286,24790.79070010042,21072.172095085356,0.85,0.9186668457906306,0.6945568351052853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166159527766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913891924612,1534.9294724916551,0.42765481700952507,0.07540814313346618,6.112851554438009,3.470398456700105
5896.0,-30.019332165204435,5.013825161421046,35.00441067281784,24.098822310939454,4.999313889980527,-26.517505236735886,-40.03686852576209,1.4974869615120092,-0.019052046350793717,-5.009624153453324,40.00881077022185,47887.74898528552,15451.763258521034,15451.763258521034,63339.51224380656,87628.52672562402,87628.52672562402,15451.763258521034,103080.28998414506,103080.28998414506,103080.28998414506,127871.08239244085,103694.90538381616,63954.12764347791,44156.41971148695,24790.792408295794,0.0,68947.21211978275,21072.173547051425,1534.929637758782,0.0,0.8868378526960085,2.8158784694940677,0.0014959080323721466,354522.9698668907,1554913.1579237634,4.385930645079419,1554913.1579237634,4.385930645079419,0.85,0.09556526647093136,4.564652377983593,1.266996791898273,1.0,0.0,4.564652377983105,1.2847463860788908,1.285038002948431,3.552959889550759,19309.393635617733,1969.0101753012225,2034.6934298245008,2034.6934298245008,7.594148107046179,5.013825161421046,0.5835540232621437,4.430271138158902,3.4704171223339992,3.4704171223339992,0.9915477492382855,0.0,0.0,0.00022697218035914028,0.9742837827230453,0.000232963110321688,198.94009358025596,0.0,0.0,0.0,0.0790559009083355,7.852730830840306e-05,0.00014844487205073722,0.0006775992382058678,0.09556526647092875,0.08124022248752871,0.014325043983400034,0.09556530375950852,0.08124022248753093,0.014325043983400426,0.4276547837867248,0.4276547837867248,0.07540813404833674,0.0,4.990594621172136,4.989486931710985,4.996876652711478,4.990572107102537,4.98945686550303,4.99689696972149,24790.792408295794,21072.173547051425,0.85,0.9186667639841061,0.6945567124902687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164940593579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913655159671,1534.929637758782,0.4276547837867248,0.07540813404833674,6.112851554438009,3.4704171223339992
