time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5897.0,-30.01931180338323,5.013810479489614,35.00441026762229,24.098822101391875,4.999312981005902,-26.517487001960756,-40.036850749142445,1.4974881795834076,-0.019001489103970925,-5.00962372922868,40.00880954340942,47887.75875928357,15451.761831771837,15451.761831771837,63339.52059105541,87628.52990979081,87628.52990979081,15451.761831771837,103080.29174156266,103080.29174156266,103080.29174156266,127871.07923669943,103694.89880909788,63954.1276585905,44156.41238945265,24790.78749513677,0.0,68947.19988458941,21072.169370866253,1534.9293596844093,0.0,0.8868378592958224,2.8158778549840044,0.0014959080323721466,354522.9757294536,1554913.1050173917,4.385930423318993,1554913.1050173917,4.385930423318993,0.85,0.09556525613658075,4.564652377983593,1.2669967721169813,1.0,0.0,4.564652377984277,1.2847463803809946,1.2850379972492414,3.552959905308263,19309.392411316283,1969.0100504572188,2034.6934298245008,2034.6934298245008,7.5941474058352885,5.013810479489614,0.5835635378282733,4.43024694166134,3.4704357561233983,3.4704357561233983,0.9915530731781138,0.0,0.0,0.00022697218035914028,0.9742817176267009,0.00023296360411240456,198.94007691932904,0.0,0.0,0.0,0.0790559009083355,7.852746633052331e-05,0.00014844471402861696,0.0006775985168898207,0.09556525613658112,0.08124021418471455,0.014325041951866565,0.09556526630244212,0.08124021418471424,0.014325041951866511,0.427654749817134,0.427654749817134,0.07540812507111894,0.0,4.990599983642596,4.989491907662909,4.996884207524431,4.990622240124708,4.989512617909611,4.99691523330381,24790.78749513677,21072.169370866253,0.85,0.9186670480756189,0.694556977505146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163728042737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913416933481,1534.9293596844093,0.427654749817134,0.07540812507111894,6.112851554438009,3.4704357561233983
5898.0,-30.019291468335172,5.013795836781486,35.00440986678977,24.098821367975347,4.999315456594436,-26.517468452824232,-40.03682913081718,1.4974924410835024,-0.019034425034760716,-5.009621154117452,40.00880886010249,47887.75041988703,15451.757124975291,15451.757124975291,63339.507544862325,87628.51510148264,87628.51510148264,15451.757124975291,103080.27222645794,103080.27222645794,103080.27222645794,127871.05724810694,103694.875807029,63954.111125433534,44156.405201772744,24790.785021649004,0.0,68947.19022342176,21072.167268401652,1534.9291706545368,0.0,0.8868378748719852,2.8158785881387507,0.0014959080323721466,354523.0113161464,1554913.0755497317,4.38592989994417,1554913.0755497317,4.38592989994417,0.85,0.09556524552874256,4.564652377983593,1.2669967034319414,1.0,0.0,4.564652377984347,1.2847463604465443,1.2850379773102663,3.55295996043689,19309.38812802,1969.0096136825523,2034.6934298245008,2034.6934298245008,7.594145092564658,5.013795836781486,0.5835740051067262,4.43022183167476,3.4704543690097847,3.4704543690097847,0.9915583911456528,0.0,0.0,0.00022697218035914028,0.9742796552504164,0.0002329640972548095,198.94006028031194,0.0,0.0,0.0,0.0790559009083355,7.852765850320447e-05,0.00014844452185593581,0.0006775976396883348,0.09556524552874604,0.08124020562418605,0.01432503990455999,0.09556528109365726,0.08124020562418309,0.014325039904559467,0.42765471593462356,0.42765471593462356,0.07540811626543849,0.0,4.990596353645344,4.989489206320741,4.996875311004715,4.990586729082679,4.989483296155527,4.9968446206668204,24790.785021649004,21072.167268401652,0.85,0.9186669875829911,0.6945569538759723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516162512336348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913180443125,1534.9291706545368,0.42765471593462356,0.07540811626543849,6.112851554438009,3.4704543690097847
5899.0,-30.01927112025623,5.013781187054599,35.00440946630962,24.09882133305075,4.999313342515439,-26.51745035095864,-40.03681516097856,1.4974925732178248,-0.01895412015016973,-5.0096221954272435,40.008808068700596,47887.77799651194,15451.757967226411,15451.757967226411,63339.53596373835,87628.52469389296,87628.52469389296,15451.757967226411,103080.28266111937,103080.28266111937,103080.28266111937,127871.06608923418,103694.87509381487,63954.12839643361,44156.38521931251,24790.783428114813,0.0,68947.16864742733,21072.165913897592,1534.9291175573212,0.0,0.8868378724387216,2.8158774118606873,0.0014959080323721466,354522.9969257882,1554913.041420471,4.385929981704287,1554913.041420471,4.385929981704287,0.85,0.09556523650195176,4.564652377983593,1.26699670123402,1.0,0.0,4.564652377984262,1.2847463598284463,1.285037976692028,3.5529599621462373,19309.387995209887,1969.0096001396896,2034.6934298245008,2034.6934298245008,7.594145506509633,5.013781187054599,0.5835828579884179,4.430198329066181,3.470472969258649,3.470472969258649,0.9915637055024711,0.0,0.0,0.00022697218035914028,0.9742775915572376,0.0002329645907141917,198.94004363063513,0.0,0.0,0.0,0.0790559009083355,7.852778268610555e-05,0.00014844439767303474,0.0006775970728365601,0.09556523650195098,0.0812401985347194,0.01432503796723159,0.09556523760507597,0.08124019853472005,0.014325037967231708,0.4276546816593389,0.4276546816593389,0.07540810660397694,0.0,4.990611093839334,4.989504777441539,4.9968853389948436,4.990668075277085,4.989565082439356,4.9969234712471575,24790.783428114813,21072.165913897592,0.85,0.9186676872495733,0.6945575711947499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516161298228663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912944095142,1534.9291175573212,0.4276546816593389,0.07540810660397694,6.112851554438009,3.470472969258649
5900.0,-30.01925082207415,5.013766534981773,35.00440904980194,24.098816059436672,4.999311015419435,-26.517432315280683,-40.03679364742709,1.4974925086259974,-0.01896764159749864,-5.009622895682899,40.00880680090197,47887.76984132998,15451.758248739125,15451.758248739125,63339.52809006911,87628.51129354612,87628.51129354612,15451.758248739125,103080.26954228524,103080.26954228524,103080.26954228524,127871.04834885453,103694.85131310085,63954.10986088497,44156.37939135098,24790.77880656929,0.0,68947.15819792027,21072.161985583898,1534.9288804036094,0.0,0.8868378734654326,2.8158775077186107,0.0014959080323721466,354522.9872486205,1554912.9867465692,4.3859299472057565,1554912.9867465692,4.3859299472057565,0.85,0.09556522677069162,4.564652377983593,1.2669966556271537,1.0,0.0,4.564652377982714,1.2847463601305937,1.285037976994244,3.5529599613106497,19309.38356691935,1969.009148579724,2034.6934298245008,2034.6934298245008,7.594145644865963,5.013766534981773,0.5835918351857572,4.430174699796016,3.4704915429856737,3.4704915429856737,0.9915690122816211,0.0,0.0,0.00022697218035914028,0.9742755329292841,0.0002329650829644868,198.94002702178892,0.0,0.0,0.0,0.0790559009083355,7.852797392812707e-05,0.0001484442064310132,0.0006775961998832117,0.09556522677069315,0.08124019079506749,0.01432503597562566,0.09556522620366405,0.0812401907950662,0.014325035975625431,0.4276546481765634,0.4276546481765634,0.07540809740004645,0.0,4.990620192092024,4.989511828276136,4.99690604921949,4.990655254085425,4.9895387004516465,4.99698755882639,24790.77880656929,21072.161985583898,0.85,0.918667712282588,0.6945575581790182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516160083343166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912708686046,1534.9288804036094,0.4276546481765634,0.07540809740004645,6.112851554438009,3.4704915429856737
5901.0,-30.019230533527086,5.013751945173853,35.00440864122145,24.09882021546366,4.999315822787511,-26.517413574801928,-40.03677576603366,1.4974988640623288,-0.01896001582770168,-5.009618523478915,40.008806198785166,47887.77893111009,15451.750776950452,15451.750776950452,63339.529708060545,87628.50822104426,87628.50822104426,15451.750776950452,103080.25899799471,103080.25899799471,103080.25899799471,127871.0350317818,103694.84113806348,63954.111848129054,44156.36587770491,24790.776033787086,0.0,68947.141911492,21072.159628719022,1534.9286342120847,0.0,0.886837897891475,2.8158779178887223,0.0014959080323721466,354523.0476702,1554912.9607802408,4.3859291264660465,1554912.9607802408,4.3859291264660465,0.85,0.09556521552124732,4.564652377983593,1.2669965995801613,1.0,0.0,4.564652377983408,1.284746330401127,1.2850379472580291,3.5529600435273507,19309.381672189797,1969.0089553710795,2034.6934298245008,2034.6934298245008,7.594141972672128,5.013751945173853,0.5836030652618014,4.430148879912052,3.4705100915887956,3.4705100915887956,0.991574311882513,0.0,0.0,0.00022697218035914028,0.9742734752831916,0.0002329655749820823,198.94001042082922,0.0,0.0,0.0,0.0790559009083355,7.852813288286311e-05,0.00014844404747627716,0.0006775954743100978,0.0955652155212472,0.08124018160358654,0.014325033917660664,0.09556522742817689,0.08124018160358663,0.014325033917660683,0.4276546148212786,0.4276546148212786,0.07540808921688168,0.0,4.990626192868888,4.989521466167844,4.99689142270779,4.990658507651233,4.989568329163603,4.996841228997596,24790.776033787086,21072.159628719022,0.85,0.9186679527538648,0.6945578540816677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158871436973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912472955619,1534.9286342120847,0.4276546148212786,0.07540808921688168,6.112851554438009,3.4705100915887956
5902.0,-30.01921030993995,5.013737370179006,35.0044082510061,24.098819761443906,4.999316534020999,-26.51739530244894,-40.03675798941401,1.497501526530022,-0.01895031193845398,-5.009617834696623,40.008805916550266,47887.788045015644,15451.748999381743,15451.748999381743,63339.53704439739,87628.5028022472,87628.5028022472,15451.748999381743,103080.25180162894,103080.25180162894,103080.25180162894,127871.02858855613,103694.8267670055,63954.112009774195,44156.34973025701,24790.776786927185,0.0,68947.1265171842,21072.160268888107,1534.928674467427,0.0,0.886837902417823,2.8158778708319163,0.0014959080323721466,354523.05718881346,1554912.9486088417,4.385928974376184,1554912.9486088417,4.385928974376184,0.85,0.09556520660512903,4.564652377983593,1.266996556720696,1.0,0.0,4.564652377983339,1.2847463179466332,1.2850379348007084,3.552960077970196,19309.378996104464,1969.0086824863195,2034.6934298245008,2034.6934298245008,7.594141099042378,5.013737370179006,0.5836126701067048,4.430124700072301,3.470528634555043,3.470528634555043,0.9915796098728694,0.0,0.0,0.00022697218035914028,0.9742714242299472,0.00023296606542528583,198.9399938730253,0.0,0.0,0.0,0.0790559009083355,7.852829090651844e-05,0.00014844388945262185,0.0006775947529870439,0.09556520660513068,0.08124017461527418,0.014325031989856497,0.09556522882523329,0.08124017461527278,0.014325031989856251,0.427654581729635,0.427654581729635,0.07540807972037429,0.0,4.9906341969351615,4.989532438549986,4.996882592615009,4.9906675227581445,4.989577637437094,4.996848581742995,24790.776786927185,21072.160268888107,0.85,0.9186682642765513,0.6945581413473442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516157660106244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912237708775,1534.928674467427,0.427654581729635,0.07540807972037429,6.112851554438009,3.470528634555043
5903.0,-30.01919013449273,5.013722811927812,35.00440786270904,24.098824615962826,4.999316807828202,-26.517377117147035,-40.03673644093794,1.4975037904824893,-0.018830475661673063,-5.009616994158882,40.00880519199318,47887.7792237445,15451.746990143296,15451.746990143296,63339.5262138878,87628.52384237548,87628.52384237548,15451.746990143296,103080.27083251877,103080.27083251877,103080.27083251877,127871.04553651302,103694.83867634936,63954.09405771826,44156.38290959011,24790.774703994244,0.0,68947.15761358435,21072.158498395107,1534.928551035438,0.0,0.8868379093176152,2.815876394996039,0.0014959080323721466,354523.0688046077,1554912.9173622692,4.385928742536204,1554912.9173622692,4.385928742536204,0.85,0.09556519682718992,4.564652377983593,1.2669965204549953,1.0,0.0,4.5646523779829185,1.2847463073563146,1.285037924207986,3.5529601072576744,19309.38121378534,1969.0089086268338,2034.6934298245008,2034.6934298245008,7.594140111552854,5.013722811927812,0.5836223325225278,4.430100479405284,3.4705471576735536,3.4705471576735536,0.9915849021924439,0.0,0.0,0.00022697218035914028,0.9742693780636337,0.00023296655470199512,198.93997736461426,0.0,0.0,0.0,0.0790559009083355,7.85284824601445e-05,0.00014844369789899578,0.0006775938786113291,0.09556519682718893,0.08124016701727767,0.014325029809911271,0.09556517179693372,0.0812401670172785,0.014325029809911419,0.42765454893628874,0.42765454893628874,0.07540806951509123,0.0,4.990664341622903,4.989568888874999,4.996876975982332,4.9907865184972025,4.9897162880684505,4.996856107462179,24790.774703994244,21072.158498395107,0.85,0.9186676928565406,0.6945577001467191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516156452654156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912001836852,1534.928551035438,0.42765454893628874,0.07540806951509123,6.112851554438009,3.4705471576735536
5904.0,-30.01916991482866,5.013708274523009,35.00440747632323,24.09882416194307,4.999317499385061,-26.51735885027033,-40.036718629393704,1.4975064348267488,-0.018820518822678878,-5.009615828215502,40.008804471068586,47887.788323413915,15451.744488576325,15451.744488576325,63339.53281199024,87628.51852852815,87628.51852852815,15451.744488576325,103080.26301710447,103080.26301710447,103080.26301710447,127871.03551540268,103694.82440311533,63954.09419800099,44156.36689457149,24790.7724982982,0.0,68947.13939286969,21072.15662355347,1534.9284101672433,0.0,0.8868379178599564,2.8158764003117867,0.0014959080323721466,354523.0849173396,1554912.8862723473,4.385928455504921,1554912.8862723473,4.385928455504921,0.85,0.09556518714454325,4.564652377983593,1.26699647759553,1.0,0.0,4.564652377983108,1.284746294986599,1.2850379118354627,3.552960141466067,19309.378555916148,1969.0086375996032,2034.6934298245008,2034.6934298245008,7.5941388820964,5.013708274523009,0.583632132118594,4.430076142404415,3.4705656615514084,3.4705656615514084,0.9915901890146881,0.0,0.0,0.00022697218035914028,0.9742673274175626,0.0002329670450519603,198.93996082002587,0.0,0.0,0.0,0.0790559009083355,7.852864079491087e-05,0.0001484435395642294,0.0006775931558681612,0.09556518714454502,0.08124015961234815,0.014325027532196877,0.0955651641273559,0.08124015961234664,0.014325027532196609,0.42765451793455717,0.42765451793455717,0.0754080589318508,0.0,4.990690091828299,4.989600105138948,4.9968717264949305,4.990795309392809,4.989727186663117,4.996852945209639,24790.7724982982,21072.15662355347,0.85,0.9186680313315598,0.6945580156784044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615524807647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.91176567465,1534.9284101672433,0.42765451793455717,0.0754080589318508,6.112851554438009,3.4705656615514084
5905.0,-30.019149773732305,5.013693696938589,35.00440707100294,24.09881424335765,4.999311480724033,-26.51734132515327,-40.03670095754785,1.4975030321450447,-0.01884385018172452,-5.009619466692816,40.008803146786526,47887.797573091106,15451.749310130495,15451.749310130495,63339.5468832216,87628.50063839456,87628.50063839456,15451.749310130495,103080.24994852506,103080.24994852506,103080.24994852506,127871.0186419261,103694.79451087082,63954.091445567596,44156.33673922581,24790.768693401045,0.0,68947.10543262685,21072.15338939089,1534.9282861627146,0.0,0.8868379041411552,2.8158762820620598,0.0014959080323721466,354523.0346354753,1554912.8291625981,4.385928916470484,1554912.8291625981,4.385928916470484,0.85,0.09556517931210673,4.564652377983593,1.2669964858377352,1.0,0.0,4.5646523779824495,1.2847463109036659,1.2850379277561423,3.5529600974474906,19309.37298957599,1969.0080699908726,2034.6934298245008,2034.6934298245008,7.594141251767474,5.013693696938589,0.5836397687745407,4.430053928164048,3.4705841474541725,3.4705841474541725,0.9915954707011921,0.0,0.0,0.00022697218035914028,0.9742652847443328,0.0002329675334975139,198.93994433972762,0.0,0.0,0.0,0.0790559009083355,7.852879788812713e-05,0.00014844338247101314,0.0006775924387922381,0.09556517931210207,0.08124015385857924,0.01432502545352282,0.09556515091530472,0.08124015385858321,0.014325025453523519,0.42765448807288453,0.42765448807288453,0.07540804806477355,0.0,4.990708580057628,4.989615514013053,4.996907679388244,4.990775616511087,4.989670232877586,4.99704457363066,24790.768693401045,21072.15338939089,0.85,0.9186686879134499,0.6945584919425761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516154040859013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.911531070768,1534.9282861627146,0.42765448807288453,0.07540804806477355,6.112851554438009,3.4705841474541725
5906.0,-30.019129549032108,5.013679169776444,35.00440665467702,24.098813405167334,4.999314412495948,-26.517322829685046,-40.03668314600361,1.4975076931488782,-0.018890858925715293,-5.009616029923084,40.00880201558303,47887.8065385444,15451.743259457367,15451.743259457367,63339.54979800177,87628.48341366052,87628.48341366052,15451.743259457367,103080.22667311788,103080.22667311788,103080.22667311788,127870.9896847649,103694.7693524225,63954.092477306265,44156.30763901804,24790.76301164703,0.0,68947.07065066507,21072.148559899975,1534.9278924119897,0.0,0.8868379257230021,2.8158773006234084,0.0014959080323721466,354523.08212984505,1554912.7803793736,4.385928191298649,1554912.7803793736,4.385928191298649,0.85,0.09556516831938724,4.564652377983593,1.266996410558931,1.0,0.0,4.564652377984334,1.284746289100419,1.2850379059479466,3.5529601577442715,19309.3683047327,1969.0075922698068,2034.6934298245008,2034.6934298245008,7.5941382780157385,5.013679169776444,0.5836505262948526,4.430028643481592,3.4706025970070775,3.4706025970070775,0.9916007420020222,0.0,0.0,0.00022697218035914028,0.9742632335967987,0.00023296802397151044,198.93992779102393,0.0,0.0,0.0,0.0790559009083355,7.852895622348075e-05,0.00014844322413565952,0.0006775917160463897,0.09556516831939041,0.08124014505108534,0.014325023268305067,0.0955651632938052,0.08124014505108265,0.014325023268304591,0.4276544581850882,0.4276544581850882,0.07540803946673828,0.0,4.990710591551306,4.989616966409642,4.9969128620102765,4.990725170997393,4.989629309197483,4.996940126403899,24790.76301164703,21072.148559899975,0.85,0.9186691936329682,0.6945589723626998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152838332648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.911295566906,1534.9278924119897,0.4276544581850882,0.07540803946673828,6.112851554438009,3.4706025970070775
5907.0,-30.019109447149646,5.013664683127616,35.00440625972216,24.0988178056665,4.999317708206882,-26.51730440840173,-40.036661562602944,1.4975126694589875,-0.018848414462752316,-5.009613331057918,40.00880180541305,47887.79721734209,15451.738397859384,15451.738397859384,63339.53561520148,87628.48839324548,87628.48839324548,15451.738397859384,103080.22679110487,103080.22679110487,103080.22679110487,127870.99003415999,103694.76662141988,63954.07544551662,44156.32352878141,24790.763243055117,0.0,68947.08677183653,21072.14875659685,1534.9278573300878,0.0,0.8868379402159797,2.8158770581668557,0.0014959080323721466,354523.1194267621,1554912.7713157807,4.385927704319991,1554912.7713157807,4.385927704319991,0.85,0.09556515902285137,4.564652377983593,1.2669963303348046,1.0,0.0,4.564652377983992,1.2847462658222326,1.2850378826644764,3.552960222119994,19309.36779618308,1969.0075404121776,2034.6934298245008,2034.6934298245008,7.5941358886641455,5.013664683127616,0.5836609715558714,4.430003711571745,3.470621037474728,3.470621037474728,0.9916060107070652,0.0,0.0,0.00022697218035914028,0.9742611949098013,0.00023296851146796803,198.93991134281765,0.0,0.0,0.0,0.0790559009083355,7.852914808907024e-05,0.00014844303227007003,0.0006775908402466704,0.0955651590228535,0.08124013766554578,0.014325021357307717,0.09556515444286506,0.08124013766554397,0.014325021357307396,0.4276544274399725,0.4276544274399725,0.0754080308411754,0.0,4.990720430418037,4.989630509660913,4.996901692150232,4.99076491659514,4.989689813141467,4.9968621437328125,24790.763243055117,21072.14875659685,0.85,0.9186687731246446,0.6945586747677245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516151630814906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.911062409274,1534.9278573300878,0.4276544274399725,0.0754080308411754,6.112851554438009,3.470621037474728
5908.0,-30.01908930390974,5.013650235074143,35.00440588587214,24.098822206165664,4.999320872768679,-26.517285963011545,-40.036643751058705,1.4975175318704745,-0.018801921404360655,-5.009610752188398,40.0088016302288,47887.80584351351,15451.733766416735,15451.733766416735,63339.539609930245,87628.49406676032,87628.49406676032,15451.733766416735,103080.22783317705,103080.22783317705,103080.22783317705,127870.99152788668,103694.76450520208,63954.07628195513,44156.320248052165,24790.76369470964,0.0,68947.0839427618,21072.149140503192,1534.9278375381266,0.0,0.8868379539717492,2.815876748529774,0.0014959080323721466,354523.15506540344,1554912.7637609486,4.385927242112278,1554912.7637609486,4.385927242112278,0.85,0.09556514966497291,4.564652377983593,1.2669962984649463,1.0,0.0,4.564652377982343,1.2847462430768426,1.2850378599139236,3.5529602850222726,19309.36740211471,1969.0075002283868,2034.6934298245008,2034.6934298245008,7.594133612428043,5.013650235074143,0.5836713738575057,4.429978861216638,3.470639465951959,3.470639465951959,0.991611275986274,0.0,0.0,0.00022697218035914028,0.974259152033049,0.00023296899996833788,198.93989486077368,0.0,0.0,0.0,0.0790559009083355,7.85293064250773e-05,0.000148442873934063,0.0006775901174978393,0.09556514966497302,0.08124013039244833,0.014325019272524693,0.09556514418447004,0.08124013039244823,0.014325019272524676,0.4276543967434815,0.4276543967434815,0.07540802120499492,0.0,4.990737129959712,4.989654065768036,4.9968795058272235,4.990808830784033,4.98975319257886,4.996795663436785,24790.76369470964,21072.149140503192,0.85,0.918668868759021,0.6945588283801648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150430630215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910827465352,1534.9278375381266,0.4276543967434815,0.07540802120499492,6.112851554438009,3.470639465951959
5909.0,-30.019069146813035,5.0136357723214795,35.00440551187838,24.0988117287867,4.999318125945394,-26.517268096309074,-40.03662600936366,1.497517075441456,-0.018905285427251783,-5.009612346239091,40.0088008783408,47887.81493151016,15451.735530319656,15451.735530319656,63339.550461829815,87628.45878001377,87628.45878001377,15451.735530319656,103080.19431033342,103080.19431033342,103080.19431033342,127870.95678684239,103694.71871012881,63954.07486162522,44156.270942781775,24790.762476508975,0.0,68947.03341929075,21072.14810503263,1534.927813203436,0.0,0.8868379485830339,2.8158779200660717,0.0014959080323721466,354523.13303644804,1554912.7313357329,4.385927423178544,1554912.7313357329,4.385927423178544,0.85,0.0955651415319993,4.564652377983593,1.2669962589023633,1.0,0.0,4.5646523779830135,1.284746245211926,1.2850378620494916,3.552960279117708,19309.358874452784,1969.0066306488745,2034.6934298245008,2034.6934298245008,7.594134479341399,5.0136357723214795,0.5836799117170326,4.429955860604447,3.4706578819277074,3.4706578819277074,0.9916165376936307,0.0,0.0,0.00022697218035914028,0.9742571077555993,0.0002329694888056985,198.93987836739421,0.0,0.0,0.0,0.0790559009083355,7.852946414045156e-05,0.00014844271621868873,0.0006775893975819812,0.09556514153199777,0.08124012441900445,0.014325017112993325,0.09556518184826321,0.08124012441900574,0.014325017112993551,0.4276543667023656,0.4276543667023656,0.0754080100845417,0.0,4.990731722131784,4.9896466458981195,4.996885509533797,4.990707060811815,4.989613936176966,4.99690649379238,24790.762476508975,21072.14810503263,0.85,0.9186696993421039,0.6945594691549353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516149227976467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910594020019,1534.927813203436,0.4276543667023656,0.0754080100845417,6.112851554438009,3.4706578819277074
5910.0,-30.019049116366883,5.013621314955862,35.004405121397596,24.09881162401291,4.9993166253078405,-26.517250218943968,-40.03660826766861,1.4975177278849419,-0.01884076556416403,-5.0096123932113015,40.0087996501308,47887.82343109353,15451.734883874153,15451.734883874153,63339.55831496768,87628.46513668889,87628.46513668889,15451.734883874153,103080.20002056303,103080.20002056303,103080.20002056303,127870.95768777007,103694.71518846993,63954.07348287483,44156.268561772325,24790.75766720705,0.0,68947.02622897938,21072.144017125993,1534.927551802937,0.0,0.886837952790403,2.8158770671716655,0.0014959080323721466,354523.13238731626,1554912.6783691,4.385927281806703,1554912.6783691,4.385927281806703,0.85,0.09556513163587711,4.564652377983593,1.2669962484622372,1.0,0.0,4.564652377984971,1.284746242159926,1.2850378589967988,3.5529602875580015,19309.358218672278,1969.006563777873,2034.6934298245008,2034.6934298245008,7.594134161629903,5.013621314955862,0.5836891093585068,4.429932205597355,3.470676269389111,3.470676269389111,0.9916217912540317,0.0,0.0,0.00022697218035914028,0.974255076327281,0.00023296997457254576,198.93986197764823,0.0,0.0,0.0,0.0790559009083355,7.85296218561197e-05,0.00014844255850302056,0.0006775886776647814,0.09556513163587803,0.08124011682653781,0.014325014809340217,0.09556513708125335,0.08124011682653703,0.01432501480934008,0.42765433532204467,0.42765433532204467,0.07540799947207455,0.0,4.990739721043383,4.989653628533347,4.996899272555993,4.990771627647121,4.9896814697822265,4.996954235349676,24790.75766720705,21072.144017125993,0.85,0.9186699090488866,0.6945596648658013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516148024495599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910361523727,1534.927551802937,0.42765433532204467,0.07540799947207455,6.112851554438009,3.470676269389111
5911.0,-30.01902901459788,5.013606904323649,35.004404735527935,24.098810750897997,4.999319902257281,-26.517231799615537,-40.036586684267945,1.4975226872749001,-0.01889419440084339,-5.0096091922525865,40.008799003479844,47887.81411070216,15451.729275865539,15451.729275865539,63339.5433865677,87628.44608669305,87628.44608669305,15451.729275865539,103080.17536255858,103080.17536255858,103080.17536255858,127870.9304231063,103694.68841943874,63954.056443447735,44156.25775110111,24790.755060547708,0.0,68947.01281164882,21072.14180146555,1534.9273399163922,0.0,0.8868379714182328,2.815878142531534,0.0014959080323721466,354523.1766229101,1554912.6504822378,4.385926655892871,1554912.6504822378,4.385926655892871,0.85,0.09556512100281465,4.564652377983593,1.2669961682381108,1.0,0.0,4.564652377983511,1.2847462189608905,1.2850378357924974,3.552960351714837,19309.353233916674,1969.0060554742624,2034.6934298245008,2034.6934298245008,7.594131405436493,5.013606904323649,0.583699747237338,4.429907157086311,3.4706946343710183,3.4706946343710183,0.9916270383917195,0.0,0.0,0.00022697218035914028,0.9742530376702099,0.00023297046207001066,198.9398455295457,0.0,0.0,0.0,0.0790559009083355,7.852981372321154e-05,0.00014844236663592874,0.0006775878018582044,0.09556512100281431,0.08124010845953196,0.014325012543282353,0.09556516239196637,0.08124010845953225,0.014325012543282403,0.427654303739165,0.427654303739165,0.07540798974073053,0.0,4.990733559357977,4.989647794128473,4.996891255077742,4.9907149978517396,4.989630541441954,4.996865270751243,24790.755060547708,21072.14180146555,0.85,0.9186698713053784,0.6945596648476025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516146828576606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910127162106,1534.9273399163922,0.427654303739165,0.07540798974073053,6.112851554438009,3.4706946343710183
5912.0,-30.019008989890565,5.01359247488385,35.00440434861053,24.09881616421046,4.999316678962364,-26.51721409971482,-40.03657274935392,1.4975217887866055,-0.018688840539255125,-5.00961111968078,40.00879820122219,47887.84048030383,15451.731532775879,15451.731532775879,63339.572013079705,87628.4857319831,87628.4857319831,15451.731532775879,103080.21726475899,103080.21726475899,103080.21726475899,127870.97090788235,103694.71739851809,63954.07214683884,44156.27250186583,24790.753643123368,0.0,68947.0261449892,21072.140596654863,1534.927319861538,0.0,0.8868379645156059,2.8158752204202266,0.0014959080323721466,354523.14998684905,1554912.6158848277,4.385926887828078,1554912.6158848277,4.385926887828078,0.85,0.09556511265150403,4.564652377983593,1.2669961830740792,1.0,0.0,4.564652377984617,1.2847462231638391,1.2850378399964002,3.5529603400916,19309.35863021313,1969.006605743361,2034.6934298245008,2034.6934298245008,7.594132514650449,5.01359247488385,0.5837080984752347,4.429884376408615,3.4707129893552278,3.4707129893552278,0.9916322826729222,0.0,0.0,0.00022697218035914028,0.9742510068330532,0.0002329709476995532,198.93982914450083,0.0,0.0,0.0,0.0790559009083355,7.852993759879782e-05,0.00014844224276034247,0.000677587236409215,0.09556511265150291,0.08124010210369473,0.014325010547808189,0.09556506122902302,0.08124010210369567,0.014325010547808355,0.42765427122132643,0.42765427122132643,0.07540797940211,0.0,4.990772036066232,4.989689628141662,4.996910691594394,4.9909222791415,4.9898533002811405,4.996984773296958,24790.753643123368,21072.140596654863,0.85,0.9186701088438892,0.6945599129917531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516145628399482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.909894896997,1534.927319861538,0.42765427122132643,0.07540797940211,6.112851554438009,3.4707129893552278
5913.0,-30.01898899535812,5.013578057236183,35.00440394670008,24.09880544235932,4.99931581583078,-26.517196190915765,-40.03655123580245,1.4975230113884133,-0.018839067388114472,-5.009610676141805,40.0087969906807,47887.83101925104,15451.73011772005,15451.73011772005,63339.56113697109,87628.44044343897,87628.44044343897,15451.73011772005,103080.17056115903,103080.17056115903,103080.17056115903,127870.9193480865,103694.66254063109,63954.05311644313,44156.23269354218,24790.748786927474,0.0,68946.98148046965,21072.13646888835,1534.9270390806216,0.0,0.8868379711547848,2.815877245285598,0.0014959080323721466,354523.1561163282,1554912.5636801543,4.385926664744988,1554912.5636801543,4.385926664744988,0.85,0.09556510297908806,4.564652377983593,1.2669960748264564,1.0,0.0,4.56465237798294,1.2847462174447524,1.2850378342760151,3.552960355907711,19309.348414932734,1969.005564074657,2034.6934298245008,2034.6934298245008,7.594131819186548,5.013578057236183,0.5837174760847699,4.429860581151413,3.470731314648094,3.470731314648094,0.991637518470884,0.0,0.0,0.00022697218035914028,0.9742489790606947,0.00023297143259823743,198.9398127841491,0.0,0.0,0.0,0.0790559009083355,7.853012884567203e-05,0.00014844205151346825,0.0006775863634337158,0.0955651029790897,0.0812400944960733,0.014325008483016387,0.09556511318273588,0.08124009449607192,0.014325008483016141,0.4276542408435151,0.4276542408435151,0.07540797023786563,0.0,4.990771781933063,4.989686055968264,4.996929255650571,4.9907716087536755,4.989672610431626,4.997004355136994,24790.748786927474,21072.13646888835,0.85,0.9186705462212736,0.6945602257122169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614443282352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.909661758147,1534.9270390806216,0.4276542408435151,0.07540797023786563,6.112851554438009,3.470731314648094
5914.0,-30.01896902126473,5.013563677131171,35.00440354934447,24.098815221246355,4.999318182678752,-26.517177977513015,-40.036533459182806,1.4975271389270282,-0.018674523792697073,-5.009608206361743,40.0087963195307,47887.83902901592,15451.725612601398,15451.725612601398,63339.56464161732,87628.4745012093,87628.4745012093,15451.725612601398,103080.2001138107,103080.2001138107,103080.2001138107,127870.94635139163,103694.6885203545,63954.05304816099,44156.26163577056,24790.746237580926,0.0,68947.00787335148,21072.134301943788,1534.9268525144319,0.0,0.8868379861509887,2.8158753724278314,0.0014959080323721466,354523.1902474124,1554912.5347367702,4.385926160857454,1554912.5347367702,4.385926160857454,0.85,0.09556509302422371,4.564652377983593,1.2669960968056695,1.0,0.0,4.564652377981912,1.2847461981369521,1.2850378149638324,3.5529604093033536,19309.35325270855,1969.0060573905007,2034.6934298245008,2034.6934298245008,7.594129605035468,5.013563677131171,0.5837277507175873,4.429835926413584,3.4707496194491876,3.4707496194491876,0.9916427484140536,0.0,0.0,0.00022697218035914028,0.9742469533657375,0.0002329719170021707,198.9397964405241,0.0,0.0,0.0,0.0790559009083355,7.853028687304022e-05,0.00014844189348610007,0.0006775856420937139,0.09556509302422388,0.0812400864741772,0.014325006550046674,0.09556503962208426,0.08124008647417706,0.014325006550046648,0.427654209450973,0.427654209450973,0.07540796197315061,0.0,4.990803223012165,4.989722970392165,4.996929655509746,4.99093368256905,4.9898753231342425,4.99693595043243,24790.746237580926,21072.134301943788,0.85,0.918670245385638,0.6945600760076627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516143239049353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.909428682286,1534.9268525144319,0.427654209450973,0.07540796197315061,6.112851554438009,3.4707496194491876
5915.0,-30.018949026031674,5.013549289739204,35.00440315292514,24.098809947632276,4.999316127654848,-26.51716018730199,-40.03651194563133,1.4975272889251785,-0.018698548319719066,-5.009609243286294,40.008795552090746,47887.8296527825,15451.726487035989,15451.726487035989,63339.55613981849,87628.45967885379,87628.45967885379,15451.726487035989,103080.18616588978,103080.18616588978,103080.18616588978,127870.93080674278,103694.66358135967,63954.03355528863,44156.25558452337,24790.744640852987,0.0,68947.00022537637,21072.13294472504,1534.9267956733906,0.0,0.8868379836532931,2.815875566937471,0.0014959080323721466,354523.1759176502,1554912.5016408789,4.385926244782539,1554912.5016408789,4.385926244782539,0.85,0.09556508508757132,4.564652377983593,1.2669960061414165,1.0,0.0,4.5646523779823776,1.2847461974352905,1.2850378142620116,3.5529604112437956,19309.34860873047,1969.0055838365263,2034.6934298245008,2034.6934298245008,7.594130034797797,5.013549289739204,0.5837364593396863,4.429812830399518,3.470767911546236,3.470767911546236,0.9916479747274961,0.0,0.0,0.00022697218035914028,0.9742449255314237,0.00023297240191970538,198.93978007960442,0.0,0.0,0.0,0.0790559009083355,7.85304781207001e-05,0.00014844170223844017,0.0006775847691146283,0.09556508508757142,0.0812400802744716,0.01432500481309981,0.09556504241525113,0.08124008027447152,0.014325004813099796,0.4276541797004516,0.4276541797004516,0.07540795333847382,0.0,4.990825111605659,4.9897458215412485,4.99694608535475,4.990910694966601,4.989835254993068,4.99700983337118,24790.744640852987,21072.13294472504,0.85,0.9186702239803317,0.6945600170601344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516142046495693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.909195863444,1534.9267956733906,0.4276541797004516,0.07540795333847382,6.112851554438009,3.470767911546236
5916.0,-30.018929012691828,5.01353500171661,35.00440277949233,24.098808166477852,4.999325213757491,-26.517141266623337,-40.0364940642379,1.4975374676889657,-0.018897725126805653,-5.009601898673929,40.00879542878695,47887.83735585696,15451.71456271133,15451.71456271133,63339.551918568286,87628.40975061871,87628.40975061871,15451.71456271133,103080.12431333004,103080.12431333004,103080.12431333004,127870.86767861989,103694.60863999657,63954.0362452347,44156.191549735406,24790.74336528984,0.0,68946.93491502525,21072.131860496364,1534.9265615008023,0.0,0.8868380214698457,2.8158790402184044,0.0014959080323721466,354523.27741641144,1554912.496323394,4.385924974108384,1554912.496323394,4.385924974108384,0.85,0.09556507378088366,4.564652377983593,1.2669959297636524,1.0,0.0,4.564652377983827,1.2847461498210713,1.2850377666369845,3.552960542920731,19309.338377905697,1969.004540582737,2034.6934298245008,2034.6934298245008,7.594124174295926,5.01353500171661,0.5837489029147012,4.429786098801909,3.470786177478211,3.470786177478211,0.9916531935652032,0.0,0.0,0.00022697218035914028,0.9742428958653506,0.0002329728872772914,198.93976370387173,0.0,0.0,0.0,0.0790559009083355,7.853063708012234e-05,0.00014844154327901793,0.0006775840435201235,0.0955650737808867,0.08124007111441223,0.014325002666474476,0.0955651497866937,0.08124007111440965,0.01432500266647402,0.4276541504349845,0.4276541504349845,0.07540794538057999,0.0,4.990798131533268,4.989721692296428,4.996902937369271,4.990704173547101,4.989639137256972,4.996744308899736,24790.74336528984,21072.131860496364,0.85,0.9186710329709671,0.6945607867104909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140852680086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908964133903,1534.9265615008023,0.4276541504349845,0.07540794538057999,6.112851554438009,3.470786177478211
5917.0,-30.0189091455105,5.013520626469166,35.0044024024627,24.098804115224652,4.999315372214061,-26.517124370372336,-40.036476497165836,1.4975305970758934,-0.018727756741952817,-5.0096091615574245,40.00879457715435,47887.845781564676,15451.725029693294,15451.725029693294,63339.570811257974,87628.43633702357,87628.43633702357,15451.725029693294,103080.16136671686,103080.16136671686,103080.16136671686,127870.90528221901,103694.62159577588,63954.03104031675,44156.21172828792,24790.743915502153,0.0,68946.95564379008,21072.13232817683,1534.9267749924095,0.0,0.8868379875986051,2.8158759601031806,0.0014959080323721466,354523.1770471014,1554912.4595966896,4.385926112216089,1554912.4595966896,4.385926112216089,0.8500000000000001,0.0955650683100152,4.564652377983593,1.2669959522923455,1.0,0.0,4.564652377982845,1.2847461819604236,1.2850377987836321,3.552960454039478,19309.340790447004,1969.0047865934855,2034.6934298245008,2034.6934298245008,7.594129318550981,5.013520626469166,0.5837548474036547,4.429765779065511,3.470804449407628,3.470804449407628,0.991658414116465,0.0,0.0,0.00022697218035914028,0.9742408810265513,0.00023297336909120585,198.9397474477346,0.0,0.0,0.0,0.0790559009083355,7.853079324562525e-05,0.00014844138711351504,0.0006775833306788895,0.09556506831001127,0.08124006734019791,0.014325000969813359,0.0955650548960284,0.08124006734020126,0.014325000969813947,0.42765411872265097,0.42765411872265097,0.07540793436067737,0.0,4.990817547489087,4.9897377600464665,4.996941342729713,4.990881404815468,4.989788224500899,4.99708115620939,24790.743915502153,21072.13232817683,0.85,0.9186710307921021,0.6945607000978272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516139657783609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90873343361,1534.9267749924095,0.42765411872265097,0.07540793436067737,6.112851554438009,3.470804449407628
5918.0,-30.01888925075601,5.013506298228258,35.00440199662488,24.0988086903468,4.9993173509293545,-26.51710626714651,-40.03645872054619,1.4975343673199055,-0.018651031788579076,-5.009605967038803,40.008792983990546,47887.85350313542,15451.719388909032,15451.719388909032,63339.57289204445,87628.44833547113,87628.44833547113,15451.719388909032,103080.16772438015,103080.16772438015,103080.16772438015,127870.90316264931,103694.62537469098,63954.03054235568,44156.21648037255,24790.735438269156,0.0,68946.95191864172,21072.12512252878,1534.9262291911643,0.0,0.8868380096202297,2.815875325257409,0.0014959080323721466,354523.2211937009,1554912.3908914113,4.3859253722673746,1554912.3908914113,4.3859253722673746,0.85,0.09556505646983444,4.564652377983593,1.2669958918495103,1.0,0.0,4.564652377983654,1.2847461643239766,1.285037781143182,3.552960502813003,19309.3414941321,1969.0048583493956,2034.6934298245008,2034.6934298245008,7.59412654624918,5.013506298228258,0.5837653925282718,4.429740905699986,3.470822671210843,3.470822671210843,0.9916636203459551,0.0,0.0,0.00022697218035914028,0.9742388633959163,0.0002329738515747366,198.9397311690386,0.0,0.0,0.0,0.0790559009083355,7.853095127422959e-05,0.00014844122908491068,0.0006775826093332448,0.09556505646983526,0.08124005776591642,0.014324998703918842,0.09556500174193817,0.08124005776591572,0.01432499870391872,0.4276540874753559,0.4276540874753559,0.07540792580997206,0.0,4.990843810445824,4.989767170752543,4.996949753835054,4.990954935250215,4.9898908863167435,4.996989471603399,24790.735438269156,21072.12512252878,0.85,0.9186711106066873,0.6945608496173072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516138471613722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908500472387,1534.9262291911643,0.4276540874753559,0.07540792580997206,6.112851554438009,3.470822671210843
5919.0,-30.018869293364904,5.01349202053579,35.0044016119641,24.09880240391942,4.999321660440082,-26.517087874514228,-40.036437137145526,1.497540241589373,-0.018831022244626183,-5.009602453874317,40.008792789146646,47887.843538683206,15451.713323096108,15451.713323096108,63339.55686177932,87628.3996779981,87628.3996779981,15451.713323096108,103080.1130010942,103080.1130010942,103080.1130010942,127870.84844311942,103694.56953810655,63954.013398791394,44156.17348812795,24790.735442025223,0.0,68946.90893015318,21072.12512572144,1534.9261566399828,0.0,0.8868380282009558,2.8158780993306913,0.0014959080323721466,354523.26974382676,1554912.3824887576,4.385924747936332,1554912.3824887576,4.385924747936332,0.85,0.09556504692936925,4.564652377983593,1.2669957967894154,1.0,0.0,4.564652377983256,1.284746136845321,1.285037753658289,3.552960578805119,19309.331096605005,1969.0037980967004,2034.6934298245008,2034.6934298245008,7.594123565056618,5.01349202053579,0.583776097308002,4.429715923227788,3.4708408832356175,3.4708408832356175,0.991668823781605,0.0,0.0,0.00022697218035914028,0.9742368394175056,0.0002329743355782425,198.93971483909348,0.0,0.0,0.0,0.0790559009083355,7.853114314432522e-05,0.00014844103721481508,0.0006775817335129566,0.09556504692936936,0.08124005015129246,0.014324996778076906,0.09556509337344743,0.08124005015129236,0.01432499677807689,0.427654057420276,0.427654057420276,0.07540791744057669,0.0,4.9908279989426205,4.989751310523729,4.99693421891908,4.990771431629696,4.989694548055411,4.996878758410389,24790.735442025223,21072.12512572144,0.85,0.9186714508977567,0.6945611381533593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613728379777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908268725785,1534.9261566399828,0.427654057420276,0.07540791744057669,6.112851554438009,3.4708408832356175
5920.0,-30.018849421999995,5.013477713812346,35.004401226879224,24.098807956930273,4.9993174937423825,-26.517070406970365,-40.0364232371561,1.497538478712784,-0.01860369065161649,-5.009605170980218,40.00879200747109,47887.86936464138,15451.716806813265,15451.716806813265,63339.58617145465,87628.44435146848,87628.44435146848,15451.716806813265,103080.16115828174,103080.16115828174,103080.16115828174,127870.89558976922,103694.60318284799,63954.02819602089,44156.19442980789,24790.73443148748,0.0,68946.92886129537,21072.124266764356,1534.9261782782871,0.0,0.8868380172058572,2.815874796391538,0.0014959080323721466,354523.2321948208,1554912.3487789559,4.385925117382678,1554912.3487789559,4.385925117382678,0.85,0.09556503930280694,4.564652377983593,1.2669958253623919,1.0,0.0,4.564652377983753,1.2847461450917044,1.2850377619065443,3.5529605559997774,19309.337361710834,1969.0044369596992,2034.6934298245008,2034.6934298245008,7.5941252772148715,5.013477713812346,0.5837840241219476,4.4296936896903985,3.4708590866287703,3.4708590866287703,0.9916740247510772,0.0,0.0,0.00022697218035914028,0.9742348241679429,0.00023297481749637582,198.93969857954113,0.0,0.0,0.0,0.0790559009083355,7.853126671137999e-05,0.0001484409136477603,0.0006775811694723061,0.09556503930280585,0.08124004432346485,0.014324994979341006,0.09556498144089094,0.08124004432346577,0.014324994979341168,0.4276540255921387,0.4276540255921387,0.07540790776911138,0.0,4.990863728216425,4.989789909721594,4.9969536720778365,4.991001480328578,4.989939141422383,4.997026319030624,24790.73443148748,21072.124266764356,0.85,0.9186716104335648,0.6945613119473422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161360922423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908038897162,1534.9261782782871,0.4276540255921387,0.07540790776911138,6.112851554438009,3.4708590866287703
5921.0,-30.01882953322565,5.013463484064671,35.00440084737767,24.098806629795604,4.999323750769049,-26.517051881307765,-40.036397881899006,1.4975460988511995,-0.01873205013527013,-5.009599584417226,40.00879139992831,47887.84121958833,15451.707569721086,15451.707569721086,63339.54878930941,87628.40947461464,87628.40947461464,15451.707569721086,103080.11704433573,103080.11704433573,103080.11704433573,127870.8480035211,103694.5620520386,63953.99379701241,44156.1869500291,24790.730959185377,0.0,68946.91790921448,21072.12131530757,1534.925859942322,0.0,0.8868380478303035,2.815877134345472,0.0014959080323721466,354523.30939825164,1554912.3225786423,4.385924088370564,1554912.3225786423,4.385924088370564,0.85,0.09556502794367644,4.564652377983593,1.2669957022788,1.0,0.0,4.564652377982609,1.284746109446225,1.2850377262529737,3.5529606545772174,19309.32970259792,1969.0036559475377,2034.6934298245008,2034.6934298245008,7.59412073741932,5.013463484064671,0.5837956329107916,4.429667851153879,3.470877257468091,3.470877257468091,0.9916792164194546,0.0,0.0,0.00022697218035914028,0.9742328071573091,0.0002329752998376405,198.93968230574635,0.0,0.0,0.0,0.0790559009083355,7.853149211305347e-05,0.0001484406882460868,0.0006775801405920213,0.0955650279436791,0.08124003520307281,0.01432499274060629,0.09556504426658037,0.08124003520307055,0.01432499274060589,0.4276539956388539,0.4276539956388539,0.07540789916824338,0.0,4.990862365379485,4.989792809081791,4.996928136947361,4.990867534281961,4.989815026445456,4.9968366174911125,24790.730959185377,21072.12131530757,0.85,0.9186712141753959,0.6945610140636658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134905823213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.907808010392,1534.925859942322,0.4276539956388539,0.07540789916824338,6.112851554438009,3.470877257468091
