time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5922.0,-30.018809629792738,5.013449256291759,35.004400486648734,24.098801076784753,4.999323384946028,-26.517034004809148,-40.03638014020396,1.4975477599624454,-0.01879550994561896,-5.009599834628895,40.008791187720675,47887.849136997625,15451.707332749367,15451.707332749367,63339.556469746996,87628.38567873914,87628.38567873914,15451.707332749367,103080.09301148851,103080.09301148851,103080.09301148851,127870.82543508682,103694.52895659051,63953.99241484913,44156.15171304598,24790.732423598314,0.0,68946.8841366443,21072.122560058568,1534.9259599457819,0.0,0.8868380473254347,2.8158779386287813,0.0014959080323721466,354523.3059404547,1554912.3134271768,4.385924105334666,1554912.3134271768,4.385924105334666,0.85,0.0955650199463874,4.564652377983593,1.266995675354265,1.0,0.0,4.564652377980489,1.2847461016758799,1.285037718480865,3.5529606760660783,19309.32353977794,1969.0030275147926,2034.6934298245008,2034.6934298245008,7.594120620953759,5.013449256291759,0.5838046624832067,4.429644593808552,3.4708954276838964,3.4708954276838964,0.9916844079096847,0.0,0.0,0.00022697218035914028,0.9742307886645956,0.00023297578253532428,198.93966601996,0.0,0.0,0.0,0.0790559009083355,7.853164983248643e-05,0.00014844053052665387,0.0006775794206576366,0.09556501994638704,0.08124002922270239,0.014324990723684648,0.09556507773414129,0.0812400292227027,0.0143249907236847,0.4276539650453937,0.4276539650453937,0.07540788870753244,0.0,4.990850852321046,4.989780624350033,4.996920433613241,4.990804324683268,4.989731409783985,4.99688914458244,24790.732423598314,21072.122560058568,0.85,0.918671775568795,0.6945614691171506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516133718364894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.907578134773,1534.9259599457819,0.4276539650453937,0.07540788870753244,6.112851554438009,3.4708954276838964
5923.0,-30.01878978685774,5.013435002641548,35.00440010680149,24.098796187341236,4.999318830541786,-26.517016601601856,-40.036366240214534,1.497545645285883,-0.018753947195762066,-5.0096022964748705,40.00878990939687,47887.87487678943,15451.710438025393,15451.710438025393,63339.58531481482,87628.3841571252,87628.3841571252,15451.710438025393,103080.09459515059,103080.09459515059,103080.09459515059,127870.82294058496,103694.51624150833,63954.006961172556,44156.12142259531,24790.728345434374,0.0,68946.84976802969,21072.119093619218,1534.9257949539601,0.0,0.8868380394270932,2.815877105389943,0.0014959080323721466,354523.271919006,1554912.258299393,4.385924370726857,1554912.258299393,4.385924370726857,0.85,0.09556501112650495,4.564652377983593,1.2669956627162176,1.0,0.0,4.564652377983303,1.2847461115679126,1.285037728375143,3.5529606487096976,19309.32117205769,1969.0027860745201,2034.6934298245008,2034.6934298245008,7.5941221471178375,5.013435002641548,0.5838126782885551,4.429622324352993,3.4709135747791753,3.4709135747791753,0.9916895927940501,0.0,0.0,0.00022697218035914028,0.9742287763117222,0.00023297626376673193,198.93964978367814,0.0,0.0,0.0,0.0790559009083355,7.853177340027802e-05,0.00014844040695886226,0.0006775788566136229,0.09556501112650286,0.08124002257078533,0.014324988555717523,0.09556503833216652,0.08124002257078712,0.014324988555717837,0.4276539330266246,0.4276539330266246,0.0754078778237194,0.0,4.990851287658984,4.9897768901770405,4.996944516277608,4.990848349279133,4.989757273576345,4.997036166558644,24790.728345434374,21072.119093619218,0.85,0.9186726518748806,0.6945621886700732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516132530031576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90734921577,1534.9257949539601,0.4276539330266246,0.0754078778237194,6.112851554438009,3.4709135747791753
5924.0,-30.01877004071176,5.013420778249209,35.00439971246578,24.098795698396884,4.9993196937249635,-26.51699874370797,-40.03634472666306,1.4975483967211527,-0.018747076224030934,-5.009600461464373,40.00878872769383,47887.864311134625,15451.706927080613,15451.706927080613,63339.57123821524,87628.37796915058,87628.37796915058,15451.706927080613,103080.08489623119,103080.08489623119,103080.08489623119,127870.80794683444,103694.50139023492,63953.987732218826,44156.12628668454,24790.723050603254,0.0,68946.8493372878,21072.114593012764,1534.9254614067997,0.0,0.8868380530418205,2.81587722932998,0.0014959080323721466,354523.2972779093,1554912.2073383897,4.385923913258374,1554912.2073383897,4.385923913258374,0.85,0.09556500027620507,4.564652377983593,1.2669956182083117,1.0,0.0,4.564652377983289,1.2847460986972508,1.2850377155015598,3.552960684303466,19309.318406549748,1969.0025040711914,2034.6934298245008,2034.6934298245008,7.594120421577897,5.013420778249209,0.5838225795906284,4.429598198658581,3.4709316903551812,3.4709316903551812,0.991694768672909,0.0,0.0,0.00022697218035914028,0.9742267737790679,0.00023297674265171893,198.93963362659554,0.0,0.0,0.0,0.0790559009083355,7.853196465128567e-05,0.0001484402157078546,0.000677577983619256,0.09556500027620762,0.08124001391878902,0.014324986357418605,0.09556502323877941,0.08124001391878685,0.014324986357418223,0.42765390037215234,0.42765390037215234,0.07540786852463967,0.0,4.990851009467804,4.989774660164699,4.996955307906262,4.990853385240371,4.989769228425871,4.997001963104481,24790.723050603254,21072.114593012764,0.85,0.9186724534482821,0.6945620397658394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613134531048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.907119748243,1534.9254614067997,0.42765390037215234,0.07540786852463967,6.112851554438009,3.4709316903551812
5925.0,-30.018750248576904,5.013406568091931,35.004399320325746,24.098795314226322,4.999319765960092,-26.51698092354496,-40.03632701989261,1.4975504409281497,-0.018721478431643845,-5.009599793114307,40.008788002977305,47887.87175667094,15451.705218873421,15451.705218873421,63339.57697554436,87628.37598264999,87628.37598264999,15451.705218873421,103080.08120152341,103080.08120152341,103080.08120152341,127870.80226142534,103694.49035632923,63953.98613035018,44156.115806643385,24790.721059901934,0.0,68946.83686654532,21072.112900916643,1534.9253447549547,0.0,0.8868380590660745,2.8158769711362845,0.0014959080323721466,354523.3065141648,1554912.1760849522,4.385923710837405,1554912.1760849522,4.385923710837405,0.85,0.09556499080223442,4.564652377983593,1.2669955852394925,1.0,0.0,4.564652377984527,1.2847460891348608,1.2850377059369993,3.5529607107482213,19309.3163518873,1969.0022945539304,2034.6934298245008,2034.6934298245008,7.594119582037569,5.013406568091931,0.5838319590277568,4.429574609064174,3.4709497910012286,3.4709497910012286,0.9916999402860653,0.0,0.0,0.00022697218035914028,0.9742247665869594,0.00023297722265294178,198.93961743188564,0.0,0.0,0.0,0.0790559009083355,7.853212206112179e-05,0.0001484400582980185,0.0006775772650980732,0.09556499080223269,0.08124000634773643,0.014324984454496259,0.09556500786260483,0.0812400063477379,0.01432498445449652,0.4276538672978806,0.4276538672978806,0.07540785970307888,0.0,4.99085621637397,4.989778914338501,4.9969659183696535,4.990878314682675,4.989797201551482,4.9970096308788925,24790.721059901934,21072.112900916643,0.85,0.9186727028267524,0.6945622733841079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130166368357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.906889003138,1534.9253447549547,0.4276538672978806,0.07540785970307888,6.112851554438009,3.4709497910012286
5926.0,-30.018730487832634,5.013392382784116,35.00439893116481,24.09879482528197,4.99932090484078,-26.516963024962518,-40.03630931312216,1.4975534419706646,-0.01872226767528673,-5.009598288617361,40.0087873054701,47887.879004216404,15451.702236937803,15451.702236937803,63339.58124115421,87628.36832768172,87628.36832768172,15451.702236937803,103080.07056461953,103080.07056461953,103080.07056461953,127870.78942831728,103694.47415776431,63953.98483429902,44156.09924829477,24790.718863697755,0.0,68946.81811199253,21072.11103414309,1534.9251964812397,0.0,0.8868380692462272,2.815877157108554,0.0014959080323721466,354523.3273055418,1554912.1460049176,4.38592336877408,1554912.1460049176,4.38592336877408,0.85,0.09556498099387682,4.564652377983593,1.2669955368852244,1.0,0.0,4.564652377983879,1.2847460750965867,1.2850376918955388,3.5529607495710183,19309.313335495463,1969.001986967564,2034.6934298245008,2034.6934298245008,7.594118116492156,5.013392382784116,0.5838417034345458,4.42955067934957,3.470967872234198,3.470967872234198,0.991705106352628,0.0,0.0,0.00022697218035914028,0.9742227625827422,0.00023297770189378345,198.9396012628634,0.0,0.0,0.0,0.0790559009083355,7.853227947125086e-05,0.00014843990088788943,0.0006775765465755533,0.09556498099388161,0.08123999843294694,0.014324982560934674,0.09556500603954671,0.08123999843294287,0.014324982560933957,0.4276538342796565,0.4276538342796565,0.07540785125973697,0.0,4.99085960525025,4.989782435408301,4.996968557738455,4.990876020942096,4.989799379701083,4.9969819755283424,24790.718863697755,21072.11103414309,0.85,0.9186730145874128,0.6945625674332148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516128984680663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.906659837548,1534.9251964812397,0.4276538342796565,0.07540785125973697,6.112851554438009,3.470967872234198
5927.0,-30.01871076960706,5.013378207695519,35.004398543687806,24.09879978457468,4.999320578055544,-26.51694531122378,-40.036291571427114,1.4975551196722565,-0.018588567945300838,-5.009597925190853,40.00878657619659,47887.88618389304,15451.701010631668,15451.701010631668,63339.587194524705,87628.39259798398,87628.39259798398,15451.701010631668,103080.09360861566,103080.09360861566,103080.09360861566,127870.8105124819,103694.48923148272,63953.982817391894,44156.11823787869,24790.716903866236,0.0,68946.83514174493,21072.1093682863,1534.9250911264319,0.0,0.8868380737354951,2.8158754435031557,0.0014959080323721466,354523.33232791035,1554912.114554962,4.385923217930188,1554912.114554962,4.385923217930188,0.85,0.0955649717304938,4.564652377983593,1.2669955099606889,1.0,0.0,4.564652377983757,1.2847460672486357,1.2850376840458064,3.5529607712744995,19309.31614242567,1969.0022731947881,2034.6934298245008,2034.6934298245008,7.594117513793923,5.013378207695519,0.5838509338686775,4.429527273826841,3.4709859372798273,3.4709859372798273,0.9917102677942363,0.0,0.0,0.00022697218035914028,0.9742207628949251,0.0002329781801043594,198.93958512863423,0.0,0.0,0.0,0.0790559009083355,7.853243719214532e-05,0.00014843974316699495,0.0006775758266344972,0.09556497173049083,0.08123999100960878,0.014324980720882055,0.09556494180768324,0.08123999100961131,0.014324980720882499,0.42765380126463165,0.42765380126463165,0.07540784264246406,0.0,4.990889417439348,4.989816382367451,4.996974920271725,4.991009357245559,4.989952861118354,4.997001061343383,24790.716903866236,21072.1093682863,0.85,0.918672874023985,0.694562500010948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127804867331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90643070284,1534.9250911264319,0.42765380126463165,0.07540784264246406,6.112851554438009,3.4709859372798273
5928.0,-30.018691041791296,5.013364110758013,35.004398177548275,24.098803556431108,4.999327608227122,-26.51692685312469,-40.03626998802645,1.4975634195604839,-0.018636659584274184,-5.009592211614744,40.008786422745196,47887.87512106417,15451.691632500751,15451.691632500751,63339.566753564926,87628.37775294221,87628.37775294221,15451.691632500751,103080.06938544296,103080.06938544296,103080.06938544296,127870.78551784533,103694.46856098226,63953.96592910411,44156.11403542017,24790.716132402376,0.0,68946.83016782254,21072.10871254202,1534.9249270723683,0.0,0.886838103362284,2.8158767420365334,0.0014959080323721466,354523.41128661524,1554912.1079373616,4.385922222440451,1554912.1079373616,4.385922222440451,0.85,0.09556496080413719,4.564652377983593,1.2669954225933178,1.0,0.0,4.564652377983153,1.2847460284234278,1.2850376452117858,3.55296087864548,19309.31229329896,1969.0018806930973,2034.6934298245008,2034.6934298245008,7.594112904681426,5.013364110758013,0.5838625528387276,4.429501557919285,3.4710039817660743,3.4710039817660743,0.9917154233617355,0.0,0.0,0.00022697218035914028,0.9742187622389575,0.00023297865854842597,198.93956898656066,0.0,0.0,0.0,0.0790559009083355,7.85326290655973e-05,0.00014843955129354298,0.0006775749507988884,0.0955649608041392,0.08123998221099517,0.014324978593144034,0.09556497885569361,0.08123998221099346,0.014324978593143732,0.42765377010035094,0.42765377010035094,0.07540783411367791,0.0,4.990900472017813,4.989835758955451,4.99693877776059,4.990955552030471,4.989924126700998,4.996805070285006,24790.716132402376,21072.10871254202,0.85,0.9186726438241025,0.6945623896631788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516126627592767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.906201375032,1534.9249270723683,0.42765377010035094,0.07540783411367791,6.112851554438009,3.4710039817660743
5929.0,-30.018671309113394,5.013350008890424,35.00439783019199,24.098798108194046,4.99932664460406,-26.51690919009143,-40.036252281256,1.4975645255820902,-0.01868489642924942,-5.009592970180298,40.00878623757009,47887.88240193772,15451.692224110642,15451.692224110642,63339.574626048365,87628.35714919918,87628.35714919918,15451.692224110642,103080.04937330981,103080.04937330981,103080.04937330981,127870.76731752927,103694.43846171146,63953.963714449885,44156.083052512855,24790.71794421947,0.0,68946.80099673232,21072.110252586546,1534.9250588588372,0.0,0.8868381001729954,2.815877287043576,0.0014959080323721466,354523.40080362605,1554912.0999516782,4.385922329603735,1554912.0999516782,4.385922329603735,0.85,0.09556495302990217,4.564652377983593,1.2669954044604674,1.0,0.0,4.56465237798369,1.284746023249681,1.2850376400368646,3.5529608929534593,19309.30668840771,1969.0013091532492,2034.6934298245008,2034.6934298245008,7.594113195442621,5.013350008890424,0.583871308559833,4.429478700330591,3.4710220262027525,3.4710220262027525,0.9917205789150721,0.0,0.0,0.00022697218035914028,0.9742167610943406,0.0002329791371113157,198.93955284051128,0.0,0.0,0.0,0.0790559009083355,7.853278647666598e-05,0.00014843939388247432,0.0006775742322720795,0.09556495302990228,0.08123997651394634,0.014324976515955955,0.09556500521349429,0.08123997651394624,0.014324976515955937,0.42765373955536096,0.42765373955536096,0.07540782308128349,0.0,4.990902280717876,4.98983982968133,4.996927758091658,4.990908073751029,4.989854670569173,4.996882237255647,24790.71794421947,21072.110252586546,0.85,0.918673146692481,0.6945627891308159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125449745816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90597289662,1534.9250588588372,0.42765373955536096,0.07540782308128349,6.112851554438009,3.4710220262027525
5930.0,-30.01865166494551,5.013335826609803,35.0043974407731,24.098794196639233,4.999315960452199,-26.516892578768964,-40.03623852096496,1.4975568742756746,-0.01849313947286646,-5.009599703869041,40.008784317686256,47887.90777474711,15451.70187367456,15451.70187367456,63339.60964842167,87628.3882335768,87628.3882335768,15451.70187367456,103080.09010725137,103080.09010725137,103080.09010725137,127870.80181031856,103694.45563139685,63953.97517256743,44156.089398699354,24790.71170306719,0.0,68946.80110176654,21072.104947607113,1534.9248706793824,0.0,0.8868380728616554,2.815873982529803,0.0014959080323721466,354523.30774748913,1554912.017156594,4.385923247292071,1554912.017156594,4.385923247292071,0.8500000000000001,0.09556494562050757,4.564652377983593,1.2669953934708613,1.0,0.0,4.5646523779836095,1.2847460590409534,1.2850376758362612,3.5529607939728165,19309.309885635314,1969.0016351797315,2034.6934298245008,2034.6934298245008,7.594117937957522,5.013335826609803,0.5838773551538479,4.4294584714559555,3.471040045657293,3.471040045657293,0.9917257273306551,0.0,0.0,0.00022697218035914028,0.9742147689301739,0.00023297961352853228,198.93953676688687,0.0,0.0,0.0,0.0790559009083355,7.853290880420614e-05,0.00014843927155493413,0.0006775736738893823,0.09556494562050476,0.0812399711962905,0.014324974424214256,0.09556487840603062,0.08123997119629289,0.014324974424214676,0.4276537085901656,0.4276537085901656,0.07540781154602655,0.0,4.990945697538905,4.989880634406745,4.996985989600489,4.991106564396148,4.9900310527843885,4.997206113838843,24790.71170306719,21072.104947607113,0.85,0.9186736532552312,0.6945631560783193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612427160876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.905745173208,1534.9248706793824,0.4276537085901656,0.07540781154602655,6.112851554438009,3.471040045657293
5931.0,-30.01863195228815,5.013321756432247,35.00439704454549,24.09879241548481,4.999325080036477,-26.516873925314492,-40.036216902639694,1.4975670530627911,-0.01869232140592203,-5.009591376593444,40.00878334053186,47887.89650791818,15451.688421306791,15451.688421306791,63339.58492922497,87628.33815170918,87628.33815170918,15451.688421306791,103080.02657301597,103080.02657301597,103080.02657301597,127870.73137832108,103694.40068990795,63953.9590461167,44156.04627087917,24790.70480530511,0.0,68946.75107618427,21072.099084509344,1534.9242913045193,0.0,0.8868381187691841,2.815877570568918,0.0014959080323721466,354523.42282618437,1554911.9750167646,4.385921704753218,1554911.9750167646,4.385921704753218,0.85,0.09556493249910099,4.564652377983593,1.2669953170930968,1.0,0.0,4.564652377983869,1.2847460114266356,1.2850376282111355,3.5529609256500527,19309.299654787115,1969.0005919235537,2034.6934298245008,2034.6934298245008,7.5941113264613795,5.013321756432247,0.583890075168247,4.429431681264,3.47105801735079,3.47105801735079,0.9917308621002257,0.0,0.0,0.00022697218035914028,0.9742127698247356,0.00023298009160768176,198.93952063722432,0.0,0.0,0.0,0.0790559009083355,7.853310098919991e-05,0.00014843907936994035,0.0006775727966316934,0.09556493249910251,0.08123996046450031,0.014324972034602203,0.09556496905144161,0.08123996046449901,0.014324972034601974,0.4276536795200491,0.4276536795200491,0.07540780380237126,0.0,4.990933202999543,4.9898693870262605,4.996966422151104,4.990899055187526,4.989840227473792,4.996903983992809,24790.70480530511,21072.099084509344,0.85,0.9186739612898723,0.6945634966178953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123098756373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.9055163344,1534.9242913045193,0.4276536795200491,0.07540780380237126,6.112851554438009,3.47105801735079
5932.0,-30.018612344813658,5.01330765002517,35.004396665352196,24.0987874561921,4.999320947637143,-26.51685669186503,-40.03619926571844,1.4975652946885474,-0.0186644077582514,-5.009594624077526,40.008783044240275,47887.90350999038,15451.692768849207,15451.692768849207,63339.596278839585,87628.33440545796,87628.33440545796,15451.692768849207,103080.02717430718,103080.02717430718,103080.02717430718,127870.73421136307,103694.3860516316,63953.95515616417,44156.03432829715,24790.7070370559,0.0,68946.74136535305,21072.100981497515,1534.9245061056765,0.0,0.8868381033182876,2.815876824898926,0.0014959080323721466,354523.37794760964,1554911.9622391753,4.385922223918771,1554911.9622391753,4.385922223918771,0.85,0.09556492620327905,4.564652377983593,1.266995257199742,1.0,0.0,4.564652377984027,1.284746019651956,1.2850376364383231,3.552960902902956,19309.296928942105,1969.0003139647185,2034.6934298245008,2034.6934298245008,7.594113463167752,5.01330765002517,0.5838976691128996,4.42940998091227,3.47107599922491,3.47107599922491,0.9917359997785457,0.0,0.0,0.00022697218035914028,0.9742107813905182,0.00023298056713679207,198.93950459362904,0.0,0.0,0.0,0.0790559009083355,7.853325778018762e-05,0.00014843892257895266,0.0006775720809353387,0.0955649262032806,0.08123995575526453,0.014324970448016058,0.09556495545359059,0.08123995575526323,0.014324970448015829,0.42765364883537116,0.42765364883537116,0.07540779441101483,0.0,4.9909338403233505,4.9898662652307735,4.996988379216418,4.990930216319271,4.989847604655438,4.997070033454747,24790.7070370559,21072.100981497515,0.85,0.9186742552951,0.6945636960016632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121921815022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.905289522472,1534.9245061056765,0.42765364883537116,0.07540779441101483,6.112851554438009,3.47107599922491
5933.0,-30.01859274430102,5.0132935676207575,35.00439627194007,24.098787072021537,4.999321345550404,-26.5168390115709,-40.03618155894799,1.497567612820285,-0.01864791619306061,-5.009593185434547,40.008781871696534,47887.91017260038,15451.6898885295,15451.6898885295,63339.60006112988,87628.3307029642,87628.3307029642,15451.6898885295,103080.0205914937,103080.0205914937,103080.0205914937,127870.72248027503,103694.37353917747,63953.95300881352,44156.0228115155,24790.701888781325,0.0,68946.72470029682,21072.096605464125,1534.924189909178,0.0,0.8868381148830924,2.8158767762167987,0.0014959080323721466,354523.3978289219,1554911.9116731742,4.385921835329778,1554911.9116731742,4.385921835329778,0.85,0.09556491601471488,4.564652377983593,1.2669952198350805,1.0,0.0,4.564652377984109,1.2847460088082028,1.2850376255921085,3.5529609328913203,19309.29459895394,1969.0000763720477,2034.6934298245008,2034.6934298245008,7.594112047563972,5.0132935676207575,0.5839073149056127,4.429386252715145,3.4710939467194954,3.4710939467194954,0.9917411276341416,0.0,0.0,0.00022697218035914028,0.9742087936666972,0.00023298104249795296,198.93948855573285,0.0,0.0,0.0,0.0790559009083355,7.853341519242124e-05,0.00014843876516671903,0.0006775713624032121,0.09556491601471653,0.08123994752200009,0.014324968492716446,0.09556493536112684,0.08123994752199869,0.014324968492716196,0.42765361734449786,0.42765361734449786,0.07540778620760642,0.0,4.990935579107145,4.989866372423137,4.996999371600566,4.990945269241479,4.989869536021615,4.997046076257504,24790.701888781325,21072.096605464125,0.85,0.9186745322052579,0.6945639605182611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516120751153785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.905061260468,1534.924189909178,0.42765361734449786,0.07540778620760642,6.112851554438009,3.4710939467194954
5934.0,-30.01857317540313,5.013279505103141,35.004395881430604,24.098786583077185,4.999322003641809,-26.516821333732388,-40.03616385217754,1.4975701619710986,-0.01863821576517921,-5.009592059813727,40.00878116941993,47887.916691849445,15451.687502113959,15451.687502113959,63339.6041939634,87628.32561972948,87628.32561972948,15451.687502113959,103080.01312184344,103080.01312184344,103080.01312184344,127870.71289616919,103694.35977976369,63953.9508518839,44156.00991986643,24790.69977432575,0.0,68946.70969419218,21072.094808176887,1534.9240550136085,0.0,0.8868381231527471,2.8158767801939124,0.0014959080323721466,354523.41338442813,1554911.8813874635,4.38592155746112,1554911.8813874635,4.38592155746112,0.8500000000000001,0.0955649067142051,4.564652377983593,1.266995178624056,1.0,0.0,4.564652377984088,1.2847459968837884,1.2850376136649875,3.55296096586825,19309.29203676503,1968.9998151014904,2034.6934298245008,2034.6934298245008,7.594110874701511,5.013279505103141,0.5839168179963465,4.429362687106795,3.4711118779442063,3.4711118779442063,0.9917462508412018,0.0,0.0,0.00022697218035914028,0.9742068091533456,0.00023298151709327008,198.9394725437076,0.0,0.0,0.0,0.0790559009083355,7.853357260494615e-05,0.00014843860775419412,0.000677570643869756,0.09556490671420094,0.08123993998240499,0.01432496673179595,0.09556492798858576,0.08123993998240853,0.014324966731796573,0.42765358540247905,0.42765358540247905,0.0754077783040038,0.0,4.9909388041106695,4.989869129068097,4.997005253031261,4.9909538440485335,4.989882295427265,4.9970309187618795,24790.69977432575,21072.094808176887,0.85,0.9186747920952477,0.6945642062435265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516119580908398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904833512577,1534.9240550136085,0.42765358540247905,0.0754077783040038,6.112851554438009,3.4711118779442063
5935.0,-30.018553641076412,5.013265458858259,35.00439549336732,24.098786198906623,4.999322326781849,-26.516803720505443,-40.03614237355066,1.4975724062108533,-0.01862002307819921,-5.009591212681421,40.008780459651476,47887.9053227104,15451.685549385893,15451.685549385893,63339.59087209629,87628.32232012147,87628.32232012147,15451.685549385893,103080.00786950736,103080.00786950736,103080.00786950736,127870.70559899049,103694.34766615214,63953.93066874096,44156.01888601242,24790.697729483127,0.0,68946.71661549555,21072.09307006066,1534.9239306714076,0.0,0.8868381300325456,2.8158766401274793,0.0014959080323721466,354523.4250913653,1554911.8507786666,4.385921326293024,1554911.8507786666,4.385921326293024,0.8500000000000001,0.09556489750506106,4.564652377983593,1.2669951423583554,1.0,0.0,4.564652377983027,1.2847459863856874,1.2850376031645034,3.5529609949007153,19309.289781046748,1968.99958508224,2034.6934298245008,2034.6934298245008,7.594109914985401,5.013265458858259,0.5839261905021242,4.429339268356134,3.4711297916974266,3.4711297916974266,0.9917513690564076,0.0,0.0,0.00022697218035914028,0.97420482815026,0.00023298199085103734,198.93945655997243,0.0,0.0,0.0,0.0790559009083355,7.853376354952428e-05,0.000148438416809616,0.0006775697722741333,0.09556489750506311,0.08123993252494847,0.014324964980114643,0.09556491623479706,0.08123993252494673,0.014324964980114336,0.42765355326034876,0.42765355326034876,0.07540777033750957,0.0,4.990944959105832,4.9898756443204775,4.997009365050701,4.990971189603215,4.989903315712638,4.997027423677082,24790.697729483127,21072.09307006066,0.85,0.91867450665317,0.6945639716213513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516118412550747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904605784688,1534.9239306714076,0.42765355326034876,0.07540777033750957,6.112851554438009,3.4711297916974266
5936.0,-30.018534049598355,5.013251433607482,35.00439510805744,24.098785744886868,4.999323107602547,-26.516786010070213,-40.03612470170481,1.4975750680744055,-0.018612996958438544,-5.009589991298281,40.00877976372386,47887.91192311837,15451.683030093183,15451.683030093183,63339.594953211556,87628.3165825473,87628.3165825473,15451.683030093183,103079.99961264047,103079.99961264047,103079.99961264047,127870.69521911998,103694.33329835506,63953.928638926154,44156.00517714323,24790.695606479512,0.0,68946.70078362274,21072.091265507584,1534.9237930029606,0.0,0.8868381387664631,2.815876690406684,0.0014959080323721466,354523.44197025866,1554911.820766758,4.385921032824681,1554911.820766758,4.385921032824681,0.85,0.0955648880960139,4.564652377983593,1.26699509949889,1.0,0.0,4.564652377983504,1.2847459739340261,1.285037590710016,3.5529610293357456,19309.287105568637,1968.9993122593994,2034.6934298245008,2034.6934298245008,7.594108676817198,5.013251433607482,0.5839357225261939,4.429315711081288,3.471147686922059,3.471147686922059,0.9917564819777311,0.0,0.0,0.00022697218035914028,0.9742028413557468,0.0002329824659957623,198.93944052947643,0.0,0.0,0.0,0.0790559009083355,7.853392065221479e-05,0.00014843825970692548,0.0006775690551549635,0.0955648880960129,0.08123992492435984,0.01432496317165307,0.09556491031103945,0.08123992492436069,0.014324963171653219,0.4276535211879892,0.4276535211879892,0.07540776221727873,0.0,4.990950901756605,4.98988269398734,4.997009029584262,4.99097699433986,4.98991321447761,4.99701000978456,24790.695606479512,21072.091265507584,0.85,0.9186747767959469,0.6945642268425036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117246257356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90437801652,1534.9237930029606,0.4276535211879892,0.07540776221727873,6.112851554438009,3.471147686922059
5937.0,-30.018514495092667,5.0132374218440825,35.00439472439276,24.098790634330385,4.9993231314622255,-26.51676840861175,-40.03610699493436,1.4975770449813124,-0.01848863932156064,-5.009589353887834,40.008779041024425,47887.9184288922,15451.681411607942,15451.681411607942,63339.59984050014,87628.33900184027,87628.33900184027,15451.681411607942,103080.02041344822,103080.02041344822,103080.02041344822,127870.71393595834,103694.34675706926,63953.92618412119,44156.02285883119,24790.69352251012,0.0,68946.7163813413,21072.0894941336,1534.9236738152558,0.0,0.8868381446259875,2.815875131482366,0.0014959080323721466,354523.4507789469,1554911.7896003134,4.385920835938818,1554911.7896003134,4.385920835938818,0.85,0.09556487890930397,4.564652377983593,1.2669950676290314,1.0,0.0,4.564652377984827,1.2847459646864543,1.285037581460345,3.5529610549098773,19309.28961176322,1968.9995678201242,2034.6934298245008,2034.6934298245008,7.5941078813729215,5.0132374218440825,0.5839449877834175,4.429292434060665,3.471165565069505,3.471165565069505,0.9917615900198585,0.0,0.0,0.00022697218035914028,0.9742008583149881,0.00023298294024470405,198.93942452923517,0.0,0.0,0.0,0.0790559009083355,7.85340780656768e-05,0.0001484381022934635,0.0006775683366172299,0.09556487890930748,0.08123991757841485,0.014324961330892635,0.0955648506151905,0.08123991757841187,0.014324961330892108,0.4276534892082109,0.4276534892082109,0.07540775370698578,0.0,4.990980621938547,4.989917369907971,4.997010644078159,4.991100714566301,4.990057285346381,4.997018313884212,24790.69352251012,21072.0894941336,0.85,0.9186746398504543,0.6945641640716607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611607655194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904152044428,1534.9236738152558,0.4276534892082109,0.07540775370698578,6.112851554438009,3.471165565069505
5938.0,-30.018494967254977,5.013223434099249,35.00439434350588,24.098790145386033,4.999324228917463,-26.51675072378789,-40.03608928816391,1.4975799854503724,-0.01849033244718612,-5.009587887565333,40.008778354604615,47887.92475493869,15451.67852938004,15451.67852938004,63339.603284318735,87628.33158597496,87628.33158597496,15451.67852938004,103080.01011535499,103080.01011535499,103080.01011535499,127870.7014149221,103694.33088545826,63953.92405442199,44156.0075900403,24790.69129956711,0.0,68946.69888960742,21072.08760463204,1534.9235243544124,0.0,0.8868381545717605,2.8158753248703436,0.0014959080323721466,354523.47104277986,1554911.75999843,4.385920501750929,1554911.75999843,4.385920501750929,0.85,0.09556486962055796,4.564652377983593,1.2669950203737241,1.0,0.0,4.564652377984057,1.2847459509315333,1.285037567702302,3.5529610929490696,19309.286656254622,1968.9992664421206,2034.6934298245008,2034.6934298245008,7.594106464831314,5.013223434099249,0.583954614439361,4.429268819659888,3.471183423910225,3.471183423910225,0.9917666925457785,0.0,0.0,0.00022697218035914028,0.9741988779830182,0.0002329834138477593,198.93940855081726,0.0,0.0,0.0,0.0790559009083355,7.853423547942924e-05,0.00014843794487971106,0.0006775676180781705,0.09556486962055769,0.0812399102270148,0.014324959393542898,0.09556484894463524,0.08123991022701503,0.01432495939354294,0.42765345898319007,0.42765345898319007,0.07540774500271712,0.0,4.991003451038978,4.989944884889724,4.997006897996073,4.991097555118131,4.990057732300556,4.996994701409335,24790.69129956711,21072.08760463204,0.85,0.9186749228666282,0.6945644320348601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516114909054139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903925984705,1534.9235243544124,0.42765345898319007,0.07540774500271712,6.112851554438009,3.471183423910225
5939.0,-30.018475438972484,5.013209511477702,35.004393984932875,24.09879412679004,4.999330088671666,-26.516732562321472,-40.036071511544264,1.4975872120206535,-0.018510772450724744,-5.009583168996917,40.00877824277343,47887.93075499804,15451.670714585629,15451.670714585629,63339.601469583664,87628.32297981577,87628.32297981577,15451.670714585629,103079.9936944014,103079.9936944014,103079.9936944014,127870.68482688777,103694.31600834812,63953.923783530394,44155.991360908585,24790.691132486358,0.0,68946.68249339494,21072.087462613403,1534.92341808127,0.0,0.8868381789851605,2.815876144086091,0.0014959080323721466,354523.536251005,1554911.7551757055,4.385919681436376,1554911.7551757055,4.385919681436376,0.85,0.09556485955003717,4.564652377983593,1.2669949918007477,1.0,0.0,4.5646523779850545,1.284745917127097,1.2850375338901925,3.55296118643514,19309.283885935532,1968.9989839481916,2034.6934298245008,2034.6934298245008,7.594102624058894,5.013209511477702,0.5839656993500189,4.429243812127683,3.4712012666436074,3.4712012666436074,0.9917717904696021,0.0,0.0,0.00022697218035914028,0.9741968976102836,0.00023298388746248905,198.939392572038,0.0,0.0,0.0,0.0790559009083355,7.853439351443811e-05,0.00014843778684470218,0.0006775668967032914,0.09556485955003952,0.08123990231669817,0.014324957233341339,0.09556487276124648,0.08123990231669619,0.01432495723334099,0.4276534297506623,0.4276534297506623,0.07540773581913592,0.0,4.991015446091637,4.9899650978551335,4.99697228640656,4.991072396546201,4.990054919640215,4.996842810930161,24790.691132486358,21072.087462613403,0.85,0.9186751150158903,0.6945646842338742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516113743148733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90370004255,1534.92341808127,0.4276534297506623,0.07540773581913592,6.112851554438009,3.4712012666436074
5940.0,-30.018455958337114,5.013195479322561,35.0043936017509,24.098780017253034,4.999317341384548,-26.51671630453173,-40.03605778617782,1.4975776875791655,-0.018467915801409163,-5.009592157929941,40.0087768088333,47887.955620801615,15451.68385861692,15451.68385861692,63339.63947941853,87628.31678771849,87628.31678771849,15451.68385861692,103080.00064633541,103080.00064633541,103080.00064633541,127870.68947787887,103694.29502983812,63953.93386292122,44155.956852129886,24790.688831543466,0.0,68946.64568367336,21072.085506811945,1534.9235036022542,0.0,0.886838138439713,2.815874532008233,0.0014959080323721466,354523.41202851187,1554911.6933369795,4.385921043803811,1554911.6933369795,4.385921043803811,0.85,0.09556485456770442,4.564652377983593,1.2669950104830785,1.0,0.0,4.5646523779831805,1.2847459616805113,1.2850375784537198,3.5529610632228037,19309.27997945328,1968.9985855978628,2034.6934298245008,2034.6934298245008,7.594109084015511,5.013195479322561,0.5839706619435763,4.4292248173789845,3.4712191057096065,3.4712191057096065,0.9917768873456019,0.0,0.0,0.00022697218035914028,0.9741949220737874,0.00023298435992252992,198.93937663224796,0.0,0.0,0.0,0.0790559009083355,7.853451553380997e-05,0.00014843766482533033,0.0006775663397272756,0.09556485456770115,0.08123989910709246,0.014324955460608687,0.09556481900616351,0.08123989910709524,0.014324955460609176,0.4276534008874832,0.4276534008874832,0.07540772437709986,0.0,4.9910406228449915,4.989984158061247,4.997032152970007,4.991124242128535,4.990043311110355,4.9972545298080036,24790.688831543466,21072.085506811945,0.85,0.9186761567781017,0.6945654157058077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516112577216962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903474760235,1534.9235036022542,0.4276534008874832,0.07540772437709986,6.112851554438009,3.4712191057096065
5941.0,-30.018436468324293,5.013181588729287,35.00439321439743,24.098783020768337,4.999329419648051,-26.516697555571344,-40.036032361071534,1.4975905068951123,-0.018641293625648814,-5.009581503366391,40.008775920966734,47887.9254924767,15451.666871192892,15451.666871192892,63339.592363669595,87628.2751228952,87628.2751228952,15451.666871192892,103079.94199408809,103079.94199408809,103079.94199408809,127870.62341250238,103694.24996506702,63953.90033464853,44155.94403379832,24790.68141841429,0.0,68946.62545221261,21072.079205652146,1534.9228420088548,0.0,0.8868381958654534,2.815878052776997,0.0014959080323721466,354523.55926917744,1554911.6550476975,4.385919114241734,1554911.6550476975,4.385919114241734,0.85,0.09556484043081169,4.564652377983593,1.2669948500348251,1.0,0.0,4.564652377983725,1.2847459017143403,1.2850375184739373,3.552961229059075,19309.271587783496,1968.9977298856895,2034.6934298245008,2034.6934298245008,7.594100735129248,5.013181588729287,0.5839843312708055,4.4291972574584815,3.4712368885286016,3.4712368885286016,0.991781968151029,0.0,0.0,0.00022697218035914028,0.9741929455906454,0.00023298483261088374,198.93936068478746,0.0,0.0,0.0,0.0790559009083355,7.853474156507075e-05,0.00014843743879406954,0.0006775653079731435,0.09556484043081127,0.08123988749187616,0.014324952938935117,0.09556490349068324,0.08123988749187651,0.014324952938935178,0.42765337226332434,0.42765337226332434,0.07540771683690013,0.0,4.991016489310084,4.989962588618766,4.996993477670799,4.9909402097407565,4.989896564980313,4.996859032748318,24790.68141841429,21072.079205652146,0.85,0.9186757429857203,0.6945651825362817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516111414130135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903249174331,1534.9228420088548,0.42765337226332434,0.07540771683690013,6.112851554438009,3.4712368885286016
5942.0,-30.01841702881893,5.013167615477762,35.004392838210826,24.098784068506234,4.999320628181876,-26.516680939228355,-40.036018600780494,1.4975845385913111,-0.018399787131329504,-5.009588369837475,40.008775471520416,47887.9499228153,15451.676790182917,15451.676790182917,63339.626712998215,87628.32029035251,87628.32029035251,15451.676790182917,103079.99708053542,103079.99708053542,103079.99708053542,127870.68127793704,103694.28217985792,63953.91181232072,44155.967075041335,24790.684197401617,0.0,68946.65127244295,21072.081567791374,1534.923176121539,0.0,0.8868381625552479,2.815874079351115,0.0014959080323721466,354523.4643780231,1554911.6356653078,4.385920233497799,1554911.6356653078,4.385920233497799,0.85,0.09556483566176106,4.564652377983593,1.2669949000375347,1.0,0.0,4.564652377984806,1.2847459296328594,1.2850375463987935,3.5529611518504898,19309.2775866132,1968.9983415960803,2034.6934298245008,2034.6934298245008,7.594105610060223,5.013167615477762,0.5839902296618966,4.429177385815866,3.4712546906651682,3.4712546906651682,0.9917870544757623,0.0,0.0,0.00022697218035914028,0.974190974233776,0.00023298530407516783,198.93934477865662,0.0,0.0,0.0,0.0790559009083355,7.85348638954267e-05,0.0001484373164637136,0.0006775647495775933,0.09556483566175675,0.08123988423078864,0.014324951430968106,0.09556478585355632,0.08123988423079231,0.014324951430968754,0.4276533413782231,0.4276533413782231,0.07540770647987419,0.0,4.991053518578383,4.989999250384983,4.9970325915737135,4.991188582706172,4.990132844474033,4.997175992862083,24790.684197401617,21072.081567791374,0.85,0.9186758971470774,0.6945652767613889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516110250483614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903024425643,1534.923176121539,0.4276533413782231,0.07540770647987419,6.112851554438009,3.4712546906651682
5943.0,-30.018397575780845,5.013153671507139,35.0043924316109,24.09878368433567,4.99932089431634,-26.51666340481789,-40.03600092893464,1.4975867233533953,-0.018381618134753808,-5.009586530604795,40.008773833288885,47887.95600918272,15451.673276474854,15451.673276474854,63339.629285657575,87628.31730044197,87628.31730044197,15451.673276474854,103079.99057691683,103079.99057691683,103079.99057691683,127870.66654307385,103694.2703872857,63953.90909602644,44155.95699028806,24790.675966157025,0.0,68946.63295644509,21072.074571233472,1534.9226734913768,0.0,0.8868381778441711,2.815874055395102,0.0014959080323721466,354523.4897952861,1554911.5650165093,4.385919719774755,1554911.5650165093,4.385919719774755,0.85,0.09556482500970406,4.564652377983593,1.266994864870794,1.0,0.0,4.564652377984469,1.2847459194129836,1.285037536176598,3.552961180113527,19309.275390676783,1968.9981176728836,2034.6934298245008,2034.6934298245008,7.594103883162196,5.013153671507139,0.5839999461980483,4.4291537253090905,3.471272444715507,3.471272444715507,0.9917921270615734,0.0,0.0,0.00022697218035914028,0.9741890015088669,0.0002329857758685386,198.93932886145538,0.0,0.0,0.0,0.0790559009083355,7.853502100015208e-05,0.0001484371593589882,0.000677564032449135,0.0955648250097054,0.08123987562319987,0.01432494938650553,0.09556475539415131,0.08123987562319873,0.014324949386505331,0.42765331220268166,0.42765331220268166,0.07540769856281532,0.0,4.991083098042225,4.990030511130897,4.997052636053525,4.991204912470039,4.990159050505952,4.997136310701933,24790.675966157025,21072.074571233472,0.85,0.9186761785114356,0.6945655495524266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109089852816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90279931479,1534.9226734913768,0.42765331220268166,0.07540769856281532,6.112851554438009,3.471272444715507
5944.0,-30.018378121355138,5.013139806041388,35.00439205062366,24.0987874561921,4.999328098315453,-26.51664517538983,-40.035979345533974,1.4975951523501536,-0.0184376843981795,-5.0095807925223435,40.00877376611902,47887.943849358395,15451.663855890109,15451.663855890109,63339.607705248505,87628.30155334744,87628.30155334744,15451.663855890109,103079.96540923754,103079.96540923754,103079.96540923754,127870.64103801412,103694.24901990323,63953.89131591406,44155.95300443241,24790.675628776582,0.0,68946.628633209,21072.074284460094,1534.9225332243811,0.0,0.8868382072832728,2.8158754615262604,0.0014959080323721466,354523.5690926836,1554911.5621198055,4.385918730591654,1554911.5621198055,4.385918730591654,0.85,0.0955648150586942,4.564652377983593,1.266994775305502,1.0,0.0,4.564652377983243,1.2847458799838412,1.2850374967385059,3.5529612891547115,19309.271411781217,1968.9977119384519,2034.6934298245008,2034.6934298245008,7.594099253184727,5.013139806041388,0.5840114157239755,4.429128390317413,3.471290184310165,3.471290184310165,0.99179719551719,0.0,0.0,0.00022697218035914028,0.9741870286475477,0.00023298624769644394,198.93931294312122,0.0,0.0,0.0,0.0790559009083355,7.853521287943997e-05,0.0001484369674797003,0.0006775631565868872,0.09556481505869668,0.08123986750926733,0.014324947549429356,0.09556479755449937,0.08123986750926522,0.014324947549428983,0.4276532840915674,0.4276532840915674,0.0754076914669277,0.0,4.9910929184047745,4.990046745188181,4.997026082037621,4.991143108124163,4.990122589424175,4.996930775117221,24790.675628776582,21072.074284460094,0.85,0.9186759231145379,0.6945654167387755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610792841424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.902575123026,1534.9225332243811,0.4276532840915674,0.0754076914669277,6.112851554438009,3.471290184310165
5945.0,-30.018358738032482,5.013125923820662,35.004391686261954,24.098776943888538,4.999325885419061,-26.516627951710035,-40.035961743537314,1.49759509909665,-0.018557209637492633,-5.00958248584881,40.00877348839995,47887.949829710546,15451.665866487061,15451.665866487061,63339.61569619761,87628.26349051506,87628.26349051506,15451.665866487061,103079.92935700213,103079.92935700213,103079.92935700213,127870.6065865925,103694.20104863118,63953.887387826806,44155.90406756041,24790.67722959038,0.0,68946.58129715078,21072.07564515182,1534.9226720728602,0.0,0.8868381996728583,2.8158768337336264,0.0014959080323721466,354523.54569176695,1554911.550143159,4.385918986309147,1554911.550143159,4.385918986309147,0.85,0.09556480844514882,4.564652377983593,1.2669947291491552,1.0,0.0,4.564652377984808,1.28474588023295,1.2850374969876712,3.5529612884658013,19309.262478881654,1968.9968010362004,2034.6934298245008,2034.6934298245008,7.5941002413419225,5.013125923820662,0.584019592136265,4.429106331684397,3.4713079243471756,3.4713079243471756,0.991802264099193,0.0,0.0,0.00022697218035914028,0.9741850630010271,0.0002329867178007645,198.9392970829688,0.0,0.0,0.0,0.0790559009083355,7.853536936384103e-05,0.00014843681099529924,0.0006775624422899937,0.09556480844514895,0.08123986257968456,0.014324945865464388,0.09556485194895238,0.08123986257968445,0.014324945865464369,0.42765325594121617,0.42765325594121617,0.07540768221436468,0.0,4.991080033730896,4.990031149650974,4.997028572055342,4.991025276211303,4.989965548531131,4.997035312812386,24790.67722959038,21072.07564515182,0.85,0.9186766697425086,0.6945659803394706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516106766892996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.902351607494,1534.9226720728602,0.42765325594121617,0.07540768221436468,6.112851554438009,3.4713079243471756
5946.0,-30.018339384616375,5.013112038761844,35.00439130499972,24.098782217502617,4.999323655357967,-26.516610756618896,-40.035947878472484,1.4975950273604914,-0.01837804654979891,-5.009583120320277,40.00877226740877,47887.97346676939,15451.666207058237,15451.666207058237,63339.63967382763,87628.29790947205,87628.29790947205,15451.666207058237,103079.96411653029,103079.96411653029,103079.96411653029,127870.63666517928,103694.22556519533,63953.90112249281,44155.916047447245,24790.672548648996,0.0,68946.58859609623,21072.071666351647,1534.9224337537646,0.0,0.8868382008648339,2.8158744065366514,0.0014959080323721466,354523.536923692,1554911.4974878689,4.385918946257578,1554911.4974878689,4.385918946257578,0.85,0.09556479938844313,4.564652377983593,1.2669947307975962,1.0,0.0,4.564652377984058,1.2847458805685175,1.2850374973233147,3.5529612875377907,19309.267044197433,1968.9972665688522,2034.6934298245008,2034.6934298245008,7.594100408723982,5.013112038761844,0.5840282082491557,4.429083830512688,3.471325636220659,3.471325636220659,0.991807324634474,0.0,0.0,0.00022697218035914028,0.9741831003915763,0.00023298718718063168,198.93928124728953,0.0,0.0,0.0,0.0790559009083355,7.853549262655773e-05,0.00014843668773258255,0.000677561879638541,0.09556479938844467,0.08123985551453482,0.014324943873909849,0.09556475486568958,0.08123985551453351,0.01432494387390962,0.42765322583930276,0.42765322583930276,0.07540767298076337,0.0,4.991105282923456,4.990058251862138,4.997043312373819,4.991205073770459,4.990165454618136,4.997101067413723,24790.672548648996,21072.071666351647,0.85,0.9186769202590239,0.6945662496415496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610560961713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.902127316012,1534.9224337537646,0.42765322583930276,0.07540767298076337,6.112851554438009,3.471325636220659
