time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5947.0,-30.018320025794665,5.013098208844894,35.00439092927784,24.098775931075238,4.999327873401734,-26.51659291182917,-40.03592639984561,1.4976007594362164,-0.0185555949314562,-5.0095792050207875,40.00877166626077,47887.96113301238,15451.659590034047,15451.659590034047,63339.62072304643,87628.24978677608,87628.24978677608,15451.659590034047,103079.90937681013,103079.90937681013,103079.90937681013,127870.57918739691,103694.17049612214,63953.88184235831,44155.87628195981,24790.66981058679,0.0,68946.5460925466,21072.069338998772,1534.9221942525112,0.0,0.8868382229625382,2.8158771954670696,0.0014959080323721466,354523.591031155,1554911.4715633406,4.385918203752757,1554911.4715633406,4.385918203752757,0.85,0.09556478914826505,4.564652377983593,1.2669946379354222,1.0,0.0,4.564652377983476,1.2847458537550276,1.2850374705037386,3.5529613616904268,19309.256789591313,1968.9962208900404,2034.6934298245008,2034.6934298245008,7.594097156625113,5.013098208844894,0.584038842984743,4.429059365860151,3.4713433241009497,3.4713433241009497,0.991812378314557,0.0,0.0,0.00022697218035914028,0.9741811372382163,0.00023298765669247282,198.93926540718968,0.0,0.0,0.0,0.0790559009083355,7.853568357545176e-05,0.0001484364967836885,0.0006775610080232176,0.09556478914826945,0.08123984734958573,0.01432494179868372,0.0955648369858122,0.08123984734958199,0.014324941798683061,0.4276531967560726,0.4276531967560726,0.07540766450717634,0.0,4.991087459716823,4.990039825275005,4.997028911434143,4.991023610089314,4.9899735618545265,4.996978751364793,24790.66981058679,21072.069338998772,0.85,0.9186772117348122,0.6945664989328488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516104454127006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901903071514,1534.9221942525112,0.4276531967560726,0.07540766450717634,6.112851554438009,3.4713433241009497
5948.0,-30.018300741070213,5.013084346059594,35.00439055144497,24.0987763152458,4.999323346261626,-26.51657600830665,-40.03590879784895,1.497598613498061,-0.018418223926460087,-5.009582178199967,40.008770853329366,47887.96688132032,15451.663534235857,15451.663534235857,63339.630415556174,87628.27229474283,87628.27229474283,15451.663534235857,103079.93582897869,103079.93582897869,103079.93582897869,127870.60453108273,103694.18207913675,63953.87666571413,44155.89490380291,24790.66870210405,0.0,68946.56360590697,21072.06839678844,1534.9222136127958,0.0,0.8868382107776818,2.815875044193743,0.0014959080323721466,354523.54994331807,1554911.4365056437,4.385918613176039,1554911.4365056437,4.385918613176039,0.85,0.09556478177715283,4.564652377983593,1.2669945846358313,1.0,0.0,4.564652377983918,1.2847458637932918,1.2850374805442815,3.552961333929633,19309.25894650527,1968.9964408340536,2034.6934298245008,2034.6934298245008,7.594099095099852,5.013084346059594,0.5840464090487076,4.429037937010887,3.47136100547394,3.47136100547394,0.9918174301354113,0.0,0.0,0.00022697218035914028,0.9741791816032106,0.00023298812440809017,198.93924962772152,0.0,0.0,0.0,0.0790559009083355,7.853584006071966e-05,0.00014843634029842063,0.0006775602937223675,0.0955647817771446,0.08123984175441691,0.014324940022727684,0.0955647638685564,0.0812398417544239,0.014324940022728919,0.42765316574377676,0.42765316574377676,0.07540765488352463,0.0,4.991103888996122,4.990055096330877,4.9970519097794295,4.9911639542735315,4.990110528601747,4.997138250637136,24790.66870210405,21072.06839678844,0.85,0.9186771189583925,0.6945664058769353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516103298314327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901679580422,1534.9222136127958,0.42765316574377676,0.07540765488352463,6.112851554438009,3.47136100547394
5949.0,-30.018281421067236,5.013070570344072,35.004390181439064,24.098780087102227,4.999330722371274,-26.516557882624422,-40.035891021229304,1.4976071839284797,-0.018474819590892366,-5.009575753842328,40.00877032564205,47887.971950393556,15451.653085862672,15451.653085862672,63339.62503625623,87628.25564349409,87628.25564349409,15451.653085862672,103079.90872935677,103079.90872935677,103079.90872935677,127870.57403386169,103694.15994834523,63953.87625524484,44155.87077011154,24790.665304504924,0.0,68946.53607461647,21072.065508829186,1534.921882159694,0.0,0.8868382453757752,2.815876537381485,0.0014959080323721466,354523.6387247046,1554911.4137491107,4.385917450645748,1554911.4137491107,4.385917450645748,0.85,0.0955647700353892,4.564652377983593,1.266994580789469,1.0,0.0,4.56465237798331,1.2847458237025544,1.285037440444444,3.552961444800466,19309.254825452615,1968.9960206036328,2034.6934298245008,2034.6934298245008,7.594093959990538,5.013070570344072,0.5840581453466882,4.429012424997384,3.471378653881782,3.471378653881782,0.991822472537652,0.0,0.0,0.00022697218035914028,0.974177222394899,0.0002329885929801932,198.93923381938964,0.0,0.0,0.0,0.0790559009083355,7.853599809871254e-05,0.00014843618226042772,0.0006775595723338674,0.09556477003539524,0.08123983224141362,0.014324937793981612,0.09556479763601335,0.08123983224140849,0.014324937793980705,0.42765313522026766,0.42765313522026766,0.0754076465991105,0.0,4.991100855464026,4.990056786450964,4.997022086807419,4.991100934251449,4.9900757595234495,4.996915008802375,24790.665304504924,21072.065508829186,0.85,0.9186774077773504,0.6945667567485543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610214692579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901455250209,1534.921882159694,0.42765313522026766,0.0754076465991105,6.112851554438009,3.471378653881782
5950.0,-30.01826212690804,5.013056714760098,35.004389804193266,24.09877065746116,4.99932149446668,-26.516541440717635,-40.03587348908184,1.497600808276256,-0.01841897464265685,-5.009582401145835,40.00876937475121,47887.978059666835,15451.662670076972,15451.662670076972,63339.640729743805,87628.25488442312,87628.25488442312,15451.662670076972,103079.91755450009,103079.91755450009,103079.91755450009,127870.58253719845,103694.14610314317,63953.869278386745,44155.863138618246,24790.664982698363,0.0,68946.5281213166,21072.06523529361,1534.922028475718,0.0,0.886838214996056,2.8158750280312836,0.0014959080323721466,354523.54686231894,1554911.3727419095,4.385918471434472,1554911.3727419095,4.385918471434472,0.85,0.09556476433161915,4.564652377983593,1.2669945489196106,1.0,0.0,4.564652377983401,1.2847458535265637,1.285037470275223,3.552961362322243,19309.252247288765,1968.995757704085,2034.6934298245008,2034.6934298245008,7.594098670387767,5.013056714760098,0.5840640635026881,4.42899265125741,3.471396305451033,3.471396305451033,0.9918275158431522,0.0,0.0,0.00022697218035914028,0.9741752658116143,0.00023298906092636526,198.93921803220664,0.0,0.0,0.0,0.0790559009083355,7.85361539635838e-05,0.00014843602639555648,0.0006775588608649122,0.09556476433161529,0.08123982819126663,0.014324936140348667,0.09556475224790921,0.0812398281912699,0.014324936140349244,0.42765310427405856,0.42765310427405856,0.07540763619692542,0.0,4.991115896944962,4.990066841518569,4.997065408564197,4.991163426503192,4.990094425382551,4.997226057954265,24790.664982698363,21072.06523529361,0.85,0.9186777413692673,0.694566925478892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516100993431138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901232269567,1534.922028475718,0.42765310427405856,0.07540763619692542,6.112851554438009,3.471396305451033
5951.0,-30.01824289534036,5.013042898452655,35.004389398324825,24.09877540720629,4.9993227815873595,-26.51652400352758,-40.03585585216058,1.4976038897745845,-0.0183260388678832,-5.009579771170407,40.00876778656003,47887.983196813926,15451.657956893168,15451.657956893168,63339.641153707096,87628.27061354696,87628.27061354696,15451.657956893168,103079.92857044013,103079.92857044013,103079.92857044013,127870.58529925889,103694.1535996639,63953.86618293098,44155.874907481026,24790.65672881877,0.0,68946.5316362998,21072.058219495953,1534.921508580527,0.0,0.8868382341271943,2.8158741143802275,0.0014959080323721466,354523.58320725214,1554911.3042511137,4.385917828609227,1554911.3042511137,4.385917828609227,0.85,0.09556475306507778,4.564652377983593,1.266994499466382,1.0,0.0,4.564652377984056,1.2847458391119386,1.2850374558573259,3.552961402185852,19309.2536432423,1968.9959000517304,2034.6934298245008,2034.6934298245008,7.594096353977965,5.013042898452655,0.5840740588205922,4.428968839632063,3.471413909967107,3.471413909967107,0.9918325457048878,0.0,0.0,0.00022697218035914028,0.974173315579822,0.0002329895273553534,198.93920229624075,0.0,0.0,0.0,0.0790559009083355,7.853631076020627e-05,0.00014843586959893402,0.0006775581451428366,0.09556475306507645,0.08123981897726228,0.014324934087814163,0.09556469093326836,0.08123981897726341,0.014324934087814364,0.4276530734982897,0.4276530734982897,0.07540762851808847,0.0,4.991142464064978,4.990095157477299,4.997082057517332,4.991253732302539,4.990213420890086,4.9971536533984136,24790.65672881877,21072.058219495953,0.85,0.9186777006830504,0.6945669645781178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516099841479668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901009415187,1534.921508580527,0.4276530734982897,0.07540762851808847,6.112851554438009,3.471413909967107
5952.0,-30.01822365253224,5.013029146928741,35.00438901682226,24.098779388610296,4.99932862999789,-26.516506100124946,-40.035838110465534,1.49761107759058,-0.018347667904322407,-5.009575099725634,40.008767684536735,47887.98806468218,15451.650182869698,15451.650182869698,63339.63824755188,87628.26209080983,87628.26209080983,15451.650182869698,103079.91227367953,103079.91227367953,103079.91227367953,127870.56894172876,103694.13893173578,63953.864905608105,44155.86002903075,24790.656668049236,0.0,68946.51669707999,21072.05816784185,1534.9214095723732,0.0,0.8868382582653048,2.815874943711667,0.0014959080323721466,354523.6477642691,1554911.2998513554,4.385917017544769,1554911.2998513554,4.385917017544769,0.85,0.09556474337829217,4.564652377983593,1.2669944714428856,1.0,0.0,4.564652377985397,1.2847458054887928,1.2850374222265482,3.55296149517058,19309.25091187573,1968.9956215298528,2034.6934298245008,2034.6934298245008,7.594092533243426,5.013029146928741,0.5840849816707765,4.428944165257964,3.471431503238962,3.471431503238962,0.9918375723539892,0.0,0.0,0.00022697218035914028,0.9741713642123886,0.00023298999405781739,198.93918655108,0.0,0.0,0.0,0.0790559009083355,7.853646848858637e-05,0.00014843571187055392,0.0006775574251676114,0.09556474337829558,0.08123981104664904,0.014324932331646537,0.09556471551580371,0.08123981104664614,0.014324932331646027,0.42765304397340376,0.42765304397340376,0.0754076214286611,0.0,4.991157681500681,4.99011658100784,4.997062077924454,4.991227431821301,4.990211155492489,4.996991040821285,24790.656668049236,21072.05816784185,0.85,0.9186778575897864,0.6945671856793066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098693265382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.900785950029,1534.9214095723732,0.42765304397340376,0.0754076214286611,6.112851554438009,3.471431503238962
5953.0,-30.018204425633925,5.013015339387622,35.00438863198354,24.098769609723263,4.999321836694394,-26.516489475276614,-40.03582054339347,1.497606886337067,-0.018354343848898225,-5.009579889880659,40.008766824357046,47887.99373945441,15451.656904934265,15451.656904934265,63339.650644388676,87628.24839319983,87628.24839319983,15451.656904934265,103079.9052981341,103079.9052981341,103079.9052981341,127870.561342931,103694.113295923,63953.85864217758,44155.83850416158,24790.656044796906,0.0,68946.49454895848,21072.05763807737,1534.9214943154607,0.0,0.8868382370065493,2.8158744722833817,0.0014959080323721466,354523.5815667362,1554911.2627560787,4.385917731860043,1554911.2627560787,4.385917731860043,0.8500000000000001,0.09556473747966246,4.564652377983593,1.2669944505626334,1.0,0.0,4.564652377982428,1.2847458250946269,1.2850374418368324,3.552961440950693,19309.246138140723,1968.9951347443546,2034.6934298245008,2034.6934298245008,7.59409583696696,5.013015339387622,0.5840916887805339,4.428923650607088,3.4714490930266693,3.4714490930266693,0.9918425980076198,0.0,0.0,0.00022697218035914028,0.9741694144625306,0.0002329904603752783,198.93917081893974,0.0,0.0,0.0,0.0790559009083355,7.853662466480997e-05,0.00014843555569433032,0.0006775567122774409,0.0955647374796633,0.08123980663439069,0.01432493084527262,0.09556470250185758,0.08123980663438997,0.014324930845272494,0.42765301504996084,0.42765301504996084,0.07540761259972892,0.0,4.991173075600329,4.990128852645967,4.99709518100957,4.991225546031785,4.990168833192854,4.997218486450663,24790.656044796906,21072.05763807737,0.85,0.9186783325062535,0.6945674911064469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097544380173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.900563351108,1534.9214943154607,0.42765301504996084,0.07540761259972892,6.112851554438009,3.4714490930266693
5954.0,-30.018185223279698,5.013001649351571,35.00438825804832,24.09877813132482,4.99933223861809,-26.516471152876164,-40.0357989949174,1.49761816821454,-0.01838869361063189,-5.00957108650322,40.0087663722694,47887.98035910959,15451.642804326153,15451.642804326153,63339.62316343575,87628.23979356207,87628.23979356207,15451.642804326153,103079.88259788822,103079.88259788822,103079.88259788822,127870.5346010951,103694.10065905802,63953.841224605545,44155.84381605831,24790.652003206887,0.0,68946.4958192652,21072.054202725853,1534.9210718803643,0.0,0.8868382834356325,2.8158759509722944,0.0014959080323721466,354523.703224991,1554911.2432597848,4.385916171796821,1554911.2432597848,4.385916171796821,0.85,0.09556472508295577,4.564652377983593,1.2669943571509794,1.0,0.0,4.56465237798294,1.2847457723202933,1.28503738905052,3.5529615868979896,19309.243784985574,1968.9948947893088,2034.6934298245008,2034.6934298245008,7.594088906877197,5.013001649351571,0.5841044307809575,4.428897218570613,3.471466642996646,3.471466642996646,0.991847612284756,0.0,0.0,0.00022697218035914028,0.9741674672058295,0.00023299092609831926,198.9391551068848,0.0,0.0,0.0,0.0790559009083355,7.853681623722979e-05,0.0001484353641219105,0.0006775558378159392,0.09556472508295621,0.08123979640322648,0.014324928679729731,0.09556473138755785,0.08123979640322611,0.014324928679729664,0.4276529860667399,0.4276529860667399,0.07540760558622228,0.0,4.991171591972545,4.9901348312174605,4.997051376499996,4.991182392892597,4.990175480590494,4.996892895331712,24790.652003206887,21072.054202725853,0.85,0.9186779169962868,0.6945672842408419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516096396445035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.900341074885,1534.9210718803643,0.4276529860667399,0.07540760558622228,6.112851554438009,3.471466642996646
5955.0,-30.018166011078193,5.012987955993905,35.00438791787608,24.09877781700345,4.999332054697886,-26.51645388031521,-40.035785094927974,1.4976199239348869,-0.018359223140180347,-5.009571681928225,40.008766607822245,47888.00329494325,15451.643202919824,15451.643202919824,63339.646497863076,87628.23921587413,87628.23921587413,15451.643202919824,103079.88241879395,103079.88241879395,103079.88241879395,127870.53863627184,103694.09118230117,63953.855261370154,44155.81768992335,24790.6562174779,0.0,68946.47390740125,21072.057784856213,1534.921339565894,0.0,0.8868382795533057,2.815875494406774,0.0014959080323721466,354523.6949965158,1554911.2534180076,4.385916302246847,1554911.2534180076,4.385916302246847,0.85,0.09556471825898935,4.564652377983593,1.266994328578003,1.0,0.0,4.564652377983436,1.28474576410739,1.2850373808357525,3.5529616096107555,19309.2420202853,1968.9947148399606,2034.6934298245008,2034.6934298245008,7.59408910277583,5.012987955993905,0.5841130291781846,4.428874926815721,3.4714842054014166,3.4714842054014166,0.9918526301146905,0.0,0.0,0.00022697218035914028,0.9741655189547453,0.00023299139206104896,198.939139386775,0.0,0.0,0.0,0.0790559009083355,7.853693981253688e-05,0.0001484352405466034,0.0006775552737376197,0.09556471825898749,0.08123979141282943,0.014324926846158069,0.09556473214055103,0.081239791412831,0.014324926846158346,0.42765295666209824,0.42765295666209824,0.07540759538139741,0.0,4.991179991670322,4.990147951694837,4.9970330032149946,4.991212458788027,4.990199301718462,4.996958378079569,24790.6562174779,21072.057784856213,0.85,0.9186785474037666,0.6945678376425656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095249975471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90011894786,1534.921339565894,0.42765295666209824,0.07540759538139741,6.112851554438009,3.4714842054014166
5956.0,-30.018146884324015,5.012974174808416,35.004387536324,24.098763497918867,4.999320753389929,-26.516437796387855,-40.0357676326297,1.4976116654537832,-0.018350759486395418,-5.009578961128443,40.008764722193135,47888.008882508395,15451.653742258763,15451.653742258763,63339.66262476716,87628.22536464476,87628.22536464476,15451.653742258763,103079.87910690352,103079.87910690352,103079.87910690352,127870.52951711781,103694.06337058509,63953.8468884487,44155.79609126266,24790.650410214294,0.0,68946.44650147695,21072.05284868215,1534.9211837767962,0.0,0.8868382493423783,2.8158745336108226,0.0014959080323721466,354523.59440162394,1554911.1721001945,4.385917317363947,1554911.1721001945,4.385917317363947,0.85,0.0955647115746751,4.564652377983593,1.2669943269295616,1.0,0.0,4.5646523779832044,1.284745802738888,1.2850374194760192,3.5529615027754353,19309.23684136767,1968.9941867373334,2034.6934298245008,2034.6934298245008,7.594094282592499,5.012974174808416,0.5841186025269662,4.428855572281449,3.47150174398744,3.47150174398744,0.9918576411392686,0.0,0.0,0.00022697218035914028,0.9741635793727915,0.00023299185595223622,198.93912373658367,0.0,0.0,0.0,0.0790559009083355,7.853709505815243e-05,0.00014843508530098786,0.0006775545650953516,0.09556471157467088,0.08123978671186075,0.014324924862810135,0.09556468657823669,0.08123978671186433,0.014324924862810767,0.42765292735758137,0.42765292735758137,0.07540758413714255,0.0,4.99119240117966,4.990152517487331,4.9970898979620415,4.991228201642059,4.990156943007662,4.997303638018707,24790.650410214294,21072.05284868215,0.85,0.9186791464794392,0.6945681947724826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516094102918164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899897658188,1534.9211837767962,0.42765292735758137,0.07540758413714255,6.112851554438009,3.47150174398744
5957.0,-30.01812770950412,5.01296045751556,35.00438712742862,24.09876782856884,4.999324452236515,-26.516420169077723,-40.035749960783846,1.4976169118101335,-0.018317702061153796,-5.009574404658142,40.00876316265516,47888.01362844047,15451.646075142653,15451.646075142653,63339.65970358312,87628.2282760018,87628.2282760018,15451.646075142653,103079.87435114445,103079.87435114445,103079.87435114445,127870.51585308768,103694.0591819687,63953.84453440749,44155.79405284578,24790.641501943224,0.0,68946.435554789,21072.04527665174,1534.9205807807868,0.0,0.8868382781719739,2.8158746312674454,0.0014959080323721466,354523.6573697525,1554911.1048450745,4.385916348660961,1554911.1048450745,4.385916348660961,0.85,0.09556469952135804,4.564652377983593,1.2669942423095928,1.0,0.0,4.56465237798453,1.2847457781974978,1.2850373949290586,3.5529615706445936,19309.236061390653,1968.9941072018125,2034.6934298245008,2034.6934298245008,7.594090514400202,5.01296045751556,0.5841293950847408,4.428831062430819,3.471519233256474,3.471519233256474,0.9918626380732782,0.0,0.0,0.00022697218035914028,0.9741616349208287,0.0002329923210100412,198.9391080470657,0.0,0.0,0.0,0.0790559009083355,7.853725216700459e-05,0.0001484349281921357,0.000677553847948056,0.09556469952135925,0.08123977683330298,0.014324922688056269,0.09556465545640783,0.08123977683330195,0.014324922688056088,0.4276528976229271,0.4276528976229271,0.07540757661535546,0.0,4.9912035290574295,4.99016367065974,4.997100882561654,4.991256702597013,4.990216945138172,4.997153483637419,24790.641501943224,21072.04527665174,0.85,0.918679249970067,0.694568373884764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092960962637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899675297127,1534.9205807807868,0.4276528976229271,0.07540757661535546,6.112851554438009,3.471519233256474
5958.0,-30.018108608707532,5.012946824328997,35.004386759797256,24.098771425802283,4.999332845933615,-26.516402138959254,-40.0357321841642,1.4976263761853257,-0.018401638904833817,-5.009568193687709,40.00876354677513,47888.01775753845,15451.635982387537,15451.635982387537,63339.65373992599,87628.20623228316,87628.20623228316,15451.635982387537,103079.8422146707,103079.8422146707,103079.8422146707,127870.48598084574,103694.03222598002,63953.84375123531,44155.76497193856,24790.643766175035,0.0,68946.40873811359,21072.04720124878,1534.920578612925,0.0,0.8868383083833964,2.8158764586484715,0.0014959080323721466,354523.74320225575,1554911.1214102593,4.385915333527274,1554911.1214102593,4.385915333527274,0.8500000000000001,0.09556468969040274,4.564652377983593,1.266994224176742,1.0,0.0,4.5646523779845705,1.2847457339250743,1.285037350646586,3.5529616930798857,19309.23104182104,1968.9935953481609,2034.6934298245008,2034.6934298245008,7.594085554068109,5.012946824328997,0.5841409620345237,4.428805862294474,3.471536718831143,3.471536718831143,0.9918676339517551,0.0,0.0,0.00022697218035914028,0.9741596979794791,0.00023299278427336615,198.93909241811878,0.0,0.0,0.0,0.0790559009083355,7.85374102076251e-05,0.00014843477015151518,0.0006775531265475617,0.09556468969040881,0.08123976880839333,0.014324920882015483,0.09556472059431981,0.08123976880838817,0.014324920882014574,0.4276528679468411,0.4276528679468411,0.07540756932425681,0.0,4.991193772753377,4.9901586589623435,4.997064217911259,4.991166554782865,4.990150419136228,4.996929367529674,24790.643766175035,21072.04720124878,0.85,0.9186795207929636,0.6945687039253423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516091816137542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899454536542,1534.920578612925,0.4276528679468411,0.07540756932425681,6.112851554438009,3.471536718831143
5959.0,-30.01808951028662,5.012933164143289,35.004386408716655,24.09877156550067,4.999329693610454,-26.51638526564117,-40.03571084523571,1.49762544896499,-0.018298289027484316,-5.009570656020452,40.00876329358878,47888.004897589715,15451.639222285066,15451.639222285066,63339.64411987478,87628.22144586005,87628.22144586005,15451.639222285066,103079.86066814512,103079.86066814512,103079.86066814512,127870.50647596434,103694.0372307872,63953.82068251687,44155.79616474482,24790.64580781922,0.0,68946.44197256403,21072.048936646337,1534.92076610435,0.0,0.8868382967713967,2.8158748138394474,0.0014959080323721466,354523.7091740475,1554911.1104915915,4.385915723701948,1554911.1104915915,4.385915723701948,0.8500000000000001,0.0955646829328369,4.564652377983593,1.2669941510958598,1.0,0.0,4.564652377983474,1.2847457382624223,1.2850373549849186,3.552961681084959,19309.23197378382,1968.9936903819164,2034.6934298245008,2034.6934298245008,7.594087146395231,5.012933164143289,0.5841486834976237,4.428784480645665,3.471554206915723,3.471554206915723,0.9918726305473494,0.0,0.0,0.00022697218035914028,0.9741577612831868,0.00023299324747992197,198.9390767911181,0.0,0.0,0.0,0.0790559009083355,7.853759991885617e-05,0.00014843458044028413,0.0006775522605817398,0.09556468293283406,0.08123976380562822,0.014324919127205836,0.0955646751950627,0.08123976380563064,0.014324919127206261,0.4276528373443764,0.4276528373443764,0.0754075593343108,0.0,4.991210427742317,4.990177885464391,4.9970662892043265,4.991272366992973,4.990250110629177,4.997069893042351,24790.64580781922,21072.048936646337,0.85,0.9186789384299138,0.6945681825995584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516090675732163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899232932183,1534.92076610435,0.4276528373443764,0.0754075593343108,6.112851554438009,3.471554206915723
5960.0,-30.018070393997256,5.012919564674649,35.00438606007678,24.098770517762773,4.999334429063445,-26.51636758738328,-40.035693103540666,1.4976316224494555,-0.01838780170925247,-5.0095662537401395,40.00876266251837,47888.00933991316,15451.631936236725,15451.631936236725,63339.64127614988,87628.1947212637,87628.1947212637,15451.631936236725,103079.82665750042,103079.82665750042,103079.82665750042,127870.46926582328,103694.00390850386,63953.81852715319,44155.76153483408,24790.642608322854,0.0,68946.40414315693,21072.046217074425,1534.920491054448,0.0,0.8868383214552155,2.815876503342054,0.0014959080323721466,354523.7700113632,1554911.0832766623,4.385914894301232,1554911.0832766623,4.385914894301232,0.85,0.09556467197027033,4.564652377983593,1.2669941395567732,1.0,0.0,4.564652377983923,1.2847457093841184,1.2850373261000596,3.5529617609478503,19309.225768724045,1968.993057641911,2034.6934298245008,2034.6934298245008,7.594083565488037,5.012919564674649,0.5841594430407104,4.428760121633939,3.4715716641335823,3.4715716641335823,0.9918776183238807,0.0,0.0,0.00022697218035914028,0.9741558227790849,0.00023299371112070241,198.93906114949934,0.0,0.0,0.0,0.0790559009083355,7.853775764962947e-05,0.0001484344227095108,0.0006775515405955903,0.09556467197027073,0.08123975522198403,0.014324916748286703,0.09556471806830442,0.08123975522198368,0.014324916748286643,0.42765280746791845,0.42765280746791845,0.07540754951082439,0.0,4.991202358797864,4.99017321360418,4.997038954424681,4.991178452030908,4.99016289483626,4.996937984854355,24790.642608322854,21072.046217074425,0.85,0.9186794012438205,0.6945686281257082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516089535468801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899011916927,1534.920491054448,0.42765280746791845,0.07540754951082439,6.112851554438009,3.4715716641335823
5961.0,-30.0180512584808,5.012905932405296,35.00438571019142,24.09877086700874,4.999330032677139,-26.51635080507389,-40.0356755713932,1.4976295792702379,-0.018252163347483474,-5.009569166872931,40.00876192896087,47888.01448703946,15451.635872322417,15451.635872322417,63339.650359361876,87628.21654613345,87628.21654613345,15451.635872322417,103079.85241845586,103079.85241845586,103079.85241845586,127870.49433221118,103694.01493686193,63953.81287776769,44155.78006566027,24790.641913755317,0.0,68946.42197941558,21072.04562669202,1534.9205325679152,0.0,0.886838309288541,2.815874381836948,0.0014959080323721466,354523.7297533216,1554911.051641975,4.38591530311352,1554911.051641975,4.38591530311352,0.85,0.09556466439362701,4.564652377983593,1.2669940846087409,1.0,0.0,4.5646523779851025,1.2847457189416949,1.2850373356598055,3.5529617345163915,19309.227822353452,1968.9932670538312,2034.6934298245008,2034.6934298245008,7.594085499973908,5.012905932405296,0.5841669473787547,4.428738985026541,3.4715891169007818,3.4715891169007818,0.9918826048287948,0.0,0.0,0.00022697218035914028,0.9741538823294136,0.0002329941752286615,198.93904549215074,0.0,0.0,0.0,0.0790559009083355,7.853791351772897e-05,0.0001484342668414113,0.0006775508291118992,0.0955646643936276,0.08123974975870414,0.014324914634923455,0.0955646473426153,0.08123974975870364,0.014324914634923367,0.42765277673524954,0.42765277673524954,0.0754075380379181,0.0,4.991226395263766,4.990198882723234,4.997053731951439,4.991317003525467,4.990296021401548,4.9971073036823555,24790.641913755317,21072.04562669202,0.85,0.9186792953269186,0.6945685230966264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088394138789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898791896247,1534.9205325679152,0.42765277673524954,0.0754075380379181,6.112851554438009,3.4715891169007818
5962.0,-30.018032212136994,5.012892325586616,35.004385344668876,24.098765139374905,4.9993306467395575,-26.51633360191685,-40.035657899547346,1.4976320365194733,-0.018338863617657353,-5.009567545390986,40.00876077372123,47888.018935411834,15451.632818241626,15451.632818241626,63339.65175365346,87628.18760995375,87628.18760995375,15451.632818241626,103079.82042819538,103079.82042819538,103079.82042819538,127870.45716970183,103693.97754414269,63953.808869601045,44155.742971712934,24790.63674150645,0.0,68946.37971321939,21072.04123028048,1534.9202078308354,0.0,0.8868383217209881,2.8158757098234415,0.0014959080323721466,354523.75216139253,1554911.001822234,4.385914885371009,1554911.001822234,4.385914885371009,0.85,0.09556465410498383,4.564652377983593,1.2669940444966779,1.0,0.0,4.564652377983037,1.284745707447183,1.2850373241626847,3.5529617663044415,19309.220859323475,1968.9925570223752,2034.6934298245008,2034.6934298245008,7.59408399897098,5.012892325586616,0.5841764389248567,4.4287158866617595,3.4716065371073177,3.4716065371073177,0.9918875820306622,0.0,0.0,0.00022697218035914028,0.9741519509264971,0.0002329946371746948,198.93902990776877,0.0,0.0,0.0,0.0790559009083355,7.853807062809471e-05,0.00014843410973104556,0.0006775501119576946,0.09556465410498269,0.08123974182622265,0.014324912278760045,0.09556467353304764,0.08123974182622361,0.014324912278760212,0.42765274715518337,0.42765274715518337,0.07540752778206597,0.0,4.991226236026705,4.990197513236353,4.997060436901677,4.99122868177335,4.990195117703195,4.997090339432248,24790.63674150645,21072.04123028048,0.85,0.9186798787276872,0.6945690134072414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516087251661014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89857289796,1534.9202078308354,0.42765274715518337,0.07540752778206597,6.112851554438009,3.4716065371073177
5963.0,-30.018013224227165,5.012878676368312,35.00438495897634,24.09876580294224,4.999324510856174,-26.51631712639043,-40.0356441741809,1.4976284130194428,-0.01816191988382343,-5.009571259093632,40.008759455179984,47888.04139069903,15451.637906196496,15451.637906196496,63339.67929689553,87628.21869513644,87628.21869513644,15451.637906196496,103079.85660133294,103079.85660133294,103079.85660133294,127870.48942552115,103693.99710251276,63953.81979807549,44155.75256048585,24790.632824188215,0.0,68946.38538467407,21072.037900559983,1534.9200836481634,0.0,0.8868383075986936,2.8158729523706203,0.0014959080323721466,354523.7008398783,1554910.9449601087,4.385915359894059,1554910.9449601087,4.385915359894059,0.85,0.09556464645323944,4.564652377983593,1.2669940565852449,1.0,0.0,4.564652377984049,1.2847457243971785,1.2850373411165275,3.552961719429262,19309.224501356468,1968.9929284063844,2034.6934298245008,2034.6934298245008,7.594086499571219,5.012878676368312,0.5841835350074707,4.4286951413608415,3.471623942271025,3.471623942271025,0.9918925549345785,0.0,0.0,0.00022697218035914028,0.974150025453204,0.00023299509770432534,198.9390143712019,0.0,0.0,0.0,0.0790559009083355,7.853819265274873e-05,0.00014843398770639156,0.0006775495549575676,0.09556464645323728,0.08123973603567256,0.014324910417564722,0.09556457069766947,0.08123973603567439,0.014324910417565045,0.42765271687397005,0.42765271687397005,0.07540751801997254,0.0,4.991264268572081,4.990234158386613,4.997106338247306,4.991409339209781,4.9903736793415305,4.997282883301068,24790.632824188215,21072.037900559983,0.85,0.9186802026459121,0.6945692819647649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608611450743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898352751099,1534.9200836481634,0.42765271687397005,0.07540751801997254,6.112851554438009,3.471623942271025
5964.0,-30.01799420898516,5.012865079515142,35.004384562927164,24.098764929827325,4.999327808187912,-26.516299682878717,-40.03562650233505,1.497633282081439,-0.018219453121048446,-5.0095675714354355,40.00875838213531,47888.04553095982,15451.631622380504,15451.631622380504,63339.67715334032,87628.19962476075,87628.19962476075,15451.631622380504,103079.83124714125,103079.83124714125,103079.83124714125,127870.45847544409,103693.97082104014,63953.81672723909,44155.726770890054,24790.627228302834,0.0,68946.35399919288,21072.03314405741,1534.9196881041294,0.0,0.8868383302464795,2.815874138440064,0.0014959080323721466,354523.75180147187,1554910.8986850295,4.3859145989060755,1554910.8986850295,4.3859145989060755,0.85,0.09556463597773492,4.564652377983593,1.2669939780095594,1.0,0.0,4.564652377983749,1.2847457016206978,1.2850373183348769,3.552961782417575,19309.219607390864,1968.9924293607771,2034.6934298245008,2034.6934298245008,7.594083411235697,5.012865079515142,0.584193897322355,4.428671182192787,3.471641311966147,3.471641311966147,0.9918975177046134,0.0,0.0,0.00022697218035914028,0.9741480972124039,0.00023299555889770538,198.9389988122734,0.0,0.0,0.0,0.0790559009083355,7.853834976363053e-05,0.00014843383059550975,0.0006775488378010073,0.09556463597773861,0.08123972744579153,0.014324908531947081,0.09556458876407299,0.08123972744578839,0.014324908531946526,0.4276526883371473,0.4276526883371473,0.0754075110352707,0.0,4.9912796364403675,4.990250475510777,4.99711632266758,4.991348118314363,4.990322754210979,4.997163271255658,24790.627228302834,21072.03314405741,0.85,0.9186805897536192,0.6945696581942595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084980842796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898132068487,1534.9196881041294,0.4276526883371473,0.0754075110352707,6.112851554438009,3.471641311966147
5965.0,-30.017975261717286,5.0128515661138655,35.00438420622817,24.098763288371288,4.999336130256138,-26.516281798097506,-40.035604988783575,1.4976426666363574,-0.018401357271216057,-5.009561386101667,40.00875873620184,47888.03128141277,15451.62160815312,15451.62160815312,63339.652889565885,87628.15384494368,87628.15384494368,15451.62160815312,103079.7754530968,103079.7754530968,103079.7754530968,127870.40471877242,103693.92016653527,63953.797603004234,44155.69173725671,24790.629265675634,0.0,68946.32100293235,21072.034875824287,1534.9196706214407,0.0,0.8868383604362475,2.8158772495366513,0.0014959080323721466,354523.8372797064,1554910.913954159,4.385913584500077,1554910.913954159,4.385913584500077,0.85,0.09556462643736847,4.564652377983593,1.2669938730588184,1.0,0.0,4.564652377984265,1.2847456577216625,1.2850372744258771,3.5529619038202775,19309.210174837062,1968.991467507973,2034.6934298245008,2034.6934298245008,7.594078489497987,5.0128515661138655,0.5842054031681112,4.428646162945754,3.4716586747093885,3.4716586747093885,0.9919024784883967,0.0,0.0,0.00022697218035914028,0.9741461758686193,0.0002329960184432849,198.93898330896607,0.0,0.0,0.0,0.0790559009083355,7.853854102944358e-05,0.00014843363932969672,0.0006775479647390591,0.09556462643737156,0.08123971964430644,0.014324906793065117,0.09556469651260002,0.08123971964430382,0.014324906793064656,0.4276526599870336,0.4276526599870336,0.07540750412412289,0.0,4.991253363211911,4.9902262279504725,4.997078561230467,4.99116002883045,4.99014099597224,4.9969392749687245,24790.629265675634,21072.034875824287,0.85,0.9186806774921608,0.6945697839247441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516083845546488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89791256636,1534.9196706214407,0.4276526599870336,0.07540750412412289,6.112851554438009,3.4716586747093885
5966.0,-30.017956353362713,5.012837977141109,35.004383847496726,24.098759062495105,4.999327597566131,-26.516265633896648,-40.03559129834173,1.4976368781000995,-0.018264618804437305,-5.009567652285518,40.00875796360164,47888.05358594885,15451.630676730803,15451.630676730803,63339.68426267966,87628.17355023009,87628.17355023009,15451.630676730803,103079.80422696088,103079.80422696088,103079.80422696088,127870.43397367449,103693.92728164695,63953.80731736572,44155.68884920136,24790.629746713596,0.0,68946.31859591496,21072.035284706555,1534.9198559775598,0.0,0.88683833135028,2.8158747222112432,0.0014959080323721466,354523.7506841638,1554910.8806357554,4.385914561817287,1554910.8806357554,4.385914561817287,0.85,0.09556462098773465,4.564652377983593,1.2669939197646456,1.0,0.0,4.564652377983335,1.2847456847992549,1.2850373015096157,3.552961828937244,19309.211499767072,1968.9916026132341,2034.6934298245008,2034.6934298245008,7.59408294647295,5.012837977141109,0.5842113670324531,4.4286266101086555,3.4716760399658617,3.4716760399658617,0.9919074399902462,0.0,0.0,0.00022697218035914028,0.9741442584749049,0.00023299647704589673,198.93896783750137,0.0,0.0,0.0,0.0790559009083355,7.853866274427596e-05,0.00014843351761486433,0.0006775474091531599,0.09556462098773058,0.08123971571203893,0.014324905275691654,0.09556461914678537,0.08123971571204239,0.014324905275692261,0.427652629336241,0.427652629336241,0.07540749438189258,0.0,4.9912656796474835,4.990234869722144,4.9971117184547325,4.991303033481074,4.990257524877677,4.997232434252908,24790.629746713596,21072.035284706555,0.85,0.9186811646014775,0.6945701316790278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608271430872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.897692336326,1534.9198559775598,0.427652629336241,0.07540749438189258,6.112851554438009,3.4716760399658617
5967.0,-30.017937384293923,5.012824468435754,35.00438347760433,24.098763008974515,4.999333617870389,-26.516247959622376,-40.03556981971485,1.4976441931988764,-0.01828771991188205,-5.009561742976149,40.00875692105059,47888.039581288685,15451.621044642487,15451.621044642487,63339.660625931174,87628.16413579066,87628.16413579066,15451.621044642487,103079.78518043314,103079.78518043314,103079.78518043314,127870.40854109313,103693.91192669123,63953.78737218951,44155.69394944636,24790.623360659985,0.0,68946.31731010634,21072.02985656099,1534.9193652471965,0.0,0.8868383651916374,2.815875715361447,0.0014959080323721466,354523.8323478784,1554910.8356757173,4.385913424714288,1554910.8356757173,4.385913424714288,0.85,0.09556460882157437,4.564652377983593,1.2669938483322043,1.0,0.0,4.564652377983285,1.2847456505807142,1.285037267283308,3.552961923568558,19309.208640466673,1968.9913110457367,2034.6934298245008,2034.6934298245008,7.594078212546859,5.012824468435754,0.5842227129704307,4.428601755465324,3.471693359902603,3.471693359902603,0.9919123885436009,0.0,0.0,0.00022697218035914028,0.9741423349285799,0.00023299693712190524,198.9389523163606,0.0,0.0,0.0,0.0790559009083355,7.853885370029656e-05,0.00014843332665884373,0.0006775465375053064,0.09556460882157748,0.08123970574901636,0.014324903072561122,0.09556462594578521,0.08123970574901372,0.014324903072560655,0.42765259882402634,0.42765259882402634,0.07540748665202075,0.0,4.991265101570775,4.9902374701475765,4.99709311403376,4.99127402306425,4.990259105370171,4.997029931020961,24790.623360659985,21072.02985656099,0.85,0.9186808389060495,0.6945699415082337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608158539443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.897471958306,1534.9193652471965,0.42765259882402634,0.07540748665202075,6.112851554438009,3.471693359902603
5968.0,-30.017918505465804,5.0128108988312485,35.004383102526575,24.098758573550754,4.999326336814457,-26.516231696816394,-40.03555232249198,1.497639528165025,-0.018181745928984583,-5.009566881303961,40.008756030230906,47888.04390823316,15451.628352540725,15451.628352540725,63339.672260773885,87628.17718894071,87628.17718894071,15451.628352540725,103079.80554148143,103079.80554148143,103079.80554148143,127870.42822816776,103693.91297753446,63953.779696826896,44155.70364523063,24790.62268668633,0.0,68946.32633191696,21072.02928368338,1534.9194579744492,0.0,0.8868383422722856,2.815873723745037,0.0014959080323721466,354523.76133874437,1554910.7972591,4.385914194827117,1554910.7972591,4.385914194827117,0.85,0.09556460263895135,4.564652377983593,1.2669937889883296,1.0,0.0,4.564652377983311,1.2847456724027913,1.2850372891103383,3.552961863219642,19309.208836147896,1968.9913309996684,2034.6934298245008,2034.6934298245008,7.5940818041927205,5.0128108988312485,0.5842291445993251,4.4285817542319235,3.4717106814050567,3.4717106814050567,0.9919173375443019,0.0,0.0,0.00022697218035914028,0.9741404205371241,0.00023299739501004565,198.93893686906023,0.0,0.0,0.0,0.0790559009083355,7.85390092599085e-05,0.0001484331710992318,0.0006775458274297538,0.09556460263894546,0.08123970110904719,0.014324901529898284,0.09556456165817419,0.08123970110905218,0.014324901529899167,0.4276525680619269,0.4276525680619269,0.07540747741393405,0.0,4.991291061900142,4.990261245800241,4.997131464811446,4.991385135374969,4.990346580537562,4.997275099093031,24790.62268668633,21072.02928368338,0.85,0.91868088744639,0.6945699133800635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160804528554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.897253426872,1534.9194579744492,0.4276525680619269,0.07540747741393405,6.112851554438009,3.4717106814050567
5969.0,-30.017899555392685,5.012797443457984,35.00438273484845,24.098761926312022,4.999336335599136,-26.51621364178258,-40.03553454587234,1.497650421989016,-0.018303881215445017,-5.009558305274062,40.00875549560686,47888.04732863611,15451.614644791789,15451.614644791789,63339.661973427894,87628.14662373305,87628.14662373305,15451.614644791789,103079.76126852483,103079.76126852483,103079.76126852483,127870.37953954173,103693.87830588731,63953.77901079037,44155.66588344104,24790.6182710169,0.0,68946.28415445794,21072.025530364364,1534.9190170292818,0.0,0.8868383878433665,2.815876328876248,0.0014959080323721466,354523.87985521654,1554910.7742034257,4.38591266359387,1554910.7742034257,4.38591266359387,0.85,0.09556459010731032,4.564652377983593,1.2669937477773057,1.0,0.0,4.56465237798253,1.2847456214437054,1.2850372381396855,3.552962004146908,19309.202379818336,1968.9906726372756,2034.6934298245008,2034.6934298245008,7.5940750671832395,5.012797443457984,0.5842416613575141,4.42855578210047,3.471727962021757,3.471727962021757,0.9919222748633592,0.0,0.0,0.00022697218035914028,0.97413849892521,0.00023299785462700022,198.93892136346724,0.0,0.0,0.0,0.0790559009083355,7.85391673037979e-05,0.00014843301305534238,0.0006775451060143383,0.09556459010731398,0.08123969074157189,0.014324899365742086,0.09556462752787441,0.08123969074156878,0.014324899365741536,0.4276525383862837,0.4276525383862837,0.07540747041215456,0.0,4.991280473679865,4.9902554080887285,4.997093934740803,4.9912544240586385,4.990248360167527,4.9969601190885555,24790.6182710169,21072.025530364364,0.85,0.9186813002355613,0.694570387888551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607932570432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89703371992,1534.9190170292818,0.4276525383862837,0.07540747041215456,6.112851554438009,3.471727962021757
5970.0,-30.017880649478187,5.012783882981369,35.004382361370865,24.098752915766113,4.999324790536763,-26.516197781032854,-40.035520925279684,1.4976419220914177,-0.018192009530366704,-5.009566897480592,40.00875459132785,47888.069830804496,15451.627257193857,15451.627257193857,63339.69708799836,87628.15821566858,87628.15821566858,15451.627257193857,103079.78547286244,103079.78547286244,103079.78547286244,127870.40447759206,103693.87592660978,63953.787541745565,44155.65376096023,24790.619004729622,0.0,68946.27276568985,21072.02615402018,1534.919269499691,0.0,0.886838347399087,2.8158738566593895,0.0014959080323721466,354523.7611151916,1554910.7352063733,4.385914022561531,1554910.7352063733,4.385914022561531,0.85,0.09556458573161304,4.564652377983593,1.266993749975227,1.0,0.0,4.564652377983804,1.2847456612044916,1.2850372779094967,3.5529618941885195,19309.201936764686,1968.9906274583764,2034.6934298245008,2034.6934298245008,7.5940812658576355,5.012783882981369,0.5842465443343272,4.4285373386470415,3.4717452544822076,3.4717452544822076,0.991927215566345,0.0,0.0,0.00022697218035914028,0.9741365817952261,0.0002329983131737601,198.93890589400868,0.0,0.0,0.0,0.0790559009083355,7.853928839852875e-05,0.00014843289196061154,0.0006775445532589871,0.09556458573160594,0.08123968773188105,0.01432489799972489,0.09556455498695503,0.08123968773188708,0.014324897999725953,0.42765250779911185,0.42765250779911185,0.07540746062154989,0.0,4.991302623275374,4.9902719898747705,4.997147661899703,4.991374887950201,4.990321983348792,4.997346235315774,24790.619004729622,21072.02615402018,0.85,0.9186819612896968,0.6945708289924459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516078194299773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.896816069535,1534.919269499691,0.42765250779911185,0.07540746062154989,6.112851554438009,3.4717452544822076
5971.0,-30.0178617670527,5.01277039781078,35.0043819638044,24.098757036868506,4.999329758066699,-26.516180290005586,-40.03549944665281,1.4976482810196015,-0.01819047869616952,-5.009561413461424,40.008753142728935,47888.05555472251,15451.618220470664,15451.618220470664,63339.67377519317,87628.15440551713,87628.15440551713,15451.618220470664,103079.7726259878,103079.7726259878,103079.7726259878,127870.38295476546,103693.86573272443,63953.76688192983,44155.66538977178,24790.610328777668,0.0,68946.27571854944,21072.018779461017,1534.9186576506486,0.0,0.8868383805464968,2.815874476651919,0.0014959080323721466,354523.83690160804,1554910.6727355176,4.385912908775881,1554910.6727355176,4.385912908775881,0.85,0.09556457349300232,4.564652377983593,1.2669936477718875,1.0,0.0,4.564652377983645,1.2847456314587231,1.2850372481569765,3.552961976450393,19309.20003852538,1968.990433891837,2034.6934298245008,2034.6934298245008,7.5940768245383365,5.01277039781078,0.584257638133824,4.428512759676956,3.4717624928108584,3.4717624928108584,0.9919321408031024,0.0,0.0,0.00022697218035914028,0.9741346670511758,0.00023299877115164446,198.93889044377204,0.0,0.0,0.0,0.0790559009083355,7.853947935595521e-05,0.00014843270100318507,0.0006775436816047163,0.09556457349300701,0.08123967752606003,0.014324895966946978,0.0955645415061354,0.08123967752605604,0.014324895966946277,0.42765247783894145,0.42765247783894145,0.07540745411113696,0.0,4.99131420051782,4.9902857397418074,4.99714691743111,4.991370934765257,4.990351164276092,4.997154365668791,24790.610328777668,21072.018779461017,0.85,0.9186815838139919,0.6945705921841201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516077065531865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.896598166175,1534.9186576506486,0.42765247783894145,0.07540745411113696,6.112851554438009,3.4717624928108584
