time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5972.0,-30.017842894448297,5.012756976326547,35.004381604763545,24.09876094842332,4.999336144318956,-26.51616266601567,-40.03548173988236,1.4976559158863494,-0.018225240351512184,-5.009556770241266,40.00875346974431,47888.05891633552,15451.61057810793,15451.61057810793,63339.66949444345,87628.14305320955,87628.14305320955,15451.61057810793,103079.75363131748,103079.75363131748,103079.75363131748,127870.36648814072,103693.8486517746,63953.76451490082,44155.64904097088,24790.612856823238,0.0,68946.26189779412,21072.020928299753,1534.9187074091942,0.0,0.8868384029877695,2.815875475173084,0.0014959080323721466,354523.9010686108,1554910.686838061,4.385912154727024,1554910.686838061,4.385912154727024,0.85,0.09556456447067631,4.564652377983593,1.2669936126051473,1.0,0.0,4.564652377983824,1.284745595744376,1.2850372124345228,3.552962075218365,19309.196857821542,1968.9901095503096,2034.6934298245008,2034.6934298245008,7.594073068511694,5.012756976326547,0.5842683958953794,4.428488580431168,3.4717797312560332,3.4717797312560332,0.9919370660731524,0.0,0.0,0.00022697218035914028,0.9741327533070794,0.0002329992288921539,198.9388750015738,0.0,0.0,0.0,0.0790559009083355,7.85396367797177e-05,0.00014843254357942257,0.0006775429630199645,0.09556456447067888,0.0812396701682083,0.014324894302470581,0.09556458090995924,0.08123967016820612,0.014324894302470198,0.4276524482196236,0.4276524482196236,0.07540744695608345,0.0,4.991315901005635,4.990293462115972,4.997114465596667,4.991331529889749,4.9903331783256135,4.99699348589877,24790.612856823238,21072.020928299753,0.85,0.9186817058818667,0.6945707801726037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516075938166533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89638042245,1534.9187074091942,0.4276524482196236,0.07540744695608345,6.112851554438009,3.4717797312560332
5973.0,-30.01782407563714,5.012743552241375,35.004381263371094,24.09875546526166,4.999335431275995,-26.51614580040298,-40.03546417281029,1.4976571560417988,-0.018280870932869675,-5.009557291728208,40.008753265710595,47888.062553057745,15451.610890220698,15451.610890220698,63339.67344327844,87628.12119120419,87628.12119120419,15451.610890220698,103079.73208142488,103079.73208142488,103079.73208142488,127870.34643944798,103693.81782849698,63953.7591903504,44155.62070905175,24790.614358023096,0.0,68946.23506707484,21072.02220431963,1534.9188153357998,0.0,0.8868384010730378,2.815876144959722,0.0014959080323721466,354523.89386191935,1554910.6780391035,4.385912219063895,1554910.6780391035,4.385912219063895,0.8499999999999999,0.09556455696918253,4.564652377983593,1.2669935922743751,1.0,0.0,4.564652377982523,1.2847455899431826,1.2850372066320126,3.552962091261557,19309.191118110426,1968.9895242626612,2034.6934298245008,2034.6934298245008,7.594073221907169,5.012743552241375,0.5842768668827514,4.428466685358623,3.4717969664379744,3.4717969664379744,0.9919419904108498,0.0,0.0,0.00022697218035914028,0.9741308450218301,0.00023299968532877518,198.93885960339333,0.0,0.0,0.0,0.0790559009083355,7.853979296176533e-05,0.00014843238739737497,0.0006775422501032095,0.09556455696918292,0.081239664494837,0.014324892474345926,0.09556461015425625,0.08123966449483666,0.014324892474345869,0.42765241851648655,0.42765241851648655,0.07540743736124098,0.0,4.991308203194251,4.990286449041207,4.997102884711069,4.991276420795316,4.990257405402247,4.997055569734414,24790.614358023096,21072.02220431963,0.85,0.9186821206648628,0.6945711032149834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074811387742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89616311139,1534.9188153357998,0.42765241851648655,0.07540743736124098,6.112851554438009,3.4717969664379744
5974.0,-30.017805294036886,5.012730105952194,35.004380902970375,24.09875577958303,4.99933137052894,-26.516129303029192,-40.035446640662826,1.4976553795212364,-0.018153664896374266,-5.009559378966815,40.008752029265175,47888.06627247582,15451.61355470164,15451.61355470164,63339.67982717746,87628.14126026227,87628.14126026227,15451.61355470164,103079.75481496392,103079.75481496392,103079.75481496392,127870.36502141473,103693.82741752591,63953.75242973945,44155.63887531829,24790.610206450812,0.0,68946.2490817691,21072.01867548319,1534.9186391321427,0.0,0.886838394929148,2.8158742306057714,0.0014959080323721466,354523.8650173149,1554910.624717371,4.38591242550464,1554910.624717371,4.38591242550464,0.8499999999999999,0.09556454837836287,4.564652377983593,1.2669935329305009,1.0,0.0,4.564652377982663,1.2847455982533826,1.285037214944099,3.5529620682797107,19309.19290371729,1968.989706343888,2034.6934298245008,2034.6934298245008,7.594074531431693,5.012730105952194,0.5842846117244322,4.428445494227762,3.4718141784661585,3.4718141784661585,0.9919469081331881,0.0,0.0,0.00022697218035914028,0.9741289405139002,0.00023300014086369457,198.93884423566243,0.0,0.0,0.0,0.0790559009083355,7.85399488335991e-05,0.0001484322315255412,0.0006775415386024728,0.09556454837836474,0.08123965798243343,0.014324890395931312,0.09556453355276154,0.08123965798243184,0.014324890395931029,0.4276523878574918,0.4276523878574918,0.07540742705910367,0.0,4.991328498896451,4.9903071870633084,4.997120672221968,4.991405714070424,4.990386171349996,4.997187854064691,24790.610206450812,21072.01867548319,0.85,0.9186820265168836,0.694571015976248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516073687820819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89594535176,1534.9186391321427,0.4276523878574918,0.07540742705910367,6.112851554438009,3.4718141784661585
5975.0,-30.01778647149134,5.012716731511253,35.004380546209816,24.098759760987036,4.999337207658929,-26.51611177896427,-40.03542896881697,1.4976625151318506,-0.018172120534643454,-5.009554096059867,40.008751414492735,47888.069473179494,15451.60493291298,15451.60493291298,63339.674406092476,87628.13283154804,87628.13283154804,15451.60493291298,103079.73776446101,103079.73776446101,103079.73776446101,127870.344463722,103693.8130313837,63953.7496730153,44155.62595374267,24790.60669926099,0.0,68946.23265300365,21072.01569437184,1534.9183281179335,0.0,0.8868384240346565,2.8158750896274856,0.0014959080323721466,354523.93802447745,1554910.598205299,4.385911447530923,1554910.598205299,4.385911447530923,0.85,0.09556453712077037,4.564652377983593,1.266993506005965,1.0,0.0,4.564652377983193,1.2847455648744552,1.2850371815575952,3.5529621605890878,19309.190224823065,1968.9894331727007,2034.6934298245008,2034.6934298245008,7.594070294042151,5.012716731511253,0.5842956257608272,4.4284211057504255,3.4718313614226575,3.4718313614226575,0.9919518175493307,0.0,0.0,0.00022697218035914028,0.9741270318580293,0.00023300059739253756,198.93882883443118,0.0,0.0,0.0,0.0790559009083355,7.854010594772878e-05,0.00014843207441141149,0.000677540821431087,0.09556453712077023,0.0812396490339276,0.014324888086842645,0.09556454647857533,0.0812396490339277,0.014324888086842666,0.427652358112702,0.427652358112702,0.07540741796509262,0.0,4.991337185605971,4.990321411662819,4.997097951685987,4.991381975525201,4.990388352822208,4.997017113314712,24790.60669926099,21072.01569437184,0.85,0.9186821667961443,0.6945712279044045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072566475726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895727473964,1534.9183281179335,0.427652358112702,0.07540741796509262,6.112851554438009,3.4718313614226575
5976.0,-30.017767698699757,5.012703364825426,35.00438020857433,24.098754138126992,4.999337567025354,-26.51609484752173,-40.03541136682031,1.497664715847284,-0.01825335028684094,-5.0095537947803725,40.00875125803309,47888.072853452184,15451.604002299222,15451.604002299222,63339.67685575141,87628.1052716151,87628.1052716151,15451.604002299222,103079.70927391433,103079.70927391433,103079.70927391433,127870.31743282176,103693.77702334333,63953.74460518016,44155.59157573685,24790.60815890743,0.0,68946.19973464428,21072.016935071315,1534.9184143159464,0.0,0.8868384261340082,2.8158761916685204,0.0014959080323721466,354523.9421880116,1554910.5914579742,4.385911376990646,1554910.5914579742,4.385911376990646,0.85,0.09556452911474107,4.564652377983593,1.2669934702897443,1.0,0.0,4.564652377983393,1.2847455545799589,1.285037171260762,3.5529621890585044,19309.183519639017,1968.9887494342122,2034.6934298245008,2034.6934298245008,7.594069836669188,5.012703364825426,0.5843044420964114,4.428398922729015,3.471848543642894,3.471848543642894,0.9919567267551125,0.0,0.0,0.00022697218035914028,0.9741251282513651,0.00023300105271544945,198.93881347391255,0.0,0.0,0.0,0.0790559009083355,7.854026244114286e-05,0.00014843191791799742,0.0006775401070930523,0.09556452911474012,0.08123964309841832,0.014324886016321798,0.09556458947234414,0.08123964309841913,0.014324886016321944,0.42765232871795394,0.42765232871795394,0.07540740739195274,0.0,4.99132972278619,4.990314267974952,4.997088679356352,4.991300444493504,4.990286265954467,4.997052162827401,24790.60815890743,21072.016935071315,0.85,0.9186826409509024,0.6945716085550869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516071442686194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895511042492,1534.9184143159464,0.42765232871795394,0.07540740739195274,6.112851554438009,3.471848543642894
5977.0,-30.017748975631953,5.012689962290914,35.00437985099578,24.098749423306458,4.999332169595869,-26.516078536504693,-40.03539386959744,1.49766173046861,-0.018191640919781094,-5.009556938544194,40.00875000187351,47888.07643256623,15451.608304141528,15451.608304141528,63339.68473670776,87628.10832276146,87628.10832276146,15451.608304141528,103079.71662690298,103079.71662690298,103079.71662690298,127870.3209983633,103693.76900800272,63953.737117807636,44155.59098910565,24790.60437146031,0.0,68946.19536056597,21072.013715741265,1534.9182814832757,0.0,0.8868384146857918,2.8158750142321805,0.0014959080323721466,354523.8987427471,1554910.537286071,4.385911761661968,1554910.537286071,4.385911761661968,0.85,0.0955645209986363,4.564652377983593,1.2669934301776808,1.0,0.0,4.564652377982523,1.2847455685449494,1.2850371852289224,3.5529621504383413,19309.182027074203,1968.9885972349582,2034.6934298245008,2034.6934298245008,7.594071950915121,5.012689962290914,0.584311697311751,4.4283782649791625,3.471865705911855,3.471865705911855,0.99196163026053,0.0,0.0,0.00022697218035914028,0.9741232296908037,0.00023300150683315857,198.93879815408198,0.0,0.0,0.0,0.0790559009083355,7.854041800333414e-05,0.00014843176235580614,0.000677539397005726,0.09556452099863569,0.08123963710244991,0.014324883896185773,0.09556454000891491,0.08123963710245043,0.014324883896185865,0.4276522983163795,0.4276522983163795,0.07540739643622064,0.0,4.99133803297201,4.990318822728341,4.997118288499507,4.991365297624441,4.990331065480802,4.997230748248569,24790.60437146031,21072.013715741265,0.85,0.9186828135397755,0.694571704531734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516070321867363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8952942417,1534.9182814832757,0.4276522983163795,0.07540739643622064,6.112851554438009,3.471865705911855
5978.0,-30.01773026529756,5.012676541107538,35.00437945799772,24.098749772552424,4.999327723471142,-26.516062141787657,-40.035380144231,1.4976595999612137,-0.018055804538107623,-5.009558787510005,40.00874825504302,47888.09766992132,15451.610542005088,15451.610542005088,63339.70821192641,87628.13044653613,87628.13044653613,15451.610542005088,103079.74098854122,103079.74098854122,103079.74098854122,127870.33802105169,103693.78050772753,63953.747731112555,44155.591974016636,24790.59703251048,0.0,68946.18900652711,21072.007477633906,1534.9179171793396,0.0,0.8868384116019493,2.8158730143405255,0.0014959080323721466,354523.87319095485,1554910.4619539788,4.385911865282109,1554910.4619539788,4.385911865282109,0.85,0.09556451176303503,4.564652377983593,1.2669934180891138,1.0,0.0,4.564652377983495,1.284745578511027,1.2850371951972621,3.5529621228771666,19309.18416847847,1968.9888155974234,2034.6934298245008,2034.6934298245008,7.594073050768068,5.012676541107538,0.5843194829915728,4.4283570581159655,3.471882835088653,3.471882835088653,0.9919665243110437,0.0,0.0,0.00022697218035914028,0.9741213324254354,0.00023300196064283808,198.9387828446727,0.0,0.0,0.0,0.0790559009083355,7.85405400313603e-05,0.00014843164032777998,0.0006775388399902062,0.0955645117630328,0.08123962982143061,0.01432488194160218,0.09556444912305397,0.08123962982143251,0.014324881941602516,0.427652267814287,0.427652267814287,0.07540738752704254,0.0,4.991371725913325,4.990350278714288,4.9971646683628705,4.991502982971895,4.990472587835484,4.997346672688707,24790.59703251048,21072.007477633906,0.85,0.9186832386911198,0.6945720765710164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516069204017437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895077070536,1534.9179171793396,0.427652267814287,0.07540738752704254,6.112851554438009,3.471882835088653
5979.0,-30.017711560395117,5.01266324903279,35.00437909037165,24.098752776067727,4.999339866466852,-26.51604409299041,-40.03535859575493,1.4976723990621401,-0.018231930897798065,-5.0095490281488395,40.00874820806662,47888.08219548058,15451.59504896986,15451.59504896986,63339.67724445044,87628.08850108854,87628.08850108854,15451.59504896986,103079.6835500584,103079.6835500584,103079.6835500584,127870.27864132558,103693.73555206982,63953.72924646185,44155.56256178663,24790.59509126718,0.0,68946.15765305382,21072.0058275771,1534.9175899395664,0.0,0.8868384614285253,2.815876466710084,0.0014959080323721466,354524.00806051324,1554910.4599281198,4.385910191060217,1554910.4599281198,4.385910191060217,0.8499999999999999,0.09556449963661967,4.564652377983593,1.266993346107192,1.0,0.0,4.564652377983056,1.2847455186394536,1.2850371353120988,3.552962288451928,19309.175797127074,1968.987961957149,2034.6934298245008,2034.6934298245008,7.59406543633584,5.01266324903279,0.5843324434692097,4.42833080556358,3.4718999363021528,3.4718999363021528,0.9919714103720436,0.0,0.0,0.00022697218035914028,0.9741194357148558,0.00023300241432158383,198.9387675397103,0.0,0.0,0.0,0.0790559009083355,7.854073161260975e-05,0.00014843144874653052,0.0006775379654884002,0.09556449963662357,0.08123961969530584,0.014324879941317736,0.0955645512839514,0.08123961969530252,0.01432487994131715,0.42765223886682463,0.42765223886682463,0.07540738129227077,0.0,4.991357089624614,4.990340277216944,4.9971237464419005,4.991317097251056,4.990318823673533,4.996978613126373,24790.59509126718,21072.0058275771,0.85,0.91868320731061,0.6945721679873699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068086927925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89486026838,1534.9175899395664,0.42765223886682463,0.07540738129227077,6.112851554438009,3.4718999363021528
5980.0,-30.017692801016874,5.012649887181039,35.00437873890489,24.098753614258044,4.999332638885493,-26.51602793236979,-40.03534490531308,1.497667770238401,-0.01802960097450068,-5.009554806245203,40.00874794348993,47888.10381895016,15451.603422210042,15451.603422210042,63339.707241160206,87628.1254089378,87628.1254089378,15451.603422210042,103079.72883114785,103079.72883114785,103079.72883114785,127870.32724626568,103693.76053682143,63953.73894683379,44155.57954443071,24790.59841511783,0.0,68946.17795954854,21072.008652850156,1534.9179289630542,0.0,0.8868384329868694,2.8158731348782253,0.0014959080323721466,354523.92821006617,1554910.4485182469,4.385911146727776,1554910.4485182469,4.385911146727776,0.85,0.0955644948814139,4.564652377983593,1.2669933329196645,1.0,0.0,4.564652377983833,1.2847455402921424,1.2850371569697023,3.5529622285714426,19309.180449625692,1968.988436379976,2034.6934298245008,2034.6934298245008,7.594069551570134,5.012649887181039,0.584338515165296,4.428311372015743,3.471917054094783,3.471917054094783,0.991976301169938,0.0,0.0,0.00022697218035914028,0.974117533484325,0.0002330028693224344,198.93875219017642,0.0,0.0,0.0,0.0790559009083355,7.85408533305812e-05,0.0001484313270285591,0.0006775374098881726,0.09556449488141111,0.0812396163046466,0.014324878576764509,0.09556445625190105,0.08123961630464897,0.014324878576764925,0.4276522086689497,0.4276522086689497,0.07540737193163573,0.0,4.99139290956083,4.990377605700871,4.99715101111849,4.991525205270705,4.9905159355882915,4.997249084650093,24790.59841511783,21072.008652850156,0.85,0.9186833718081122,0.6945722770455329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066970162893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89464398108,1534.9179289630542,0.4276522086689497,0.07540737193163573,6.112851554438009,3.471917054094783
5981.0,-30.017674092146954,5.01263658669646,35.00437837480786,24.098752601444744,4.9993368416954,-26.51601067403865,-40.0353234616108,1.4976734235870868,-0.018108374236589952,-5.009550348445563,40.00874687266963,47888.08890670432,15451.596058149531,15451.596058149531,63339.68496485385,87628.10154923367,87628.10154923367,15451.596058149531,103079.6976073832,103079.6976073832,103079.6976073832,127870.2900201938,103693.73002204704,63953.7173795174,44155.569602810705,24790.592412810594,0.0,68946.1620156213,21072.003550889003,1534.9174915573299,0.0,0.8868384595451315,2.8158746898055,0.0014959080323721466,354523.9898146617,1554910.4023391062,4.385910254344095,1554910.4023391062,4.385910254344095,0.8499999999999999,0.09556448387865257,4.564652377983593,1.2669932417059315,1.0,0.0,4.564652377983305,1.284745513846936,1.2850371305184933,3.5529623017056307,19309.174767362052,1968.98785695034,2034.6934298245008,2034.6934298245008,7.594065932321945,5.01263658669646,0.5843491031015224,4.4282874835949375,3.4719341286845595,3.4719341286845595,0.9919811796241599,0.0,0.0,0.00022697218035914028,0.9741156363794203,0.00023300332309903921,198.93873688197246,0.0,0.0,0.0,0.0790559009083355,7.854104398101912e-05,0.00014843113637812117,0.0006775365396351977,0.09556448387865334,0.08123960739623422,0.014324876482419115,0.09556448465151937,0.08123960739623357,0.014324876482419,0.4276521803354293,0.4276521803354293,0.07540736417968237,0.0,4.991401027591678,4.990389047939914,4.997140276473658,4.9914419742089535,4.990443291139627,4.997105812981431,24790.592412810594,21072.003550889003,0.85,0.9186832611582182,0.6945722213783879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606585014559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.894429408612,1534.9174915573299,0.4276521803354293,0.07540736417968237,6.112851554438009,3.4719341286845595
5982.0,-30.01765540729301,5.012623309232916,35.004378029875475,24.098751972802006,4.999338652812207,-26.515993676551606,-40.03530585961414,1.4976769220708501,-0.01812882021755513,-5.009548855268063,40.008746702690885,47888.09183805176,15451.593295625209,15451.593295625209,63339.68513367697,87628.09040729515,87628.09040729515,15451.593295625209,103079.68370292036,103079.68370292036,103079.68370292036,127870.27688753302,103693.71113847008,63953.712569227086,44155.55396582555,24790.593184612666,0.0,68946.14715043822,21072.004206920767,1534.9175123012142,0.0,0.8868384677579079,2.8158751326284635,0.0014959080323721466,354524.0104496408,1554910.3950087698,4.3859099783867554,1554910.3950087698,4.3859099783867554,0.85,0.09556447573282084,4.564652377983593,1.2669931851094587,1.0,0.0,4.564652377984352,1.284745497481746,1.2850371141495889,3.552962346963546,19309.171250984662,1968.9874983796367,2034.6934298245008,2034.6934298245008,7.594064574611596,5.012623309232916,0.5843583902794744,4.428264918953442,3.4719511995170134,3.4719511995170134,0.991986057004861,0.0,0.0,0.00022697218035914028,0.9741137417137467,0.0002330037762939581,198.93872159342146,0.0,0.0,0.0,0.0790559009083355,7.854120047616129e-05,0.000148430979882979,0.0006775358252892749,0.0955644757328237,0.08123960107648266,0.014324874656341033,0.09556450185645872,0.08123960107648023,0.014324874656340603,0.4276521519478459,0.4276521519478459,0.07540735542755864,0.0,4.991404261337209,4.9903949657049225,4.997128288380338,4.99142003505051,4.990421475283085,4.997083174811678,24790.593184612666,21072.004206920767,0.85,0.918683461680199,0.694572413648605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606473314403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.894214449605,1534.9175123012142,0.4276521519478459,0.07540735542755864,6.112851554438009,3.4719511995170134
5983.0,-30.017636754221577,5.012610034604834,35.004377686083,24.098746524564945,4.9993378447868455,-26.515976969581633,-40.035288327466674,1.4976780601468653,-0.018182188880984995,-5.009548942094768,40.00874604602723,47888.09482351226,15451.592955369862,15451.592955369862,63339.68777888213,87628.06906371718,87628.06906371718,15451.592955369862,103079.66201908705,103079.66201908705,103079.66201908705,127870.25370330995,103693.68086618095,63953.7066259759,44155.52693356116,24790.5916842229,0.0,68946.11861778406,21072.002931589464,1534.9174377798447,0.0,0.8868384696933744,2.8158758234402264,0.0014959080323721466,354524.00924973807,1554910.3666901414,4.385909913353182,1554910.3666901414,4.385909913353182,0.8499999999999999,0.09556446744730251,4.564652377983593,1.266993166427128,1.0,0.0,4.564652377983506,1.2847454921580599,1.2850371088246944,3.5529623616861943,19309.16561387506,1968.9869235544309,2034.6934298245008,2034.6934298245008,7.594064407384761,5.012610034604834,0.5843669664619071,4.428243068142927,3.4719682551266717,3.4719682551266717,0.9919909300361919,0.0,0.0,0.00022697218035914028,0.9741118502748161,0.00023300422871881394,198.93870633087832,0.0,0.0,0.0,0.0790559009083355,7.854135635057724e-05,0.00014843082400856306,0.0006775351137767515,0.09556446744730242,0.08123959477007164,0.014324872677230777,0.09556452086989992,0.08123959477007173,0.014324872677230793,0.42765212318948886,0.42765212318948886,0.07540734579209964,0.0,4.991396792682281,4.99038608432096,4.997128832213434,4.991366753213811,4.9903503937304095,4.997130842474064,24790.5916842229,21072.002931589464,0.85,0.9186838802343285,0.6945727443917334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516063617576496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893999633108,1534.9174377798447,0.42765212318948886,0.07540734579209964,6.112851554438009,3.4719682551266717
5984.0,-30.01761813381149,5.012596737133309,35.00437732318032,24.098746838886314,4.999333727061035,-26.515960622976245,-40.035274567175634,1.4976762162257864,-0.018054640297293645,-5.009551066765618,40.008744801813776,47888.11568139351,15451.59569658297,15451.59569658297,63339.71137797648,87628.08944876443,87628.08944876443,15451.59569658297,103079.6851453474,103079.6851453474,103079.6851453474,127870.27260909873,103693.69081901418,63953.717051643274,44155.5264081899,24790.587463751337,0.0,68946.11387194124,21071.999344188636,1534.9172583132272,0.0,0.8868384633871516,2.815873900219653,0.0014959080323721466,354523.97988783184,1554910.313033422,4.385910125248457,1554910.313033422,4.385910125248457,0.85,0.09556445913499179,4.564652377983593,1.2669931499427185,1.0,0.0,4.564652377984306,1.2847455007835447,1.285037117452137,3.552962337832425,19309.1674672272,1968.9871125437535,2034.6934298245008,2034.6934298245008,7.594065754621191,5.012596737133309,0.5843746093454385,4.428222127787871,3.471985289462588,3.471985289462588,0.991995796989311,0.0,0.0,0.00022697218035914028,0.9741099621517262,0.0002330046803522859,198.9386910950621,0.0,0.0,0.0,0.0790559009083355,7.854147869045836e-05,0.00014843070166868194,0.0006775345553377222,0.09556445913498884,0.08123958839961905,0.014324870735369803,0.09556444374690048,0.08123958839962155,0.014324870735370244,0.4276520932406431,0.4276520932406431,0.07540733620225057,0.0,4.991417527204703,4.990405664269019,4.99715611510743,4.991496426468302,4.990479945097718,4.997261207330325,24790.587463751337,21071.999344188636,0.85,0.9186842857542638,0.6945730947264073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516062503906693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893784802729,1534.9172583132272,0.4276520932406431,0.07540733620225057,6.112851554438009,3.471985289462588
5985.0,-30.017599557364964,5.012583511587564,35.00437696429293,24.09875082029032,4.999339604972559,-26.5159433163233,-40.03525315839795,1.4976833639308895,-0.018075359282249792,-5.009545765455359,40.008744192964116,47888.10012832125,15451.587065489502,15451.587065489502,63339.68719381076,87628.08082315238,87628.08082315238,15451.587065489502,103079.66788864188,103079.66788864188,103079.66788864188,127870.25182665075,103693.67636759036,63953.695672759364,44155.53410536778,24790.58393800888,0.0,68946.11804337666,21071.996347307548,1534.9169455435417,0.0,0.8868384925648423,2.8158747911158915,0.0014959080323721466,354524.05314933736,1554910.2867767725,4.385909144849454,1554910.2867767725,4.385909144849454,0.85,0.09556444820481293,4.564652377983593,1.2669930812576786,1.0,0.0,4.564652377983854,1.284745467348047,1.28503708400905,3.5529624302982614,19309.164776176658,1968.9868381329668,2034.6934298245008,2034.6934298245008,7.594061512658569,5.012583511587564,0.5843855460789209,4.428197965508643,3.4720022947830196,3.4720022947830196,0.9920006556522913,0.0,0.0,0.00022697218035914028,0.9741080784905086,0.0002330051309202358,198.93867589522054,0.0,0.0,0.0,0.0790559009083355,7.854166903179193e-05,0.00014843051132734837,0.0006775336864957013,0.09556444820481498,0.08123957955767881,0.01432486864713617,0.09556445765291927,0.08123957955767706,0.014324868647135862,0.4276520640601396,0.4276520640601396,0.07540732827142169,0.0,4.991426087393165,4.990418642101133,4.997139621315455,4.991470406173107,4.990480631184482,4.997083724904428,24790.58393800888,21071.996347307548,0.85,0.9186838794021923,0.6945728271197663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516061392187085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893569939804,1534.9169455435417,0.4276520640601396,0.07540732827142169,6.112851554438009,3.4720022947830196
5986.0,-30.01758093900349,5.012570293987043,35.004376625328185,24.098750471044355,4.999340029662097,-26.51592651733445,-40.035235591325886,1.497685607993024,-0.01806100515051412,-5.009545436546606,40.00874405548182,47888.10289119727,15451.58611206247,15451.58611206247,63339.68900325974,87628.07705777907,87628.07705777907,15451.58611206247,103079.66316984154,103079.66316984154,103079.66316984154,127870.24857875357,103693.66425493732,63953.69008835555,44155.526851757524,24790.585408912026,0.0,68946.11226066956,21071.99759757522,1534.9170339055522,0.0,0.8868384947360712,2.8158746409787714,0.0014959080323721466,354524.0576946953,1554910.280847847,4.385909071894031,1554910.280847847,4.385909071894031,0.85,0.09556444055051841,4.564652377983593,1.2669930449919775,1.0,0.0,4.5646523779828945,1.284745456850785,1.2850370735094052,3.55296245932843,19309.162520636866,1968.9866081319174,2034.6934298245008,2034.6934298245008,7.5940610440734675,5.012570293987043,0.5843942896324021,4.428176004354641,3.4720192996386086,3.4720192996386086,0.9920055141824596,0.0,0.0,0.00022697218035914028,0.9741061905830398,0.00023300558250562882,198.9386606610852,0.0,0.0,0.0,0.0790559009083355,7.854182521757661e-05,0.00014843035514156369,0.0006775329735618878,0.09556444055051899,0.08123957371865499,0.014324866831864003,0.09556445829302053,0.08123957371865449,0.014324866831863915,0.42765203510683475,0.42765203510683475,0.07540731903021194,0.0,4.991437631102201,4.9904332641284554,4.997133706989416,4.991484431396088,4.990492377501482,4.997110675001238,24790.585408912026,21071.99759757522,0.85,0.9186839826992245,0.6945729254485482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060283092458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893354816822,1534.9170339055522,0.42765203510683475,0.07540731903021194,6.112851554438009,3.4720192996386086
5987.0,-30.01756233416214,5.01255709278437,35.00437628682857,24.098744778335117,4.999340501582004,-26.515909725765862,-40.03521802425382,1.497687893185688,-0.018145648175675433,-5.009544448416,40.008743391098896,47888.105597147056,15451.584144320814,15451.584144320814,63339.68974146787,87628.0489130541,87628.0489130541,15451.584144320814,103079.63305737491,103079.63305737491,103079.63305737491,127870.21644749658,103693.62779091884,63953.684475011534,44155.49257323033,24790.583390121676,0.0,68946.075963352,21071.995881603423,1534.9169042330584,0.0,0.8868385021689603,2.8158758680185616,0.0014959080323721466,354524.07135017635,1554910.2521963262,4.385908822141683,1554910.2521963262,4.385908822141683,0.85,0.09556443167512044,4.564652377983593,1.266993007627316,1.0,0.0,4.564652377983362,1.2847454461611234,1.285037062817317,3.5529624888906803,19309.155730543524,1968.9859157350904,2034.6934298245008,2034.6934298245008,7.594060076978562,5.01255709278437,0.5844033149976937,4.428153777786676,3.4720362848484307,3.4720362848484307,0.9920103670995516,0.0,0.0,0.00022697218035914028,0.9741043040504513,0.00023300603376390051,198.9386454380148,0.0,0.0,0.0,0.0790559009083355,7.854198140364817e-05,0.00014843019895549212,0.0006775322606267649,0.0955644316751202,0.08123956691725019,0.014324864757870013,0.0955644926634946,0.08123956691725039,0.014324864757870051,0.4276520064436886,0.4276520064436886,0.07540730937152258,0.0,4.991429489196378,4.990424368057347,4.9971298425968484,4.991398800240347,4.990390662205186,4.997116263641658,24790.583390121676,21071.995881603423,0.85,0.9186844770561824,0.6945733303604077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516059171495501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893141152752,1534.9169042330584,0.4276520064436886,0.07540730937152258,6.112851554438009,3.4720362848484307
5988.0,-30.0175437751848,5.0125438536218265,35.004375928556335,24.098745337128662,4.999334946443328,-26.515893578202782,-40.03520429888738,1.4976847494613301,-0.017982711220554393,-5.009547742222277,40.008742138177,47888.12631014801,15451.588699505208,15451.588699505208,63339.71500965321,87628.07694533176,87628.07694533176,15451.588699505208,103079.66564483698,103079.66564483698,103079.66564483698,127870.24523778564,103693.64475962995,63953.69412444607,44155.50070575987,24790.579592948663,0.0,68946.08029870853,21071.992654006364,1534.9167765546508,0.0,0.886838489945601,2.8158733435447414,0.0014959080323721466,354524.0258313877,1554910.1981640572,4.385909232858523,1554910.1981640572,4.385909232858523,0.85,0.09556442395766149,4.564652377983593,1.2669930120231583,1.0,0.0,4.564652377983685,1.28474546086682,1.2850370775263518,3.5529624482220887,19309.158890347,1968.986237945374,2034.6934298245008,2034.6934298245008,7.594062315735671,5.0125438536218265,0.5844104110516666,4.42813344257016,3.472053252975603,3.472053252975603,0.9920152151358865,0.0,0.0,0.00022697218035914028,0.9741024221724084,0.00023300648391054714,198.93863025247407,0.0,0.0,0.0,0.0790559009083355,7.854210343391979e-05,0.0001484300769252205,0.0006775317036009953,0.09556442395766315,0.08123956110096293,0.014324862856700213,0.09556439772206325,0.08123956110096152,0.014324862856699962,0.4276519765956528,0.4276519765956528,0.07540729949926928,0.0,4.991457849827611,4.990451670435164,4.9971642053504866,4.991565031001699,4.990554618474334,4.997295394292678,24790.579592948663,21071.992654006364,0.85,0.9186847857809208,0.6945735871085484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516058060705923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89292783844,1534.9167765546508,0.4276519765956528,0.07540729949926928,6.112851554438009,3.472053252975603
5989.0,-30.01752522164455,5.012530598220308,35.00437553590411,24.09874041276055,4.999330796489515,-26.51587729498126,-40.035186836589105,1.4976828698262774,-0.017955098376660317,-5.0095493872174215,40.00874042023747,47888.12913056824,15451.590648182253,15451.590648182253,63339.71977875049,87628.07337779898,87628.07337779898,15451.590648182253,103079.66402598124,103079.66402598124,103079.66402598124,127870.23631645806,103693.63077587659,63953.686528646096,44155.49360803388,24790.572290476815,0.0,68946.0658985107,21071.98644690529,1534.9164065594246,0.0,0.8868384877949907,2.815872788872536,0.0014959080323721466,354524.003098362,1554910.1240778998,4.385909305121134,1554910.1240778998,4.385909305121134,0.85,0.0955644152404886,4.564652377983593,1.2669929543277245,1.0,0.0,4.564652377984541,1.2847454696593668,1.2850370863208942,3.5529624239063087,19309.156286383022,1968.9859724149453,2034.6934298245008,2034.6934298245008,7.594063273460813,5.012530598220308,0.5844181949753713,4.428112403244937,3.4720701876495426,3.4720701876495426,0.992020053614155,0.0,0.0,0.00022697218035914028,0.9741005408496035,0.00023300693392611893,198.93861507138448,0.0,0.0,0.0,0.0790559009083355,7.854225868897203e-05,0.00014842992167016824,0.0006775309949156519,0.09556441524048535,0.08123955412367362,0.014324861116811735,0.09556435562997793,0.08123955412367638,0.014324861116812219,0.42765194798981376,0.42765194798981376,0.07540729177270207,0.0,4.991485763033722,4.990476182571797,4.997211407558666,4.9915942888407585,4.990571104020319,4.99739708905048,24790.572290476815,21071.98644690529,0.85,0.9186850468304775,0.6945737730860532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056952654794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89271422548,1534.9164065594246,0.42765194798981376,0.07540729177270207,6.112851554438009,3.4720701876495426
5990.0,-30.017506672181348,5.012517473165091,35.004375170824304,24.098743381351255,4.999343169823917,-26.515859363046456,-40.03516909489406,1.4976958606890227,-0.018138620791830817,-5.009539513283585,40.00874043804515,47888.13079763603,15451.575006626083,15451.575006626083,63339.705804262114,87628.03022029843,87628.03022029843,15451.575006626083,103079.60522692451,103079.60522692451,103079.60522692451,127870.17584900584,103693.5847851567,63953.6853624943,44155.44380295821,24790.570622081323,0.0,68946.01442503952,21071.985028769122,1534.9160918493808,0.0,0.8868385379699645,2.8158763517530088,0.0014959080323721466,354524.1395512978,1554910.124845856,4.385907619192934,1554910.124845856,4.385907619192934,0.85,0.095564403573623,4.564652377983593,1.2669928790489209,1.0,0.0,4.564652377983285,1.284745408890781,1.285037025538515,3.552962591961785,19309.14772228905,1968.985099120398,2034.6934298245008,2034.6934298245008,7.594055586034319,5.012517473165091,0.5844311156312703,4.428086357533821,3.4720870953594543,3.4720870953594543,0.9920248843884155,0.0,0.0,0.00022697218035914028,0.9740986599441348,0.0002330073838436009,198.93859989363318,0.0,0.0,0.0,0.0790559009083355,7.854241642839492e-05,0.00014842976393074537,0.0006775302748900201,0.09556440357362497,0.08123954425615096,0.014324859317474016,0.09556446235890284,0.08123954425614928,0.01432485931747372,0.4276519202266591,0.4276519202266591,0.07540728656451917,0.0,4.991465034808016,4.9904592414740705,4.997169201066868,4.991400892491754,4.990410247369994,4.99701914730781,24790.570622081323,21071.985028769122,0.85,0.9186855300117053,0.6945743158178005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516055844928453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89250112223,1534.9160918493808,0.4276519202266591,0.07540728656451917,6.112851554438009,3.4720870953594543
5991.0,-30.017488253904776,5.012504267115994,35.0043748189716,24.098739120550476,4.999334774178932,-26.515843626231835,-40.03515543937681,1.4976901465059917,-0.01800716590793172,-5.009546156686525,40.008740093153435,47888.151147773606,15451.584725891653,15451.584725891653,63339.73587366526,87628.04923662265,87628.04923662265,15451.584725891653,103079.6339625143,103079.6339625143,103079.6339625143,127870.20777269249,103693.59149893589,63953.69341008696,44155.44232094325,24790.573810178186,0.0,68946.01613112143,21071.987738651456,1534.9164408204956,0.0,0.8868385054163243,2.815873849797724,0.0014959080323721466,354524.0477427146,1554910.1099723987,4.385908713027075,1554910.1099723987,4.385908713027075,0.8499999999999999,0.09556439943032963,4.564652377983593,1.2669929246557876,1.0,0.0,4.564652377982843,1.284745435620554,1.2850370522743553,3.5529625180406166,19309.148972485524,1968.9852266049593,2034.6934298245008,2034.6934298245008,7.594060362805812,5.012504267115994,0.5844367091857592,4.428067557930235,3.472104020298165,3.472104020298165,0.99202972008519,0.0,0.0,0.00022697218035914028,0.974096792344792,0.00023300783057994206,198.93858482322517,0.0,0.0,0.0,0.0790559009083355,7.854253783826917e-05,0.00014842964252087111,0.0006775297206961489,0.0955643994303272,0.0812395412779881,0.014324858152339097,0.095564395667334,0.08123954127799017,0.014324858152339462,0.42765189063916387,0.42765189063916387,0.07540727797838406,0.0,4.991482351819968,4.990473824371804,4.99720202456615,4.991538990778565,4.990519526908031,4.997320688290301,24790.573810178186,21071.987738651456,0.85,0.9186859434083304,0.6945745937908869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054737445696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.892288555755,1534.9164408204956,0.42765189063916387,0.07540727797838406,6.112851554438009,3.472104020298165
5992.0,-30.017469770375488,5.012491141722017,35.00437445713983,24.098743067029886,4.999340953654152,-26.51582637302687,-40.035134030599124,1.4976975563055024,-0.01803572792147179,-5.009540173116978,40.008739098784226,47888.13520515819,15451.57504727722,15451.57504727722,63339.71025243541,87628.03901523263,87628.03901523263,15451.57504727722,103079.61406250985,103079.61406250985,103079.61406250985,127870.18164963541,103693.57563281913,63953.6718227447,44155.448677860484,24790.567587125566,0.0,68946.01626498604,21071.98244905673,1534.9159571667358,0.0,0.8868385394610551,2.8158749233381153,0.0014959080323721466,354524.13043272163,1554910.0670902198,4.385907569090834,1554910.0670902198,4.385907569090834,0.85,0.09556438774251934,4.564652377983593,1.2669928054185582,1.0,0.0,4.564652377982061,1.284745400959036,1.2850370176049697,3.5529626138970207,19309.146018000032,1968.9849253312836,2034.6934298245008,2034.6934298245008,7.59405560601332,5.012491141722017,0.5844478831121567,4.42804325860986,3.4721208989286287,3.4721208989286287,0.9920345425510367,0.0,0.0,0.00022697218035914028,0.9740949181327575,0.00023300827889978447,198.9385696994276,0.0,0.0,0.0,0.0790559009083355,7.854272818197535e-05,0.00014842945217716493,0.0006775288518432979,0.09556438774252446,0.08123953160467269,0.01432485613785177,0.0955644056570273,0.08123953160466833,0.014324856137851004,0.42765186149335777,0.42765186149335777,0.07540727121356898,0.0,4.991484495501197,4.990479941999354,4.997181630560533,4.991504445195517,4.9905157872363475,4.99711143040679,24790.567587125566,21071.98244905673,0.85,0.9186855700117111,0.6945743612090027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516053637795514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89207397949,1534.9159571667358,0.42765186149335777,0.07540727121356898,6.112851554438009,3.4721208989286287
5993.0,-30.017451333368076,5.012478012931674,35.00437411249031,24.098737618792825,4.999340172338706,-26.515809857863527,-40.03511649845166,1.4976986968341253,-0.01809062219064117,-5.0095407333082465,40.008738875593544,47888.13733129313,15451.57545484115,15451.57545484115,63339.71278613428,87628.01754712408,87628.01754712408,15451.57545484115,103079.59300196523,103079.59300196523,103079.59300196523,127870.16195212616,103693.54534729192,63953.66513146081,44155.42246203456,24790.568950160927,0.0,68945.9914121955,21071.983607636786,1534.9160578910012,0.0,0.8868385374187462,2.815875578935244,0.0014959080323721466,354524.12269115134,1554910.0574651202,4.385907637714407,1554910.0574651202,4.385907637714407,0.85,0.09556438051452304,4.564652377983593,1.2669927867362274,1.0,0.0,4.564652377983251,1.2847453956238781,1.2850370122686008,3.5529626286513967,19309.140378425313,1968.9843502547062,2034.6934298245008,2034.6934298245008,7.594055806320612,5.012478012931674,0.5844561659279366,4.428021847003738,3.472137779879972,3.472137779879972,0.9920393656799921,0.0,0.0,0.00022697218035914028,0.9740930486418612,0.00023300872609202834,198.93855461369805,0.0,0.0,0.0,0.0790559009083355,7.85428840591942e-05,0.00014842929629994608,0.0006775281403179802,0.09556438051452078,0.08123952600090184,0.014324854513618937,0.09556443395755959,0.08123952600090377,0.014324854513619277,0.4276518321970652,0.4276518321970652,0.07540726269916362,0.0,4.991477831580482,4.990472472025601,4.997179538337548,4.991450111117615,4.990441527214671,4.997170104419297,24790.568950160927,21071.983607636786,0.85,0.9186859379170585,0.6945746424181878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605253424963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.891861324397,1534.9160578910012,0.4276518321970652,0.07540726269916362,6.112851554438009,3.472137779879972
5994.0,-30.017432924478683,5.012464861748016,35.00437374924073,24.098732659500115,4.99933612950427,-26.51579369413763,-40.03509900122879,1.4976968991632231,-0.018063729314633292,-5.009542812022714,40.008737644523926,47888.13957027931,15451.578142039009,15451.578142039009,63339.71771231832,87628.01342176548,87628.01342176548,15451.578142039009,103079.5915638045,103079.5915638045,103079.5915638045,127870.15638400937,103693.53092112526,63953.657069638844,44155.41539054046,24790.564820204883,0.0,68945.98021074534,21071.98009717415,1534.9158800100142,0.0,0.8868385312987739,2.815874983094285,0.0014959080323721466,354524.0939643324,1554910.0043752352,4.3859078433514584,1554910.0043752352,4.3859078433514584,0.85,0.09556437228976555,4.564652377983593,1.2669927273923531,1.0,0.0,4.5646523779833466,1.2847454040330126,1.285037020679644,3.5529626053959404,19309.137692078002,1968.9840763235154,2034.6934298245008,2034.6934298245008,7.594057127009923,5.012464861748016,0.5844637436568503,4.428001118091165,3.472154637931089,3.472154637931089,0.9920441822660254,0.0,0.0,0.00022697218035914028,0.9740911820059771,0.0002330091726030506,198.93853955097774,0.0,0.0,0.0,0.0790559009083355,7.854303962618574e-05,0.00014842914073295453,0.0006775274302087423,0.09556437228976515,0.08123951957193017,0.01432485271783499,0.09556440200165618,0.0812395195719305,0.014324852717835047,0.4276518019601474,0.4276518019601474,0.07540725388179817,0.0,4.991478872110292,4.990469495271952,4.997203362731113,4.991479082708054,4.990453636634925,4.997294708314598,24790.564820204883,21071.98009717415,0.85,0.9186861586231639,0.6945747877381815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516051433481472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.891648353432,1534.9158800100142,0.4276518019601474,0.07540725388179817,6.112851554438009,3.472154637931089
5995.0,-30.017414504146004,5.012451730992159,35.00437337111612,24.09873758386823,4.9993362951651275,-26.515777099233283,-40.03508146908132,1.4976988902524586,-0.017943363801350642,-5.009541559321399,40.008736484756746,47888.141565027494,15451.575690702837,15451.575690702837,63339.71725573033,87628.03517899226,87628.03517899226,15451.575690702837,103079.6108696951,103079.6108696951,103079.6108696951,127870.17055197776,103693.544303288,63953.65068932375,44155.43734884916,24790.55968228266,0.0,68945.99703113182,21071.97572994026,1534.9155707698599,0.0,0.8868385418712055,2.8158735484273656,0.0014959080323721466,354524.11127605254,1554909.95436027,4.385907488107428,1554909.95436027,4.385907488107428,0.85,0.0955643625055707,4.564652377983593,1.2669926955224944,1.0,0.0,4.564652377985062,1.2847453947191068,1.285037011363624,3.5529626311535414,19309.14018401767,1968.9843304306435,2034.6934298245008,2034.6934298245008,7.594055922240624,5.012451730992159,0.5844727776492897,4.427978953342869,3.4721714673455715,3.4721714673455715,0.9920489906701633,0.0,0.0,0.00022697218035914028,0.9740893142136087,0.00023300961939242402,198.9385244788965,0.0,0.0,0.0,0.0790559009083355,7.854319550397645e-05,0.00014842898485516382,0.0006775267186808142,0.09556436250557118,0.08123951158892566,0.014324850916645529,0.09556433519819696,0.08123951158892524,0.014324850916645458,0.42765177123833814,0.42765177123833814,0.07540724639294458,0.0,4.9915022604863,4.990494458717137,4.997217818423962,4.991598195520055,4.990596693901978,4.997278022818591,24790.55968228266,21071.97572994026,0.85,0.9186859278738106,0.6945746472185198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516050334392243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.891435433738,1534.9155707698599,0.42765177123833814,0.07540724639294458,6.112851554438009,3.4721714673455715
5996.0,-30.017396060204856,5.012438670645002,35.00437301441953,24.09874149542304,4.999342707552901,-26.515759858404664,-40.03506383216006,1.4977065057526486,-0.017978201199866817,-5.009536358179061,40.008736352648654,47888.14322356395,15451.567241658799,15451.567241658799,63339.71046522275,87628.02372245477,87628.02372245477,15451.567241658799,103079.59096411357,103079.59096411357,103079.59096411357,127870.15008049773,103693.52732687202,63953.64682798093,44155.42277654566,24790.559116384156,0.0,68945.98189292982,21071.975248926534,1534.9154299063307,0.0,0.886838568813322,2.8158746130629915,0.0014959080323721466,354524.18315330794,1554909.948663108,4.385906582826012,1554909.948663108,4.385906582826012,0.8500000000000001,0.09556435252140104,4.564652377983593,1.2669926609052347,1.0,0.0,4.5646523779835215,1.2847453590953657,1.285036975731797,3.552962729670979,19309.137022779443,1968.9840080740564,2034.6934298245008,2034.6934298245008,7.594051769750661,5.012438670645002,0.5844835805051218,4.42795509013988,3.4721882810038016,3.4721882810038016,0.9920537945725147,0.0,0.0,0.00022697218035914028,0.9740874440312552,0.00023301006675521577,198.9385093875004,0.0,0.0,0.0,0.0790559009083355,7.85433523135966e-05,0.00014842882804554368,0.0006775260028994087,0.0955643525214029,0.08123950339067414,0.01432484913072876,0.09556436546253486,0.08123950339067255,0.01432484913072848,0.42765174182166993,0.42765174182166993,0.07540723941441556,0.0,4.991511462270466,4.9905098718107865,4.997191793560546,4.991558156979181,4.990581411537335,4.997097582449385,24790.559116384156,21071.975248926534,0.85,0.9186860310958603,0.6945748237791755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604923461997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.891223356919,1534.9154299063307,0.42765174182166993,0.07540723941441556,6.112851554438009,3.4721882810038016
5997.0,-30.017377660149194,5.012425611489296,35.004372677352904,24.09873594241219,4.999342489165575,-26.5157433202052,-40.03505007186902,1.4977081492215802,-0.01804674398113093,-5.009536543840488,40.008736211021905,47888.16293857948,15451.567098684682,15451.567098684682,63339.73003726416,87627.99926442823,87627.99926442823,15451.567098684682,103079.56636311291,103079.56636311291,103079.56636311291,127870.12716751464,103693.49432665089,63953.65800080201,44155.37369538764,24790.56080440173,0.0,68945.93449978938,21071.97668374147,1534.9155403368534,0.0,0.8868385683813764,2.815875491635081,0.0014959080323721466,354524.1805875567,1554909.9425554543,4.385906597339808,1554909.9425554543,4.385906597339808,0.85,0.09556434518972494,4.564652377983593,1.2669926339806987,1.0,0.0,4.564652377983815,1.284745351407557,1.2850369680422433,3.5529627509316106,19309.130877692012,1968.983381449528,2034.6934298245008,2034.6934298245008,7.594051699482528,5.012425611489296,0.5844920032405794,4.427933608248717,3.472205094017396,3.472205094017396,0.9920585982906845,0.0,0.0,0.00022697218035914028,0.974085578302671,0.0002330105130543415,198.93849433201498,0.0,0.0,0.0,0.0790559009083355,7.854347465635186e-05,0.00014842870570278842,0.00067752544444726,0.09556434518972332,0.08123949779012364,0.014324847399599681,0.0955644021081677,0.08123949779012501,0.014324847399599923,0.42765171288636883,0.42765171288636883,0.0754072303979629,0.0,4.991507200342312,4.990506518119446,4.99718238095727,4.99148979985938,4.9904927504126135,4.997144377572795,24790.56080440173,21071.97668374147,0.85,0.918686946471915,0.6945755871758584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516048133438337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89101236707,1534.9155403368534,0.42765171288636883,0.0754072303979629,6.112851554438009,3.472205094017396
5998.0,-30.017359385321633,5.012412521916407,35.004372320659364,24.098731122817867,4.999337669680386,-26.515727354806344,-40.03503260957075,1.497705639165124,-0.018000511840114086,-5.009539236504839,40.00873496520845,47888.16469896882,15451.570748746615,15451.570748746615,63339.73544771544,87627.9992791237,87627.9992791237,15451.570748746615,103079.57002787032,103079.57002787032,103079.57002787032,127870.12685252778,103693.48374568921,63953.64916553459,44155.371755727356,24790.556824657473,0.0,68945.92858038483,21071.973300958853,1534.9153854878418,0.0,0.8868385591909513,2.8158745701312653,0.0014959080323721466,354524.14337624516,1554909.8888297426,4.3859069061470555,1554909.8888297426,4.3859069061470555,0.85,0.09556433722606997,4.564652377983593,1.266992586175911,1.0,0.0,4.564652377984775,1.2847453631490835,1.285036979786435,3.552962718460424,19309.128907373863,1968.9831805329918,2034.6934298245008,2034.6934298245008,7.594053493395003,5.012412521916407,0.5844992810910403,4.427913240825367,3.4722218856231666,3.4722218856231666,0.9920633958923333,0.0,0.0,0.00022697218035914028,0.9740837252757775,0.0002330109563168003,198.9384793789973,0.0,0.0,0.0,0.0790559009083355,7.854362991390981e-05,0.00014842855044523048,0.0006775247357504789,0.09556433722606726,0.08123949173450136,0.014324845491565904,0.09556436020312763,0.08123949173450366,0.014324845491566308,0.4276516832079186,0.4276516832079186,0.07540722074163189,0.0,4.991514528929258,4.990510853748788,4.997206684120329,4.991538724664736,4.990523077527939,4.997298777551805,24790.556824657473,21071.973300958853,0.85,0.9186871038203065,0.6945756723420655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516047034877022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890801112844,1534.9153854878418,0.4276516832079186,0.07540722074163189,6.112851554438009,3.4722218856231666
5999.0,-30.01734108128067,5.0123994643174745,35.004371950111754,24.09873059894892,4.999339007968597,-26.51571074729364,-40.03501507742328,1.4977086739815364,-0.018007505827711157,-5.009537064790911,40.008733848291065,47888.166151484,15451.566911871967,15451.566911871967,63339.73306335597,87627.99068192874,87627.99068192874,15451.566911871967,103079.55759380071,103079.55759380071,103079.55759380071,127870.1091681198,103693.46736482467,63953.64283437979,44155.3605893832,24790.551574319095,0.0,68945.91216370229,21071.96883817123,1534.9150455239187,0.0,0.8868385742842716,2.815874915474395,0.0014959080323721466,354524.17338827555,1554909.8406626787,4.385906398996772,1554909.8406626787,4.385906398996772,0.85,0.09556432705600999,4.564652377983593,1.2669925372721624,1.0,0.0,4.564652377983085,1.284745348952838,1.2850369655869671,3.552962757720135,19309.125857035368,1968.9828694850298,2034.6934298245008,2034.6934298245008,7.5940516076688365,5.0123994643174745,0.5845086967615583,4.427890767555916,3.472238646287827,3.472238646287827,0.9920681846536649,0.0,0.0,0.00022697218035914028,0.9740818692905254,0.0002330114002886184,198.93846440207855,0.0,0.0,0.0,0.0790559009083355,7.854378579278342e-05,0.00014842839456635686,0.0006775240242176078,0.09556432705601203,0.08123948355286749,0.014324843503144547,0.09556435238344511,0.08123948355286575,0.01432484350314424,0.42765165339919864,0.42765165339919864,0.07540721261254628,0.0,4.991516709214864,4.99051205455379,4.9972144196409545,4.99152955896318,4.990520986190745,4.997249490549962,24790.551574319095,21071.96883817123,0.85,0.9186872879854683,0.6945758587946497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604594379252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890587963218,1534.9150455239187,0.42765165339919864,0.07540721261254628,6.112851554438009,3.472238646287827
6000.0,-30.01732279657454,5.012386412104934,35.00437158101749,24.09873562809082,4.999338386232992,-26.51569435322096,-40.034997545275814,1.4977099428794174,-0.01786853616516737,-5.0095369664518286,40.00873314952869,47888.167662177824,15451.56626550484,15451.56626550484,63339.73392768267,87628.0166364498,87628.0166364498,15451.56626550484,103079.58290195464,103079.58290195464,103079.58290195464,127870.13263213492,103693.48464512106,63953.63567084909,44155.387749191075,24790.549730180282,0.0,68945.93747937135,21071.96727065324,1534.9149521683291,0.0,0.886838577314282,2.8158731017233625,0.0014959080323721466,354524.17474727356,1554909.8105285494,4.385906297185471,1554909.8105285494,4.385906297185471,0.85,0.09556431867747012,4.564652377983593,1.2669925169413911,1.0,0.0,4.564652377983886,1.2847453430171953,1.285036959649977,3.552962774135153,19309.129074860233,1968.9831976118485,2034.6934298245008,2034.6934298245008,7.594051289995857,5.012386412104934,0.5845171877955906,4.427869224309344,3.47225539478201,3.47225539478201,0.9920729699377171,0.0,0.0,0.00022697218035914028,0.9740800152695764,0.00023301184379224306,198.93844944098242,0.0,0.0,0.0,0.0790559009083355,7.85439416719424e-05,0.00014842823868719786,0.000677523312683434,0.09556431867746852,0.08123947684829122,0.014324841829177296,0.09556428534304542,0.08123947684829258,0.014324841829177535,0.427651623298974,0.427651623298974,0.07540720471635545,0.0,4.99154701600861,4.990545410344225,4.997227434569538,4.991668430286666,4.99067902049552,4.997279681251825,24790.549730180282,21071.96727065324,0.85,0.9186869631968372,0.6945756256705623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516044850964016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890376007996,1534.9149521683291,0.427651623298974,0.07540720471635545,6.112851554438009,3.47225539478201
