time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.497940205056896,4.408996884431161,34.992532007920325,33.839739637356274,7.0923306848690055,-25.83891311606192,-39.37059802757574,3.433303596183943,-5.215996533315149,-5.215996533318619,39.98819188051257,34051.124508835564,14393.73039678022,14393.73039678022,48444.854905615786,88215.70362722427,88342.53460066878,14393.73039678022,102736.26499744899,102736.26499744899,102736.26499744899,128932.37421439939,124484.68568644929,4447.688527950104,0.0,100283.55101869062,46118.97190132394,60182.86568596298,26196.109216950394,86378.97490291337,19977.85316257973,1460.9356775110869,0.0,0.8858586201593966,2.8618195448245562,0.0014947306463915918,1.0,1.0,-5.215996533315149,351680.00065855996,1554024.1589675397,4.418858496523704,1554024.1589675397,4.418858496523704,0.7626267319748731,0.09237948609772684,3.2812145075642833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2812145075642833,1.275718805932714,1.2760305199977688,2.5720515307174567,5449.868555866894,14209.347048666214,6499.657522113365,0.0005054767815188669,30562.936616153536,3116.552198370854,19427.91129067823,1981.095612740154,0.6356689978674996,0.6356689978674996,29841.125442524044,30484.863174865135,0.9736742511509118,0.8,4233.115841634536,4324.433322199387,0.9736742511509118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.063262107294,2034.6934298245008,7.273001663147378,4.408996884431161,0.12346463752506853,4.285532246906093,3.3419699054023004,3.5,0.9548485444006573,0.6,0.0002443311459358417,0.9935057813987807,0.00024592825780222637,198.50884241098566,0.23345693903138268,0.00041339572641135186,1171.5634886497712,0.0031491729487479565,8.466093901166898e-05,0.0001596702069241727,0.0005239121993853865,0.09237948620115688,0.09237948620115688,0.09237948620115688,0.09226764682987686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.07003989606,595.5871845525869,0.0,0.09237948620115688,0.09237948609772684,0.09237948609772684,0.37450790392282335,0.37450790392282335,0.5,9.876442623916436,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26196.109216950394,19977.85316257973,0.7626267319748731,0.5608408175724003,0.3942061658766814,35353.7532153836,15450.0,0.0,10094.816614629322,-10094.816614629322,0.1846202849513883,4.615507123784703,8014.772093850968,2080.0445207783537,10094.816614629322,1.2571436228063477,0.9990275159707153,1.449611745710215,1.4488698719388071,1.2687939303180655,0.00024272913900935382,0.003376031279261094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46620.133318662694,5355.183385370678,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.74045390456314,261.74045390456314,-11.409546095436838,245.2593159786338,278.22159183049115,111901.58515566545,105287.90941696966,6613.675738695806,0.0,nan,278.22159183049115,5.0715918304911725,271.62913666013407,-1.5208633398659117,265.0366814897672,-8.113318510232773,258.44422631935623,-14.705773680643745,251.85177114899622,-21.298228851003756,245.2593159786338,-27.890684021366184,1.0,1.0,25732.562594343566,25732.562594343566,278.14835156949107,4.998351569491092,278.14835156949107,278.14835156949107,88202.90623163873,88342.53460066878,-139.6283690300479,0.0,8648.866644398773,8648.866644398773,0.9273977804437021,3297.6205801021047,278.14835156949107,4.998351569491092,1.0,0.002,0.13325447985709077,0.005133012874138752,0.00020638137479018592,0.00179361862756875,0.10319068739509296,0.10319068739509296,0.0,2.3589359632314455e-12,0.9987479791208832,0.9987479791208832,0.0,0.0922638250523304,0.00011566104539643413,0.0,0.0,0.0,1601630.875003063,267.9340034666848,0.0,1.0,1279981.2113482105,2616.538945128317,,,,,,,,,,,,,,,,,,,4.0,14209.347048666214,1460.9356775110869,0.37450790392282335,6.175450102142607,3.3419699054023004
14.0,-29.43569169648249,4.335448509029603,34.99250210823402,33.82385813109579,7.084386544137049,-25.783683872420568,-39.317114011477656,3.432378720091501,-5.234355740741705,-5.234355740775738,39.9842013465029,34098.921791754816,14239.78240364396,14239.78240364396,48338.70419539878,88212.20574745962,88425.21161619316,14239.78240364396,102664.99401983712,102664.99401983712,102664.99401983712,128858.4113540548,124412.99368433784,4445.4176697169605,0.0,100260.00050114028,46146.71654548949,60125.87106183421,26193.41733421768,86319.28839605188,19975.131549402256,1461.2089912887018,0.0,0.8857789918129334,2.859881548670578,0.0014947306463915918,1.0,1.0,-5.234355740741705,351427.95515452087,1553852.1484667263,4.421538257488669,1553852.1484667263,4.421538257488669,0.7626012022229651,0.09237883067156624,3.2820486604607275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2820486604607275,1.2757197971914516,1.2760335490720134,2.572703400610612,5451.249789948247,14210.620605343507,6499.651012308212,0.0005052794064741179,30547.993303385694,3115.0284045403573,19427.891832434987,1981.093628551543,0.6359793142380241,0.6359793142380241,29847.194275493075,30484.863174865135,0.9739217793740494,0.8,4233.976736543842,4324.433322199387,0.9739217793740494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.6726826230208,2034.6934298245008,7.225848579120916,4.335448509029603,0.06562369021146264,4.26982481881814,3.3183885326214595,3.5,0.948111009320417,0.6,0.00024592825780222637,0.9935700984475614,0.00024751978565627693,198.45763067163352,0.2331510438201971,0.0004089534669088858,1158.9741252197823,0.0035581264156568423,8.517202468193213e-05,0.00016075623312029424,0.0005276097795731742,0.09237883067073407,0.09237883067073407,0.09237883067073407,0.09221412422930575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.5950091633,595.5855175986951,0.0,0.09237883067073407,0.09237883067156624,0.09237883067156624,0.3744933064672828,0.3744933064672828,0.5,9.871501430047037,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,26193.41733421768,19975.131549402256,0.7626012022229651,0.5599988727155647,0.39503247101970373,35353.7532153836,15450.0,0.0,10036.022644190185,-10036.022644190185,0.18432309299779784,4.608077324944942,7971.64549052209,2064.377153668095,10036.022644190185,1.4416008424771696,0.9974193344036673,1.4493704160149576,1.4484947798412344,1.269151902628991,0.0002443311459358417,0.0033581679223460433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46548.74998479357,5413.977355809815,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7829799989751,261.7829799989751,-11.367020001024855,245.31040620352775,278.2555537944216,111474.9109267661,105353.04810324313,6121.862823522975,0.0,nan,278.2555537944216,5.10555379442161,271.66652427625365,-1.4834757237463236,265.07749475807947,-8.07250524192051,258.48846523986913,-14.661534760130849,251.89943572169915,-21.25056427830083,245.31040620352775,-27.83959379647223,1.0,1.0,25732.562594343566,25732.562594343566,278.1395516510048,4.989551651004831,278.1395516510048,278.1395516510048,88199.06236852934,88425.21161619316,-226.1492476638232,0.0,8648.866644398773,8648.866644398773,0.9273493683554068,3298.4589037630312,278.1395516510048,4.989551651004831,1.0,0.002,0.13342338804371953,0.005128811148154141,0.0002066351239757109,0.0017933648758153061,0.10331756198785545,0.10331756198785545,0.0,-2.0898300451266394e-13,0.9981715704154042,0.9981715704154042,0.0,0.09220992248457598,0.00016890818699026098,0.0,0.0,0.0,1601609.6904364708,267.9156442592583,0.0,1.0,1280044.3390804832,2616.280923994551,,,,,,,,,,,,,,,,,,,4.0,14210.620605343507,1461.2089912887018,0.3744933064672828,6.175450102142607,3.3183885326214595
15.0,-29.37404228150352,4.263628010607936,34.99230322911196,33.80433109067383,7.07391346812816,-25.72924670656238,-39.264377661142476,3.4291178925498937,-5.2532815779769635,-5.253281578053555,39.97926627361377,34148.333135145,14091.116887396996,14091.116887396996,48239.450022542,88207.89073644439,88489.96198893308,14091.116887396996,102581.07887633008,102581.07887633008,102581.07887633008,128768.78788010811,124326.59167390098,4442.196206207128,0.0,100235.37696785387,46175.81936445192,60066.17511489105,26187.709003778036,86253.88411866908,19970.166720554884,1461.3544226692318,0.0,0.8856998455297147,2.857884824263494,0.0014947306463915918,1.0,1.0,-5.2532815779769635,351168.2790846438,1553639.4438648543,4.424202117328408,1553639.4438648543,4.424202117328408,0.7625778458770043,0.0923752217101211,3.28299006838341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28299006838341,1.2757315744957236,1.276047359740846,2.573417585655606,5452.763062358732,14211.88438579178,6499.591134381983,0.0005050534732583784,30531.733230984508,3113.370338595189,19427.71285330646,1981.0753777596285,0.636312151240423,0.636312151240423,29854.043065916067,30484.863174865135,0.9742011346713128,0.8,4234.948272395981,4324.433322199387,0.9742011346713128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.404463707207,2034.6934298245008,7.18053650406872,4.263628010607936,0.00866870571685574,4.25495930489108,3.295216434182708,3.5,0.941490409766488,0.6,0.00024751978565627693,0.9936349963531187,0.00024910534206699095,198.40693446482922,0.23282408395287799,0.00040471129188024646,1146.9518011886184,0.003962837707537089,8.567875657974193e-05,0.000161841029076535,0.000531322491115215,0.09237522156868117,0.09237522156868117,0.09237522156868117,0.0921506786658252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.20689230657,595.5824753030898,0.0,0.09237522156868117,0.0923752217101211,0.0923752217101211,0.37447231789590085,0.37447231789590085,0.5,9.864765130307212,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,26187.709003778036,19970.166720554884,0.7625778458770043,0.5592727853991318,0.39590487412906916,35353.7532153836,15450.0,0.0,9977.342941754378,-9977.342941754378,0.18401072408144645,4.600268102036157,7928.447669360587,2048.89527239379,9977.342941754378,1.6257523630697581,0.9957290264147528,1.4491304549285398,1.448123406400281,1.2695015754069072,0.00024592825780222637,0.0033408062734668915,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46478.04795832659,5472.6570582456225,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8224264706707,261.8224264706707,-11.3275735293293,245.36276062215592,278.2820923191858,111070.17849382324,105391.64412688123,5678.5343669420245,0.0,nan,278.2820923191858,5.132092319185801,271.6982259797894,-1.4517740202105642,265.1143596403914,-8.035640359608578,258.5304933009486,-14.619506699051385,251.94662696155288,-21.203373038447097,245.36276062215592,-27.78723937784406,1.0,1.0,25732.562594343566,25732.562594343566,278.1281123868703,4.97811238687035,278.1281123868703,278.1281123868703,88194.41745320451,88489.96198893308,-295.54453572856437,0.0,8648.866644398773,8648.866644398773,0.9272947222670821,3299.405018725327,278.1281123868703,4.97811238687035,1.0,0.002,0.13365250324321074,0.005124239363919487,0.0002069818517685686,0.0017930181407822348,0.1034909258842843,0.1034909258842843,0.0,-7.449196641473588e-12,0.9975197330730196,0.9975197330730196,0.0,0.092146106502841,0.0002291152072800994,0.0,0.0,0.0,1601587.8469418278,267.896718422023,0.0,1.0,1280109.408259909,2616.0150052265776,,,,,,,,,,,,,,,,,,,4.0,14211.88438579178,1461.3544226692318,0.37447231789590085,6.175450102142607,3.295216434182708
16.0,-29.34279006526177,4.234369611436108,34.991967012339565,33.7779440562241,7.062042344915368,-25.70230682426039,-39.23720213407648,3.4215591021347675,-5.26823070730228,-5.268230707315023,39.97490632727325,34186.1755283668,14001.111931468487,14001.111931468487,48187.287459835294,88191.05280596258,88508.704439263,14001.111931468487,102509.8163707315,102509.8163707315,102509.8163707315,128691.44005486253,124253.24979415679,4438.1902607057455,0.0,100208.5416283137,46203.66434484456,60005.4192038546,26181.623684131024,86187.04288798562,19965.082598437777,1461.3963692884602,0.0,0.885638976659433,2.8563084311911195,0.0014947306463915918,1.0,1.0,-5.26823070730228,350963.2727925397,1553451.5458738275,4.426251024824752,1553451.5458738275,4.426251024824752,0.762560902994677,0.09236843652446519,3.28413719891143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28413719891143,1.275763189578501,1.2760810055492018,2.5742529849889104,5454.5331733008325,14213.138239348642,6499.431123050749,0.0005047727233800733,30512.897470157193,3111.44962552525,19427.234568729444,1981.0266063058684,0.6366892750100196,0.6366892750100196,29862.38796785274,30484.863174865135,0.9745415365119322,0.8,4236.1320392969,4324.433322199387,0.9745415365119322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.2558035340955,2034.6934298245008,7.164421313805867,4.234369611436108,-0.022833544328947575,4.257203155765056,3.2724429980072207,3.5,0.9349837137163488,0.6,0.00024910534206699095,0.9967695048716536,0.00024991268377443624,198.38099630192022,0.11625005467948914,4.30474305235693e-05,121.99641810379539,0.004005885138060658,8.59409667161032e-05,0.00016316437535088775,0.0005358541946269977,0.09236843610432523,0.09236843610432523,0.09236843610432523,0.09209616284636282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.50350267004,595.57631155408,0.0,0.09236843610432523,0.09236843652446519,0.09236843652446519,0.3744440847458016,0.3744440847458016,0.5,9.856596906728987,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26181.623684131024,19965.082598437777,0.762560902994677,0.5591012969601785,0.39665098584247077,35353.7532153836,15450.0,0.0,4959.896048030106,-4959.896048030106,0.09185107729877819,2.2962769324694525,3942.9957364264283,1016.9003116036777,4959.896048030106,1.7176674241674177,0.9940592781253044,1.4490111593254265,1.4477557854732694,1.2698431538924568,0.00024751978565627693,0.003323929671057376,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40435.6456815175,10490.103951969893,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85646277415043,261.85646277415043,-11.293537225849548,245.41088624635677,278.3020393019442,110590.48659250487,105690.77539565928,4899.711196845596,0.0,nan,278.3020393019442,5.152039301944228,271.72380869084583,-1.4261913091541487,265.14557807972193,-8.004421920278048,258.56734746856756,-14.582652531432416,251.98911685746643,-21.16088314253355,245.41088624635677,-27.73911375364321,1.0,1.0,25732.562594343566,25732.562594343566,278.1153302988063,4.96533029880635,278.1153302988063,278.1153302988063,88177.26127691581,88508.704439263,-331.4431623471901,0.0,8648.866644398773,8648.866644398773,0.9272281213985212,3300.557884905987,278.1153302988063,4.96533029880635,1.0,0.002,0.13392880804739837,0.00512020899205789,0.00020740333716744237,0.0017925966630283855,0.10370166858372118,0.10370166858372118,0.0,1.9582772903259382e-13,0.9970086662859393,0.9970086662859393,0.0,0.09209213170617449,0.00027630481829070706,0.0,0.0,0.0,1601570.5895574205,267.8817692926977,0.0,1.0,1280160.8001170899,2615.805008680671,,,,,,,,,,,,,,,,,,,4.0,14213.138239348642,1461.3963692884602,0.3744440847458016,6.175450102142607,3.2724429980072207
17.0,-29.337027254127932,4.246455757965334,34.99156580726931,33.754873007442825,7.050783291692999,-25.69824619955663,-39.23342888066543,3.4120022369262535,-5.27585880350523,-5.275858803462217,39.972359026405016,34201.70856542249,13999.662421905783,13999.662421905783,48201.37098732827,88176.05384238083,88471.25961430762,13999.662421905783,102470.92203621341,102470.92203621341,102470.92203621341,128648.5895529064,124214.78775577057,4433.80179713584,0.0,100191.19301313958,46216.84773553583,59971.49475289305,26177.66751669299,86149.16226958604,19961.8543087512,1461.379755992152,0.0,0.8856090816450665,2.8555043093392647,0.0014947306463915918,1.0,1.0,-5.27585880350523,350858.70038305403,1553341.7743254902,4.427257390595164,1553341.7743254902,4.427257390595164,0.7625528246938699,0.09235907209339224,3.285031075078479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.285031075078479,1.275807274798966,1.2761251017521023,2.57486466801666,5455.829256236682,14213.785190671302,6499.205382736615,0.0005045473447481846,30499.31362087527,3110.0644583905078,19426.559815823955,1980.9578006581205,0.6369507214918908,0.6369507214918908,29868.890144545287,30484.863174865135,0.9748067871395784,0.8,4237.054406223554,4324.433322199387,0.9748067871395784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1950.6512785347538,2034.6934298245008,7.176917051222881,4.246455757965334,-0.02342454578446329,4.269880303749797,3.262389427608066,3.5,0.932111265030876,0.6,0.00024910534206699095,0.9961750421227756,0.0002500618179874953,198.37630732987185,0.0,0.0,0.0,0.004005885138060658,8.597743251381454e-05,0.00016312790955317643,0.000535880252094776,0.0923590720727244,0.0923590720727244,0.0923590720727244,0.09206608099932685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.56228424754,595.566411158255,0.0,0.0923590720727244,0.09235907209339224,0.09235907209339224,0.37441004610774326,0.37441004610774326,0.5,9.847807175316982,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,26177.66751669299,19961.8543087512,0.7625528246938699,0.5595106176017361,0.397005701093126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447568812012711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8838110004454,261.8838110004454,-11.266188999554572,245.45115479668632,278.3164672042047,110087.95049150313,106151.02441883282,3936.9260726703124,0.0,nan,278.3164672042047,5.166467204204707,271.7434047227167,-1.4065952772832588,265.1703422412115,-7.979657758788505,258.59727975967087,-14.552720240329108,252.024217278182,-21.125782721817984,245.45115479668632,-27.698845203313653,1.0,1.0,25732.562594343566,25732.562594343566,278.1033727539007,4.953372753900737,278.1033727539007,278.1033727539007,88162.30496331079,88471.25961430762,-308.95465099683497,0.0,8648.866644398773,8648.866644398773,0.9271762141328947,3301.4562304538713,278.1033727539007,4.953372753900737,1.0,0.002,0.1342245389568127,0.005117469153978127,0.00020785802787462134,0.0017921419720965497,0.10392901393731067,0.10392901393731067,0.0,-2.882893576638956e-14,0.9967980307548073,0.9967980307548073,0.0,0.09206334118503466,0.0002957309083575746,0.0,0.0,0.0,1601561.7823835965,267.87414119649475,0.0,1.0,1280187.0221711185,2615.6978697424097,,,,,,,,,,,,,,,,,,,5.0,14213.785190671302,1461.379755992152,0.37441004610774326,6.175450102142607,3.262389427608066
18.0,-29.331314158339268,4.258286680546828,34.991141277575736,33.74013042720037,7.041182262673119,-25.694064516264554,-39.229543519299455,3.403932619893215,-5.279959766897662,-5.279959766883834,39.97088373155725,34212.4847898466,14030.28932331633,14030.28932331633,48242.77411316293,88172.20110614775,88419.90192325546,14030.28932331633,102450.19124657179,102450.19124657179,102450.19124657179,128625.96861141201,124196.65229403823,4429.316317373786,0.0,100184.07157171714,46224.35525308707,59955.240354033405,26175.77736484022,86131.01771887363,19960.27653995999,1461.3851234836334,0.0,0.8855933926371405,2.855072076913119,0.0014947306463915918,1.0,1.0,-5.279959766897662,350802.4910104328,1553278.2017129008,4.427785553172445,1553278.2017129008,4.427785553172445,0.7625476126936728,0.09234884641058604,3.2855201251611996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2855201251611996,1.2758445018093287,1.2761623380363951,2.5751728525708777,5456.482262325937,14213.922545985508,6499.016184412442,0.0005044200420259458,30492.60627091783,3109.3804990407357,19425.99428937185,1980.9001330089125,0.6370722829258217,0.6370722829258217,29872.447411532812,30484.863174865135,0.9749519088534957,0.8,4237.559022688734,4324.433322199387,0.9749519088534957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1951.5013761264868,2034.6934298245008,7.189484719280547,4.258286680546828,-0.017828441654166305,4.276115122200994,3.264759364496776,3.5,0.9327883898562217,0.6,0.00024910534206699095,0.9955860853124736,0.0002502097465422159,198.37165902803207,0.0,0.0,0.0,0.004005885138060658,8.601499669860255e-05,0.00016309034536838841,0.0005358366119273308,0.09234884629342038,0.09234884629342038,0.09234884629342038,0.09205085246816254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.5291301172,595.5546415301163,0.0,0.09234884629342038,0.09234884641058604,0.09234884641058604,0.37437343772662207,0.37437343772662207,0.5,9.838867365798823,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26175.77736484022,19960.27653995999,0.7625476126936728,0.560109184714668,0.3972144495205439,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475345969930058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9058333734787,261.9058333734787,-11.244166626521292,245.485001317774,278.32666542918156,109675.19390470334,106504.953404701,3170.240500002382,0.0,nan,278.32666542918156,5.176665429181583,271.7583326069107,-1.3916673930892784,265.1899997846397,-7.960000215360253,258.62166696232146,-14.528333037678522,252.05333414004474,-21.096665859955237,245.485001317774,-27.664998682225985,1.0,1.0,25732.562594343566,25732.562594343566,278.09333370712505,4.943333707125078,278.09333370712505,278.09333370712505,88158.32938602677,88419.90192325546,-261.57253722868336,0.0,8648.866644398773,8648.866644398773,0.9271478113566352,3301.9477257870058,278.09333370712505,4.943333707125078,1.0,0.002,0.13452462909341292,0.005115372802906262,0.00020832097511630938,0.0017916790313541363,0.10416048755815469,0.10416048755815469,0.0,6.4704457070074994e-12,0.9967504723082925,0.9967504723082925,0.0,0.0920487562768776,0.000300090133708442,0.0,0.0,0.0,1601557.0471854745,267.8700402331023,0.0,1.0,1280201.1190173565,2615.640274944141,,,,,,,,,,,,,,,,,,,4.0,14213.922545985508,1461.3851234836334,0.37437343772662207,6.175450102142607,3.264759364496776
19.0,-29.325652255062764,4.269873378002399,34.99071067269394,33.72760947039353,7.033091636710703,-25.68977786590191,-39.22555974042041,3.3972172454810567,-5.283510566888992,-5.283510566880833,39.969859412396815,34222.054407322146,14059.596353783687,14059.596353783687,48281.65076110583,88168.87573657058,88376.73527194133,14059.596353783687,102436.33162572503,102436.33162572503,102436.33162572503,128611.81562540843,124186.95760475734,4424.858020651098,0.0,100177.74434763566,46230.92301155427,59940.91259564599,26175.4839996834,86116.3965953294,19959.886270337254,1461.45467838121,0.0,0.8855788831981997,2.8546978722273892,0.0014947306463915918,1.0,1.0,-5.283510566888992,350753.82809797546,1553234.0634582809,4.428274017367014,1553234.0634582809,4.428274017367014,0.7625412493071254,0.09233885788160924,3.285941470801285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.285941470801285,1.2758754830414192,1.2761933269864778,2.5754405617766793,5457.049506008807,14214.059097429337,6498.8586466943925,0.0005043106895191508,30486.770758946925,3108.78544242396,19425.523398590176,1980.8521155124508,0.6371787800086824,0.6371787800086824,29875.51212301578,30484.863174865135,0.975076939813721,0.8,4237.993767643431,4324.433322199387,0.975076939813721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1952.3308439634325,2034.6934298245008,7.201441496074129,4.269873378002399,-0.012140050538908653,4.282013428541307,3.267072452405469,3.5,0.9334492721158483,0.6,0.00024910534206699095,0.9950027765084095,0.0002503564290957389,198.36705259247054,0.0,0.0,0.0,0.004005885138060658,8.605352814619259e-05,0.00016305181392079838,0.0005357787172517257,0.09233885768687186,0.09233885768687186,0.09233885768687186,0.09204166025361736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.5622551251,595.5422216170297,0.0,0.09233885768687186,0.09233885788160924,0.09233885788160924,0.37433614389203324,0.37433614389203324,0.5,9.829951447550307,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26175.4839996834,19959.886270337254,0.7625412493071254,0.5606557249252627,0.39739301411014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447500678740262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.92363088572193,261.92363088572193,-11.226369114278043,245.51359833991185,278.3336634315314,109344.08550494119,106782.0367188794,2562.0487860617877,0.0,nan,278.3336634315314,5.183663431531443,271.76965041322273,-1.3803495867772426,265.2056373949051,-7.944362605094852,258.6416243765364,-14.508375623463564,252.07761135822432,-21.07238864177566,245.51359833991185,-27.636401660088126,1.0,1.0,25732.562594343566,25732.562594343566,278.0847918888723,4.934791888872326,278.0847918888723,278.0847918888723,88155.12483806879,88376.73527194133,-221.61043387254176,0.0,8648.866644398773,8648.866644398773,0.9271233385811286,3302.371178155291,278.0847918888723,4.934791888872326,1.0,0.002,0.1348238152955101,0.0051133840915479215,0.00020878275238820726,0.001791217246353823,0.10439137619410363,0.10439137619410363,0.0,-1.2579698567549702e-12,0.9967599101397353,0.9967599101397353,0.0,0.09203967168447862,0.00029918619713062476,0.0,0.0,0.0,1601552.9470401355,267.866489433111,0.0,1.0,1280213.324440394,2615.590409289661,,,,,,,,,,,,,,,,,,,4.0,14214.059097429337,1461.45467838121,0.37433614389203324,6.175450102142607,3.267072452405469
20.0,-29.320033428161455,4.281224916332559,34.99028918837467,33.7168124265969,7.02618251737884,-25.685411833611948,-39.221503981947876,3.3915609221013114,-5.286655317004033,-5.28665531699289,39.969261315444534,34230.69526857656,14087.815412333584,14087.815412333584,48318.51068091014,88165.93910324534,88341.06083046373,14087.815412333584,102428.87624279731,102428.87624279731,102428.87624279731,128605.49604987589,124184.99632929874,4420.499720577155,0.0,100172.01866432348,46236.774827249756,59928.04870785969,26176.61980707857,86104.66851493827,19960.558835380754,1461.5828514842046,0.0,0.8855649034899278,2.8543664918682743,0.0014947306463915918,1.0,1.0,-5.286655317004033,350710.73443231464,1553208.2917004684,4.428744658228388,1553208.2917004684,4.428744658228388,0.7625338558794023,0.0923293326894035,3.286310662001924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.286310662001924,1.2759015795323057,1.276219429978478,2.5756772424457326,5457.5510039456285,14214.19481375303,6498.725303165224,0.0005042150851593858,30481.603526582494,3108.2585313621366,19425.124825858144,1980.8114724047605,0.6372737185206749,0.6372737185206749,29878.197417898646,30484.863174865135,0.9751864943597541,0.8,4238.374690418277,4324.433322199387,0.9751864943597541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.1407364525448,2034.6934298245008,7.212903376292808,4.281224916332559,-0.006418113608491538,4.287643029941051,3.269331583938811,3.5,0.9340947382682316,0.6,0.00024910534206699095,0.9944242700922417,0.0002505020739727966,198.3624814146653,0.0,0.0,0.0,0.004005885138060658,8.60927721738078e-05,0.00016301256989318313,0.0005357099464803016,0.09232933265980277,0.09232933265980277,0.09232933265980277,0.09203759424551292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.8676244495,595.5294084122131,0.0,0.09232933265980277,0.0923293326894035,0.0923293326894035,0.37429886070901586,0.37429886070901586,0.5,9.821199299668047,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26176.61980707857,19960.558835380754,0.7625338558794023,0.5611601730111461,0.39754749491472563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474670659820963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93807518732825,261.93807518732825,-11.211924812671725,245.53790361794856,278.3382467567082,109077.631523049,106998.29566327445,2079.3358597745764,0.0,nan,278.3382467567082,5.188246756708224,271.77817812896296,-1.3718218710370138,265.2181095012188,-7.931890498781172,258.6580408734377,-14.491959126562278,252.0979722456935,-21.052027754306465,245.53790361794856,-27.61209638205142,1.0,1.0,25732.562594343566,25732.562594343566,278.0775223854319,4.927522385431928,278.0775223854319,278.0775223854319,88152.1889052023,88341.06083046373,-188.87192526142462,0.0,8648.866644398773,8648.866644398773,0.9271018934650593,3302.7422153119333,278.0775223854319,4.927522385431928,1.0,0.002,0.13511744115427762,0.0051114965443704394,0.00020923608821366596,0.0017907639153061984,0.10461804410683298,0.10461804410683298,0.0,3.519864087697666e-12,0.9968197987780812,0.9968197987780812,0.0,0.09203570683276573,0.00029362585663778425,0.0,0.0,0.0,1601549.3156127487,267.86334468299594,0.0,1.0,1280224.1339129873,2615.5462479585576,,,,,,,,,,,,,,,,,,,4.0,14214.19481375303,1461.5828514842046,0.37429886070901586,6.175450102142607,3.269331583938811
21.0,-29.31445130211376,4.292349742637052,34.98988859962829,33.707539562042825,7.020302641342142,-25.680975907753158,-39.21738514965398,3.3868272447772356,-5.28943263072,-5.289432630710364,39.969021164979054,34238.51415386314,14115.0209071659,14115.0209071659,48353.53506102904,88163.3792257984,88311.68467987225,14115.0209071659,102426.70558703816,102426.70558703816,102426.70558703816,128605.60320396356,124189.31047213347,4416.292731830091,0.0,100166.85002696751,46241.98494775015,59916.51675468596,26178.897616925406,86095.41437161136,19962.08331235493,1461.75674949257,0.0,0.8855515044978778,2.854073855654614,0.0014947306463915918,1.0,1.0,-5.28943263072,350672.6793387508,1553197.9438037926,4.429195758085845,1553197.9438037926,4.429195758085845,0.7625257413226167,0.09232033857949827,3.2866330493471962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2866330493471962,1.2759234200460445,1.2762412759330888,2.5758858233267565,5457.992961803499,14214.329855843453,6498.613918867515,0.0005041319421617126,30477.040948292975,3107.793277856656,19424.791890738452,1980.7775224708187,0.6373581977231434,0.6373581977231434,29880.54223778891,30484.863174865135,0.9752821602347723,0.8,4238.707315078912,4324.433322199387,0.9752821602347723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.9319040497614,2034.6934298245008,7.223906256871492,4.292349742637052,-0.0006745952082036766,4.293024337845256,3.27153908696508,3.5,0.9347254534185943,0.6,0.00024910534206699095,0.9938499016714225,0.0002506468448083098,198.357940303329,0.0,0.0,0.0,0.004005885138060658,8.613264343984842e-05,0.00016297269862714252,0.000535631457449267,0.09232033825699604,0.09232033825699604,0.09232033825699604,0.09203771518683976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.58629812376,595.5164779185103,0.0,0.09232033825699604,0.09232033857949827,0.09232033857949827,0.3742621492536741,0.3742621492536741,0.5,9.812720598543129,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26178.897616925406,19962.08331235493,0.7625257413226167,0.5616272993625648,0.3976810426404402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474337104967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94986618412173,261.94986618412173,-11.200133815878246,245.5587004865155,278.341031881729,108863.17744054394,107165.79925863906,1697.3781819048863,0.0,nan,278.341031881729,5.191031881729032,271.78456560268285,-1.3654343973171308,265.22809932363987,-7.92190067636011,258.67163304460325,-14.478366955396723,252.11516676555996,-21.034833234440015,245.5587004865155,-27.591299513484472,1.0,1.0,25732.562594343566,25732.562594343566,278.0713485399145,4.921348539914504,278.0713485399145,278.0713485399145,88149.56590584743,88311.68467987225,-162.11877402482787,0.0,8648.866644398773,8648.866644398773,0.9270831658135701,3303.0662145939323,278.0713485399145,4.921348539914504,1.0,0.002,0.135401842407623,0.005109718943846606,0.00020967529288343817,0.0017903246981713012,0.10483764644171908,0.10483764644171908,0.0,-8.945260764753327e-12,0.9969194084124506,0.9969194084124506,0.0,0.09203593732111055,0.0002844012583877114,0.0,0.0,0.0,1601546.1083669772,267.86056736928,0.0,1.0,1280233.6802331058,2615.5072480236067,,,,,,,,,,,,,,,,,,,4.0,14214.329855843453,1461.75674949257,0.3742621492536741,6.175450102142607,3.27153908696508
22.0,-29.30890846088062,4.3032543738411135,34.9895175027056,33.69946345863866,7.015217959281107,-25.67649581885501,-39.213222067896254,3.382805316974403,-5.291989790895059,-5.2919897909144815,39.96907079228956,34245.66461710109,14141.444260766139,14141.444260766139,48387.10887786723,88161.1415714647,88287.19835132059,14141.444260766139,102428.64261208673,102428.64261208673,102428.64261208673,128610.76993683596,124198.49404486804,4412.275891967921,0.0,100162.1421393102,46246.665184017715,59906.08550588055,26182.12732474923,86088.21283062978,19964.314947252245,1461.9705105936225,0.0,0.8855381781548572,2.8538044372322,0.0014947306463915918,1.0,1.0,-5.291989790895059,350637.6436823538,1553200.0822017845,4.429644421204371,1553200.0822017845,4.429644421204371,0.7625169146733366,0.09231196562356554,3.2869180722330253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2869180722330253,1.2759419772362899,1.27625983774627,2.576071742190457,5458.3869015660275,14214.46434998767,6498.520249682631,0.0005040588508983421,30472.965841604713,3107.3777326206928,19424.511907276494,1980.7489721032662,0.6374342428053467,0.6374342428053467,29882.615256442492,30484.863174865135,0.9753667385042761,0.8,4239.001383347864,4324.433322199387,0.9753667385042761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.7051344448369,2034.6934298245008,7.234566488608782,4.3032543738411135,0.005028755978452537,4.298225617862661,3.2736971177608227,3.5,0.9353420336459494,0.6,0.00024910534206699095,0.9932799295723781,0.0002507906730524944,198.35343135627872,0.0,0.0,0.0,0.004005885138060658,8.617296039260889e-05,0.00016293238167438206,0.0005355453898774954,0.09231196563572763,0.09231196563572763,0.09231196563572763,0.0920410998450997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.0063094086,595.5036583708746,0.0,0.09231196563572763,0.09231196562356554,0.09231196562356554,0.37422645083582723,0.37422645083582723,0.5,9.804594634039308,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,26182.12732474923,19964.314947252245,0.7625169146733366,0.562064274386369,0.39779736959432666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447400574403703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.95955501413937,261.95955501413937,-11.190444985860609,245.57662728172045,278.34248274655914,108689.63966940608,107294.87983820269,1394.7598312033997,0.0,nan,278.34248274655914,5.192482746559165,271.7893116535854,-1.3606883464145767,265.23614056061854,-7.91385943938144,258.68296946766253,-14.467030532337446,252.12979837469024,-21.02020162530974,245.57662728172045,-27.57337271827953,1.0,1.0,25732.562594343566,25732.562594343566,278.0659602193331,4.915960219333101,278.0659602193331,278.0659602193331,88147.40473464041,88287.19835132059,-139.793616680181,0.0,8648.866644398773,8648.866644398773,0.9270666077370625,3303.3526625941904,278.0659602193331,4.915960219333101,1.0,0.002,0.13567439150963986,0.005108035349026329,0.0002100962347762255,0.0017899037694142513,0.10504811738811275,0.10504811738811275,0.0,4.190476958487732e-12,0.9970475214764564,0.9970475214764564,0.0,0.09203941652759587,0.0002725490959696754,0.0,0.0,0.0,1601543.1552563433,267.8580102091049,0.0,1.0,1280242.469697343,2615.4713408270295,,,,,,,,,,,,,,,,,,,4.0,14214.46434998767,1461.9705105936225,0.37422645083582723,6.175450102142607,3.2736971177608227
23.0,-29.303398469773704,4.313945297496929,34.98918253904386,33.69233080828565,7.0108007895440805,-25.671978543849402,-39.20902720475567,3.379380863403382,-5.294320500564197,-5.294320500576559,39.9693710181248,34252.310199095635,14167.089165301742,14167.089165301742,48419.39936439738,88159.07086711845,88266.98098297387,14167.089165301742,102434.07014827561,102434.07014827561,102434.07014827561,128620.1900410389,124211.7124266361,4408.477614402797,0.0,100157.73085433364,46250.970185595696,59896.40074304216,26186.119892763298,86082.52063580546,19967.11620700121,1462.2149495243548,0.0,0.8855250999437729,2.853558894780401,0.0014947306463915918,1.0,1.0,-5.294320500564197,350605.7130184044,1553213.018721318,4.430084739206133,1553213.018721318,4.430084739206133,0.7625076295674966,0.09230423787644686,3.2871753825539005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2871753825539005,1.2759577781036218,1.2762756425498871,2.5762415018461104,5458.746601905757,14214.59824319697,6498.439128770257,0.000503992911888779,30469.238540146962,3106.99765364798,19424.269431440796,1980.7242464491746,0.6375042620722844,0.6375042620722844,29884.48668614299,30484.863174865135,0.9754430932910217,0.8,4239.266855195666,4324.433322199387,0.9754430932910217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1955.461010648317,2034.6934298245008,7.244884499438197,4.313945297496929,0.010698800740694736,4.303246496756234,3.2758072644117764,3.5,0.935944932689079,0.6,0.00024910534206699095,0.9927136849908498,0.0002509337242281364,198.34894933505743,0.0,0.0,0.0,0.004005885138060658,8.621360277028994e-05,0.00016289173929670103,0.0005354537154375035,0.09230423786985967,0.09230423786985967,0.09230423786985967,0.09204720894690803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.63746021484,595.4911073140519,0.0,0.09230423786985967,0.09230423787644686,0.09230423787644686,0.3741920859743266,0.3741920859743266,0.5,9.796883769451137,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26186.119892763298,19967.11620700121,0.7625076295674966,0.56247655164802,0.39790087402306634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473676730106932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96758158609543,261.96758158609543,-11.182418413904543,245.59220622926236,278.3429569429296,108548.93216307778,107393.46342979946,1155.4687332783142,0.0,nan,278.3429569429296,5.192956942929641,271.7928068001922,-1.3571931998077957,265.24265665745895,-7.907343342541026,258.6925065147331,-14.457493485266866,252.14235637199656,-21.00764362800342,245.59220622926236,-27.557793770737618,1.0,1.0,25732.562594343566,25732.562594343566,278.0612919353763,4.911291935376312,278.0612919353763,278.0612919353763,88145.33629367953,88266.98098297387,-121.64468929433497,0.0,8648.866644398773,8648.866644398773,0.9270516588277131,3303.61125946667,278.0612919353763,4.911291935376312,1.0,0.002,0.1359329997022846,0.00510645599417354,0.00021049568300244572,0.0017895043182287152,0.10524784150122286,0.10524784150122286,0.0,1.2311610064763556e-12,0.9971983064163694,0.9971983064163694,0.0,0.09204562968544651,0.0002586081910003521,0.0,0.0,0.0,1601540.4635775492,267.8556794994358,0.0,1.0,1280250.480695229,2615.4386144706223,,,,,,,,,,,,,,,,,,,4.0,14214.59824319697,1462.2149495243548,0.3741920859743266,6.175450102142607,3.2758072644117764
24.0,-29.297919617925594,4.324428150713069,34.988888477264965,33.68600910706448,7.006923785932834,-25.667435277536743,-39.204805868770904,3.3764394453895026,-5.296485909153375,-5.296485909152674,39.969881095187304,34258.50000311085,14192.057618328772,14192.057618328772,48450.55762143962,88157.21519422406,88250.24941464158,14192.057618328772,102442.30703297036,102442.30703297036,102442.30703297036,128633.05027158931,124228.13101778732,4404.91925380199,0.0,100153.63057502802,46254.91538340437,59887.46132402627,26190.74323861895,86078.20456264522,19970.388142255917,1462.4851073547723,0.0,0.8855121043300558,2.8533307819051035,0.0014947306463915918,1.0,1.0,-5.296485909153375,350576.049020627,1553234.9977678983,4.430522284985047,1553234.9977678983,4.430522284985047,0.7624979543462915,0.0922971925045791,3.287407401456806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.287407401456806,1.2759713504954733,1.27628921832287,2.576395935676981,5459.073828661821,14214.731663070115,6498.369954065053,0.0005039337652134378,30465.840811408165,3106.651181739755,19424.06266361777,1980.7031619990282,0.6375685734018633,0.6375685734018633,29886.174145087192,30484.863174865135,0.9755119430510781,0.8,4239.506229853387,4324.433322199387,0.9755119430510781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.200115467689,2034.6934298245008,7.25491093989417,4.324428150713069,0.016311735384968884,4.3081164153281,3.277871117004349,3.5,0.9365346048583855,0.6,0.00024910534206699095,0.9921509858074481,0.00025107604147997704,198.34449284444256,0.0,0.0,0.0,0.004005885138060658,8.625451951639311e-05,0.00016285082255059784,0.0005353569993861643,0.0922971924715269,0.0922971924715269,0.0922971924715269,0.09205550494299784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.06500770577,595.4789576890311,0.0,0.0922971924715269,0.0922971925045791,0.0922971925045791,0.374159308075683,0.374159308075683,0.5,9.789633140029421,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26190.74323861895,19970.388142255917,0.7624979543462915,0.5628667311035596,0.3979927343649287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447334968093107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9742944039003,261.9742944039003,-11.175705596099704,245.60586374253828,278.3427250652634,108434.17280738144,107467.8261370839,966.3466702975663,0.0,nan,278.3427250652634,5.192725065263403,271.7953528007169,-1.3546471992830789,265.2479805361754,-7.902019463824558,258.7006082716264,-14.449391728373598,252.1532360070813,-20.996763992918687,245.60586374253828,-27.5441362574617,1.0,1.0,25732.562594343566,25732.562594343566,278.0571919879732,4.907191987973249,278.0571919879732,278.0571919879732,88143.47129192727,88250.24941464158,-106.77812271431321,0.0,8648.866644398773,8648.866644398773,0.9270381786490641,3303.84443846409,278.0571919879732,4.907191987973249,1.0,0.002,0.13617616731686413,0.005104976046180099,0.0002108712894899527,0.0017891287084269422,0.10543564474497634,0.10543564474497634,0.0,-2.0831053895720153e-12,0.9973653844726216,0.9973653844726216,0.0,0.0920540248880731,0.00024316761650599973,0.0,0.0,0.0,1601537.9627305886,267.8535140908466,0.0,1.0,1280257.9234334843,2615.40821007513,,,,,,,,,,,,,,,,,,,4.0,14214.731663070115,1462.4851073547723,0.374159308075683,6.175450102142607,3.277871117004349
25.0,-29.292470972938148,4.3347079848628995,34.988638545180244,33.68035565307366,7.003494757392551,-25.66287439991281,-39.200566860940285,3.3738981842721603,-5.298526616024844,-5.29852661602435,39.97056611248152,34264.314160353606,14216.419903550357,14216.419903550357,48480.73406390396,88155.53019754945,88236.36921318404,14216.419903550357,102452.78911673439,102452.78911673439,102452.78911673439,128648.66353339548,124247.04863678911,4401.614896606366,0.0,100149.78286833447,46258.566830824384,59879.12893056676,26195.874416661092,86075.00334722784,19974.03933080775,1462.776010273863,0.0,0.885499110067833,2.8531158187937544,0.0014947306463915918,1.0,1.0,-5.298526616024844,350548.0951187675,1553264.5153001393,4.430959793901847,1553264.5153001393,4.430959793901847,0.7624879785690173,0.0922908465205569,3.287618674678183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.287618674678183,1.2759830767021454,1.276300947450755,2.5765378355763384,5459.3744975210375,14214.864642786479,6498.310530244694,0.0005038801702373727,30462.712613146323,3106.332194291254,19423.885041842073,1980.6850496185828,0.6376282141551507,0.6376282141551507,29887.71070126945,30484.863174865135,0.9755746366955009,0.8,4239.724198184682,4324.433322199387,0.9755746366955009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.9229428550511,2034.6934298245008,7.264680479860551,4.3347079848628995,0.02185256576384198,4.312855419099058,3.279890019887046,3.5,0.9371114342534418,0.6,0.00024910534206699095,0.9915917302541322,0.0002512176478147397,198.3400611226457,0.0,0.0,0.0,0.004005885138060658,8.62956256126738e-05,0.00016280971645431716,0.0005352562642342729,0.0922908464975089,0.0922908464975089,0.0922908464975089,0.09206552806683489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.97135518456,595.4673111350045,0.0,0.0922908464975089,0.0922908465205569,0.0922908465205569,0.37412830206409164,0.37412830206409164,0.5,9.782873582883008,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26195.874416661092,19974.03933080775,0.7624879785690173,0.56323824779108,0.39807508368173805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473024494701272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97997031086874,261.97997031086874,-11.17002968913124,245.61794802818127,278.3419925935579,108340.07695711634,107522.99924656445,817.0777105518683,0.0,nan,278.3419925935579,5.191992593557927,271.79718368047895,-1.3528163195210254,265.2523747674076,-7.897625232592361,258.70756585433116,-14.442434145668813,252.1627569412554,-20.987243058744582,245.61794802818127,-27.532051971818703,1.0,1.0,25732.562594343566,25732.562594343566,278.0535464232597,4.9035464232597405,278.0535464232597,278.0535464232597,88141.81876251263,88236.36921318404,-94.550450671406,0.0,8648.866644398773,8648.866644398773,0.9270259032724909,3304.0567680515737,278.0535464232597,4.9035464232597405,1.0,0.002,0.13640286954017947,0.005103592400716967,0.00021122145026616527,0.001788778547814931,0.10561072513308263,0.10561072513308263,0.0,-1.9189038379108236e-12,0.9975436109373204,0.9975436109373204,0.0,0.09206414429457836,0.0002267022259785415,0.0,0.0,0.0,1601535.6058406339,267.85147338397513,0.0,1.0,1280264.9374749234,2615.3795574102364,,,,,,,,,,,,,,,,,,,4.0,14214.864642786479,1462.776010273863,0.37412830206409164,6.175450102142607,3.279890019887046
