time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.287049637184317,4.344789553556055,34.98843499107262,33.67523357681932,7.000431731995239,-25.65830150027679,-39.19631856316698,3.3716835950169606,-5.300460355905784,-5.300460355907573,39.97140426968462,34269.83920407894,14240.21175770615,14240.21175770615,48510.05096178509,88153.95943489298,88224.95623981465,14240.21175770615,102465.1679975208,102465.1679975208,102465.1679975208,128666.59808469086,124268.02362629694,4398.574458393926,0.0,100146.12035024828,46262.00011920036,59871.24470116435,26201.430087170065,86072.67478833442,19978.0082148772,1463.0840701894501,0.0,0.8854861055889336,2.852912135128189,0.0014947306463915918,1.0,1.0,-5.300460355905784,350521.6080810214,1553300.6322376588,4.4313976554581505,1553300.6322376588,4.4313976554581505,0.7624777788239788,0.09228521000540733,3.2878138683034437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2878138683034437,1.2759932957141764,1.276311169008529,2.5766701747937057,5459.654908442369,14214.997199987129,6498.258509676812,0.0005038308036611811,30459.79011029752,3106.034181937514,19423.729548883457,1980.6691937494923,0.637684287335811,0.637684287335811,29889.130295582167,30484.863174865135,0.975632558847944,0.8,4239.925574878245,4324.433322199387,0.975632558847944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1957.6299261194993,2034.6934298245008,7.274210292613239,4.344789553556055,0.027316322646496083,4.317473230909559,3.281865150106767,3.5,0.9376757571733619,0.6,0.00024910534206699095,0.991035615305303,0.00025135861740977936,198.33565180969683,0.0,0.0,0.0,0.004005885138060658,8.63368399588085e-05,0.00016276850210818244,0.0005351525385542605,0.0922852100131748,0.0922852100131748,0.0922852100131748,0.09207699082219986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.14533479663,595.4562353205378,0.0,0.0922852100131748,0.09228521000540733,0.09228521000540733,0.3740991959648668,0.3740991959648668,0.5,9.776627010139565,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26201.430087170065,19978.0082148772,0.7624777788239788,0.5635940916333617,0.3981500434180023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44727011158305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9848286266027,261.9848286266027,-11.1651713733973,245.62874373783367,278.3409135153712,108262.4057229449,107563.02472198226,699.3810009626458,0.0,nan,278.3409135153712,5.190913515371221,271.798479559865,-1.3515204401350047,265.25604560435573,-7.8939543956442435,258.7136116488495,-14.43638835115047,252.17117769334104,-20.97882230665894,245.62874373783367,-27.521256262166304,1.0,1.0,25732.562594343566,25732.562594343566,278.050293091592,4.900293091592005,278.050293091592,278.050293091592,88140.24939347904,88224.95623981465,-84.70684633561177,0.0,8648.866644398773,8648.866644398773,0.9270145617180422,3304.252937644961,278.050293091592,4.900293091592005,1.0,0.002,0.1366123761074661,0.0051023049285933006,0.00021154502734255717,0.0017884549741817829,0.10577251367127859,0.10577251367127859,0.0,1.5243401159381609e-12,0.9977297926171678,0.9977297926171678,0.0,0.09207570344032684,0.00020950656508049892,0.0,0.0,0.0,1601533.3724354452,267.8495396440942,0.0,1.0,1280271.5837888408,2615.352407337878,,,,,,,,,,,,,,,,,,,4.0,14214.997199987129,1463.0840701894501,0.3740991959648668,6.175450102142607,3.281865150106767
27.0,-29.28165742030588,4.354677138148992,34.98827902989248,33.67055968791249,6.997662505248541,-25.653725427755987,-39.192069811373926,3.369730512501155,-5.302319613013594,-5.302319613017942,39.97237025339156,34275.118278327565,14263.489851719796,14263.489851719796,48538.60813004736,88152.51636840666,88215.55093584624,14263.489851719796,102479.04078756605,102479.04078756605,102479.04078756605,128686.36869179254,124290.56553010912,4395.803161683418,0.0,100142.63998454632,46265.24189381468,59863.77565636848,26207.327904226484,86071.10356059496,19982.233252392747,1463.4060895584455,0.0,0.8854730162804658,2.8527163076720154,0.0014947306463915918,1.0,1.0,-5.302319613013594,350496.14273850166,1553342.2581205312,4.43183838196887,1553342.2581205312,4.43183838196887,0.7624674032170289,0.09228028557677845,3.287994820208894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.287994820208894,1.2760023081639986,1.2763201837035174,2.5767937872619453,5459.916828429478,14215.1293917143,6498.213256762511,0.0005037852986956207,30457.055275465435,3105.755306395705,19423.594284894287,1980.6554006612134,0.6377371058764466,0.6377371058764466,29890.446298380306,30484.863174865135,0.9756862548835513,0.8,4240.112256587124,4324.433322199387,0.9756862548835513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1958.3214687604059,2034.6934298245008,7.283528306896627,4.354677138148992,0.03269115418887836,4.321985983960114,3.2837976033039737,3.5,0.9382278866582782,0.6,0.00024910534206699095,0.990482821119473,0.0002514989021065956,198.33126637435097,0.0,0.0,0.0,0.004005885138060658,8.637807690401711e-05,0.00016272726516297384,0.0005350464049626172,0.09228028552545843,0.09228028552545843,0.09228028552545843,0.0920895736612969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.40550096484,595.4457880776025,0.0,0.09228028552545843,0.09228028557677845,0.09228028557677845,0.37407208231208483,0.37407208231208483,0.5,9.770905644664152,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26207.327904226484,19982.233252392747,0.7624674032170289,0.5639361658221992,0.3982186455201835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472379372113804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98904206584996,261.98904206584996,-11.16095793415002,245.63848279931057,278.33960133238804,108197.65612829116,107591.10860833577,606.547519955396,0.0,nan,278.33960133238804,5.189601332388065,271.7993776257781,-1.3506223742218708,265.259153919161,-7.890846080838969,258.71893021253817,-14.431069787461809,252.17870650592394,-20.971293494076036,245.63848279931057,-27.51151720068941,1.0,1.0,25732.562594343566,25732.562594343566,278.04734637362054,4.8973463736205645,278.04734637362054,278.04734637362054,88138.80990638433,88215.55093584624,-76.74102946191852,0.0,8648.866644398773,8648.866644398773,0.9270040472948432,3304.4347943099383,278.04734637362054,4.8973463736205645,1.0,0.002,0.13680428396807282,0.005101109263486769,0.00021184138289173743,0.0017881586122515153,0.10592069144586871,0.10592069144586871,0.0,-4.856747382736559e-12,0.9979203806560948,0.9979203806560948,0.0,0.09208837770983189,0.00019190786694656584,0.0,0.0,0.0,1601531.2250044744,267.8476803869864,0.0,1.0,1280277.974034675,2615.326303674861,,,,,,,,,,,,,,,,,,,4.0,14215.1293917143,1463.4060895584455,0.37407208231208483,6.175450102142607,3.2837976033039737
28.0,-29.276288151669725,4.364374661656916,34.988171064024236,33.66619802489879,6.995121474089475,-25.649147189085113,-39.18781700832767,3.3679805113455745,-5.304128170283946,-5.304128170284567,39.973443050933724,34280.21505238674,14286.297182101254,14286.297182101254,48566.51223448799,88151.11167239462,88207.78481775953,14286.297182101254,102494.08199986079,102494.08199986079,102494.08199986079,128707.57938922058,124314.27694529622,4393.302443924356,0.0,100139.24824108867,46268.351620554306,59856.55180059374,26213.497389359796,86070.04918995354,19986.66193064735,1463.739245489744,0.0,0.8854597965462114,2.8525258303949723,0.0014947306463915918,1.0,1.0,-5.304128170283946,350471.3732005148,1553388.4877808818,4.4322835089077115,1553388.4877808818,4.4322835089077115,0.7624568989699195,0.09227606717327366,3.2881668696151083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2881668696151083,1.276010383608169,1.2763282611594289,2.5769123134540433,5460.16797120778,14215.261180804524,6498.17186947902,0.0005037420296157966,30454.430146609422,3105.4876177501415,19423.470575534295,1980.6427858172053,0.6377880158002813,0.6377880158002813,29891.69754284005,30484.863174865135,0.9757373091734707,0.8,4240.289751995415,4324.433322199387,0.9757373091734707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1958.9979255173143,2034.6934298245008,7.2926555949918415,4.364374661656916,0.037968866817082336,4.326405794839833,3.28568834057877,3.5,0.93876809730822,0.6,0.00024910534206699095,0.9899327100650693,0.00025163866143044914,198.3268997952718,0.0,0.0,0.0,0.004005885138060658,8.641937139813577e-05,0.00016268597066885517,0.0005349386189045048,0.09227606711650005,0.09227606711650005,0.09227606711650005,0.09210301323324568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.62829768186,595.4360086188416,0.0,0.09227606711650005,0.09227606717327366,0.09227606717327366,0.37404701499917997,0.37404701499917997,0.5,9.765714016829378,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26213.497389359796,19986.66193064735,0.7624568989699195,0.5642672763820946,0.3982827403378325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447205937072496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9927465377339,261.9927465377339,-11.157253462266056,245.64735544118548,278.3381376342812,108143.1411629008,107609.86226629822,533.2788966025712,0.0,nan,278.3381376342812,5.188137634281247,271.7999811956659,-1.35001880433407,265.2618247570427,-7.8881752429572884,258.7236683184239,-14.426331681576073,252.18551187980435,-20.964488120195625,245.64735544118548,-27.502644558814495,1.0,1.0,25732.562594343566,25732.562594343566,278.04463988158324,4.8946398815832595,278.04463988158324,278.04463988158324,88137.40093420472,88207.78481775953,-70.38388355480856,0.0,8648.866644398773,8648.866644398773,0.9269940498305201,3304.6077039631837,278.04463988158324,4.8946398815832595,1.0,0.002,0.1369784458822671,0.005100001624245774,0.000212110278928154,0.0017878897152469944,0.106055139464077,0.106055139464077,0.0,-5.82485145186884e-12,0.9981125992171206,0.9981125992171206,0.0,0.09210190525184979,0.00017416192142386986,0.0,0.0,0.0,1601529.1360836334,267.84587182971603,0.0,1.0,1280284.1899609559,2615.300912447338,,,,,,,,,,,,,,,,,,,4.0,14215.261180804524,1463.739245489744,0.37404701499917997,6.175450102142607,3.28568834057877
29.0,-29.270943721033152,4.373885823852351,34.98811087396758,33.66211058981719,6.99276921058217,-25.644572427870873,-39.18356472915036,3.366397917294358,-5.305899214463977,-5.305899214470399,39.97460552511652,34285.14463047716,14308.660538565518,14308.660538565518,48593.80516904268,88149.76502864761,88201.37497631427,14308.660538565518,102510.03551487978,102510.03551487978,102510.03551487978,128729.91355514813,124338.84271597149,4391.07083917664,0.0,100135.95444463195,46271.33404604645,59849.57822065055,26219.878040268344,86069.45626091889,19991.249433269946,1464.080964570957,0.0,0.8854464411225856,2.852339313731604,0.0014947306463915918,1.0,1.0,-5.305899214463977,350447.1187639131,1553438.583017046,4.432733213776417,1553438.583017046,4.432733213776417,0.7624463165910801,0.09227254098203805,3.2883305695104625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2883305695104625,1.2760176866341657,1.276335566004743,2.577025854699792,5460.408551482947,14215.392689905524,6498.134318055355,0.0005037009606097712,30451.91239989576,3105.230879035732,19423.35833181602,1980.6313401432724,0.6378370618156155,0.6378370618156155,29892.88805259052,30484.863174865135,0.9757858858125947,0.8,4240.458631875433,4324.433322199387,0.9757858858125947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1959.659614454665,2034.6934298245008,7.301605050705368,4.373885823852351,0.043145856440102826,4.330739967412248,3.287538222067242,3.5,0.9392966348763548,0.6,0.00024910534206699095,0.989385471145158,0.00025177784527062597,198.32255360673273,0.0,0.0,0.0,0.004005885138060658,8.646067904701538e-05,0.00016264466301997557,0.0005348294173763135,0.0922725409764474,0.0922725409764474,0.0922725409764474,0.09211710213193745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.7369032656,595.4269211430735,0.0,0.0922725409764474,0.09227254098203805,0.09227254098203805,0.37402401719276307,0.37402401719276307,0.5,9.761050852341079,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,26219.878040268344,19991.249433269946,0.7624463165910801,0.5645882671981909,0.39834275851054535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447174074526143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.99604948446967,261.99604948446967,-11.153950515530312,245.6555166201617,278.3365823487759,108096.71864101283,107621.24147572879,475.4771652840453,0.0,nan,278.3365823487759,5.186582348775914,271.80036920305866,-1.3496307969413124,265.2641560573287,-7.885843942671272,258.72794291160835,-14.422057088391625,252.1917297658847,-20.958270234115275,245.6555166201617,-27.49448337983827,1.0,1.0,25732.562594343566,25732.562594343566,278.04212771816077,4.892127718160793,278.04212771816077,278.04212771816077,88136.05852308602,88201.37497631427,-65.31645322825352,0.0,8648.866644398773,8648.866644398773,0.9269845372406685,3304.772222358015,278.04212771816077,4.892127718160793,1.0,0.002,0.13713490700444358,0.005098979327481065,0.00021235177997225822,0.0017876482202988872,0.1061758899861291,0.1061758899861291,0.0,2.7114551923168584e-13,0.9983043588052551,0.9983043588052551,0.0,0.09211607986040513,0.00015646112163292676,0.0,0.0,0.0,1601527.0904454233,267.844100785536,0.0,1.0,1280290.2768945976,2615.2760484753508,,,,,,,,,,,,,,,,,,,4.0,14215.392689905524,1464.080964570957,0.37402401719276307,6.175450102142607,3.287538222067242
30.0,-29.265619622131425,4.3832145429037785,34.988098215037816,33.65829427437859,6.990588932717069,-25.63999876662199,-39.17931636152787,3.3649680749836066,-5.3076099724532355,-5.307609972442218,39.975856512684175,34289.928089488276,14330.553736669948,14330.553736669948,48620.481826158226,88148.5077229839,88196.35063705065,14330.553736669948,102526.9043737206,102526.9043737206,102526.9043737206,128753.3523593708,124364.24522758534,4389.107131785457,0.0,100132.78098305294,46274.20134220595,59842.866267607766,26226.447985650197,86069.31425325797,19995.98070921916,1464.4297116330165,0.0,0.8854330714040166,2.852159155225134,0.0014947306463915918,1.0,1.0,-5.3076099724532355,350423.69119739736,1553492.4939806452,4.433183409125003,1553492.4939806452,4.433183409125003,0.7624357183313563,0.09226969339814277,3.288485398984084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.288485398984084,1.2760242848450702,1.2763421658593828,2.5771338665261836,5460.637415582006,14215.523880394221,6498.101020927885,0.0005036623321799564,30449.513631408277,3104.9862727239456,19423.258804473768,1980.6211911788193,0.6378840410915112,0.6378840410915112,29894.014041169256,30484.863174865135,0.9758318302247742,0.8,4240.6183590981655,4324.433322199387,0.9758318302247742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1960.3068313796439,2034.6934298245008,7.310362595933133,4.3832145429037785,0.04823470943836483,4.334979833465414,3.2893480470989602,3.5,0.9398137277425601,0.6,0.00024910534206699095,0.9888406385952923,0.00025191657011675825,198.3182241417288,0.0,0.0,0.0,0.004005885138060658,8.650196692069903e-05,0.00016260337514629192,0.0005347188249941125,0.0922696932243025,0.0922696932243025,0.0922696932243025,0.09213183379994708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.7309389261,595.4185257608959,0.0,0.0922696932243025,0.09226969339814277,0.09226969339814277,0.3740030888286417,0.3740030888286417,0.5,9.7569150470491,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,26226.447985650197,19995.98070921916,0.7624357183313563,0.564899142603751,0.3983989925676712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471423607677811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.999037697337,261.999037697337,-11.150962302663004,245.66309374478573,278.33498164988373,108056.82202229749,107626.6525090528,430.1695132447171,0.0,nan,278.33498164988373,5.184981649883753,271.8006040688717,-1.3493959311282993,265.26622648784104,-7.883773512158939,258.73184890683115,-14.41815109316883,252.1974713258082,-20.95252867419177,245.66309374478573,-27.48690625521425,1.0,1.0,25732.562594343566,25732.562594343566,278.03983603560425,4.889836035604276,278.03983603560425,278.03983603560425,88134.68202426426,88196.35063705065,-61.66861278639408,0.0,8648.866644398773,8648.866644398773,0.9269755398415179,3304.9278259790044,278.03983603560425,4.889836035604276,1.0,0.002,0.13727370010965806,0.005098046489200752,0.00021256594714712024,0.001787434074380609,0.10628297357356012,0.10628297357356012,0.0,2.1527729252013295e-11,0.998495788616665,0.998495788616665,0.0,0.09213090027499646,0.00013879312314631737,0.0,0.0,0.0,1601525.114397567,267.84239002754674,0.0,1.0,1280296.1565713785,2615.2520314258522,,,,,,,,,,,,,,,,,,,3.0,14215.523880394221,1464.4297116330165,0.3740030888286417,6.175450102142607,3.2893480470989602
31.0,-29.260316716633064,4.39236421702965,34.98813232767417,33.65468872888016,6.98856660612908,-25.635428384313396,-39.175072324555344,3.363678271889673,-5.3092979096019235,-5.309297909583393,39.97718066524573,34294.59495055059,14352.039140975941,14352.039140975941,48646.63409152653,88147.2671338191,88192.40345380257,14352.039140975941,102544.44259477852,102544.44259477852,102544.44259477852,128777.61871855253,124390.21065000583,4387.40806854671,0.0,100129.66183813472,46276.98964852034,59836.302432904864,26233.17612377401,86069.47855667888,20000.831351776484,1464.7848536145718,0.0,0.8854195506988651,2.8519814087706004,0.0014947306463915918,1.0,1.0,-5.3092979096019235,350400.5773503952,1553549.5595100366,4.433638697908054,1553549.5595100366,4.433638697908054,0.7624250779779038,0.09226751992120931,3.288634361615691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.288634361615691,1.2760302368836123,1.2763481193806865,2.577238584602325,5460.859300619525,14215.654841718184,6498.070239922199,0.0005036251538614851,30447.185922165416,3104.748912438541,19423.16679798791,1980.6118091282865,0.637929785946094,0.637929785946094,29895.09735346394,30484.863174865135,0.9758760336983492,0.8,4240.772032472345,4324.433322199387,0.9758760336983492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1960.9398973775678,2034.6934298245008,7.318959219591289,4.39236421702965,0.05322080741914714,4.339143409610503,3.291118687052561,3.5,0.9403196248721603,0.6,0.00024910534206699095,0.988298296598892,0.00025205481272633635,198.31391209873027,0.0,0.0,0.0,0.004005885138060658,8.654323090053575e-05,0.0001625621111664552,0.0005346073446787944,0.09226751938015618,0.09226751938015618,0.09226751938015618,0.09214702672169614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.5668460573,595.4108359324782,0.0,0.09226751938015618,0.09226751992120931,0.09226751992120931,0.37398423051268376,0.37398423051268376,0.5,9.753300224537533,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,26233.17612377401,20000.831351776484,0.7624250779779038,0.5652019148633685,0.3984524540597368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471107690395955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00178083323016,262.00178083323016,-11.14821916676982,245.67019078200377,278.33337088446217,108022.27756696298,107627.38822020647,394.8893467564923,0.0,nan,278.33337088446217,5.183370884462192,271.80073486394673,-1.3492651360532477,265.26809884349115,-7.881901156508832,258.7354628229885,-14.414537177011482,252.20282680248872,-20.947173197511262,245.67019078200377,-27.479809217996205,1.0,1.0,25732.562594343566,25732.562594343566,278.03769171690345,4.8876917169034755,278.03769171690345,278.03769171690345,88133.37451676074,88192.40345380257,-59.02893704183225,0.0,8648.866644398773,8648.866644398773,0.9269668831276568,3305.077533423769,278.03769171690345,4.8876917169034755,1.0,0.002,0.13739504616129447,0.005097194896331886,0.0002127531064898173,0.0017872468772296072,0.10637655324490865,0.10637655324490865,0.0,-1.628057541211425e-11,0.9986848450925231,0.9986848450925231,0.0,0.0921461738395842,0.00012134608162510216,0.0,0.0,0.0,1601523.1646680075,267.84070209039805,0.0,1.0,1280301.95775956,2615.22833528893,,,,,,,,,,,,,,,,,,,3.0,14215.654841718184,1464.7848536145718,0.37398423051268376,6.175450102142607,3.291118687052561
32.0,-29.255039568681585,4.401337403414738,34.98821171752335,33.65120601318779,6.986619969806862,-25.630873614841203,-39.17084183832628,3.362454013557851,-5.311027623099278,-5.31102762312837,39.9785552629114,34299.179469936535,14373.21767673736,14373.21767673736,48672.397146673895,88146.06997428322,88189.06781467135,14373.21767673736,102562.28549140871,102562.28549140871,102562.28549140871,128802.30652362233,124416.33995642459,4385.96656719774,0.0,100126.60421457465,46279.71370226578,59829.87834700986,26240.021032213634,86069.8993792235,20005.768274319405,1465.1458642413031,0.0,0.885405629569335,2.851799272177532,0.0014947306463915918,1.0,1.0,-5.311027623099278,350376.89267862035,1553608.8006915385,4.434107480131603,1553608.8006915385,4.434107480131603,0.762414338378741,0.0922660124814271,3.2887791441969596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2887791441969596,1.2760358865049095,1.276353770409408,2.5773406367159457,5461.075536802369,14215.785555937597,6498.041470128668,0.0005035891444984785,30444.915825754895,3104.5174270270577,19423.08080314977,1980.6030400952181,0.6379745279741849,0.6379745279741849,29896.150257455363,30484.863174865135,0.9759189967753048,0.8,4240.921392273616,4324.433322199387,0.9759189967753048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1961.5590793199449,2034.6934298245008,7.327445718188832,4.401337403414738,0.05807688960097135,4.3432605138137665,3.292850862985372,3.5,0.9408145322815349,0.6,0.00024910534206699095,0.9877589074774495,0.00025219245322035023,198.30962118655586,0.0,0.0,0.0,0.004005885138060658,8.65843812337263e-05,0.00016252096083326466,0.0005344955464832917,0.09226601169716143,0.09226601169716143,0.09226601169716143,0.09216240195134644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.2044254682,595.4038636610436,0.0,0.09226601169716143,0.0922660124814271,0.0922660124814271,0.3739674217009664,0.3739674217009664,0.5,9.750191918981063,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,26240.021032213634,20005.768274319405,0.762414338378741,0.5654984785357258,0.39850377097357276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470793044382622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00432799092584,262.00432799092584,-11.145672009074133,245.67689125950068,278.33176472235806,107991.4299095612,107624.75269109182,366.67721846935564,0.0,nan,278.33176472235806,5.181764722358082,271.8007900297523,-1.3492099702476708,265.2698153372296,-7.880184662770375,258.73884064464994,-14.411159355350037,252.20786595206465,-20.942134047935326,245.67689125950068,-27.4731087404993,1.0,1.0,25732.562594343566,25732.562594343566,278.0355763298051,4.885576329805133,278.0355763298051,278.0355763298051,88132.2653560769,88189.06781467135,-56.80245859445131,0.0,8648.866644398773,8648.866644398773,0.9269584690986288,3305.2230399179443,278.0355763298051,4.885576329805133,1.0,0.002,0.13749944141991138,0.0050964105566958665,0.00021291399830276477,0.001787085990529521,0.10645699915138238,0.10645699915138238,0.0,-1.1167714322746214e-11,0.998868540373419,0.998868540373419,0.0,0.09216161721339874,0.00010439526802835437,0.0,0.0,0.0,1601521.1666400833,267.8389723769007,0.0,1.0,1280307.9024690932,2615.204053224791,,,,,,,,,,,,,,,,,,,3.0,14215.785555937597,1465.1458642413031,0.3739674217009664,6.175450102142607,3.292850862985372
33.0,-29.249782822663278,4.410137296820594,34.98833497456128,33.64778057383376,6.984718562006994,-25.626332684218124,-39.16662099128587,3.3612684222066074,-5.312743642103612,-5.312743642105333,39.979979748394946,34303.71322629067,14394.01286130411,14394.01286130411,48697.726087594776,88144.871024924,88186.46975532854,14394.01286130411,102580.48261663265,102580.48261663265,102580.48261663265,128827.42178418481,124442.64705404341,4384.774730141404,0.0,100123.5606961127,46282.402892999155,59823.50867012617,26246.939167552155,86070.44783767832,20010.76193494454,1465.5094698928158,0.0,0.8853915954149546,2.8516185866748023,0.0014947306463915918,1.0,1.0,-5.312743642103612,350353.3967650794,1553670.1936957429,4.4345800784044265,1553670.1936957429,4.4345800784044265,0.7624036390377624,0.0922651259683366,3.2889223929234714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2889223929234714,1.2760413577362253,1.2763592430037076,2.577441846209608,5461.289987574633,14215.915930911004,6498.013226997646,0.0005035534840249644,30442.664415414936,3104.2878470644855,19422.996382541114,1980.5944315888826,0.6380189367625159,0.6380189367625159,29897.191997654012,30484.863174865135,0.9759615046930875,0.8,4241.0691684339445,4324.433322199387,0.9759615046930875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.1645550132266,2034.6934298245008,7.3357827326603,4.410137296820594,0.06282965684167952,4.347307639978914,3.2945450479065896,3.5,0.9412985851161685,0.6,0.00024910534206699095,0.9872219194511805,0.00025232963040921374,198.3053470480429,0.0,0.0,0.0,0.004005885138060658,8.662545582689879e-05,0.00016247988624009215,0.0005343837362546973,0.09226512557934474,0.09226512557934474,0.09226512557934474,0.09217797211294665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.7028461622,595.3975897035388,0.0,0.09226512557934474,0.0922651259683366,0.0922651259683366,0.3739526093541594,0.3739526093541594,0.5,9.747577288941665,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,26246.939167552155,20010.76193494454,0.7624036390377624,0.5657891565689843,0.39855390657411943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447047994026708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0067170597901,262.0067170597901,-11.143282940209872,245.68326416624552,278.330169953337,107963.45251893492,107619.53304889481,343.91947004012036,0.0,nan,278.330169953337,5.180169953337042,271.80078879588507,-1.3492112041149085,265.2714076385268,-7.878592361473181,258.74202648109275,-14.407973518907227,252.21264532365302,-20.937354676346956,245.68326416624552,-27.466735833754456,1.0,1.0,25732.562594343566,25732.562594343566,278.0335599177883,4.883559917788318,278.0335599177883,278.0335599177883,88130.99542296532,88186.46975532854,-55.47433236321376,0.0,8648.866644398773,8648.866644398773,0.9269501439846275,3305.367004888089,278.0335599177883,4.883559917788318,1.0,0.002,0.13758730447865292,0.005095702112856951,0.0002130492954517462,0.0017869507889615667,0.1065246477258731,0.1065246477258731,0.0,8.441331271133445e-11,0.9990477107956532,0.9990477107956532,0.0,0.09217726288493926,8.786308339734054e-05,0.0,0.0,0.0,1601519.184388275,267.83725635789636,0.0,1.0,1280313.8000554147,2615.179963957639,,,,,,,,,,,,,,,,,,,3.0,14215.915930911004,1465.5094698928158,0.3739526093541594,6.175450102142607,3.2945450479065896
34.0,-29.244553616202392,4.418766094304807,34.98849967646504,33.64441984975713,6.98284520185539,-25.621813734402643,-39.16242605829609,3.3601053199258506,-5.314523556427844,-5.314523556376792,39.98142208078589,34308.21511251585,14414.54430295637,14414.54430295637,48722.75941547222,88143.7187827775,88183.98367585338,14414.54430295637,102598.52797880975,102598.52797880975,102598.52797880975,128852.39586217355,124468.57499265388,4383.820869519663,0.0,100120.57197880489,46285.068308114096,59817.22630076754,26253.867883363804,86071.09418413135,20015.763010159375,1465.874462150156,0.0,0.8853771659296783,2.8514311829682626,0.0014947306463915918,1.0,1.0,-5.314523556427844,350329.02729689126,1553732.3577408127,4.435065999895237,1553732.3577408127,4.435065999895237,0.7623929205053512,0.09226483832793567,3.2890628744010826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2890628744010826,1.2760467252312462,1.2763646118358698,2.5775410957659375,5461.500285474875,14216.046073070615,6497.9864409634565,0.0005035186788059664,30440.455473821312,3104.0625977088316,19422.9163172924,1980.5862672056617,0.6380626050091808,0.6380626050091808,29898.21360492037,30484.863174865135,0.976003191451816,0.8,4241.2140886351435,4324.433322199387,0.976003191451816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.756572162275,2034.6934298245008,7.3440305881011785,4.418766094304807,0.06744583613431931,4.351320258170488,3.2962019114230476,3.5,0.9417719746922993,0.6,0.00024910534206699095,0.9866880571382651,0.0002524661571251629,198.30109548409715,0.0,0.0,0.0,0.004005885138060658,8.666629608346589e-05,0.00016243904598352505,0.0005342722354975425,0.09226483830300944,0.09226483830300944,0.09226483830300944,0.09219336766407954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.01881217584,595.3920266065023,0.0,0.09226483830300944,0.09226483832793567,0.09226483832793567,0.3739397468081822,0.3739397468081822,0.5,9.745433164266023,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,26253.867883363804,20015.763010159375,0.7623929205053512,0.5660757525777461,0.3986032179295932,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470168060110968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0089768294284,262.0089768294284,-11.1410231705716,245.68936455869033,278.32858910016785,107937.6201777131,107612.3140341562,325.30614355690597,0.0,nan,278.32858910016785,5.178589100167869,271.8007441918452,-1.349255808154794,265.2728992835999,-7.8771007164000935,258.74505437529047,-14.404945624709512,252.21720946697627,-20.932790533023706,245.68936455869033,-27.46063544130965,1.0,1.0,25732.562594343566,25732.562594343566,278.0314925578228,4.88149255782281,278.0314925578228,278.0314925578228,88130.02063809092,88183.98367585338,-53.963037762456224,0.0,8648.866644398773,8648.866644398773,0.9269419794762852,3305.508188773088,278.0314925578228,4.88149255782281,1.0,0.002,0.13765942664138395,0.005095050777136018,0.0002131601893097483,0.001786839808020588,0.10658009465487414,0.10658009465487414,0.0,-2.669663535376232e-12,0.999218313638142,0.999218313638142,0.0,0.09219271616213569,7.212216579998495e-05,0.0,0.0,0.0,1601517.128283159,267.83547644357213,0.0,1.0,1280319.917175383,2615.154978315472,,,,,,,,,,,,,,,,,,,4.0,14216.046073070615,1465.874462150156,0.3739397468081822,6.175450102142607,3.2962019114230476
35.0,-29.23934243373829,4.427227231252581,34.98870454233319,33.64110400378706,6.981001819018912,-25.61730800849885,-39.15824058987198,3.358967391110328,-5.316263319640939,-5.316263319692438,39.982910375991736,34312.67474655924,14434.663625656778,14434.663625656778,48747.33837221602,88142.5767813589,88182.26075591921,14434.663625656778,102616.92438157598,102616.92438157598,102616.92438157598,128877.7657879044,124494.667219472,4383.0985684323905,0.0,100117.60393772907,46287.70189410501,59811.002270693396,26260.841406328414,86071.84367702181,20020.800971537425,1466.2401600111707,0.0,0.8853627738372287,2.8512480160942584,0.0014947306463915918,1.0,1.0,-5.316263319640939,350305.20883846836,1553796.5047372957,4.435550672767122,1553796.5047372957,4.435550672767122,0.7623823114332031,0.09226511640370688,3.2892019148911067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2892019148911067,1.2760519765992298,1.2763698645120654,2.577639449810709,5461.7086858935845,14216.17583874596,6497.960209324685,0.0005034842435332822,30438.266341895767,3103.839368377149,19422.83790916869,1980.5782718021642,0.6381059187472433,0.6381059187472433,29899.224724465632,30484.863174865135,0.976044450608964,0.8,4241.357521099616,4324.433322199387,0.976044450608964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.3352724765246,2034.6934298245008,7.3521134306567495,4.427227231252581,0.07197393678176578,4.355253294470815,3.2978218274921534,3.5,0.942234807854901,0.6,0.00024910534206699095,0.9861563448024269,0.0002526022809465353,198.29685875577334,0.0,0.0,0.0,0.004005885138060658,8.670706193105646e-05,0.00016239828013593448,0.0005341607339981381,0.09226511527549984,0.09226511527549984,0.09226511527549984,0.09220894493397168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.3434887272,595.3871135782983,0.0,0.09226511527549984,0.09226511640370688,0.09226511640370688,0.373928745863425,0.373928745863425,0.5,9.743748094189773,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,26260.841406328414,20020.800971537425,0.7623823114332031,0.5663563865918427,0.398651559914471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469857827201322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0111318954717,262.0111318954717,-11.138868104528285,245.69523914417292,278.327024646774,107913.65196696579,107603.41847763311,310.2334893326505,0.0,nan,278.327024646774,5.1770246467740435,271.80066754622607,-1.3493324537739113,265.27431044575843,-7.875689554241546,258.74795334521576,-14.402046654784215,252.2215962446829,-20.928403755317078,245.69523914417292,-27.45476085582706,1.0,1.0,25732.562594343566,25732.562594343566,278.02955358691094,4.8795535869109585,278.02955358691094,278.02955358691094,88128.7589640937,88182.26075591921,-53.50179182551801,0.0,8648.866644398773,8648.866644398773,0.9269338985036265,3305.647924465562,278.02955358691094,4.8795535869109585,1.0,0.002,0.13771617251258478,0.005094475190919313,0.00021324729057495354,0.0017867527246276567,0.10662364528747677,0.10662364528747677,0.0,1.5202610004205752e-11,0.9993849696544378,0.9993849696544378,0.0,0.09220837055728177,5.674584642510904e-05,0.0,0.0,0.0,1601515.1185152414,267.83373668035904,0.0,1.0,1280325.8962462444,2615.1305568672137,,,,,,,,,,,,,,,,,,,3.0,14216.17583874596,1466.2401600111707,0.373928745863425,6.175450102142607,3.2978218274921534
36.0,-29.23415533896342,4.435522973150372,34.98894732866797,33.63777754073965,6.979168554456759,-25.61282294963118,-39.15407328223807,3.3578361636293974,-5.318054107007697,-5.318054106948543,39.98441426363837,34317.12685470726,14454.511007876888,14454.511007876888,48771.637862584146,88141.39241882588,88180.66461627375,14454.511007876888,102635.17562415064,102635.17562415064,102635.17562415064,128902.99337055426,124520.39611837594,4382.59725217832,0.0,100114.60826112665,46290.3426920647,59804.73952117994,26267.81774640362,86072.55726758356,20025.840951408984,1466.6066473241601,0.0,0.8853480607718022,2.8510594869679466,0.0014947306463915918,1.0,1.0,-5.318054107007697,350280.69315486035,1553861.3258165661,4.436046165780534,1553861.3258165661,4.436046165780534,0.7623717030757442,0.09226594514215156,3.289341951353711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.289341951353711,1.2760571970844181,1.276375086297772,2.577738645939476,5461.918870587233,14216.305417647449,6497.933227455543,0.0005034494166814675,30436.059777830338,3103.6143614619,19422.757258556197,1980.5700477284495,0.638149530534953,0.638149530534953,29900.2430782056,30484.863174865135,0.9760860053130366,0.8,4241.501979771503,4324.433322199387,0.9760860053130366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.9009320912412,2034.6934298245008,7.3601019133308,4.435522973150372,0.07637469276440889,4.359148280385963,3.2994055472952395,3.5,0.9426872992272113,0.6,0.00024910534206699095,0.9856273972008722,0.00025273784269231605,198.29264179069114,0.0,0.0,0.0,0.004005885138060658,8.674766850145474e-05,0.0001623576735655362,0.0005340499067833098,0.09226594496252793,0.09226594496252793,0.09226594496252793,0.09222436144711588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.63356701273,595.3828632432932,0.0,0.09226594496252793,0.09226594514215156,0.09226594514215156,0.37391956508877894,0.37391956508877894,0.5,9.742500589720091,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,26267.81774640362,20025.840951408984,0.7623717030757442,0.5666340052028686,0.39869997992532863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469548676834056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01320002496806,262.01320002496806,-11.13679997503192,245.70092490990118,278.32547514003596,107891.09520836783,107593.37670601365,297.7185023542108,0.0,nan,278.32547514003596,5.175475140035985,271.80056509398804,-1.3494349060119362,265.2756550480049,-7.874344951995056,258.75074500195797,-14.39925499804201,252.22583495592013,-20.924165044079842,245.70092490990118,-27.449075090098802,1.0,1.0,25732.562594343566,25732.562594343566,278.02757825066004,4.877578250660065,278.02757825066004,278.02757825066004,88127.59700061295,88180.66461627375,-53.06761566079513,0.0,8648.866644398773,8648.866644398773,0.9269257594326478,3305.7886611104796,278.02757825066004,4.877578250660065,1.0,0.002,0.13775827659301165,0.0050939547739550905,0.00021331169663054632,0.0017866883408321382,0.10665584831527315,0.10665584831527315,0.0,3.746268443030609e-11,0.9995436660333438,0.9995436660333438,0.0,0.09222384105741756,4.210408473400418e-05,0.0,0.0,0.0,1601513.0497587833,267.8319458929923,0.0,1.0,1280332.0506108582,2615.1054197704866,,,,,,,,,,,,,,,,,,,3.0,14216.305417647449,1466.6066473241601,0.37391956508877894,6.175450102142607,3.2994055472952395
37.0,-29.228990690408583,4.44365591268975,34.98922611867009,33.634459250047826,6.977348398052409,-25.60835678157602,-39.149923821073,3.3567144856624727,-5.319866410536008,-5.319866410518574,39.98593871016645,34321.565670672026,14474.047334996896,14474.047334996896,48795.61300566892,88140.19157089476,88179.35009019825,14474.047334996896,102653.39742519514,102653.39742519514,102653.39742519514,128928.19138529274,124545.88385411925,4382.307531173491,0.0,100111.60769485719,46292.98178287211,59798.47323553897,26274.793960097602,86073.26719563658,20030.882061882898,1466.9731319759978,0.0,0.8853331604090064,2.85086870270333,0.0014947306463915918,1.0,1.0,-5.319866410536008,350255.8842885833,1553927.0351191221,4.436547977703091,1553927.0351191221,4.436547977703091,0.7623611470484958,0.09226729899617071,3.28948199521256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28948199521256,1.2760623735418692,1.2763802640447737,2.5778379359953973,5462.12925430125,14216.434687698315,6497.9060408548485,0.0005034145231835388,30433.851846751993,3103.3892151501273,19422.675995987396,1980.561761252558,0.6381931572049843,0.6381931572049843,29901.261477060027,30484.863174865135,0.9761275622118856,0.8,4241.646444843106,4324.433322199387,0.9761275622118856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.4537027799233,2034.6934298245008,7.367975796280914,4.44365591268975,0.08066283838211064,4.3629930743076395,3.3009534748198273,3.5,0.9431295642342363,0.6,0.00024910534206699095,0.9851010426362399,0.0002528728843899681,198.28844325195618,0.0,0.0,0.0,0.004005885138060658,8.678811863664366e-05,0.0001623172234303473,0.0005339395839870217,0.09226729710958984,0.09226729710958984,0.09226729710958984,0.09223968170309478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.00215107435,595.3792390642964,0.0,0.09226729710958984,0.09226729899617071,0.09226729899617071,0.37391212269556423,0.37391212269556423,0.5,9.741672171402753,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,26274.793960097602,20030.882061882898,0.7623611470484958,0.566907875063706,0.398748261671795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469240968573278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01519617566527,262.01519617566527,-11.13480382433471,245.70645242882534,278.3239399225083,107869.71932284806,107582.36256134418,287.35676150386826,0.0,nan,278.3239399225083,5.173939922508339,271.80044242375044,-1.3495575762495378,265.27694492505645,-7.873055074943522,258.7534474262974,-14.396552573702593,252.22994992755355,-20.92005007244643,245.70645242882534,-27.443547571174634,1.0,1.0,25732.562594343566,25732.562594343566,278.0256139588435,4.87561395884353,278.0256139588435,278.0256139588435,88126.42602742868,88179.35009019825,-52.92406276956899,0.0,8648.866644398773,8648.866644398773,0.9269176197182291,3305.9294051886227,278.0256139588435,4.87561395884353,1.0,0.002,0.1377863551978248,0.005093492170618544,0.00021335437506117183,0.0017866456411061006,0.10667718753058592,0.10667718753058592,0.0,1.6167272381961695e-11,0.999695682222221,0.999695682222221,0.0,0.09223922041677854,2.8078579392180685e-05,0.0,0.0,0.0,1601510.956099262,267.83013358946397,0.0,1.0,1280338.278855905,2615.0799812619916,,,,,,,,,,,,,,,,,,,3.0,14216.434687698315,1466.9731319759978,0.37391212269556423,6.175450102142607,3.3009534748198273
38.0,-29.22384812689885,4.451628522009881,34.989539011388736,33.63116868948566,6.975516179909845,-25.603911696179864,-39.14579636240376,3.3555797470083673,-5.3217066809691005,-5.32170668096282,39.987480303725064,34325.98269004721,14493.286914804032,14493.286914804032,48819.269604851244,88139.06132979783,88178.26413072414,14493.286914804032,102671.55104552818,102671.55104552818,102671.55104552818,128953.31989417826,124571.10003241005,4382.219861768221,0.0,100108.67263253893,46295.59398557178,59792.30960774128,26281.768848650085,86074.07845639136,20035.92297198867,1467.3397364749464,0.0,0.8853180519493338,2.850674984633005,0.0014947306463915918,1.0,1.0,-5.3217066809691005,350230.693991082,1553993.4856579874,4.437056809468438,1553993.4856579874,4.437056809468438,0.7623506274395142,0.09226915095538593,3.289619782888858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.289619782888858,1.27606761031612,1.2763855021236006,2.5779353353181036,5462.3356317784655,14216.56368097973,6497.880239714075,0.0005033804511168291,30431.684887493626,3103.168246801265,19422.598874651012,1980.5538970648502,0.6382360669958511,0.6382360669958511,29902.2634604935,30484.863174865135,0.9761684496065463,0.8,4241.788581303525,4324.433322199387,0.9761684496065463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.9937726171572,2034.6934298245008,7.375741906550961,4.451628522009881,0.08483700898104196,4.366791513028839,3.3024661165361238,3.5,0.9435617475817496,0.6,0.00024910534206699095,0.9845772401886744,0.0002530074146536791,198.28426284364474,0.0,0.0,0.0,0.004005885138060658,8.682837157837423e-05,0.0001622769704886167,0.0005338295324266249,0.09226915040437424,0.09226915040437424,0.09226915040437424,0.09225488921198731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.5219386303,595.3762172361821,0.0,0.09226915040437424,0.09226915095538593,0.09226915095538593,0.37390634875726064,0.37390634875726064,0.5,9.74124433657943,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26281.768848650085,20035.92297198867,0.7623506274395142,0.5671773718679437,0.3987958198987649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468934604866974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01713033037305,262.01713033037305,-11.132869669626928,245.71184654876777,278.32241411198044,107849.0161582889,107570.58405929785,278.4320989910641,0.0,nan,278.32241411198044,5.1724141119804585,271.80030059931966,-1.349699400680322,265.27818708670543,-7.871812913294548,258.7560735740587,-14.393926425941288,252.23396006140666,-20.916039938593315,245.71184654876777,-27.43815345123221,1.0,1.0,25732.562594343566,25732.562594343566,278.0236481274999,4.873648127499905,278.0236481274999,278.0236481274999,88125.29640982703,88178.26413072414,-52.967720897111576,0.0,8648.866644398773,8648.866644398773,0.9269096109306322,3306.067881803302,278.0236481274999,4.873648127499905,1.0,0.002,0.13780102551201254,0.00509308357038692,0.0002133762789307932,0.0017866237183391817,0.1066881394653966,0.1066881394653966,0.0,-2.730024973446321e-12,0.9998410052042993,0.9998410052042993,0.0,0.0922544806405803,1.467031480562821e-05,0.0,0.0,0.0,1601508.8300825297,267.8282933190309,0.0,1.0,1280344.6031476534,2615.054150820612,,,,,,,,,,,,,,,,,,,3.0,14216.56368097973,1467.3397364749464,0.37390634875726064,6.175450102142607,3.3024661165361238
