time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.218725404573682,4.459443536259983,34.98988428385216,33.62787034073847,6.973698933722467,-25.599482970762686,-39.141682629100956,3.354456497876362,-5.323550323854249,-5.323550323861287,39.98904040545313,34330.39188897133,14512.198323871637,14512.198323871637,48842.590212842966,88137.88384865406,88177.4918780752,14512.198323871637,102689.69020194684,102689.69020194684,102689.69020194684,128978.42242145288,124596.09671131265,4382.325710140227,0.0,100105.70549691026,46298.21353049801,59786.1021849025,26288.732219506048,86074.83440440855,20040.9572012412,1467.7054513447795,0.0,0.8853028570065417,2.850480921982625,0.0014947306463915918,1.0,1.0,-5.323550323854249,350205.4589563487,1554060.7361785243,4.437568565635152,1554060.7361785243,4.437568565635152,0.7623401932775957,0.09227147530092267,3.289758627357483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.289758627357483,1.2760727941090104,1.2763906872078687,2.5780336690388292,5462.543989132961,14216.692403979028,6497.853581460797,0.0005033459401711589,30429.498585226214,3102.94530601441,19422.519191347994,1980.545771629251,0.6382793044371029,0.6382793044371029,29903.273120364705,30484.863174865135,0.9762096505959066,0.8,4241.931806705787,4324.433322199387,0.9762096505959066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1965.5213179342327,2034.6934298245008,7.383383833823786,4.459443536259983,0.08890984548856551,4.370533690771418,3.3039439468688463,3.5,0.9439839848196704,0.6,0.00024910534206699095,0.9840557574456528,0.0002531414914065461,198.28009873954747,0.0,0.0,0.0,0.004005885138060658,8.68685078317925e-05,0.00016223683423519846,0.0005337200251004099,0.09227147474864411,0.09227147474864411,0.09227147474864411,0.09227001691964898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.27898903005,595.3737698370976,0.0,0.09227147474864411,0.09227147530092267,0.09227147530092267,0.37390217307831575,0.37390217307831575,0.5,9.741200600415882,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26288.732219506048,20040.9572012412,0.7623401932775957,0.567443324762776,0.39884354267445454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468629564121844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01901331839827,262.01901331839827,-11.130986681601712,245.71712823305242,278.3208984037528,107829.22891172966,107558.16253158421,271.06638014546695,0.0,nan,278.3208984037528,5.170898403752801,271.8001443695954,-1.3498556304045906,265.27939033547193,-7.870609664528047,258.7586363013228,-14.391363698677196,252.23788226719452,-20.912117732805456,245.71712823305242,-27.432871766947557,1.0,1.0,25732.562594343566,25732.562594343566,278.0217151951395,4.871715195139529,278.0217151951395,278.0217151951395,88124.06422047326,88177.4918780752,-53.42765760194743,0.0,8648.866644398773,8648.866644398773,0.9269015405088653,3306.20742049427,278.0217151951395,4.871715195139529,1.0,0.002,0.13780283632275006,0.005092731177670199,0.00021337826908818952,0.0017866217271732194,0.10668913454409476,0.10668913454409476,0.0,-3.738591033974892e-12,0.9999803751470836,0.9999803751470836,0.0,0.09226966448679151,1.8108141311598461e-06,0.0,0.0,0.0,1601506.7001206751,267.8264496761457,0.0,1.0,1280350.938962905,2615.0282736754953,,,,,,,,,,,,,,,,,,,3.0,14216.692403979028,1467.7054513447795,0.37390217307831575,6.175450102142607,3.3039439468688463
40.0,-29.213624130956475,4.467103198740167,34.99026004449685,33.62456909324976,6.971856965456134,-25.595076021361162,-39.137587196286745,3.353308854697045,-5.325372915963953,-5.32543398716429,39.990610691071055,34334.782358757715,14530.840516579825,14530.840516579825,48865.62287533754,88136.75222487353,88176.83674650847,14530.840516579825,102707.67726308829,102707.67726308829,102707.67726308829,129003.36622039194,124620.75037627161,4382.615844120329,0.0,100102.77942470962,46300.809554745334,59779.966522182534,26295.688957303646,86075.65547948619,20045.986519770988,1468.0713612603338,0.0,0.8852874172434149,2.850281808437768,0.0014947306463915918,1.0,1.0,-5.2702553403862,350179.6776127701,1554128.4279120406,4.438088579288148,1554128.4279120406,4.438088579288148,0.7623297701885541,0.09227425903673793,3.289896505294968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.289896505294968,1.276078090523887,1.2763959849421795,2.578131017000941,5462.75025778324,14216.820900912046,6497.8276099888235,0.0005033118505492537,30427.333888345078,3102.7245683638225,19422.441560880252,1980.5378555245934,0.6383221623081425,0.6383221623081425,29904.275743306796,30484.863174865135,0.9762505647748551,0.8,4242.074033883763,4324.433322199387,0.9762505647748551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.036544559553,2034.6934298245008,7.390931036755036,4.467103198740167,0.09286638868291952,4.374236810057248,3.30538752370431,3.5,0.9443964353440887,0.6,0.00024910534206699095,0.9835367542638775,0.0002532750718130838,198.2759522442455,0.0,0.0,0.0,0.004005885138060658,8.690848256561151e-05,0.00016219685950137944,0.0005336108812434071,0.0922742589349611,0.0922742589349611,0.0922742589349611,0.09228496412794275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.32567768736,595.3718794270193,0.0,0.0922742589349611,0.09227425903673793,0.09227425903673793,0.37389953337747506,0.37389953337747506,0.5,9.741521749412733,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,6.107120032083913e-05,0.05517864677807438,1.8701484805205837e-11,26295.688957303646,20045.986519770988,0.7623297701885541,0.5677054981821584,0.39889074521123435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468325713080992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0208502454505,262.0208502454505,-11.129149754549474,245.7223139950071,278.31938649590654,107809.76604264085,107545.3303902816,264.4356523592516,0.0,nan,278.31938649590654,5.169386495906565,271.79997199570005,-1.3500280042999293,265.2805574955311,-7.86944250446885,258.76114299536124,-14.388857004638737,252.24172849519678,-20.908271504803196,245.7223139950071,-27.427686004992864,1.0,1.0,25732.562594343566,25732.562594343566,278.0197557841584,4.8697557841584285,278.0197557841584,278.0197557841584,88122.88338174096,88176.83674650847,-53.95336476751254,0.0,8648.866644398773,8648.866644398773,0.92689352605971,3306.3459878214426,278.0197557841584,4.8697557841584285,1.0,0.002,0.13779243738190503,0.005092425248529951,0.00021336133567910693,0.0017866386709021822,0.10668066783955346,0.10668066783955346,0.0,6.5812893329519895e-12,1.0,1.0001128219188997,0.055178646759372896,0.09227425903673793,0.0,1.0399019433639632e-05,13.31446161191627,0.0,1601504.6839901265,267.824627084036,6.107118161935432e-05,1.0,1280357.4122426887,2615.0018354629947,,,,,,,,,,,,,,,,,,,3.0,14216.820900912046,1468.0713612603338,0.37389953337747506,6.175450102142607,3.30538752370431
41.0,-29.2085453277112,4.474609864554971,34.990664383862295,33.62125226939099,6.970031338202861,-25.590687661074387,-39.1335133817978,3.3521736703601714,-5.327234540468794,-5.327345740174074,39.99218686832533,34339.18850518838,14549.200144412545,14549.200144412545,48888.38864960092,88135.55676292759,88176.28195726394,14549.200144412545,102725.48210167649,102725.48210167649,102725.48210167649,129028.0928872133,124645.01253273936,4383.080354473935,0.0,100099.80788936665,46303.4396276395,59773.74251303017,26302.610785536806,86076.35329856697,20050.990774664577,1468.4358729664486,0.0,0.885271809723471,2.8500799026583095,0.0014947306463915918,1.0,1.0,-5.21071256554734,350153.5133339969,1554196.3758636657,4.438614255402836,1554196.3758636657,4.438614255402836,0.7623194114893777,0.09227747006061249,3.290035958684097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.290035958684097,1.276083329484007,1.2764012252074204,2.578229714837232,5462.959386654925,14216.949138913358,6497.800455443737,0.0005032771373809851,30425.140985207705,3102.5009544755553,19422.36039412781,1980.5295788192511,0.6383655018581738,0.6383655018581738,29905.289814094354,30484.863174865135,0.9762919464565214,0.8,4242.217884997007,4324.433322199387,0.9762919464565214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.5396067043841,2034.6934298245008,7.398376363644542,4.474609864554971,0.09671339223849618,4.377896472316475,3.306797261112932,3.5,0.9447992174608377,0.6,0.00024910534206699095,0.9830203305925865,0.0002534081283108608,198.271824185933,0.0,0.0,0.0,0.004005885138060658,8.694826315322384e-05,0.0001621570789137671,0.0005335026205814685,0.09227746976862694,0.09227746976862694,0.09227746976862694,0.09229971174247023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.7318445109,595.3705230786267,0.0,0.09227746976862694,0.09227747006061249,0.09227747006061249,0.37389835627583784,0.37389835627583784,0.5,9.742188993655846,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,0.0001111997052589686,0.1166331746267133,2.034994395216927e-11,26302.610785536806,20050.990774664577,0.7623194114893777,0.5679653792955798,0.3989387002267447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468023146938562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0226489290499,262.0226489290499,-11.127351070950056,245.727417542395,278.3178803157092,107791.03117862488,107532.10088161894,258.9302970059488,0.0,nan,278.3178803157092,5.167880315709226,271.7997877610271,-1.3502122389728584,265.2816952063727,-7.86830479362726,258.76360265172957,-14.386397348270407,252.24551009706605,-20.904489902933932,245.727417542395,-27.42258245760499,1.0,1.0,25732.562594343566,25732.562594343566,278.0177798852591,4.867779885259097,278.0177798852591,278.0177798852591,88121.73847035022,88176.28195726394,-54.54348691372434,0.0,8648.866644398773,8648.866644398773,0.9268854198236578,3306.4861384775177,278.0177798852591,4.867779885259097,1.0,0.002,0.13777045623876213,0.005092165176614366,0.00021332645590348164,0.0017866735532160582,0.10666322795174082,0.10666322795174082,0.0,9.119539758767337e-12,1.0,1.0002384354796623,0.11663317460636335,0.09227747006061249,0.0,2.1981223860311332e-05,28.143967310648144,0.0,1601502.6064832397,267.8227654595312,0.00011119968490902465,1.0,1280363.9819830088,2614.975003672379,,,,,,,,,,,,,,,,,,,3.0,14216.949138913358,1468.4358729664486,0.37389835627583784,6.175450102142607,3.306797261112932
42.0,-29.203490578269484,4.4819654129779405,34.99109539660656,33.617862907145195,6.968140751762943,-25.58632744527262,-39.12946261754257,3.350977616672435,-5.329180204746535,-5.329321438996295,39.993765222631225,34343.60864274755,14567.334214521201,14567.334214521201,48910.942857268754,88134.37511738768,88175.70595195593,14567.334214521201,102743.04016647712,102743.04016647712,102743.04016647712,129052.55553703572,124668.8453825842,4383.710154451516,0.0,100096.84176307698,46306.07528151294,59767.51831284894,26309.515370558594,86077.03368340753,20055.981239729765,1468.8006326181408,0.0,0.8852558632688109,2.8498715575073774,0.0014947306463915918,1.0,1.0,-5.154744172590824,350126.4755046304,1554264.4199158615,4.439151360021349,1554264.4199158615,4.439151360021349,0.7623090337183943,0.09228110051824033,3.2901768730574834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2901768730574834,1.2760888494072467,1.2764067465057738,2.5783289890714087,5463.169736844564,14217.077096800675,6497.7727240058775,0.0005032421443004365,30422.936402826075,3102.276149635816,19422.277503004258,1980.5211262769915,0.6384090360587306,0.6384090360587306,29906.314500068394,30484.863174865135,0.9763337616736207,0.8,4242.363241928593,4324.433322199387,0.9763337616736207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.0306716884397,2034.6934298245008,7.405748382162763,4.4819654129779405,0.10043601912640199,4.3815293938515385,3.3081736106316315,3.5,0.9451924601804661,0.6,0.00024910534206699095,0.9825066432403774,0.0002535406185605256,198.267715849253,0.0,0.0,0.0,0.004005885138060658,8.698783534193602e-05,0.00016211750672505493,0.0005333952713445168,0.09228110028223428,0.09228110028223428,0.09228110028223428,0.0923142271859956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.5737835956,595.3696757905536,0.0,0.09228110028223428,0.09228110051824033,0.09228110051824033,0.37389856990989273,0.37389856990989273,0.5,9.743182785125935,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,0.00014123424978151888,0.17457726640549254,3.3935521059902385e-11,26309.515370558594,20055.981239729765,0.7623090337183943,0.5682229134099097,0.3989868978183403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467721926127155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0244082304598,262.0244082304598,-11.125591769540165,245.7324490780059,278.3163673829196,107772.13867573875,107518.87766112816,253.26101461058062,0.0,nan,278.3163673829196,5.1663673829196455,271.7995837219099,-1.3504162780900515,265.2828000609432,-7.867199939056775,258.7660163999829,-14.383983600017075,252.2492327389976,-20.900767261002386,245.7324490780059,-27.417550921994064,1.0,1.0,25732.562594343566,25732.562594343566,278.01573758750175,4.865737587501769,278.01573758750175,278.01573758750175,88120.60543545432,88175.70595195593,-55.1005165016104,0.0,8648.866644398773,8648.866644398773,0.9268772284476754,3306.6277574227706,278.01573758750175,4.865737587501769,1.0,0.002,0.13773755392406078,0.005091941309409633,0.00021327463771097995,0.0017867253565040468,0.10663731885548997,0.10663731885548997,0.0,-5.784973194922216e-12,1.0,1.0003568344065747,0.17457726637155702,0.09228110051824033,0.0,3.290240464686413e-05,42.127277218558746,0.0,1601500.402427833,267.82081979525344,0.00014123421584599782,1.0,1280370.771398127,2614.947275106686,,,,,,,,,,,,,,,,,,,3.0,14217.077096800675,1468.8006326181408,0.37389856990989273,6.175450102142607,3.3081736106316315
43.0,-29.198455004008398,4.4891724567297455,34.99155135196856,33.61439286908137,6.9662138155910664,-25.581988122073813,-39.12542994422836,3.349746932560543,-5.331144537612431,-5.331298843818244,39.99534699068165,34348.06089519788,14585.154774420203,14585.154774420203,48933.21566961808,88133.13263044275,88175.27928118568,14585.154774420203,102760.43405560587,102760.43405560587,102760.43405560587,129076.79647107082,124692.30111050405,4384.495360566769,0.0,100093.82063690941,46308.74889803995,59761.19082096607,26316.36241546495,86077.55323643102,20060.931041918706,1469.1623737720467,0.0,0.8852398938932602,2.8496632803316473,0.0014947306463915918,1.0,1.0,-5.101707406729986,350099.41596864467,1554332.61339567,4.4396892496812335,1554332.61339567,4.4396892496812335,0.762298782985668,0.09228509924285766,3.2903210127809737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2903210127809737,1.276094529203665,1.2764124277171334,2.578430466929647,5463.384756249162,14217.204742103566,6497.74310850255,0.0005032061424902305,30420.685473576417,3102.046618730802,19422.188980282943,1980.5120994715774,0.6384533641476675,0.6384533641476675,29907.36263071536,30484.863174865135,0.9763765339876548,0.8,4242.511924606609,4324.433322199387,0.9763765339876548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.5098567698267,2034.6934298245008,7.413002137821807,4.4891724567297455,0.10406359545901456,4.385108861270731,3.3095168841801526,3.5,0.9455762526229007,0.6,0.00024910534206699095,0.9819951925260756,0.00025367266964535195,198.26362326682334,0.0,0.0,0.0,0.004005885138060658,8.702724733219424e-05,0.0001620780947347967,0.0005332889608174069,0.09228509919582711,0.09228509919582711,0.09228509919582711,0.09232854881103002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.9386141329,595.3693092799945,0.0,0.09228509919582711,0.09228509924285766,0.09228509924285766,0.3739000991975362,0.3739000991975362,0.5,9.744486298005938,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,0.00015430620578626986,0.2295914370882315,-1.0174971976084635e-11,26316.36241546495,20060.931041918706,0.762298782985668,0.5684782365410898,0.39903621331862604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467422144386057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0261302623358,262.0261302623358,-11.123869737664165,245.7374180523609,278.3148424723238,107753.45085975691,107505.55499518695,247.89586456996003,0.0,nan,278.3148424723238,5.164842472323812,271.7993575882969,-1.3506424117030633,265.28387270432404,-7.866127295675938,258.7683878203459,-14.381612179654098,252.25290293636345,-20.897097063636522,245.7374180523609,-27.41258194763907,1.0,1.0,25732.562594343566,25732.562594343566,278.0137108501155,4.863710850115524,278.0137108501155,278.0137108501155,88119.24562778434,88175.27928118568,-56.03365340133314,0.0,8648.866644398773,8648.866644398773,0.9268688493581059,3306.7726178448784,278.0137108501155,4.863710850115524,1.0,0.002,0.13769428198656986,0.005091762986713629,0.0002132067628008624,0.0017867932548159833,0.1066033814004312,0.1066033814004312,0.0,1.7616845482404386e-11,1.0,1.0004692110867786,0.22959143709840646,0.09228509924285766,0.0,4.32720570830749e-05,55.404571149792496,0.0,1601498.1519322908,267.81885546238755,0.00015430621596124183,1.0,1280377.5665997402,2614.919523324989,,,,,,,,,,,,,,,,,,,3.0,14217.204742103566,1469.1623737720467,0.3739000991975362,6.175450102142607,3.3095168841801526
44.0,-29.193441561760615,4.4962332214902725,34.99203043581809,33.610969385504745,6.964294453484278,-25.577667960233427,-39.121419028937794,3.3485208486744606,-5.333109609146334,-5.3333061943357905,39.99692631188705,34352.48722815615,14602.708320456626,14602.708320456626,48955.19554861277,88131.95060937357,88174.85746455772,14602.708320456626,102777.56578501435,102777.56578501435,102777.56578501435,129100.72735091997,124715.30002684644,4385.427324073542,0.0,100090.86036057585,46311.3969685013,59754.959324527284,26323.16156590563,86078.12089043291,20065.84575642441,1469.5222327286365,0.0,0.8852237775161222,2.8494514586750217,0.0014947306463915918,1.0,1.0,-5.051959319232367,350071.9483248851,1554400.7036435183,4.440232103947252,1554400.7036435183,4.440232103947252,0.7622885915958575,0.09228945656201043,3.290462607375374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.290462607375374,1.2761001878196119,1.2764180877427451,2.578529992223863,5463.595638404898,14217.33217175532,6497.714952601767,0.0005031709943206841,30418.476762576847,3101.8213928891973,19422.10482041131,1980.5035175530188,0.6384969560443565,0.6384969560443565,29908.392245185583,30484.863174865135,0.9764185510549181,0.8,4242.657980670515,4324.433322199387,0.9764185510549181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.9773590119848,2034.6934298245008,7.420160731822573,4.4962332214902725,0.10758491161881167,4.388648309871461,3.3108276180669103,3.5,0.9459507480191173,0.6,0.00024910534206699095,0.9814862750602527,0.00025380420327497557,198.25954883967353,0.0,0.0,0.0,0.004005885138060658,8.706646304681528e-05,0.00016203887902017567,0.00053318287235691,0.09228945425550432,0.09228945425550432,0.09228945425550432,0.09234261806043943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.8863855142,595.3694037220774,0.0,0.09228945425550432,0.09228945656201043,0.09228945656201043,0.3739028797852277,0.3739028797852277,0.5,9.746081201739347,0.03140164597806461,0.03140164597806461,1.2221335055073723e-11,0.00019658518948517667,0.281346875103452,1.2221335055073723e-11,26323.16156590563,20065.84575642441,0.7622885915958575,0.5687298356678446,0.39908500409625264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467123512218856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0278204775165,262.0278204775165,-11.122179522483464,245.74233208628874,278.3133088687541,107735.15888475296,107491.84320610033,243.31567865267704,0.0,nan,278.3133088687541,5.163308868754143,271.79911351224376,-1.3508864877562132,265.2849181557601,-7.865081844239853,258.7707227992613,-14.37927720073867,252.25652744279103,-20.893472557208952,245.74233208628874,-27.407667913711236,1.0,1.0,25732.562594343566,25732.562594343566,278.0116547282796,4.861654728279632,278.0116547282796,278.0116547282796,88118.064086486,88174.85746455772,-56.79337807171396,0.0,8648.866644398773,8648.866644398773,0.9268606180012765,3306.914920412251,278.0116547282796,4.861654728279632,1.0,0.002,0.1376412618362072,0.005091621911264494,0.00021312378111316554,0.0017868762032583285,0.10656189055658276,0.10656189055658276,0.0,-1.562850586792064e-11,1.0,1.0005748992268082,0.2813468750912307,0.09228945656201043,0.0,5.3020023029145665e-05,67.88601380079767,0.0,1601495.9432468268,267.81689039085364,0.00019658517726384162,1.0,1280384.464629146,2614.4848137251392,,,,,,,,,,,,,,,,,,,3.0,14217.33217175532,1469.5222327286365,0.3739028797852277,6.175450102142607,3.3108276180669103
45.0,-29.18844999050281,4.503149824540715,34.99253119997353,33.60749002257364,6.962369067660621,-25.573368084792868,-39.117426169663645,3.3472871594641997,-5.3350785775771215,-5.335349373335715,39.99851008225218,34356.93449540322,14620.00767780414,14620.00767780414,48976.94217320736,88130.68443949636,88174.53923510996,14620.00767780414,102794.5469129141,102794.5469129141,102794.5469129141,129124.49404712384,124737.99538550878,4386.498661615051,0.0,100087.83200277672,46314.08205045941,59748.611058130344,26329.94713420974,86078.55819234008,20070.750190073642,1469.881968122917,0.0,0.8852074585557999,2.8492354363695838,0.0014947306463915918,1.0,1.0,-5.004946745984228,350043.9921580175,1554468.9879741305,4.440781795427614,1554468.9879741305,4.440781795427614,0.7622784082234748,0.0922941604683961,3.2906072383635094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2906072383635094,1.2761058815862636,1.2764237829278184,2.57863182502781,5463.81140989686,14217.459325881551,6497.684844367903,0.0005031347936224466,30416.219485541696,3101.591214690205,19422.014824885446,1980.494340563337,0.6385413819793637,0.6385413819793637,29909.443929845664,30484.863174865135,0.9764614691478197,0.8,4242.807167503417,4324.433322199387,0.9764614691478197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.4333351307826,2034.6934298245008,7.427230283535505,4.503149824540715,0.1109986422467939,4.392151182293921,3.312106236197552,3.5,0.946316067485015,0.6,0.00024910534206699095,0.980979860428297,0.0002539352254981374,198.25549235345454,0.0,0.0,0.0,0.004005885138060658,8.710551844427318e-05,0.0001619998236227178,0.000533077792226527,0.09229415985897413,0.09229415985897413,0.09229415985897413,0.09235651831258541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.5252740851,595.3699242569038,0.0,0.09229415985897413,0.0922941604683961,0.0922941604683961,0.3739068411258922,0.3739068411258922,0.5,9.747951981556797,0.09188824556412101,0.09188824556412101,1.3699263945454732e-11,0.0002707957585812437,0.3304026273514751,1.3699263945454732e-11,26329.94713420974,20070.750190073642,0.7622784082234748,0.5689795833216651,0.3991346418539404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466826204826573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.029482124975,262.029482124975,-11.120517875024973,245.7471973364866,278.31176691346803,107717.24543978964,107478.0422400123,239.20319977735463,0.0,nan,278.31176691346803,5.161766913468057,271.79885299807034,-1.3511470019296326,265.28593908266737,-7.864060917332608,258.7730251672674,-14.376974832732571,252.26011125189027,-20.889888748109712,245.7471973364866,-27.40280266351337,1.0,1.0,25732.562594343566,25732.562594343566,278.00957475492726,4.85957475492728,278.00957475492726,278.00957475492726,88116.84852787456,88174.53923510996,-57.69070723539335,0.0,8648.866644398773,8648.866644398773,0.9268522099039084,3307.060274555327,278.00957475492726,4.85957475492728,1.0,0.002,0.1375790100805434,0.005091515010511928,0.0002130264901715377,0.0017869735149546628,0.10651324508576884,0.10651324508576884,0.0,5.126200245536561e-12,1.0,1.0006750454748465,0.3304026273377758,0.0922941604683961,0.0,6.225163480476531e-05,79.70646317482138,0.0,1601493.7767021046,267.81492142242286,0.00027079574488197977,1.0,1280391.4856982988,2613.8208787198114,,,,,,,,,,,,,,,,,,,3.0,14217.459325881551,1469.881968122917,0.3739068411258922,6.175450102142607,3.312106236197552
46.0,-29.18348354473884,4.509924017485098,34.99305187458632,33.60392792327332,6.960369079563739,-25.569098282283086,-39.11346037695182,3.3459838147752334,-5.337105172209988,-5.337455668102634,40.00008615285156,34361.40803728509,14637.096876156233,14637.096876156233,48998.50491344132,88129.43530195451,88174.0985268717,14637.096876156233,102811.19540302793,102811.19540302793,102811.19540302793,129147.8897750653,124760.189607468,4387.700167597304,0.0,100084.81012167697,46316.78284929149,59742.252524872754,26336.69437203736,86078.94689691011,20075.624978243795,1470.2410347050063,0.0,0.8851908407427507,2.849012710138028,0.0014947306463915918,1.0,1.0,-4.961355788308538,350015.1742324354,1554536.9425793195,4.441341567514425,1554536.9425793195,4.441341567514425,0.7622682138711693,0.09229919496328058,3.290753523094247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.290753523094247,1.2761118968845706,1.2764297997246463,2.5787343031031305,5464.028548641431,14217.586208973691,6497.654107263222,0.0005030982827160863,30413.949090775022,3101.359698854861,19421.92294962263,1980.48497189383,0.6385860281298876,0.6385860281298876,29910.507630296004,30484.863174865135,0.976504877975657,0.8,4242.95805883745,4324.433322199387,0.976504877975657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.8779312719978,2034.6934298245008,7.4342327899931835,4.509924017485098,0.11429369620518326,4.395630321279914,3.3133531334869195,3.5,0.9466723238534056,0.6,0.00024910534206699095,0.9804762746628084,0.00025406565003590703,198.25145645064097,0.0,0.0,0.0,0.004005885138060658,8.714432512154867e-05,0.0001619610169454423,0.0005329737871171413,0.09229919475689383,0.09229919475689383,0.09229919475689383,0.09237012400396763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.8870591261,595.3708599467611,0.0,0.09229919475689383,0.09229919496328058,0.09229919496328058,0.3739119237878435,0.3739119237878435,0.5,9.750079862786977,0.14944355521919306,0.14944355521919306,-2.063416104647331e-11,0.0003504958926328072,0.3760998797940829,-2.063416104647331e-11,26336.69437203736,20075.624978243795,0.7622682138711693,0.5692275135768439,0.3991848097123795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446653020656835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03111133270255,262.03111133270255,-11.118888667297426,245.75201765467935,278.31020501073357,107698.95828235809,107464.42496181784,234.53332054025037,0.0,nan,278.31020501073357,5.160205010733591,271.79856753951077,-1.3514324604892067,265.28693006830446,-7.86306993169552,258.7752925970909,-14.374707402909053,252.26365512589604,-20.88634487410394,245.75201765467935,-27.397982345320628,1.0,1.0,25732.562594343566,25732.562594343566,278.00741750455467,4.8574175045546895,278.00741750455467,278.00741750455467,88115.65098517288,88174.0985268717,-58.44754169882799,0.0,8648.866644398773,8648.866644398773,0.9268437054352042,3307.207290709718,278.00741750455467,4.8574175045546895,1.0,0.002,0.13750816175953984,0.005091434133343197,0.00021291586144975706,0.0017870841329876656,0.10645793072487852,0.10645793072487852,0.0,-5.5625773084932995e-12,1.0,1.0007683093222572,0.37609987981471704,0.09229919496328058,0.0,7.084816776712327e-05,90.71390357628694,0.0,1601491.5515335232,267.81289482779,0.0003504959132669683,1.0,1280398.723569846,2613.2005928018343,,,,,,,,,,,,,,,,,,,3.0,14217.586208973691,1470.2410347050063,0.3739119237878435,6.175450102142607,3.3133531334869195
47.0,-29.178542933970743,4.516557516489923,34.99359027741071,33.60022933864968,6.958279816015799,-25.56486065897528,-39.10952200004829,3.3445975409033295,-5.3391936851028845,-5.339625804401946,40.0016390751932,34365.93371903275,14653.980122016124,14653.980122016124,49019.913841048874,88128.14342601047,88173.32769753083,14653.980122016124,102827.30781954696,102827.30781954696,102827.30781954696,129170.65193376949,124781.63234379869,4389.019589970804,0.0,100081.73975856132,46319.53005119655,59735.788563738635,26343.34411422253,86079.13267796117,20080.42673462701,1470.5966727543673,0.0,0.8851739767282295,2.8487832543775116,0.0014947306463915918,1.0,1.0,-4.921811973460933,349985.4847882881,1554603.9013098169,4.441909647339295,1554603.9013098169,4.441909647339295,0.76225807352172,0.0923045150188125,3.2909040623762755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2909040623762755,1.2761182949863636,1.2764361994203237,2.578839340604737,5464.251110503182,14217.712755104147,6497.621191825711,0.0005030606020640987,30411.624848855343,3101.122692138023,19421.824563177208,1980.4749392684769,0.6386315976112082,0.6386315976112082,29911.602257581675,30484.863174865135,0.9765495493076775,0.8,4243.113337300811,4324.433322199387,0.9765495493076775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.3112552933462,2034.6934298245008,7.441170146480112,4.516557516489923,0.11747078261378707,4.399086733876136,3.3145685980660424,3.5,0.9470195994474407,0.6,0.00024910534206699095,0.979975585246174,0.0002541954573331688,198.24744170525923,0.0,0.0,0.0,0.004005885138060658,8.718287933797768e-05,0.00016192246272901325,0.0005328712903848808,0.09230451499990698,0.09230451499990698,0.09230451499990698,0.09238326628290214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.00526773336,595.3721991222395,0.0,0.09230451499990698,0.0923045150188125,0.0923045150188125,0.37391805512098125,0.37391805512098125,0.5,9.752442399226608,0.2038574744010475,0.2038574744010475,2.717115421546623e-11,0.00043211929903463897,0.417813830940986,2.717115421546623e-11,26343.34411422253,20080.42673462701,0.76225807352172,0.5694749972033517,0.3992365239970808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466235710263253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03270353421664,262.03270353421664,-11.11729646578334,245.75679593628917,278.3086111321513,107680.29082414407,107451.08474770344,229.2060764406766,0.0,nan,278.3086111321513,5.15861113215135,271.7982480929663,-1.3517519070337016,265.28788505380066,-7.862114946199313,258.7775220146259,-14.372477985374076,252.26715897546643,-20.882841024533548,245.75679593628917,-27.39320406371081,1.0,1.0,25732.562594343566,25732.562594343566,278.0051582433593,4.855158243359313,278.0051582433593,278.0051582433593,88114.43776767033,88173.32769753083,-58.88992986049561,0.0,8648.866644398773,8648.866644398773,0.926834953379365,3307.3585826881567,278.0051582433593,4.855158243359313,1.0,0.002,0.13742946873904752,0.005091375950576834,0.00021279305902081536,0.0017872069397322431,0.10639652951040768,0.10639652951040768,0.0,-1.2469413522564476e-12,1.0,1.0008534207694,0.41781383091381485,0.0923045150188125,0.0,7.869301817356809e-05,100.7590268496959,0.0,1601489.2575590287,267.8108063148971,0.00043211927186348476,1.0,1280406.1807295056,2612.6317914364854,,,,,,,,,,,,,,,,,,,4.0,14217.712755104147,1470.5966727543673,0.37391805512098125,6.175450102142607,3.3145685980660424
48.0,-29.173621213245763,4.5230531960664635,34.99414525178448,33.59657961353662,6.956197663072139,-25.56063932559009,-39.10560108544303,3.3432157721525972,-5.3412453082672755,-5.341763126852943,40.003194089804225,34370.42851365678,14670.51850962516,14670.51850962516,49040.94702328194,88126.917470322,88172.81632599313,14670.51850962516,102843.3348356183,102843.3348356183,102843.3348356183,129193.26334153544,124802.81284264509,4390.450498890347,0.0,100078.73397961076,46322.245012148414,59729.432186069265,26349.928505917138,86079.3606919864,20085.18304715288,1470.9482755048978,0.0,0.8851572723422678,2.8485572087591615,0.0014947306463915918,1.0,1.0,-4.884170346721646,349956.2461987951,1554670.9524364315,4.442472364254615,1554670.9524364315,4.442472364254615,0.7622481041131688,0.09231008670804483,3.291051919007348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291051919007348,1.2761246723594117,1.2764425783820923,2.5789423167585666,5464.469304616347,14217.838949221708,6497.589767972301,0.0005030238137073401,30409.34523141666,3100.890235851862,19421.730635176482,1980.4653612779575,0.6386763834398974,0.6386763834398974,29912.677368562956,30484.863174865135,0.9765934245844097,0.8,4243.265847276855,4324.433322199387,0.9765934245844097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.733412088828,2034.6934298245008,7.447971598383778,4.5230531960664635,0.12057470919700464,4.402478486869459,3.3157529102949734,3.5,0.9473579743699924,0.6,0.00024910534206699095,0.9794770844540077,0.0002543248290549343,198.2434424716147,0.0,0.0,0.0,0.004005885138060658,8.722127826841157e-05,0.00016188406379857937,0.0005327688588210226,0.0923100856698553,0.0923100856698553,0.0923100856698553,0.09239627819644061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.0570825216,595.3738853676357,0.0,0.0923100856698553,0.09231008670804483,0.09231008670804483,0.3739251475753038,0.3739251475753038,0.5,9.755028167555977,0.25533657222723605,0.25533657222723605,-9.606537787476555e-12,0.0005178185856493656,0.4575927801312787,-9.606537787476555e-12,26349.928505917138,20085.18304715288,0.7622481041131688,0.5697178351354488,0.3992876833349497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465942757797485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0342643870849,262.0342643870849,-11.115735612915103,245.76153662616082,278.306992148014,107662.01839847951,107437.32513256629,224.69326591324213,0.0,nan,278.306992148014,5.156992148014012,271.79790104363866,-1.352098956361317,265.2888099392607,-7.861190060739261,258.7797188348982,-14.370281165101801,252.2706277305369,-20.87937226946309,245.76153662616082,-27.38846337383916,1.0,1.0,25732.562594343566,25732.562594343566,278.00296179506455,4.852961795064573,278.00296179506455,278.00296179506455,88113.1243603911,88172.81632599313,-59.691965602032724,0.0,8648.866644398773,8648.866644398773,0.9268263570478477,3307.5071786023846,278.00296179506455,4.852961795064573,1.0,0.002,0.13734329657461128,0.005091356803272933,0.0002126586916287204,0.0017873412946580152,0.1063293458143602,0.1063293458143602,0.0,-1.3713264464948471e-11,1.0,1.0009345645142216,0.4575927801408852,0.09231008670804483,0.0,8.617198056406557e-05,110.33576939393477,0.0,1601487.01210153,267.8087546917327,0.0005178185952559033,1.0,1280413.525042567,2612.0892105699363,,,,,,,,,,,,,,,,,,,3.0,14217.838949221708,1470.9482755048978,0.3739251475753038,6.175450102142607,3.3157529102949734
49.0,-29.16872584179964,4.529412457024355,34.99471511080184,33.59280531238767,6.954063579020038,-25.556446899719706,-39.10170706277711,3.3417846368022737,-5.343380929459954,-5.343983935394274,40.00473355483504,34374.98157012416,14686.88868819028,14686.88868819028,49061.87025831444,88125.58868871357,88172.05331182208,14686.88868819028,102858.94200001235,102858.94200001235,102858.94200001235,129215.41577617984,124823.43032409636,4391.985452083476,0.0,100075.63540943753,46325.0282903922,59722.896798939255,26356.473776167484,86079.37057510673,20089.907894487897,1471.2996999789452,0.0,0.8851401925930021,2.848322402173461,0.0014947306463915918,1.0,1.0,-4.849964654235976,349925.86755092716,1554737.335231031,4.443047740689702,1554737.335231031,4.443047740689702,0.7622380772595592,0.09231592772538,3.2912049332272533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2912049332272533,1.2761312776447458,1.2764491853129238,2.5790488728570065,5464.695084202559,14217.964929595766,6497.555402387484,0.0005029854087013527,30406.98997473441,3100.6500665094004,19421.62791414372,1980.4548866477053,0.6387224756637017,0.6387224756637017,29913.789971785332,30484.863174865135,0.9766388303345178,0.8,4243.423675718519,4324.433322199387,0.9766388303345178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.1446319158254,2034.6934298245008,7.454726140541431,4.529412457024355,0.12355456003282494,4.40585789699153,3.316906702828046,3.5,0.9476876293794417,0.6,0.00024910534206699095,0.97898152386954,0.00025445356831901454,198.23946480861164,0.0,0.0,0.0,0.004005885138060658,8.725942930582685e-05,0.0001618459127611641,0.000532668066502211,0.09231592771154079,0.09231592771154079,0.09231592771154079,0.09240895142798163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.04537395947,595.3759168793703,0.0,0.09231592771154079,0.09231592772538,0.09231592772538,0.3739331575835504,0.3739331575835504,0.5,9.757818879150058,0.3038384200157793,0.3038384200157793,-1.6484591469634324e-12,0.0006030059342947425,0.4940192811582733,-1.6484591469634324e-12,26356.473776167484,20089.907894487897,0.7622380772595592,0.5699608388226601,0.39934053119186086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465650937209644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0357924746356,262.0357924746356,-11.11420752536435,245.7662415358115,278.3053434134639,107643.7344929392,107423.7579704702,219.97652246897732,0.0,nan,278.3053434134639,5.155343413463925,271.79752303792907,-1.3524769620709094,265.28970266239077,-7.860297337609211,258.781882286871,-14.368117713128981,252.27406191134742,-20.87593808865256,245.7662415358115,-27.383758464188475,1.0,1.0,25732.562594343566,25732.562594343566,278.0006527652334,4.850652765233406,278.0006527652334,278.0006527652334,88111.88333908026,88172.05331182208,-60.16997274181631,0.0,8648.866644398773,8648.866644398773,0.9268174606059054,3307.6609578933894,278.0006527652334,4.850652765233406,1.0,0.002,0.13725027737703796,0.005091352294706111,0.00021251368701853427,0.0017874863127692168,0.10625684350926713,0.10625684350926713,0.0,-2.1224905513705927e-13,1.0,1.0010088511662154,0.4940192811599218,0.09231592772538,0.0,9.301919683794405e-05,119.10374755823946,0.0,1601484.6687546074,267.80661907054,0.0006030059359432016,1.0,1280421.1561376876,2611.5893491023517,,,,,,,,,,,,,,,,,,,4.0,14217.964929595766,1471.2996999789452,0.3739331575835504,6.175450102142607,3.316906702828046
50.0,-29.16385215726414,4.535637599859134,34.99529866415994,33.58901253612714,6.951890431819427,-25.55227789836807,-39.09783532200379,3.3403161701040105,-5.345524399916201,-5.346213268446858,40.00626845262307,34379.532143872275,14702.98287748856,14702.98287748856,49082.515021360836,88124.31022955198,88171.37847277237,14702.98287748856,102874.36135026092,102874.36135026092,102874.36135026092,129237.32637911217,124843.70931034483,4393.617068767343,0.0,100072.5788704534,46327.80077544636,59716.42010556338,26362.965028851253,86079.38513441464,20094.593654355976,1471.6485729677545,0.0,0.8851230836737912,2.8480867048859237,0.0014947306463915918,1.0,1.0,-4.817971253696953,349895.374377581,1554803.5232174932,4.443624114732266,1554803.5232174932,4.443624114732266,0.7622281345199502,0.0923219997326935,3.291357301293768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291357301293768,1.276138055300867,1.2764559646574833,2.579154573145133,5464.919050429413,14218.090546163296,6497.521564274419,0.0005029473567801554,30404.65367619518,3100.4118303595196,19421.52676975932,1980.444572790843,0.6387682285940682,0.6387682285940682,29914.897866390966,30484.863174865135,0.9766840443437577,0.8,4243.580836218884,4324.433322199387,0.9766840443437577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.544988072697,2034.6934298245008,7.461378941603814,4.535637599859134,0.12644510738563675,4.4091924924734975,3.318030168543787,3.5,0.9480086195839392,0.6,0.00024910534206699095,0.9784884273768176,0.0002545817968790959,198.23550492555063,0.0,0.0,0.0,0.004005885138060658,8.72973773299107e-05,0.00016180796473708024,0.0005325678261448736,0.09232199957691135,0.09232199957691135,0.09232199957691135,0.0924214282765494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.08489258174,595.3782568551844,0.0,0.09232199957691135,0.0923219997326935,0.0923219997326935,0.3739420139430615,0.3739420139430615,0.5,9.760801756001669,0.34949078531502664,0.34949078531502664,1.0231815394945443e-12,0.0006888685306307707,0.5282420147498783,1.0231815394945443e-12,26362.965028851253,20094.593654355976,0.7622281345199502,0.570200576418123,0.39939332849773457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465360690612679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0372882314686,262.0372882314686,-11.11271176853137,245.77091306969137,278.30366339324826,107625.40708562454,107410.08474394324,215.32234168129742,0.0,nan,278.30366339324826,5.15366339324828,271.79711332853276,-1.3528866714672176,265.2905632638112,-7.859436736188798,258.7840131991184,-14.365986800881558,252.2774631344098,-20.872536865590178,245.77091306969137,-27.379086930308603,1.0,1.0,25732.562594343566,25732.562594343566,277.9983454058824,4.848345405882412,277.9983454058824,277.9983454058824,88110.5663969528,88171.37847277237,-60.81207581957278,0.0,8648.866644398773,8648.866644398773,0.9268086014794624,3307.814087800237,277.9983454058824,4.848345405882412,1.0,0.002,0.13715082614296698,0.005091374466159131,0.00021235872090153037,0.0017876412756481074,0.10617936045076518,0.10617936045076518,0.0,-3.4503623916326553e-12,1.0,1.0010786277510235,0.5282420147488551,0.0923219997326935,0.0,9.945102347479094e-05,127.33995628035379,0.0,1601482.3172475067,267.8044756000838,0.0006888685296075892,1.0,1280428.8164277384,2611.118325781692,,,,,,,,,,,,,,,,,,,3.0,14218.090546163296,1471.6485729677545,0.3739420139430615,6.175450102142607,3.318030168543787
51.0,-29.15900233691048,4.541730544433497,34.99589453458831,33.58518511466684,6.949697339195348,-25.54813236931344,-39.093985967896856,3.338827371478875,-5.347705982142543,-5.348479079866864,40.00779099170087,34384.09177586986,14718.846653160148,14718.846653160148,49102.93842903001,88123.01332338451,88170.62061869353,14718.846653160148,102889.46727185367,102889.46727185367,102889.46727185367,129258.86640054855,124863.52825857335,4395.338141975201,0.0,100069.50910636887,46330.587558459185,59709.91283101076,26369.399128694873,86079.31195970564,20099.23666407962,1471.9954005090233,0.0,0.8851058299277674,2.847847208889731,0.0014947306463915918,1.0,1.0,-4.7886564496429855,349864.3843843833,1554869.1803722333,4.444205382917613,1554869.1803722333,4.444205382917613,0.7622182274987019,0.09232829004024806,3.2915108152565353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2915108152565353,1.2761449268717735,1.2764628379402239,2.579260980431939,5465.144514701629,14218.215891448763,6497.487046943117,0.0005029089667797508,30402.3029918465,3100.1721272653253,19421.42359514616,1980.4340519082623,0.6388142240525243,0.6388142240525243,29916.01408263316,30484.863174865135,0.9767295983885768,0.8,4243.739177185836,4324.433322199387,0.9767295983885768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.9346512271507,2034.6934298245008,7.467952650787202,4.541730544433497,0.12923509162284574,4.412495452810651,3.3191237740606527,3.5,0.9483210783030437,0.6,0.00024910534206699095,0.9779980113487231,0.00025470945664138767,198.2315645892439,0.0,0.0,0.0,0.004005885138060658,8.733512105546255e-05,0.0001617702210115284,0.0005324684320458857,0.09232829003153736,0.09232829003153736,0.09232829003153736,0.09243363408312162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.2089490262,595.3808940695998,0.0,0.09232829003153736,0.09232829004024806,0.09232829004024806,0.3739516673719537,0.3739516673719537,0.5,9.76396207759085,0.3923448372540861,0.3923448372540861,-3.092281986027956e-11,0.0007730977243340931,0.5598226302238913,-3.092281986027956e-11,26369.399128694873,20099.23666407962,0.7622182274987019,0.5704383238102025,0.39944663814187215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465071741402562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03875355322407,262.03875355322407,-11.111246446775908,245.775552992818,278.30195411363013,107607.26327028188,107396.32222505126,210.9410452306169,0.0,nan,278.30195411363013,5.151954113630154,271.79667388946933,-1.353326110530645,265.29139366529273,-7.858606334707247,258.7861134411475,-14.363886558852471,252.28083321698682,-20.869166783013156,245.775552992818,-27.37444700718197,1.0,1.0,25732.562594343566,25732.562594343566,277.9959919697931,4.845991969793147,277.9959919697931,277.9959919697931,88109.30840521464,88170.62061869353,-61.312213478886406,0.0,8648.866644398773,8648.866644398773,0.9267996754723038,3307.968369332818,277.9959919697931,4.845991969793147,1.0,0.002,0.1370454406050839,0.005091415960042509,0.00021219455182066072,0.0017878054480233465,0.10609727591033036,0.10609727591033036,0.0,-1.559928401728694e-13,1.0,1.0011430027742683,0.5598226302548142,0.09232829004024806,0.0,0.00010538553772134974,134.93949981597964,0.0,1601479.9192296413,267.80229401785743,0.0007730977552569129,1.0,1280436.6019631047,2610.6812694823843,,,,,,,,,,,,,,,,,,,4.0,14218.215891448763,1471.9954005090233,0.3739516673719537,6.175450102142607,3.3191237740606527
