time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
52.0,-29.154177229985816,4.547693396775696,34.99650174988172,33.581297064106934,6.947482520407751,-25.544011254951904,-39.09015903538091,3.3373165451488216,-5.349907215337737,-5.350763745729655,40.00931011388736,34388.67366455425,14734.457725558252,14734.457725558252,49123.131390112496,88121.65764874479,88169.95506428833,14734.457725558252,102904.41278984658,102904.41278984658,102904.41278984658,129280.21311006835,124883.06969767877,4397.143412389569,0.0,100066.39090881839,46333.40692388343,59703.31553881662,26375.80032022177,86079.11585903839,20103.855384252318,1472.3409428794369,0.0,0.8850884894736195,2.8476057569182793,0.0014947306463915918,1.0,1.0,-4.761291396321724,349833.13869745575,1554934.6922683695,4.444789587567103,1554934.6922683695,4.444789587567103,0.7622083553930727,0.09233478816641719,3.291666962244714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291666962244714,1.276151900187514,1.2764698129931449,2.579369244179354,5465.373912591109,14218.340921111272,6497.450917368119,0.0005028697220176579,30399.913495677363,3099.9284664668735,19421.315601428698,1980.4230396138028,0.6388608837387074,0.6388608837387074,29917.149433200026,30484.863174865135,0.9767759337626993,0.8,4243.900232454333,4324.433322199387,0.9767759337626993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.3137522998263,2034.6934298245008,7.474435618565713,4.547693396775696,0.13193365134303203,4.415759745432664,3.3201878750070173,3.5,0.948625107144862,0.6,0.00024910534206699095,0.9775103575225945,0.00025483652439072294,198.22764448731706,0.0,0.0,0.0,0.004005885138060658,8.737265988226998e-05,0.00016173268218472097,0.0005323701266626703,0.09233478812849455,0.09233478812849455,0.09233478812849455,0.09244568243092839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.5135597048,595.383797715596,0.0,0.09233478812849455,0.09233478816641719,0.09233478816641719,0.373962060678097,0.373962060678097,0.5,9.76728890410649,0.4325674768610952,0.4325674768610952,-5.002220859751105e-12,0.0008565303918999234,0.589472349407913,-5.002220859751105e-12,26375.80032022177,20103.855384252318,0.7622083553930727,0.5706742094163194,0.39950077694650726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464784218502043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04018975176945,262.04018975176945,-11.10981024823053,245.78016258640264,278.3002169171352,107589.3067971714,107382.55819759793,206.74859957348377,0.0,nan,278.3002169171352,5.150216917135197,271.7962060509908,-1.353793949009173,265.29219518483114,-7.857804815168834,258.78818431870116,-14.361815681298822,252.28417345255536,-20.865826547444613,245.78016258640264,-27.369837413597338,1.0,1.0,25732.562594343566,25732.562594343566,277.9936303511419,4.84363035114194,277.9936303511419,277.9936303511419,88107.94510068551,88169.95506428833,-62.00996360281715,0.0,8648.866644398773,8648.866644398773,0.926790596106485,3308.1252970559376,277.9936303511419,4.84363035114194,1.0,0.002,0.1369344839491877,0.005091478427035345,0.000212021750007976,0.001787978248218611,0.106010875003988,0.106010875003988,0.0,-1.7734130136615178e-12,1.0,1.001203429041042,0.5894723494129153,0.09233478816641719,0.0,0.00011095665363039547,142.07383157376339,0.0,1601477.4972564864,267.80009278466224,0.0008565303969021443,1.0,1280444.4521823942,2610.2691919280574,,,,,,,,,,,,,,,,,,,4.0,14218.340921111272,1472.3409428794369,0.373962060678097,6.175450102142607,3.3201878750070173
53.0,-29.149372314823538,4.553528102613873,34.99711924947367,33.57736850101503,6.945237090489575,-25.539911374299024,-39.08635036842895,3.33577614988824,-5.352139791296736,-5.353077556142069,40.01082132074413,34393.261871838964,14749.83530103437,14749.83530103437,49143.097172873335,88120.29703824245,88169.29794256872,14749.83530103437,102919.1332436031,102919.1332436031,102919.1332436031,129301.29502547656,124902.26808441947,4399.0269410570945,0.0,100063.26793476465,46336.232768107075,59696.705740730635,26382.161781873463,86078.8675226041,20108.44429724329,1472.6851240213568,0.0,0.8850710256627659,2.847361286627562,0.0014947306463915918,1.0,1.0,-4.736074597897982,349801.4966550282,1554999.86488539,4.445377963659544,1554999.86488539,4.445377963659544,0.7621985060776676,0.09234148054807895,3.291824164551903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291824164551903,1.2761590100590097,1.2764769246358398,2.579478057675343,5465.604475331848,14218.465617342099,6497.4142082162325,0.0005028302047084034,30397.513030100043,3099.6836871000846,19421.205875317133,1980.4118506643078,0.6389077243288286,0.6389077243288286,29918.29244614979,30484.863174865135,0.9768225822943264,0.8,4244.062374670924,4324.433322199387,0.9768225822943264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.682443173327,2034.6934298245008,7.480837166301097,4.553528102613873,0.13453740612022447,4.4189906964936485,3.3212228863709696,3.5,0.9489208246774199,0.6,0.00024910534206699095,0.9770250050962196,0.00025496311841318586,198.22374094402042,0.0,0.0,0.0,0.004005885138060658,8.741003434486341e-05,0.00016169530772212754,0.0005322725212543553,0.09234148052745762,0.09234148052745762,0.09234148052745762,0.09245753020125268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.0340951528,595.3869560588405,0.0,0.09234148052745762,0.09234148054807895,0.09234148054807895,0.3739731516880082,0.3739731516880082,0.5,9.7707703908797,0.4702645828579648,0.4702645828579648,3.439026841078885e-11,0.0009377648453323673,0.6170029582440861,3.439026841078885e-11,26382.161781873463,20108.44429724329,0.7621985060776676,0.5709078033579901,0.3995552318669548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446449817208656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04159750377863,262.04159750377863,-11.108402496221345,245.78474359895262,278.298451408606,107571.40047226951,107368.74690563459,202.65356663492412,0.0,nan,278.298451408606,5.148451408606036,271.7957098466747,-1.3542901533252802,265.2929682847394,-7.857031715260575,258.790226722813,-14.359773277187003,252.28748516088575,-20.862514839114226,245.78474359895262,-27.36525640104736,1.0,1.0,25732.562594343566,25732.562594343566,277.99124056294573,4.841240562945757,277.99124056294573,277.99124056294573,88106.56590456718,88169.29794256872,-62.732038001544424,0.0,8648.866644398773,8648.866644398773,0.9267814551104688,3308.2832853746622,277.99124056294573,4.841240562945757,1.0,0.002,0.13681835462380026,0.005091558200058432,0.0002118409280303442,0.001788159070262086,0.10592046401517209,0.10592046401517209,0.0,-1.7075698494073421e-12,1.0,1.0012595247398623,0.6170029582096959,0.09234148054807895,0.0,0.00011612932235208971,148.69806979944346,0.0,1601475.035764015,267.79786020870324,0.0009377648109420988,1.0,1280452.4024398364,2609.8842791314996,,,,,,,,,,,,,,,,,,,4.0,14218.465617342099,1472.6851240213568,0.3739731516880082,6.175450102142607,3.3212228863709696
54.0,-29.144590283495678,4.559236618731197,34.997745996048614,33.573442592192464,6.942971951221435,-25.535834060023955,-39.08256384367121,3.3342157275730893,-5.354400958850476,-5.355417092440902,40.012323163675234,34397.838623174175,14764.978071124006,14764.978071124006,49162.81669429818,88118.98077769039,88168.64167056867,14764.978071124006,102933.61974169267,102933.61974169267,102933.61974169267,129322.09695107973,124921.11417017237,4400.982780907362,0.0,100060.1861990949,46339.04404399447,59690.15795011158,26388.477209387063,86078.63515949863,20112.998887705427,1473.0275817336276,0.0,0.8850534613831147,2.8471141673770552,0.0014947306463915918,1.0,1.0,-4.71294594097526,349769.5050861805,1555064.6357183203,4.445969740372775,1555064.6357183203,4.445969740372775,0.7621886904694415,0.09234835051731717,3.291980280662906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291980280662906,1.2761662124484545,1.2764841288195319,2.5795858318070555,5465.832835784406,14218.590069901516,6497.378220601829,0.0005027911311911503,30395.135349640004,3099.4412311686465,19421.098305929387,1980.4008816394373,0.638954164293906,0.638954164293906,29919.427550597746,30484.863174865135,0.9768689085058933,0.8,4244.2233950262,4324.433322199387,0.9768689085058933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.04085957054,2034.6934298245008,7.487156262238623,4.559236618731197,0.13704908128779714,4.4221875374434,3.322229178293446,3.5,0.9492083366552703,0.6,0.00024910534206699095,0.9765422223543955,0.0002550891670269107,198.21985614433416,0.0,0.0,0.0,0.004005885138060658,8.744720617218282e-05,0.00016165813589480812,0.0005321753955744327,0.09234835049041619,0.09234835049041619,0.09234835049041619,0.09246916900304354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.8194633196,595.3903531100165,0.0,0.09234835049041619,0.09234835051731717,0.09234835051731717,0.37398489449596656,0.37398489449596656,0.5,9.774394945073709,0.5055273465229106,0.5055273465229106,-5.411493475548923e-11,0.0010161335904399493,0.6424711514656565,-5.411493475548923e-11,26388.477209387063,20112.998887705427,0.7621886904694415,0.5711384317746486,0.3996094798603278,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464213333939868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0429781092486,262.0429781092486,-11.107021890751355,245.7892970951867,278.2966591233111,107553.55971017644,107354.8140360998,198.74567407665452,0.0,nan,278.2966591233111,5.14665912331111,271.79518671769114,-1.3548132823088395,265.2937143120514,-7.856285687948571,258.79224190643436,-14.357758093565621,252.29076950081705,-20.859230499182928,245.7892970951867,-27.36070290481328,1.0,1.0,25732.562594343566,25732.562594343566,277.9888251471095,4.838825147109503,277.9888251471095,277.9888251471095,88105.2498937693,88168.64167056867,-63.391776799369836,0.0,8648.866644398773,8648.866644398773,0.9267723770091674,3308.4401820662206,277.9888251471095,4.838825147109503,1.0,0.002,0.1366974401735055,0.005091654199512717,0.000211652687579053,0.0017883473114087025,0.10582634378952649,0.10582634378952649,0.0,-1.0122445416593795e-12,1.0,1.0013114074097351,0.6424711515197714,0.09234835051731717,0.0,0.00012091444831526658,154.82616781130585,0.0,1601472.5369535068,267.7955990411495,0.001016133644554884,1.0,1280460.440985675,2609.5257709742104,,,,,,,,,,,,,,,,,,,4.0,14218.590069901516,1473.0275817336276,0.37398489449596656,6.175450102142607,3.322229178293446
55.0,-29.139833038803324,4.5648206271088725,34.998380863232285,33.569456019345694,6.9406682966383855,-25.531782905259487,-39.07880005482582,3.3326181629673663,-5.356712090191252,-5.357802200144082,40.01381099633982,34402.430660740836,14779.918997287827,14779.918997287827,49182.34965802866,88117.64166970878,88167.88024339773,14779.918997287827,102947.79924068555,102947.79924068555,102947.79924068555,129342.54532022869,124939.54055263761,4403.004767591073,0.0,100057.08375976383,46341.8727503751,59683.5677882097,26394.746079543143,86078.31386775285,20117.517839176006,1473.3687477076178,0.0,0.8850357112113633,2.846862334126556,0.0014947306463915918,1.0,1.0,-4.692161460542138,349736.8927266213,1555128.8043336412,4.4465677961782495,1555128.8043336412,4.4465677961782495,0.7621788737254718,0.09235538863609831,3.292138301678321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.292138301678321,1.27617358635856,1.2764915045666132,2.5796947506742596,5466.063621794105,14218.71422418529,6497.341193606036,0.0005027515218873264,30392.734019939286,3099.1963636857936,19420.987629761115,1980.3895958111198,0.6390010065241216,0.6390010065241216,29920.57649444911,30484.863174865135,0.9769157999826606,0.8,4244.386378571432,4324.433322199387,0.9769157999826606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.3891393825434,2034.6934298245008,7.49340923764906,4.5648206271088725,0.13946087739280522,4.425359749716067,3.323207127493195,3.5,0.9494877507123415,0.6,0.00024910534206699095,0.9760621974032385,0.00025521461924221884,198.2159916317595,0.0,0.0,0.0,0.004005885138060658,8.748416928136889e-05,0.00016162117278562205,0.0005320792532897162,0.09235538863433992,0.09235538863433992,0.09235538863433992,0.09248054989894208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.90883619996,595.3939758906663,0.0,0.09235538863433992,0.09235538863609831,0.09235538863609831,0.37399724409317187,0.37399724409317187,0.5,9.778149785374607,0.5383898260212732,0.5383898260212732,5.707079253625125e-11,0.0010901099528268787,0.6656407396019404,5.707079253625125e-11,26394.746079543143,20117.517839176006,0.7621788737254718,0.5713674844234331,0.39966431862960633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463929863498062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0443307491884,262.0443307491884,-11.105669250811559,245.79382344660155,278.294838051776,107535.67929478793,107340.95941101758,194.71988377034074,0.0,nan,278.294838051776,5.144838051776048,271.79463513074415,-1.3553648692558227,265.2944322096981,-7.8555677903019046,258.79422928866984,-14.355770711330138,252.29402636764104,-20.85597363235894,245.79382344660155,-27.356176553398427,1.0,1.0,25732.562594343566,25732.562594343566,277.98635200160874,4.836352001608759,277.98635200160874,277.98635200160874,88103.964877853,88167.88024339773,-63.915365544729866,0.0,8648.866644398773,8648.866644398773,0.9267631878690151,3308.5989931867125,277.98635200160874,4.836352001608759,1.0,0.002,0.13657217223044735,0.005091760810603327,0.00021145768841861407,0.0017885423125123502,0.10572884420930703,0.10572884420930703,0.0,9.309640731924862e-13,1.0,1.0013585973393828,0.6656407395448696,0.09235538863609831,0.0,0.00012526794396528005,160.40167334402557,0.0,1601469.9738876584,267.7932879098087,0.0010901098957560862,1.0,1280468.6360022272,2609.196336077008,,,,,,,,,,,,,,,,,,,4.0,14218.71422418529,1473.3687477076178,0.37399724409317187,6.175450102142607,3.323207127493195
56.0,-29.13509773401334,4.570282199568672,34.999023007872005,33.5653948475607,6.9383334177933484,-25.527754618838653,-39.075058478023834,3.3309903024454757,-5.359037976913612,-5.360198961987952,40.015290739773356,34407.05803914414,14794.611308522013,14794.611308522013,49201.66934766615,88116.24092294338,88167.18065150724,14794.611308522013,102961.79196002925,102961.79196002925,102961.79196002925,129362.76001879558,124957.67238071248,4405.0876380831,0.0,100053.92754652594,46344.74466215353,59676.869871524905,26400.96805876633,86077.83793029124,20122.002338574202,1473.7078611457712,0.0,0.8850179284113722,2.846609336132643,0.0014947306463915918,1.0,1.0,-4.673073313833129,349704.1234188979,1555192.6260523684,4.447166967457972,1555192.6260523684,4.447166967457972,0.7621691103820254,0.09236257287630449,3.2922994008812445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2922994008812445,1.2761811001937717,1.276499020273659,2.5798057974541004,5466.2989165953395,14218.838041311177,6497.302328224849,0.0005027109346336539,30390.28817359219,3098.946956768335,19420.871458535876,1980.3777496429338,0.6390486114380366,0.6390486114380366,29921.747807922777,30484.863174865135,0.9769636048870355,0.8,4244.5525353616795,4324.433322199387,0.9769636048870355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.7273919733789,2034.6934298245008,7.499572099377864,4.570282199568672,0.14178915919055957,4.428493040378113,3.324157031051679,3.5,0.9497591517290511,0.6,0.00024910534206699095,0.9755846390986763,0.0002553395493159205,198.21214509154444,0.0,0.0,0.0,0.004005885138060658,8.752092856373143e-05,0.0001615844135032595,0.0005319842677685286,0.09236257280173911,0.09236257280173911,0.09236257280173911,0.09249175640095904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.3773187914,595.3978002499899,0.0,0.09236257280173911,0.09236257287630449,0.09236257287630449,0.37401015059518855,0.37401015059518855,0.5,9.782025278200244,0.5689828335466132,0.5689828335466132,2.262368070660159e-11,0.0011609850743639072,0.6871256481548471,2.262368070660159e-11,26400.96805876633,20122.002338574202,0.7621691103820254,0.5715950880122168,0.39972028650403774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446364787338908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04565567513845,262.04565567513845,-11.104344324861529,245.798323515142,278.29298783513383,107517.88775455057,107327.15745125183,190.73030329874223,0.0,nan,278.29298783513383,5.142987835133852,271.79405497113885,-1.3559450288611288,265.2951221071339,-7.854877892866057,258.7961892431399,-14.35381075686007,252.29725637914237,-20.85274362085761,245.798323515142,-27.35167648485799,1.0,1.0,25732.562594343566,25732.562594343566,277.98387435149135,4.8338743514913745,277.98387435149135,277.98387435149135,88102.52981658156,88167.18065150724,-64.65083492567646,0.0,8648.866644398773,8648.866644398773,0.9267538194491969,3308.7608978856506,277.98387435149135,4.8338743514913745,1.0,0.002,0.13644286702678318,0.005091882936062699,0.00021125643515011264,0.001788743557105317,0.10562821757505632,0.10562821757505632,0.0,-7.744570609813373e-12,1.0,1.0014023475648002,0.6871256481322234,0.09236257287630449,0.0,0.00012930519299842616,165.57230892821298,0.0,1601467.389146068,267.79096202308637,0.0011609850517402265,1.0,1280476.8709500185,2608.888529223216,,,,,,,,,,,,,,,,,,,4.0,14218.838041311177,1473.7078611457712,0.37401015059518855,6.175450102142607,3.324157031051679
57.0,-29.130386190182303,4.575623164089032,34.99967148304,33.56129969414326,6.935984121050262,-25.523749159066046,-39.07133914818985,3.3293470897620603,-5.361397106668505,-5.362624492195232,40.016757712393755,34411.69668664913,14809.084260813343,14809.084260813343,49220.78094746247,88114.81101908436,88166.43954544918,14809.084260813343,102975.52380626251,102975.52380626251,102975.52380626251,129382.66456464941,124975.438408091,4407.226156558414,0.0,100050.74994281484,46347.635609810546,59670.12703667144,26407.1407583869,86077.26779505835,20126.44981508729,1474.0452067514793,0.0,0.8850000417857924,2.84635339335742,0.0014947306463915918,1.0,1.0,-4.655946076335397,349670.9632344728,1555255.8989181966,4.4477696533106625,1555255.8989181966,4.4477696533106625,0.7621593719378776,0.0923698942482444,3.2924618527451384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2924618527451384,1.2761886849808173,1.276506606950214,2.5799177594139446,5466.536150553183,14218.961577482509,6497.262612319962,0.0005026699151641889,30387.823585380665,3098.6956387125742,19420.752745038382,1980.3656442351244,0.6390965345205423,0.6390965345205423,29922.92894466063,30484.863174865135,0.9770118111827716,0.8,4244.720085632053,4324.433322199387,0.9770118111827716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.0557694220706,2034.6934298245008,7.505659236966769,4.575623164089032,0.14402744362563435,4.431595720463398,3.325079306455567,3.5,0.9500226589873048,0.6,0.00024910534206699095,0.9751097273027519,0.000255463908411662,198.20831800078378,0.0,0.0,0.0,0.004005885138060658,8.755748342685054e-05,0.0001615478586401404,0.0005318901619653264,0.0923698942524633,0.0923698942524633,0.0923698942524633,0.0925027411018878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.25404411624,595.401816474488,0.0,0.0923698942524633,0.0923698942482444,0.0923698942482444,0.37402357661675967,0.37402357661675967,0.5,9.786010688489128,0.5973797720246239,0.5973797720246239,-3.495870259939693e-11,0.0012273855267039835,0.7066784158598125,-3.495870259939693e-11,26407.1407583869,20126.44981508729,0.7621593719378776,0.571820902408896,0.39977682340684945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446336719470749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0469544551918,262.0469544551918,-11.103045544808197,245.80279784427535,278.2911110661069,107500.27897288885,107313.31251294483,186.96645994403957,0.0,nan,278.2911110661069,5.14111106610693,271.79344842174396,-1.356551578256017,265.2957857773711,-7.854214222628855,258.79812313300977,-14.35187686699021,252.3004604886437,-20.849539511356284,245.80279784427535,-27.34720215572463,1.0,1.0,25732.562594343566,25732.562594343566,277.981363133056,4.831363133056016,277.981363133056,277.981363133056,88101.12171371575,88166.43954544918,-65.3178317334241,0.0,8648.866644398773,8648.866644398773,0.9267443720829411,3308.924162008864,277.981363133056,4.831363133056016,1.0,0.002,0.13630988710901085,0.00509201585809104,0.00021104948174435794,0.0017889505203503525,0.10552474087217897,0.10552474087217897,0.0,2.094710255945431e-12,1.0,1.0014421550327022,0.7066784158947712,0.0923698942482444,0.0,0.00013297991997980002,170.27882004674046,0.0,1601464.7593501452,267.7886028933315,0.001227385561662686,1.0,1280485.2046279334,2608.6052188153276,,,,,,,,,,,,,,,,,,,4.0,14218.961577482509,1474.0452067514793,0.37402357661675967,6.175450102142607,3.325079306455567
58.0,-29.125698333164987,4.580845262834368,35.00032545930239,33.5571956698783,6.933594564510124,-25.51976904339659,-39.06764244949443,3.3276652747196542,-5.36379406251973,-5.365083397652453,40.018213410620454,34416.32051375658,14823.348150871627,14823.348150871627,49239.66866462821,88113.44995680361,88165.67236233989,14823.348150871627,102989.02051321151,102989.02051321151,102989.02051321151,129402.2964716675,124992.88083952246,4409.415632145049,0.0,100047.6308005039,46350.50135738378,59663.47715902236,26413.275958456004,86076.75311747837,20130.868632156322,1474.3814535753227,0.0,0.8849820220353186,2.8460940217940918,0.0014947306463915918,1.0,1.0,-4.640624227841272,349637.3492878731,1555318.6874233494,4.448376841293295,1555318.6874233494,4.448376841293295,0.7621496350478851,0.09237734615922916,3.292623017782891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.292623017782891,1.2761964480430712,1.2765143719463887,2.580028351302672,5466.770481494733,14219.084795486122,6497.223851299179,0.0005026294817518342,30385.388870867955,3098.447366926316,19420.636885753374,1980.3538298759897,0.639143930929676,0.639143930929676,29924.100713770316,30484.863174865135,0.9770596356231072,0.8,4244.886307056594,4324.433322199387,0.9770596356231072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.3743986825064,2034.6934298245008,7.511675514169136,4.580845262834368,0.14617475281006875,4.434670510024299,3.3259743010851563,3.5,0.9502783717386161,0.6,0.00024910534206699095,0.9746374506325268,0.00025558769766678355,198.20451029700968,0.0,0.0,0.0,0.004005885138060658,8.759382984461855e-05,0.0001615115122223724,0.0005317965227803061,0.09237734615733686,0.09237734615733686,0.09237734615733686,0.09251352715962385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.59399011725,595.4060067453505,0.0,0.09237734615733686,0.09237734615922916,0.09237734615922916,0.37403748026447226,0.37403748026447226,0.5,9.79009611821918,0.6236669361352938,0.6236669361352938,2.3703705664956942e-11,0.0012893351326965785,0.7244591698111549,2.3703705664956942e-11,26413.275958456004,20130.868632156322,0.7621496350478851,0.5720437502727995,0.3998329312768671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463087935235608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04822602982455,262.04822602982455,-11.10177397017543,245.80724665653838,278.28920540310935,107482.50052571461,107299.45043423261,183.05009148200787,0.0,nan,278.28920540310935,5.139205403109372,271.79281365379825,-1.357186346201729,265.2964219044776,-7.85357809552238,258.80003015516905,-14.349969844830923,252.30363840585463,-20.84636159414535,245.80724665653838,-27.342753343461595,1.0,1.0,25732.562594343566,25732.562594343566,277.9788155242876,4.82881552428762,277.9788155242876,277.9788155242876,88099.77019055714,88165.67236233989,-65.90217178274179,0.0,8648.866644398773,8648.866644398773,0.9267349992691568,3309.0861328718056,277.9788155242876,4.82881552428762,1.0,0.002,0.13617356481846968,0.005092157158853868,0.00021083734087928488,0.0017891626589683193,0.10541867043964244,0.10541867043964244,0.0,-1.523958910454315e-13,1.0,1.001478347199754,0.7244591697874512,0.09237734615922916,0.0,0.00013632229017805717,174.55982731627265,0.0,1601462.0792341707,267.78620593748025,0.0012893351089928728,1.0,1280493.6528594962,2608.34424436392,,,,,,,,,,,,,,,,,,,4.0,14219.084795486122,1474.3814535753227,0.37403748026447226,6.175450102142607,3.3259743010851563
59.0,-29.12103231176812,4.585950509394557,35.00098422074333,33.55306992251428,6.931188707673149,-25.51581020981973,-39.06396391158921,3.325966605483135,-5.366203812158801,-5.36755130311623,40.01965945250695,34420.93985547118,14837.37041935811,14837.37041935811,49258.31027482929,88112.08494081357,88164.9605918078,14837.37041935811,103002.33101116591,103002.33101116591,103002.33101116591,129421.69390874912,125010.04252388258,4411.651384866542,0.0,100044.51125802501,46353.36617188293,59656.8278734912,26419.36289758321,86076.19077107441,20135.251946603254,1474.7155589947192,0.0,0.8849639890052149,2.845833775423267,0.0014947306463915918,1.0,1.0,-4.626776364339776,349603.614858519,1555381.0613200623,4.448984493336858,1555381.0613200623,4.448984493336858,0.762139951090387,0.09238490771943103,3.2927847208114023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2927847208114023,1.2762042889981917,1.2765222148548347,2.5801392059230635,5467.005369133152,14219.207696015363,6497.184744854428,0.0005025889049678101,30382.949309049334,3098.198600852415,19420.519993973012,1980.3419102316298,0.6391914029290354,0.6391914029290354,29925.27638287582,30484.863174865135,0.9771076197079123,0.8,4245.053081715432,4324.433322199387,0.9771076197079123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.683398426166,2034.6934298245008,7.517604105698801,4.585950509394557,0.1482431732589129,4.437707336135644,3.3268423394801476,3.5,0.9505263827086136,0.6,0.00024910534206699095,0.9741676188556241,0.0002557109651823784,198.2007204744539,0.0,0.0,0.0,0.004005885138060658,8.763001154412644e-05,0.0001614753305228645,0.0005317035011336593,0.09238490768870307,0.09238490768870307,0.09238490768870307,0.09252414467322012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.4452111049,595.410355502762,0.0,0.09238490768870307,0.09238490771943103,0.09238490771943103,0.37405182289880406,0.37405182289880406,0.5,9.794273226977449,0.6479644116117811,0.6479644116117811,2.2453150450019166e-11,0.0013474909574142657,0.7407749387764397,2.2453150450019166e-11,26419.36289758321,20135.251946603254,0.762139951090387,0.5722640585459361,0.39988920916605214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446281009041521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04947187857533,262.04947187857533,-11.100528121424645,245.8116706715673,278.28727308557995,107464.8605383995,107285.51382775498,179.3467106445381,0.0,nan,278.28727308557995,5.137273085579977,271.79215260278295,-1.3578473972170286,265.2970321199726,-7.852967880027393,258.80191163717757,-14.34808836282241,252.30679115437158,-20.843208845628396,245.8116706715673,-27.33832932843268,1.0,1.0,25732.562594343566,25732.562594343566,277.9762653224304,4.826265322430402,277.9762653224304,277.9762653224304,88098.37093491334,88164.9605918078,-66.58965689445904,0.0,8648.866644398773,8648.866644398773,0.9267255948846962,3309.2486444154592,277.9762653224304,4.826265322430402,1.0,0.002,0.1360341748304454,0.005092310216264276,0.0002106204485727727,0.0017893795505010976,0.10531022428638634,0.10531022428638634,0.0,-9.261298325458078e-13,1.0,1.0015115508416563,0.7407749387539866,0.09238490771943103,0.0,0.00013938998599177983,178.4891742272276,0.0,1601459.3786922125,267.7837961878412,0.0013474909349611153,1.0,1280502.131894565,2608.1019852005843,,,,,,,,,,,,,,,,,,,4.0,14219.207696015363,1474.7155589947192,0.37405182289880406,6.175450102142607,3.3268423394801476
60.0,-29.116389659212246,4.590940680479162,35.00164706848097,33.54890771387147,6.9287743355427835,-25.511873259745517,-39.06030751587821,3.324257935826589,-5.368643504152885,-5.370044795541233,40.02109489616126,34425.57559401662,14851.179475722218,14851.179475722218,49276.755069738836,88110.67395136192,88164.25425828506,14851.179475722218,103015.43373400728,103015.43373400728,103015.43373400728,129440.84740080318,125026.91783006879,4413.929570734379,0.0,100041.35681575647,46356.2584575854,59650.10928685675,26425.4136667959,86075.52295365265,20139.607805044623,1475.0484777673896,0.0,0.8849458605033944,2.8455709186981926,0.0014947306463915918,1.0,1.0,-4.61447888616334,349569.5332693899,1555442.9799394545,4.449595379185344,1555442.9799394545,4.449595379185344,0.7621302757636855,0.09239257707807164,3.2929481869438204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2929481869438204,1.2762121762118526,1.276530104033345,2.5802513471687702,5467.242982976225,14219.33031536624,6497.144491493332,0.0005025477298909404,30380.483122209305,3097.947119781914,19420.399673982938,1980.3296410071675,0.6392393299297429,0.6392393299297429,29926.464858970685,30484.863174865135,0.9771561269797483,0.8,4245.22167311103,4324.433322199387,0.9771561269797483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.9829173561266,2034.6934298245008,7.523458964687138,4.590940680479162,0.15022642957370902,4.440714250905453,3.327683830963862,3.5,0.9507668088468177,0.6,0.00024910534206699095,0.9737003826675644,0.00025583366968033654,198.1969497763103,0.0,0.0,0.0,0.004005885138060658,8.766598914266606e-05,0.0001614393529243249,0.0005316114245135392,0.09239257704768407,0.09239257704768407,0.09239257704768407,0.09253458853256537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.84388125705,595.4148509268215,0.0,0.09239257704768407,0.09239257707807164,0.09239257707807164,0.37406657203123694,0.37406657203123694,0.5,9.798533570170592,0.6703709575502899,0.6703709575502899,3.865352482534945e-12,0.0014012913883334477,0.7555659093778786,3.865352482534945e-12,26425.4136667959,20139.607805044623,0.7621302757636855,0.5724827846386934,0.3999461683497766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462533550371706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0506937803163,262.0506937803163,-11.099306219683683,245.81607028410286,278.28531727652734,107447.44824492653,107271.54883621348,175.89940871306445,0.0,nan,278.28531727652734,5.13531727652736,271.7914678780459,-1.358532121954056,265.2976184795572,-7.852381520442805,258.8037690810759,-14.34623091892405,252.30991968258868,-20.840080317411292,245.81607028410286,-27.333929715897114,1.0,1.0,25732.562594343566,25732.562594343566,277.9736901622503,4.82369016225033,277.9736901622503,277.9736901622503,88096.97333030618,88164.25425828506,-67.28092797887803,0.0,8648.866644398773,8648.866644398773,0.9267160876729772,3309.4129278785394,277.9736901622503,4.82369016225033,1.0,0.002,0.13589200296706735,0.005092470664684877,0.00021039924022597955,0.0017896007586701286,0.10519962011298978,0.10519962011298978,0.0,-1.1038917176187102e-12,1.0,1.0015416448230643,0.7555659093740132,0.09239257707807164,0.0,0.0001421718619048929,182.0525902259654,0.0,1601456.637078953,267.7813564958471,0.0014012913844680952,1.0,1280510.6987186468,2607.878938028185,,,,,,,,,,,,,,,,,,,4.0,14219.33031536624,1475.0484777673896,0.37406657203123694,6.175450102142607,3.327683830963862
61.0,-29.111770226459534,4.595817488724391,35.00231336728036,33.54466853141787,6.926329195955639,-25.507960284212484,-39.056673471908994,3.3225192536433177,-5.371116000637187,-5.372566758617547,40.02252018068912,34430.244713625085,14864.783011989213,14864.783011989213,49295.0277256143,88109.19611626073,88163.55601911276,14864.783011989213,103028.33903110198,103028.33903110198,103028.33903110198,129459.7723766301,125043.52606455525,4416.246312074864,0.0,100038.14453549567,46359.19313264383,59643.27933650204,26431.433345528134,86074.71268203018,20143.939769609988,1475.3805194011845,0.0,0.8849276199914557,2.845305148793248,0.0014947306463915918,1.0,1.0,-4.6036429687491704,349535.06518998294,1555504.4621829654,4.45021005642882,1555504.4621829654,4.45021005642882,0.7621205973310595,0.09240034732970745,3.2931148936021066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2931148936021066,1.2762202020633149,1.276538131884194,2.5803657458783364,5467.485380114326,14219.452622095383,6497.102304449375,0.0005025055202537676,30377.96972399921,3097.6908244914634,19420.273574085397,1980.3167823961696,0.6392880679824692,0.6392880679824692,29927.676883068616,30484.863174865135,0.977205595851806,0.8,4245.393604910964,4324.433322199387,0.977205595851806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.2730797861482,2034.6934298245008,7.529243631078307,4.595817488724391,0.15212429584076226,4.443693192883629,3.328499116756709,3.5,0.950999747644774,0.6,0.00024910534206699095,0.9732357232946113,0.00025595581430541415,198.19319807936455,0.0,0.0,0.0,0.004005885138060658,8.770176033398054e-05,0.0001614035817330104,0.0005315205388857015,0.09240034730614125,0.09240034730614125,0.09240034730614125,0.09254486654195701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.83073586243,595.4194797818487,0.0,0.09240034730614125,0.09240034732970745,0.09240034732970745,0.37408169467610636,0.37408169467610636,0.5,9.802869142373645,0.6909790453756841,0.6909790453756841,-5.6559201766503975e-11,0.0014507579803648696,0.7689237898683814,-5.6559201766503975e-11,26431.433345528134,20143.939769609988,0.7621205973310595,0.5727004620708496,0.40000417824006385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462258405819863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0518911811196,262.0518911811196,-11.098108818880405,245.8204456405685,278.2833367216682,107430.07714196967,107257.70477665988,172.37236530980448,0.0,nan,278.2833367216682,5.133336721668229,271.79075850545075,-1.3592414945492237,265.2981802892302,-7.851819710769803,258.80560207301176,-14.344397926988222,252.31302385678808,-20.8369761432119,245.8204456405685,-27.329554359431484,1.0,1.0,25732.562594343566,25732.562594343566,277.9710874673046,4.821087467304608,277.9710874673046,277.9710874673046,88095.49236656776,88163.55601911276,-68.06365254499542,0.0,8648.866644398773,8648.866644398773,0.926706391693678,3309.580468070117,277.9710874673046,4.821087467304608,1.0,0.002,0.1357473177906679,0.00509263677314695,0.00021017413049589765,0.0017898258672292156,0.10508706524794882,0.10508706524794882,0.0,-2.2748868760968932e-12,1.0,1.0015688167064616,0.7689237899249406,0.09240034732970745,0.0,0.00014468517218528196,185.27216455628576,0.0,1601453.8511148337,267.7788839993628,0.0014507580369240713,1.0,1280519.3632352916,2607.673862031278,,,,,,,,,,,,,,,,,,,4.0,14219.452622095383,1475.3805194011845,0.37408169467610636,6.175450102142607,3.328499116756709
62.0,-29.107176156306203,4.600582774941217,35.00298248440156,33.540436159260594,6.923858550964531,-25.504072685563813,-39.05306205907834,3.3207550800209518,-5.373608599801059,-5.375104512141334,40.023934108674325,34434.89022029127,14878.165658292508,14878.165658292508,49313.05587858378,88107.78187248249,88162.87931019068,14878.165658292508,103041.04496848318,103041.04496848318,103041.04496848318,129478.45371692577,125059.85633486845,4418.597382057314,0.0,100034.98977092931,46362.09811807196,59636.546280952614,26437.40874844258,86073.95502939519,20148.238716780543,1475.7107869723557,0.0,0.8849093372902586,2.845037798743842,0.0014947306463915918,1.0,1.0,-4.594178670205963,349500.3839949003,1555565.4563571573,4.450826172425193,1555565.4563571573,4.450826172425193,0.7621109507552426,0.09240820138521597,3.2932800008248946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2932800008248946,1.276228345687823,1.2765462775374279,2.580478651765082,5467.7246141400055,14219.574618409555,6497.061173214836,0.0005024639521039819,30375.488797148355,3097.437840358161,19420.150630072858,1980.3042455958823,0.6393362345463234,0.6393362345463234,29928.877266535503,30484.863174865135,0.9772545901041285,0.8,4245.563885428014,4324.433322199387,0.9772545901041285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.5540040670808,2034.6934298245008,7.534949982450344,4.600582774941217,0.15394354944866961,4.4466392254925475,3.329288521711485,3.5,0.9512252919175672,0.6,0.00024910534206699095,0.9727738523697991,0.0002560773415734182,198.1894671216517,0.0,0.0,0.0,0.004005885138060658,8.773732212211406e-05,0.0001613680199448769,0.0005314300728571757,0.09240820133221651,0.09240820133221651,0.09240820133221651,0.09255497307280877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.4369163972,595.4242318734758,0.0,0.09240820133221651,0.09240820138521597,0.09240820138521597,0.3740971595281793,0.3740971595281793,0.5,9.807272286086825,0.7098725528927048,0.7098725528927048,3.751665644813329e-12,0.0014959123402604746,0.7809258419353569,3.751665644813329e-12,26437.40874844258,20148.238716780543,0.7621109507552426,0.5729149527489801,0.40006167032212453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461984647768837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.053063911336,262.053063911336,-11.096936088663995,245.82479653847716,278.28133128418887,107412.63914657649,107243.81824638626,168.82090019021376,0.0,nan,278.28133128418887,5.131331284188889,271.790024335055,-1.3599756649449546,265.2987173859062,-7.851282614093805,258.8074104367696,-14.342589563230376,252.31610348761916,-20.833896512380818,245.82479653847716,-27.32520346152282,1.0,1.0,25732.562594343566,25732.562594343566,277.96847147128386,4.818471471283885,277.96847147128386,277.96847147128386,88094.03862139629,88162.87931019068,-68.84068879438564,0.0,8648.866644398773,8648.866644398773,0.9266967884439097,3309.746400829019,277.96847147128386,4.818471471283885,1.0,0.002,0.13560037333733188,0.005092809788134639,0.00020994551830456952,0.0017900544771739181,0.10497275915228475,0.10497275915228475,0.0,-4.52151250468491e-12,1.0,1.0015932247091124,0.7809258419316052,0.09240820138521597,0.0,0.00014694444639405338,188.16649008334892,0.0,1601451.0355128013,267.7763914001989,0.001495912336508809,1.0,1280528.0818762793,2607.4859212629212,,,,,,,,,,,,,,,,,,,4.0,14219.574618409555,1475.7107869723557,0.3740971595281793,6.175450102142607,3.329288521711485
63.0,-29.10260261524615,4.605238173693115,35.00365369332756,33.53619781499731,6.92136931461612,-25.500205422255565,-39.04947250904513,3.3189721212962984,-5.376136684824132,-5.377672387392043,40.025332707710334,34439.537074412845,14891.35215666104,14891.35215666104,49330.88923107389,88106.3954548811,88162.13644019644,14891.35215666104,103053.48859685748,103053.48859685748,103053.48859685748,129496.82579077317,125075.84725306829,4420.978537704887,0.0,100031.86141852154,46365.003036963484,59629.84264617562,26443.33719391569,86073.17984009131,20152.502002122736,1476.0394852951479,0.0,0.8848909529123317,2.8447673773683397,0.0014947306463915918,1.0,1.0,-4.586313608484488,349465.2939021412,1555625.7910460457,4.4514457320664835,1555625.7910460457,4.4514457320664835,0.7621013132472401,0.0924161321478929,3.293444605169636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.293444605169636,1.2762365761320789,1.2765545100320381,2.580590986626601,5467.96263823175,14219.696260607412,6497.02034587721,0.0005024226103856581,30373.020776333717,3097.186172274295,19420.028594428528,1980.2918014233737,0.6393841672001349,0.6393841672001349,29930.073981933496,30484.863174865135,0.9773034351313991,0.8,4245.733645610784,4324.433322199387,0.9773034351313991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.8258231911936,2034.6934298245008,7.540590153210351,4.605238173693115,0.15567882945204126,4.449559344241074,3.330052412201435,3.5,0.9514435463432671,0.6,0.00024910534206699095,0.9723142802744961,0.00025619837857021447,198.18575297564865,0.0,0.0,0.0,0.004005885138060658,8.777268183128548e-05,0.00016133266023570547,0.00053134017949095,0.092416132075167,0.092416132075167,0.092416132075167,0.09256486623105323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.68517371255,595.4290996012347,0.0,0.092416132075167,0.0924161321478929,0.0924161321478929,0.37411293660099476,0.37411293660099476,0.5,9.811734300363108,0.7270856091533346,0.7270856091533346,-4.490630090003833e-12,0.0015357025679350045,0.7913587789075791,-4.490630090003833e-12,26443.33719391569,20152.502002122736,0.7621013132472401,0.5731273007773376,0.4001192605919218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461712403041531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0542129001278,262.0542129001278,-11.095787099872155,245.82912370988836,278.2793020903609,107395.25530633448,107229.85211428549,165.40319204897557,0.0,nan,278.2793020903609,5.129302090360909,271.789266414275,-1.3607335857249723,265.299230738169,-7.850769261830976,258.80919506208863,-14.340804937911344,252.31915938598507,-20.830840614014903,245.82912370988836,-27.320876290111613,1.0,1.0,25732.562594343566,25732.562594343566,277.965817703855,4.815817703855032,277.965817703855,277.965817703855,88092.67122848931,88162.13644019644,-69.46521170712367,0.0,8648.866644398773,8648.866644398773,0.9266872141495359,3309.9118281954843,277.965817703855,4.815817703855032,1.0,0.002,0.13545146360688767,0.005092985738848892,0.00020971385270206376,0.0017902861416696993,0.10485692635103187,0.10485692635103187,0.0,-5.628237025739891e-12,1.0,1.001614435015071,0.7913587789120697,0.0924161321478929,0.0,0.00014890972135918158,190.68439354617863,0.0,1601448.170949861,267.77386331517584,0.0015357025724256346,1.0,1280536.903875022,2607.3176053991097,,,,,,,,,,,,,,,,,,,4.0,14219.696260607412,1476.0394852951479,0.37411293660099476,6.175450102142607,3.330052412201435
64.0,-29.098054223257847,4.609785155390115,35.00432623611642,33.53183028465139,6.918834407174683,-25.49636536021698,-39.04590579969806,3.31714554405644,-5.378712080803837,-5.380281605185379,40.026713617217375,34444.23865598205,14904.362198646697,14904.362198646697,49348.60085462875,88104.88529368586,88161.27209700932,14904.362198646697,103065.63429565603,103065.63429565603,103065.63429565603,129514.85330567115,125091.46801780415,4423.385287866994,0.0,100028.62306584945,46367.976427889436,59622.94070884446,26449.219010015117,86072.15971885958,20156.729342580315,1476.366886800015,0.0,0.8848724174999415,2.844492714626188,0.0014947306463915918,1.0,1.0,-4.580154760891389,349429.64169573353,1555685.364354428,4.452070399079204,1555685.364354428,4.452070399079204,0.7620916645950067,0.0924241322136556,3.293614947304894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.293614947304894,1.2762450080369914,1.2765629440374926,2.5807074085021062,5468.209322215704,14219.817644674771,6496.97614713441,0.0005023794200800113,30370.466695780902,3096.9257285393996,19419.896481428517,1980.2783296465682,0.6394335877665769,0.6394335877665769,29931.31239993113,30484.863174865135,0.9773539828022704,0.8,4245.909321520006,4324.433322199387,0.9773539828022704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.0886489721147,2034.6934298245008,7.54617379144136,4.609785155390115,0.15732604944633444,4.45245910594378,3.330791095449826,3.5,0.9516545986999503,0.6,0.00024910534206699095,0.9718574676100662,0.0002563188022617925,198.18205939112033,0.0,0.0,0.0,0.004005885138060658,8.780782958710047e-05,0.00016129751247989047,0.000531251898066865,0.09242413220567379,0.09242413220567379,0.09242413220567379,0.0925745198261469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.60872880276,595.4340720378233,0.0,0.09242413220567379,0.0924241322136556,0.0924241322136556,0.3741289916514367,0.3741289916514367,0.5,9.816245929544374,0.7426252690584647,0.7426252690584647,1.432454155292362e-11,0.0015695243815230242,0.8001268442939704,1.432454155292362e-11,26449.219010015117,20156.729342580315,0.7620916645950067,0.5733398698930963,0.4001786264976787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461441385050016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0553360259144,262.0553360259144,-11.094663974085563,245.8334267095928,278.27724534223063,107377.84244210031,107216.16237013227,161.68007196802637,0.0,nan,278.27724534223063,5.127245342230651,271.78848161570767,-1.3615183842923102,265.2997178891732,-7.850282110826754,258.81095416265987,-14.339045837340109,252.32219043612213,-20.82780956387785,245.8334267095928,-27.316573290407177,1.0,1.0,25732.562594343566,25732.562594343566,277.9631085488997,4.81310854889972,277.9631085488997,277.9631085488997,88091.19869941715,88161.27209700932,-70.07339759217575,0.0,8648.866644398773,8648.866644398773,0.9266773058048345,3310.083022041418,277.9631085488997,4.81310854889972,1.0,0.002,0.13530090054942537,0.005093161166648636,0.00020947961189662188,0.0017905203882187504,0.10473980594831094,0.10473980594831094,0.0,1.153721215785275e-13,1.0,1.0016322531885864,0.8001268442796459,0.0924241322136556,0.0,0.0001505630576505244,192.8029013139788,0.0,1601445.2428683834,267.77128791919614,0.0015695243671984827,1.0,1280545.8677752037,2607.1699513390327,,,,,,,,,,,,,,,,,,,4.0,14219.817644674771,1476.366886800015,0.3741289916514367,6.175450102142607,3.330791095449826
