time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
65.0,-29.093526990799973,4.614225742681747,35.00499969660959,33.52750410502779,6.916285517181923,-25.4925457400021,-39.0423572162166,3.315304266030167,-5.381285126392527,-5.38288532665443,40.02808518626799,34448.898872935155,14917.12953558494,14917.12953558494,49366.0284085201,88103.47321568154,88160.51382564919,14917.12953558494,103077.64336123414,103077.64336123414,103077.64336123414,129532.69640542677,125106.88204093033,4425.814364496443,0.0,100025.47347793325,46370.89913401535,59616.19371546433,26455.05304419263,86071.24675965696,20160.921922709127,1476.6918981483964,0.0,0.8848539423737516,2.844218693948199,0.0014947306463915918,1.0,1.0,-4.574883372051318,349394.06743608834,1555744.536417896,4.452693051814553,1555744.536417896,4.452693051814553,0.7620820827321992,0.09243218035597103,3.2937821250160355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2937821250160355,1.2762535079169153,1.2765714460348923,2.580821211917454,5468.45045799679,14219.938677373762,6496.933885379917,0.0005023373714533563,30367.969003853374,3096.671034844047,19419.770158216183,1980.2654482637988,0.6394820198793018,0.6394820198793018,29932.527799540487,30484.863174865135,0.9774035914555083,0.8,4246.081732153452,4324.433322199387,0.9774035914555083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.342576453231,2034.6934298245008,7.551667094812972,4.614225742681747,0.1589072875724833,4.455318455109263,3.331504831884576,3.5,0.9518585233955932,0.6,0.00024910534206699095,0.9714030100271289,0.0002564387174999942,198.1783831261937,0.0,0.0,0.0,0.004005885138060658,8.784281163150662e-05,0.00016126253043548434,0.0005311636401832527,0.09243218035266777,0.09243218035266777,0.09243218035266777,0.09258404632373084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.2733051315,595.4391282081184,0.0,0.09243218035266777,0.09243218035597103,0.09243218035597103,0.3741452881293955,0.3741452881293955,0.5,9.82080191934377,0.7566307462893178,0.7566307462893178,-5.5365489970427006e-11,0.0016002002619188715,0.8080019546031281,-5.5365489970427006e-11,26455.05304419263,20160.921922709127,0.7620820827321992,0.5735484295512585,0.4002370149131142,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461171867411362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05643479632766,262.05643479632766,-11.093565203672313,245.83770615049787,278.27516344215445,107360.45422468618,107202.28024133477,158.17398335140723,0.0,nan,278.27516344215445,5.125163442154474,271.78767198382417,-1.362328016175809,265.30018052548945,-7.849819474510525,258.8126890671695,-14.337310932830462,252.32519760883034,-20.82480239116964,245.83770615049787,-27.31229384950211,1.0,1.0,25732.562594343566,25732.562594343566,277.96041715451446,4.810417154514482,277.96041715451446,277.96041715451446,88089.73085672493,88160.51382564919,-70.78296892426442,0.0,8648.866644398773,8648.866644398773,0.9266675812208087,3310.251035641116,277.96041715451446,4.810417154514482,1.0,0.002,0.13514885137040872,0.005093344063629678,0.0002092430751318247,0.0017907569292516798,0.10462153756591235,0.10462153756591235,0.0,4.3835044101492304e-12,1.0,1.0016482519983654,0.8080019546584936,0.09243218035597103,0.0,0.00015204918394479388,194.70731426165202,0.0,1601442.312806893,267.76871487360745,0.0016002003172843615,1.0,1280554.8126607933,2607.0337729049447,,,,,,,,,,,,,,,,,,,4.0,14219.938677373762,1476.6918981483964,0.3741452881293955,6.175450102142607,3.331504831884576
66.0,-29.089024586245806,4.618561383832248,35.00567341286707,33.523129869159334,6.913718711704946,-25.488750256440785,-39.03883482618255,3.31344438179292,-5.383902275803848,-5.385527510707993,40.02943948707757,34453.58764899186,14929.72306545794,14929.72306545794,49383.3107144498,88102.01549374058,88159.64725301313,14929.72306545794,103089.37031847108,103089.37031847108,103089.37031847108,129550.215234431,125121.95293677326,4428.2622976577395,0.0,100022.28771163773,46373.85986653463,59609.36427233678,26460.844915959922,86070.2091882967,20165.08183247197,1477.0157837747263,0.0,0.8848353294764434,2.8439407311652403,0.0014947306463915918,1.0,1.0,-4.571148917687083,349357.9705766593,1555802.9651670733,4.453320365351976,1555802.9651670733,4.453320365351976,0.7620724847039693,0.0924402813134727,3.2939513521208177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2939513521208177,1.2762620938035139,1.2765800340603923,2.580936445667042,5468.694624484496,14220.059437789892,6496.890364087851,0.0005022946605168511,30365.441689731746,3096.413320525536,19419.64007016175,1980.252182973977,0.6395309598519232,0.6395309598519232,29933.758085892587,30484.863174865135,0.9774538082499736,0.8,4246.256254547284,4324.433322199387,0.9774538082499736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.5877606976076,2034.6934298245008,7.557104453909986,4.618561383832248,0.16040390290072537,4.458157480931523,3.3321940509765353,3.5,0.952055443136153,0.6,0.00024910534206699095,0.9709512721508653,0.00025655802635200136,198.17472715762594,0.0,0.0,0.0,0.004005885138060658,8.78775481973006e-05,0.00016122779386969037,0.000531076509616523,0.09244028128599253,0.09244028128599253,0.09244028128599253,0.09259335508086707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.67981348425,595.4442674239203,0.0,0.09244028128599253,0.0924402813134727,0.0924402813134727,0.3741618054402059,0.3741618054402059,0.5,9.825394130250936,0.7691248466582579,0.7691248466582579,3.0240698833949864e-11,0.0016252349041678826,0.8143785930209333,3.0240698833949864e-11,26460.844915959922,20165.08183247197,0.7620724847039693,0.5737561367652007,0.4002963159252626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446090361356892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05750975385916,262.05750975385916,-11.092490246140812,245.84196186470854,278.2730576430084,107343.19024634395,107188.44425777187,154.74598857207033,0.0,nan,278.2730576430084,5.123057643008451,271.7868384873479,-1.3631615126520842,265.3006193316873,-7.849380668312676,258.8144001760344,-14.335599823965595,252.32818102036876,-20.821818979631217,245.84196186470854,-27.30803813529144,1.0,1.0,25732.562594343566,25732.562594343566,277.95767477552533,4.807674775525356,277.95767477552533,277.95767477552533,88088.31494375657,88159.64725301313,-71.33230925655516,0.0,8648.866644398773,8648.866644398773,0.9266577371172843,3310.421108881422,277.95767477552533,4.807674775525356,1.0,0.002,0.13499559680343395,0.005093524948714335,0.0002090046580788863,0.0017909953402074172,0.10450232903944315,0.10450232903944315,0.0,-1.7136964590436232e-12,1.0,1.0016611984994213,0.8143785929906926,0.0924402813134727,0.0,0.00015325456443340092,196.25226112149622,0.0,1601439.323408179,267.76609772419613,0.0016252348739271838,1.0,1280563.8895458842,2606.916144150113,,,,,,,,,,,,,,,,,,,4.0,14220.059437789892,1477.0157837747263,0.3741618054402059,6.175450102142607,3.3321940509765353
67.0,-29.08454553792143,4.622793692864975,35.00634691026133,33.51867258260029,6.9111108959887675,-25.484979894540682,-39.03533119065685,3.3115452525553764,-5.386546792140734,-5.3881928069582266,40.03078060334288,34458.29635353926,14942.12291840299,14942.12291840299,49400.41927194226,88100.5025713005,88158.76959287147,14942.12291840299,103100.89251127446,103100.89251127446,103100.89251127446,129567.49104670694,125136.76524131492,4430.72580539202,0.0,100019.05212429812,46376.84590636259,59602.4513532617,26466.598535432484,86069.04988869418,20169.212622245075,1477.3383823804704,0.0,0.8848166431048969,2.8436604206397744,0.0014947306463915918,1.0,1.0,-4.5685536797883515,349321.5609289624,1555860.826725973,4.453950172982225,1555860.826725973,4.453950172982225,0.762062892035155,0.09244842452713496,3.2941237479502297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2941237479502297,1.2762708609781852,1.2765888034191275,2.5810537940398333,5468.943271605022,14220.1798517281,6496.845007230871,0.0005022509758000488,30362.870303987525,3096.151112152216,19419.504495480956,1980.2383582039695,0.6395806556184055,0.6395806556184055,29935.011395973575,30484.863174865135,0.9775049653382156,0.8,4246.434042974483,4324.433322199387,0.9775049653382156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.8242962045956,2034.6934298245008,7.562475543551944,4.622793692864975,0.16182371376760774,4.460969979097367,3.3328590122947395,3.5,0.9522454320842113,0.6,0.00024910534206699095,0.9705021025626923,0.0002566767670149373,198.17109028823953,0.0,0.0,0.0,0.004005885138060658,8.791211240581093e-05,0.00016119322966118,0.0005309904458356884,0.09244842450993708,0.09244842450993708,0.09244842450993708,0.09260249457966671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.8785409641,595.4494735236555,0.0,0.09244842450993708,0.09244842452713496,0.09244842452713496,0.37417851137078934,0.37417851137078934,0.5,9.830016230576096,0.7801810509162692,0.7801810509162692,3.410605131648481e-12,0.0016460148174815004,0.8196391271698644,3.410605131648481e-12,26466.598535432484,20169.212622245075,0.762062892035155,0.5739626420394746,0.400356416134502,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460636840734071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05855937662403,262.05855937662403,-11.091440623375945,245.84619375908466,278.2709249941614,107325.86512918597,107174.7662185539,151.0989106320871,0.0,nan,278.2709249941614,5.120924994161442,271.7859787471484,-1.3640212528515576,265.3010325001282,-7.848967499871776,258.816086253121,-14.333913746878977,252.33114000610067,-20.81885999389931,245.84619375908466,-27.30380624091532,1.0,1.0,25732.562594343566,25732.562594343566,277.95490800237906,4.804908002379079,277.95490800237906,277.95490800237906,88086.78576406077,88158.76959287147,-71.98382881069847,0.0,8648.866644398773,8648.866644398773,0.9266477083674113,3310.5943666899807,277.95490800237906,4.804908002379079,1.0,0.002,0.13484134593226357,0.005093705818071791,0.00020876469116110365,0.0017912353082006256,0.10438234558055182,0.10438234558055182,0.0,-6.382706863039544e-13,1.0,1.0016718717359732,0.8196391271664538,0.09244842452713496,0.0,0.00015425086892049148,197.52950501420648,0.0,1601436.2960470095,267.76345320785924,0.0016460148140708952,1.0,1280573.0456923582,2606.8124038605706,,,,,,,,,,,,,,,,,,,4.0,14220.1798517281,1477.3383823804704,0.37417851137078934,6.175450102142607,3.3328590122947395
68.0,-29.080093425651924,4.626924292580539,35.00701958823686,33.51422217618676,6.908488934555525,-25.481235189642305,-39.03185402797533,3.3096306980429424,-5.38921658873835,-5.390878357033545,40.03210395211447,34462.99427194236,14954.328044980935,14954.328044980935,49417.322316923295,88099.02889466936,88157.82210619592,14954.328044980935,103112.15015117686,103112.15015117686,103112.15015117686,129584.44539633406,125151.24451312797,4433.200883206097,0.0,100015.85572975202,46379.8211053596,59595.59402710268,26472.29524515721,86067.88927225988,20173.300723886587,1477.6587610620431,0.0,0.8847979147944759,2.843378073895563,0.0014947306463915918,1.0,1.0,-4.567267279987959,349284.87761460536,1555917.9233137267,4.454581411997168,1555917.9233137267,4.454581411997168,0.7620533292283015,0.09245659446353122,3.294295025748149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.294295025748149,1.2762796994842982,1.276597644127074,2.581170120530212,5469.189753479339,14220.299947843323,6496.800327713986,0.000502207721540671,30360.321388348628,3095.891195091966,19419.370945415034,1980.224739887223,0.6396299530896139,0.6396299530896139,29936.256565024065,30484.863174865135,0.9775557906595237,0.8,4246.610676554986,4324.433322199387,0.9775557906595237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.052296010455,2034.6934298245008,7.567779494081675,4.626924292580539,0.16316899671803586,4.463755295862503,3.333500027825999,3.5,0.9524285793788569,0.6,0.00024910534206699095,0.9700558563602296,0.0002567948437543228,198.16747542250323,0.0,0.0,0.0,0.004005885138060658,8.794642787491065e-05,0.0001611589141920803,0.0005309050093779429,0.09245659443005999,0.09245659443005999,0.09245659443005999,0.0926114197795601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.88216703903,595.4547421553393,0.0,0.09245659443005999,0.09245659446353122,0.09245659446353122,0.37419538087904786,0.37419538087904786,0.5,9.834660994866404,0.7898281330639065,0.7898281330639065,5.8548721426632255e-12,0.0016617682952073665,0.823611077045598,5.8548721426632255e-12,26472.29524515721,20173.300723886587,0.7620533292283015,0.5741667738661596,0.4004163987677802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460371461549812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0595845362271,262.0595845362271,-11.0904154637729,245.850401383316,278.26876768913723,107308.60225634332,107161.02494965943,147.5773066838737,0.0,nan,278.26876768913723,5.1187676891372575,271.78509442797304,-1.3649055720269416,265.30142116680486,-7.84857883319512,258.81774790564947,-14.332252094350508,252.33407464448177,-20.815925355518203,245.850401383316,-27.299598616683966,1.0,1.0,25732.562594343566,25732.562594343566,277.95211290191816,4.8021129019181785,277.95211290191816,277.95211290191816,88085.34032387311,88157.82210619592,-72.4817823228077,0.0,8648.866644398773,8648.866644398773,0.9266377443382277,3310.7665008768895,277.95211290191816,4.8021129019181785,1.0,0.002,0.1346863401978552,0.005093886122405057,0.00020852354947405695,0.0017914764515647647,0.10426177473702847,0.10426177473702847,0.0,1.0388218063539512e-12,1.0,1.0016799209642369,0.8236110770397431,0.09245659446353122,0.0,0.00015500573460458907,198.49759568089326,0.0,1601433.2320063408,267.7607834112616,0.0016617682893524943,1.0,1280582.271276927,2606.724771902933,,,,,,,,,,,,,,,,,,,4.0,14220.299947843323,1477.6587610620431,0.37419538087904786,6.175450102142607,3.333500027825999
69.0,-29.07566164448146,4.630954841222215,35.00769112051109,33.509736286383145,6.905846983843932,-25.477510781650423,-39.02839488638563,3.307696120810733,-5.391904860827083,-5.393579090602465,40.033416244826554,34467.69943556536,14966.334167796278,14966.334167796278,49434.03360336163,88097.53605022017,88156.91292010505,14966.334167796278,103123.24708790133,103123.24708790133,103123.24708790133,129601.2070850254,125165.52159322322,4435.685491802172,0.0,100012.6444727214,46382.80785739713,59588.707350360295,26477.959997124068,86066.66734748436,20177.364567580647,1477.977991256837,0.0,0.8847791461316288,2.843094199986705,0.0014947306463915918,1.0,1.0,-4.566834322363206,349247.9899511495,1555974.544445027,4.455214029041846,1555974.544445027,4.455214029041846,0.7620437741341188,0.09246479104642188,3.294467530677578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.294467530677578,1.2762886305492793,1.276606577416947,2.5812872196939733,5469.4378725558345,14220.419653641191,6496.754864999482,0.0005021640901330972,30357.756918658004,3095.629691959844,19419.23505431902,1980.2108828518424,0.6396795094694192,0.6396795094694192,29937.510642086225,30484.863174865135,0.977606980122326,0.8,4246.788573782377,4324.433322199387,0.977606980122326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.2718749404958,2034.6934298245008,7.573013793077894,4.630954841222215,0.1644430359394775,4.466511805282737,3.3341174148949695,3.5,0.952604975684277,0.6,0.00024910534206699095,0.9696118678662872,0.0002569124309659785,198.16387719545452,0.0,0.0,0.0,0.004005885138060658,8.798057777971027e-05,0.00016112476428728066,0.0005308203043325243,0.0924647910309347,0.0924647910309347,0.0924647910309347,0.09262021458385365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.7459160162,595.4600556813313,0.0,0.0924647910309347,0.09246479104642188,0.09246479104642188,0.37421238527901735,0.37421238527901735,0.5,9.83932370279163,0.7981783750649925,0.7981783750649925,8.412825991399586e-12,0.0016742297754035462,0.8267447682392799,8.412825991399586e-12,26477.959997124068,20177.364567580647,0.7620437741341188,0.5743690923197637,0.40047675247382303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460107687952692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06058601503827,262.06058601503827,-11.089413984961709,245.85458545670107,278.26658657337487,107291.43445978376,107147.26613260744,144.1683271763249,0.0,nan,278.26658657337487,5.116586573374889,271.7841863500401,-1.3658136499598754,265.30178612670227,-7.848213873297709,258.81938590337444,-14.330614096625538,252.336985680037,-20.813014319962974,245.85458545670107,-27.295414543298904,1.0,1.0,25732.562594343566,25732.562594343566,277.94930704635715,4.799307046357171,277.94930704635715,277.94930704635715,88083.84449293892,88156.91292010505,-73.06842716613028,0.0,8648.866644398773,8648.866644398773,0.9266277086004252,3310.939868330966,277.94930704635715,4.799307046357171,1.0,0.002,0.13453073663489887,0.005094066108125746,0.00020828147837377036,0.001791718521899404,0.10414073918688518,0.10414073918688518,0.0,2.731742783368407e-13,1.0,1.0016862632102956,0.8267447682308671,0.09246479104642188,0.0,0.00015560356271044812,199.26460738245814,0.0,1601430.1416869964,267.7580951391729,0.0016742297669907202,1.0,1280591.5488789664,2606.647589740638,,,,,,,,,,,,,,,,,,,4.0,14220.419653641191,1477.977991256837,0.37421238527901735,6.175450102142607,3.3341174148949695
70.0,-29.07125365998019,4.634886847021857,35.00836104249804,33.505198603402846,6.903176322697458,-25.473810661710047,-39.0249582362361,3.3057333240376092,-5.394622657360571,-5.3963049926745095,40.03471284003441,34472.42129644823,14978.159311011055,14978.159311011055,49450.580607459284,88096.01456852263,88155.95271498674,14978.159311011055,103134.11202599779,103134.11202599779,103134.11202599779,129617.69490310435,125179.51836167602,4438.176541428326,0.0,100009.40924784873,46385.815974483725,59581.77030373889,26483.582877106553,86065.35318084544,20181.396434613504,1478.2958347803387,0.0,0.8847603024913664,2.8428077652425228,0.0014947306463915918,1.0,1.0,-4.567520163634754,349210.7616276448,1556030.4898096875,4.455849191351228,1556030.4898096875,4.455849191351228,0.7620342205306025,0.09247300710034713,3.294641844343061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.294641844343061,1.2762976920188156,1.2766156411438614,2.5814054706403797,5469.688432121545,14220.539100543117,6496.708368938799,0.0005021199215548459,30355.168777925308,3095.3657750531843,19419.09607448212,1980.1967108525462,0.6397294713315497,0.6397294713315497,29938.777854964967,30484.863174865135,0.9776587063131355,0.8,4246.968334392347,4324.433322199387,0.9776587063131355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.4831524775211,2034.6934298245008,7.578187191849287,4.634886847021857,0.16564233018412722,4.46924451683773,3.3347115042228426,3.5,0.9527747154922407,0.6,0.00024910534206699095,0.9691704808809765,0.00025702943597761467,198.16029841888144,0.0,0.0,0.0,0.004005885138060658,8.801451777616189e-05,0.00016109082429082908,0.0005307365704482811,0.09247300705251951,0.09247300705251951,0.09247300705251951,0.09262882675824026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.4765841011,595.4654116614697,0.0,0.09247300705251951,0.09247300710034713,0.09247300710034713,0.37422950586026865,0.37422950586026865,0.5,9.843998290028583,0.8052759398924536,0.8052759398924536,-8.185452315956354e-12,0.0016823353139443498,0.8287848290397619,-8.185452315956354e-12,26483.582877106553,20181.396434613504,0.7620342205306025,0.5745701235147539,0.40053773118217273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445984512846608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0615633452774,262.0615633452774,-11.088436654722557,245.8587458898735,278.26438080068,107274.27499772697,107133.58298857383,140.69200915313345,0.0,nan,278.26438080068,5.11438080068001,271.783253818521,-1.366746181478959,265.302126836354,-7.847873163646,258.82099985419984,-14.329000145800137,252.3398728720361,-20.81012712796388,245.8587458898735,-27.291254110126488,1.0,1.0,25732.562594343566,25732.562594343566,277.9464701233667,4.796470123366703,277.9464701233667,277.9464701233667,88082.3228675285,88155.95271498674,-73.62984745822905,0.0,8648.866644398773,8648.866644398773,0.9266175673098469,3311.1150535647766,277.9464701233667,4.796470123366703,1.0,0.002,0.1343747401920901,0.005094243006014893,0.00020803879090474753,0.0017919612066282342,0.10401939545237376,0.10401939545237376,0.0,-2.4670183430830495e-12,1.0,1.0016903787320044,0.8287848290479474,0.09247300710034713,0.0,0.00015599643876640086,199.7691818771804,0.0,1601427.0107564717,267.7553773426394,0.001682335322129802,1.0,1280600.9127960135,2606.5839561864855,,,,,,,,,,,,,,,,,,,4.0,14220.539100543117,1478.2958347803387,0.37422950586026865,6.175450102142607,3.3347115042228426
71.0,-29.06686818218007,4.638722026324798,35.00902905404925,33.50064356289806,6.900494465580039,-25.470131917384037,-39.02154355365781,3.3037582007497672,-5.397349617787484,-5.399037118097018,40.03599755247694,34477.14903852244,14989.778486220097,14989.778486220097,49466.92752474254,88094.48540430216,88155.03958104512,14989.778486220097,103144.81806726521,103144.81806726521,103144.81806726521,129633.98333619875,125193.31165701665,4440.6716791821045,0.0,100006.1716605826,46388.835294689445,59574.81818432572,26489.16526893355,86063.98345325926,20185.398159737353,1478.6119364061904,0.0,0.8847414678069737,2.8425207404057837,0.0014947306463915918,1.0,1.0,-4.568946790831035,349173.4514374823,1556085.9239564324,4.456484069880786,1556085.9239564324,4.456484069880786,0.7620246978265772,0.09248123198780722,3.294816662545812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.294816662545812,1.2763068105249633,1.276624761921596,2.5815239998528305,5469.939581299613,14220.658218444478,6496.661508174978,0.0005020756012190367,30352.57554613392,3095.1013390030157,19418.956004523137,1980.1824276917334,0.6397795131094427,0.6397795131094427,29940.04872222485,30484.863174865135,0.9777105822213574,0.8,4247.148613394919,4324.433322199387,0.9777105822213574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.6862328905902,2034.6934298245008,7.583286733524685,4.638722026324798,0.1667763671419289,4.471945659182869,3.335282584041105,3.5,0.9529378811546014,0.6,0.00024910534206699095,0.9687315627040487,0.0002571458922755195,198.1567380434343,0.0,0.0,0.0,0.004005885138060658,8.804825280711683e-05,0.0001610570892598741,0.0005306535813145613,0.09248123195612169,0.09248123195612169,0.09248123195612169,0.09263730704262191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.1129676782,595.4707976610888,0.0,0.09248123195612169,0.09248123198780722,0.09248123198780722,0.3742467184786453,0.3742467184786453,0.5,9.848680537387928,0.8112176039650194,0.8112176039650194,4.411049303598702e-11,0.0016875003095151442,0.8300903272659639,4.411049303598702e-11,26489.16526893355,20185.398159737353,0.7620246978265772,0.5747692070470765,0.40059903870527597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459583988263693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06251785371904,262.06251785371904,-11.087482146280934,245.86288299175422,278.26215271568304,107257.25892300958,107119.8522362295,137.4066867800725,0.0,nan,278.26215271568304,5.112152715683067,271.78229877089683,-1.3677012291031474,265.3024448261097,-7.847555173890271,258.82259088132923,-14.327409118670744,252.34273693654134,-20.807263063458635,245.86288299175422,-27.287117008245758,1.0,1.0,25732.562594343566,25732.562594343566,277.9436324194934,4.793632419493406,277.9436324194934,277.9436324194934,88080.76050688828,88155.03958104512,-74.27907415683148,0.0,8648.866644398773,8648.866644398773,0.9266073963362526,3311.290745858541,277.9436324194934,4.793632419493406,1.0,0.002,0.13421848853301727,0.005094419764152178,0.00020779570838504912,0.0017922042888188282,0.10389785419252456,0.10389785419252456,0.0,-2.7961227083705964e-12,1.0,1.0016929988364571,0.8300903272218534,0.09248123198780722,0.0,0.00015625165495968002,200.09747841240807,0.0,1601423.8648252343,267.7526503822125,0.0016875002654046511,1.0,1280610.2979455946,2606.5295690309667,,,,,,,,,,,,,,,,,,,4.0,14220.658218444478,1478.6119364061904,0.3742467184786453,6.175450102142607,3.335282584041105
72.0,-29.06250745967704,4.6424617541984965,35.00969471355061,33.49611115353184,6.89779598155444,-25.46647711555307,-39.01814752081407,3.3017656369303894,-5.400112567447422,-5.401800893007388,40.037265701246795,34481.83566117527,15001.232664771476,15001.232664771476,49483.06832594675,88093.0276836219,88154.04782270336,15001.232664771476,103155.28048747484,103155.28048747484,103155.28048747484,129649.9902097811,125206.82191368722,4443.168296093883,0.0,100003.00012519129,46391.808101088405,59567.991137892095,26494.709722306266,86062.70086019835,20189.370439077447,1478.9269942249557,0.0,0.8847225277592843,2.842230474800762,0.0014947306463915918,1.0,1.0,-4.571483473492094,349135.71222180827,1556140.6448629496,4.4571225182324605,1556140.6448629496,4.4571225182324605,0.7620151589009384,0.09248946703804503,3.2949893123042195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2949893123042195,1.2763160096804371,1.2766339633687478,2.581640665252813,5470.186781282711,14220.777032394408,6496.6160024366445,0.0005020320889288833,30350.022609104664,3094.841011875071,19418.819984826012,1980.1685575426893,0.6398288474091807,0.6398288474091807,29941.30381241579,30484.863174865135,0.9777618146610048,0.8,4247.326654339796,4324.433322199387,0.9777618146610048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.8812435684624,2034.6934298245008,7.5883327405609835,4.6424617541984965,0.16783470288872238,4.474627051309774,3.335831007875862,3.5,0.9530945736788177,0.6,0.00024910534206699095,0.9682953348054805,0.0002572617393814392,198.153197892574,0.0,0.0,0.0,0.004005885138060658,8.808181544145912e-05,0.00016102352662553183,0.0005305707992606613,0.0924894669886575,0.0924894669886575,0.0924894669886575,0.09264560082473364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.66085193824,595.4762115675737,0.0,0.0924894669886575,0.09248946703804503,0.09248946703804503,0.3742640063303435,0.3742640063303435,0.5,9.85336455041705,0.8160279334995266,0.8160279334995266,2.2282620193436742e-11,0.0016883255599395852,0.8303174195152678,2.2282620193436742e-11,26494.709722306266,20189.370439077447,0.7620151589009384,0.5749653198349869,0.40065946474522246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459324190775409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0634499277592,262.0634499277592,-11.086550072240755,245.8669965773244,278.2599032781941,107240.22219160013,107106.04505888866,134.1771327114796,0.0,nan,278.2599032781941,5.1099032781941105,271.78132193801673,-1.3686780619832462,265.3027405978442,-7.847259402155771,258.8241592576758,-14.325840742324203,252.34557791749978,-20.804422082500196,245.8669965773244,-27.28300342267559,1.0,1.0,25732.562594343566,25732.562594343566,277.9407539754151,4.7907539754151,277.9407539754151,277.9407539754151,88079.34604481581,88154.04782270336,-74.70177788754518,0.0,8648.866644398773,8648.866644398773,0.926597351199257,3311.4642588657407,277.9407539754151,4.7907539754151,1.0,0.002,0.13406218383610982,0.00509459073408132,0.0002075525329277651,0.001792447465287984,0.10377626646388255,0.10377626646388255,0.0,-1.784250698577683e-12,1.0,1.0016934234686787,0.8303174194929852,0.09248946703804503,0.0,0.0001563046936203726,200.16688418065343,0.0,1601420.6708266865,267.74988743255255,0.001688325537656965,1.0,1280619.7916667287,2606.4884383482454,,,,,,,,,,,,,,,,,,,4.0,14220.777032394408,1478.9269942249557,0.3742640063303435,6.175450102142607,3.335831007875862
73.0,-29.0581691154162,4.646107662839665,35.01035781434955,33.49147658972072,6.8950702806367286,-25.462845175819307,-39.014777436945565,3.2997463406031495,-5.402886803182184,-5.404573583326153,40.038523181649154,34486.588558605035,15012.490971941526,15012.490971941526,49499.07953054656,88091.45310219421,88153.11438594539,15012.490971941526,103165.60535788692,103165.60535788692,103165.60535788692,129665.82770698195,125220.16322609287,4445.664480889069,0.0,99999.72771509502,46394.86317005945,59560.960605595086,26500.22234909502,86061.1829546901,20193.31875090006,1479.2407873042773,0.0,0.8847035782593128,2.841939329228825,0.0014947306463915918,1.0,1.0,-4.574617719914272,349097.85448455944,1556194.9068613902,4.4577613035150305,1556194.9068613902,4.4577613035150305,0.7620056347032749,0.09249770306964403,3.295166897340392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.295166897340392,1.2763253323883248,1.2766432883990928,2.581760945835266,5470.441641403655,14220.895496595813,6496.567460019017,0.0005019869309582239,30347.393874285157,3094.572955523564,19418.674888291265,1980.1537618137963,0.6398794891163839,0.6398794891163839,29942.59476625153,30484.863174865135,0.9778145116049907,0.8,4247.5097827256,4324.433322199387,0.9778145116049907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.0682762121612,2034.6934298245008,7.593309321974332,4.646107662839665,0.16882845334077512,4.47727920949889,3.336357029161636,3.5,0.9532448654747531,0.6,0.00024910534206699095,0.9678615558467787,0.00025737703968316993,198.14967603448585,0.0,0.0,0.0,0.004005885138060658,8.811513331266686e-05,0.0001609902087543241,0.0005304896066831681,0.09249770306247694,0.09249770306247694,0.09249770306247694,0.09265378123854567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.1652672382,595.4816390213662,0.0,0.09249770306247694,0.09249770306964403,0.09249770306964403,0.37428134585436873,0.37428134585436873,0.5,9.858046903579757,0.8198072708916584,0.8198072708916584,2.1032064978498966e-12,0.0016867801439843788,0.8299558634118966,2.1032064978498966e-12,26500.22234909502,20193.31875090006,0.7620056347032749,0.5751615052352589,0.40072175834210527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459065869057566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0643591377271,262.0643591377271,-11.085640862272896,245.87108680951468,278.2576314659389,107223.29840139592,107092.41267544492,130.88572595095616,0.0,nan,278.2576314659389,5.107631465938937,271.7803225346511,-1.3696774653489001,265.30301360337074,-7.846986396629234,258.82570467208774,-14.324295327912239,252.348395740799,-20.801604259200985,245.87108680951468,-27.278913190485298,1.0,1.0,25732.562594343566,25732.562594343566,277.9378733591915,4.787873359191508,277.9378733591915,277.9378733591915,88077.72885310775,88153.11438594539,-75.38553283763758,0.0,8648.866644398773,8648.866644398773,0.9265870185811518,3311.642731827094,277.9378733591915,4.787873359191508,1.0,0.002,0.13390593648091867,0.005094759688140454,0.00020730944521404651,0.0017926905578884082,0.10365472260702326,0.10365472260702326,0.0,3.102454491227258e-12,1.0,1.0016926498907768,0.8299558634097934,0.09249770306964403,0.0,0.0001562473573807193,200.09494638788115,0.0,1601417.4602028811,267.7471131968178,0.0016867801418811723,1.0,1280629.3158630573,2606.4546585060903,,,,,,,,,,,,,,,,,,,4.0,14220.895496595813,1479.2407873042773,0.37428134585436873,6.175450102142607,3.336357029161636
74.0,-29.053855002321168,4.649661186266378,35.01101791965818,33.48687625201421,6.892331862260153,-25.45923631586545,-39.01142589803783,3.297713175478289,-5.405687901854037,-5.407369082477978,40.039762940115494,34491.29615091279,15023.577197202332,15023.577197202332,49514.87334811513,88089.96119175936,88152.10507644486,15023.577197202332,103175.6822736472,103175.6822736472,103175.6822736472,129681.3695121014,125233.21219323155,4448.15731886985,0.0,99996.53180579896,46397.86676387212,59554.0722688076,26505.68723845421,86059.75950726181,20197.230800573187,1479.5528859965993,0.0,0.8846845733030919,2.8416458684016286,0.0014947306463915918,1.0,1.0,-4.578782925155394,349059.68858333334,1556248.4055344805,4.458401976609072,1556248.4055344805,4.458401976609072,0.7619961187526285,0.0925059325535984,3.295341788987334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.295341788987334,1.2763347192634193,1.2766526776126297,2.5818789846045216,5470.691751391443,14221.013657843849,6496.520574810634,0.0005019427501833482,30344.813439375626,3094.309824392186,19418.53474526585,1980.1394712022811,0.6399292842600981,0.6399292842600981,29943.866126903584,30484.863174865135,0.977866409307191,0.8,4247.690131718369,4324.433322199387,0.977866409307191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.2474508267667,2034.6934298245008,7.598228128158853,4.649661186266378,0.16975233890953234,4.479908847356846,3.336860981192052,3.5,0.9533888517691578,0.6,0.00024910534206699095,0.9674304076088409,0.0002574917431866698,198.1461739713453,0.0,0.0,0.0,0.004005885138060658,8.814827939245855e-05,0.0001609570626745324,0.0005304085348640401,0.09250593254761881,0.09250593254761881,0.09250593254761881,0.09266176976790265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.61895313906,595.4870820376279,0.0,0.09250593254761881,0.0925059325535984,0.0925059325535984,0.3742987233327679,0.3742987233327679,0.5,9.86272202794982,0.8225651279153681,0.8225651279153681,5.8548721426632255e-12,0.001681180623961609,0.8285861573226043,5.8548721426632255e-12,26505.68723845421,20197.230800573187,0.7619961187526285,0.5753545400500104,0.40078308780310246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458808882147338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06524628176913,262.06524628176913,-11.084753718230843,245.87515363340415,278.2553389301339,107206.37653705361,107078.66732179733,127.70921525625914,0.0,nan,278.2553389301339,5.105338930133939,271.7793018707852,-1.3706981292147589,265.3032648114433,-7.846735188556693,258.8272277520988,-14.322772247901185,252.35119069274955,-20.798809307250423,245.87515363340415,-27.274846366595824,1.0,1.0,25732.562594343566,25732.562594343566,277.93496116157013,4.784961161570152,277.93496116157013,277.93496116157013,88076.25591324676,88152.10507644486,-75.84916319810145,0.0,8648.866644398773,8648.866644398773,0.9265768423424656,3311.818497932271,277.93496116157013,4.784961161570152,1.0,0.002,0.1337499355545363,0.005094923170858341,0.00020706673204527802,0.0017929332711157761,0.103533366022639,0.103533366022639,0.0,3.1610538839266233e-12,1.0,1.0016898241934755,0.8285861573167494,0.0925059325535984,0.0,0.00015600093062737724,199.78086304555393,0.0,1601414.2124789045,267.74431209814594,0.0016811806181067368,1.0,1280638.9182558733,2606.4333611467728,,,,,,,,,,,,,,,,,,,4.0,14221.013657843849,1479.5528859965993,0.3742987233327679,6.175450102142607,3.336860981192052
75.0,-29.04956459742432,4.653123772902834,35.01167475625189,33.48219960406425,6.889568319923728,-25.455651305689276,-39.008092939015455,3.295655028110351,-5.408511645995077,-5.410184296159875,40.04098882239222,34496.02491772896,15034.489605359904,15034.489605359904,49530.51452308886,88088.39156437683,88151.08272607607,15034.489605359904,103185.57233143598,103185.57233143598,103185.57233143598,129696.69037716571,125246.04545653162,4450.644920634096,0.0,99993.26994826397,46400.903301356455,59547.07405211946,26511.118045729734,86058.1920978492,20201.116697561007,1479.8638674531496,0.0,0.884665514765005,2.841350402214,0.0014947306463915918,1.0,1.0,-4.583700833049988,349021.2568377239,1556301.3067798598,4.459044474484418,1556301.3067798598,4.459044474484418,0.7619865998376818,0.09251415372541105,3.2955201370499148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2955201370499148,1.2763442216191094,1.2766621823355306,2.581999496083725,5470.947100754894,14221.131478272338,6496.471567625767,0.0005018974351095088,30342.18144325345,3094.041435480358,19418.388259510724,1980.124533812334,0.6399799663655489,0.6399799663655489,29945.162599791533,30484.863174865135,0.9779193326731815,0.8,4247.874043009879,4324.433322199387,0.9779193326731815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.4188670386354,2034.6934298245008,7.603087972896418,4.653123772902834,0.17060863401064452,4.4825151388921896,3.337343140197177,3.5,0.9535266114849078,0.6,0.00024910534206699095,0.9670018342649483,0.00025760586302956144,198.14269127655328,0.0,0.0,0.0,0.004005885138060658,8.818125314767859e-05,0.00016092408891931235,0.0005303285755700049,0.09251415369924243,0.09251415369924243,0.09251415369924243,0.09266961285285878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.0604020696,595.4925282837439,0.0,0.09251415369924243,0.09251415372541105,0.09251415372541105,0.37431611642099055,0.37431611642099055,0.5,9.867385797881184,0.8243580573063127,0.8243580573063127,1.2732925824820995e-11,0.0016726501647781333,0.8264834631098665,1.2732925824820995e-11,26511.118045729734,20201.116697561007,0.7619865998376818,0.5755467703385178,0.40084533589209687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458553339657156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0661109325845,262.0661109325845,-11.083889067415498,245.87919698159146,278.2530248835765,107189.52982274299,107065.05863041327,124.47119232970104,0.0,nan,278.2530248835765,5.103024883576495,271.77825930318005,-1.371740696819927,265.30349372278505,-7.846506277214928,258.8287281423865,-14.321271857613453,252.35396256198746,-20.79603743801252,245.87919698159146,-27.270803018408515,1.0,1.0,25732.562594343566,25732.562594343566,277.93202774160636,4.7820277416063846,277.93202774160636,277.93202774160636,88074.68660724047,88151.08272607607,-76.39611883560428,0.0,8648.866644398773,8648.866644398773,0.9265664646487852,3311.9977377351643,277.93202774160636,4.7820277416063846,1.0,0.002,0.13359431858030496,0.005095081154132078,0.00020682460768009319,0.0017931753901740271,0.10341230384004658,0.10341230384004658,0.0,-2.145879827997188e-12,1.0,1.0016855065361838,0.8264834630971336,0.09251415372541105,0.0,0.00015561697025835827,199.29065326335189,0.0,1601410.9341707216,267.7414883540049,0.0016726501520452075,1.0,1280648.588213006,2606.4210953490756,,,,,,,,,,,,,,,,,,,4.0,14221.131478272338,1479.8638674531496,0.37431611642099055,6.175450102142607,3.337343140197177
76.0,-29.045296743962407,4.65649705582512,35.01232815430997,33.47754803197461,6.886804397603216,-25.45208662981129,-39.00478557972235,3.2935942832561653,-5.41134004580897,-5.413002270228849,40.042203267584924,34500.749820225086,15045.20605356896,15045.20605356896,49545.955873794046,88086.86298458629,88150.11935792143,15045.20605356896,103195.3254114904,103195.3254114904,103195.3254114904,129711.83752713188,125258.7119228483,4453.125604283573,0.0,99990.0504791612,46403.937314150906,59540.12573890033,26516.51211564148,86056.63785454181,20204.975239393174,1480.1732298307868,0.0,0.8846464813912447,2.8410546967151062,0.0014947306463915918,1.0,1.0,-4.5891010158438235,348982.79073567956,1556353.7158162503,4.459686142503905,1556353.7158162503,4.459686142503905,0.7619771088775558,0.09252235699235319,3.295696892485281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.295696892485281,1.2763537361090136,1.2766716991956684,2.5821187334259466,5471.199750374973,14221.24896755036,6496.423433916977,0.0005018526623948263,30339.577255164026,3093.775882198715,19418.244384634043,1980.1098626578948,0.6400301566933966,0.6400301566933966,29946.44748148403,30484.863174865135,0.9779717834397409,0.8,4248.056310031195,4324.433322199387,0.9779717834397409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.5826267841335,2034.6934298245008,7.607877339636056,4.65649705582512,0.17140589173302523,4.485091164092095,3.337803789142952,3.5,0.9536582254694148,0.6,0.00024910534206699095,0.9665757168456174,0.0002577194292444431,198.1392270091318,0.0,0.0,0.0,0.004005885138060658,8.821398490648883e-05,0.0001608913571605021,0.0005302491458216063,0.0925223569457557,0.0925223569457557,0.0925223569457557,0.09267734491905738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.51483257307,595.4979696763605,0.0,0.0925223569457557,0.09252235699235319,0.09252235699235319,0.37433350850831487,0.37433350850831487,0.5,9.872035429594797,0.825277030433881,0.825277030433881,1.0231815394945443e-11,0.001662224419874292,0.8239012543850208,1.0231815394945443e-11,26516.51211564148,20204.975239393174,0.7619771088775558,0.5757365975363765,0.40090748000799614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458299210458458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0669550951773,262.0669550951773,-11.083044904822657,245.88321722368642,278.25069296666726,107172.8394790224,107051.3176785365,121.52180048591592,0.0,nan,278.25069296666726,5.100692966667282,271.77719781806684,-1.3728021819331389,265.3037026694704,-7.8462973305295804,258.83020752088726,-14.31979247911272,252.35671237228556,-20.79328762771442,245.88321722368642,-27.266782776313562,1.0,1.0,25732.562594343566,25732.562594343566,277.9290983809021,4.779098380902099,277.9290983809021,277.9290983809021,88073.14744926836,88150.11935792143,-76.97190865306766,0.0,8648.866644398773,8648.866644398773,0.9265561792879058,3312.1753769477077,277.9290983809021,4.779098380902099,1.0,0.002,0.1334391755905473,0.005095236438291025,0.0002065832187626747,0.0017934167771837782,0.10329160938133736,0.10329160938133736,0.0,-4.053546994592372e-12,1.0,1.0016802130781288,0.823901254374789,0.09252235699235319,0.0,0.0001551429840270337,198.68514513837496,0.0,1601407.6475962522,267.738659954191,0.0016622244096424765,1.0,1280658.2674969952,2606.4148781457657,,,,,,,,,,,,,,,,,,,4.0,14221.24896755036,1480.1732298307868,0.37433350850831487,6.175450102142607,3.337803789142952
77.0,-29.041052687012915,4.659782342466143,35.01297786284143,33.4728556330316,6.884010307240878,-25.448546387586685,-39.001496940013,3.291504007417591,-5.414198274247724,-5.415847219794018,40.043403593052844,34505.471084821635,15055.765611751227,15055.765611751227,49561.23669657286,88085.32753593515,88149.11953063919,15055.765611751227,103204.88514239041,103204.88514239041,103204.88514239041,129726.76392339631,125271.16608011562,4455.597843280688,0.0,99986.825701268,46406.969248839116,59533.17383603209,26521.878781005897,86055.05261703799,20208.81213854617,1480.4819628041002,0.0,0.8846273577250771,2.8407562232679546,0.0014947306463915918,1.0,1.0,-4.595252555424281,348943.9597870278,1556405.5168299065,4.460330873128834,1556405.5168299065,4.460330873128834,0.7619675930733483,0.09253054762883067,3.295874733599933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.295874733599933,1.2763633870888318,1.2766813525797225,2.58223854345843,5471.453613456995,14221.366148061466,6496.374707870858,0.0005018076075297191,30336.961742492247,3093.509174131049,19418.09873922145,1980.0950109590378,0.6400805362134531,0.6400805362134531,29947.740241355084,30484.863174865135,0.9780245563729745,0.8,4248.23969461232,4324.433322199387,0.9780245563729745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.7388525761737,2034.6934298245008,7.6126155847824934,4.659782342466143,0.17213417019645672,4.487648172269687,3.33824326911268,3.5,0.9537837911750514,0.6,0.00024910534206699095,0.9661521762597959,0.0002578324079663483,198.1357821777456,0.0,0.0,0.0,0.004005885138060658,8.82465425369692e-05,0.00016085879953002175,0.0005301704530482155,0.09253054756559786,0.09253054756559786,0.09253054756559786,0.09268493336140117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.98819958005,595.5034041471346,0.0,0.09253054756559786,0.09253054762883067,0.09253054762883067,0.374350888324975,0.374350888324975,0.5,9.876666997204307,0.8253606162159031,0.8253606162159031,-7.332801033044234e-12,0.0016489455463215563,0.8205946643697644,-7.332801033044234e-12,26521.878781005897,20208.81213854617,0.7619675930733483,0.5759247736112622,0.40096972851062923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458046425888906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0677775888025,262.0677775888025,-11.08222241119745,245.88721417623657,278.2483410013689,107156.07818425974,107037.67574891685,118.40243534288697,0.0,nan,278.2483410013689,5.098341001368908,271.77611563634053,-1.3738843636594424,265.30389027131866,-7.846109728681313,258.8316649062889,-14.318335093711084,252.35943954126182,-20.790560458738156,245.88721417623657,-27.26278582376341,1.0,1.0,25732.562594343566,25732.562594343566,277.9261378292212,4.776137829221227,277.9261378292212,277.9261378292212,88071.60113774898,88149.11953063919,-77.51839289021154,0.0,8648.866644398773,8648.866644398773,0.9265458304112901,3312.3541072679327,277.9261378292212,4.776137829221227,1.0,0.002,0.13328464258646158,0.005095383892312297,0.0002063427655019513,0.001793657230728729,0.10317138275097565,0.10317138275097565,0.0,-3.769319925628345e-12,1.0,1.001673445170343,0.8205946643770972,0.09253054762883067,0.0,0.000154532997991445,197.9054715418223,0.0,1601404.3222399037,267.73580172575225,0.0016489455536543574,1.0,1280668.0392803769,2606.4174833547067,,,,,,,,,,,,,,,,,,,4.0,14221.366148061466,1480.4819628041002,0.374350888324975,6.175450102142607,3.33824326911268
