time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.036832885118333,4.662980965468952,35.013623475218324,33.46811046302321,6.881187841510155,-25.44503081245167,-38.99823079174382,3.2893857685551215,-5.417083311380338,-5.418715353466382,40.0445848049769,34510.20862255304,15066.165248927162,15066.165248927162,49576.3738714802,88083.76098209807,88148.02155077808,15066.165248927162,103214.18679970525,103214.18679970525,103214.18679970525,129741.3812542526,125283.32268728186,4458.058566970734,0.0,99983.57503356117,46410.022673060754,59526.1692894449,26527.19445454736,86053.36374399226,20212.610326573697,1480.7888681467714,0.0,0.8846081816675437,2.84045539119923,0.0014947306463915918,1.0,1.0,-4.602355130365424,348904.81583042804,1556456.494255844,4.4609773887795825,1556456.494255844,4.4609773887795825,0.761958086491457,0.09253871136766503,3.2960544673756806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2960544673756806,1.2763731673251812,1.2766911352525079,2.582359573010317,5471.7100605542955,14221.48299411089,6496.324862217653,0.000501761979169288,30334.321238680288,3093.2399176763,19417.949747228344,1980.0798180039408,0.6401313414742862,0.6401313414742862,29949.046745154257,30484.863174865135,0.978077890938302,0.8,4248.425028839747,4324.433322199387,0.978077890938302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.8876328932054,2034.6934298245008,7.617300901411041,4.662980965468952,0.17279597948933922,4.490184985979613,3.338661825675764,3.5,0.9539033787645039,0.6,0.00024910534206699095,0.9657312547653764,0.00025794478623093845,198.13235715254564,0.0,0.0,0.0,0.004005885138060658,8.82788884924652e-05,0.00016082645357452574,0.000530092750776503,0.09253871134218875,0.09253871134218875,0.09253871134218875,0.0926923204656155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.48154918326,595.5088311111298,0.0,0.09253871134218875,0.09253871136766503,0.09253871136766503,0.3743682399953864,0.3743682399953864,0.5,9.881275274714643,0.8245889349822733,0.8245889349822733,-2.4272139853565022e-11,0.001632042086043839,0.8163602231009577,-2.4272139853565022e-11,26527.19445454736,20212.610326573697,0.761958086491457,0.5761119811535703,0.40103265138153693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457795059549876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06857756868925,262.06857756868925,-11.081422431310727,245.89118762623264,278.2459675111456,107139.30302515629,107024.1415644544,115.16146070189757,0.0,nan,278.2459675111456,5.095967511145602,271.77501153416114,-1.3749884658388396,265.3040555571787,-7.845944442821292,258.83309958020124,-14.316900419798742,252.36214360321617,-20.78785639678381,245.89118762623264,-27.25881237376734,1.0,1.0,25732.562594343566,25732.562594343566,277.9231427448273,4.773142744827339,277.9231427448273,277.9231427448273,88070.03835820711,88148.02155077808,-77.98319257097319,0.0,8648.866644398773,8648.866644398773,0.9265353710507955,3312.5347397125593,277.9231427448273,4.773142744827339,1.0,0.002,0.13313089380131807,0.005095523466336802,0.00020610351927274363,0.0017938964818943292,0.10305175963637181,0.10305175963637181,0.0,1.1670729486989995e-12,1.0,1.0016647887960008,0.8163602231252298,0.09253871136766503,0.0,0.00015374878585847591,196.9026707457561,0.0,1601400.960465386,267.73291668861964,0.0016320421103159788,1.0,1280677.890536338,2606.4315478859885,,,,,,,,,,,,,,,,,,,4.0,14221.48299411089,1480.7888681467714,0.3743682399953864,6.175450102142607,3.338661825675764
79.0,-29.032635903029945,4.6660944464201375,35.01426479635595,33.46332977470013,6.878351206626835,-25.441537192064523,-38.99498675074426,3.287252495176588,-5.4199763226696405,-5.421589530814801,40.045752195388516,34514.961444487046,15076.382299638804,15076.382299638804,49591.34374412585,88082.16246255889,88146.93944075081,15076.382299638804,103223.32174038961,103223.32174038961,103223.32174038961,129755.79028464748,125295.28409243509,4460.506192212389,0.0,99980.30032717054,46413.09930749229,59519.112244086944,26532.46854425786,86051.5807883448,20216.377416004845,1481.0940112601002,0.0,0.8845890224945766,2.8401539766689727,0.0014947306463915918,1.0,1.0,-4.609975718691487,348865.59284989286,1556506.876426715,4.461623353886998,1556506.876426715,4.461623353886998,0.7619486058103727,0.09254684188184532,3.2962356734204667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2962356734204667,1.2763830171297006,1.276700987510794,2.5824816134211517,5471.968649540407,14221.599495719278,6496.274059223759,0.0005017158698264128,30331.66018236254,3092.9685654492146,19417.797893679857,1980.0643332514016,0.6401824950211941,0.6401824950211941,29950.36393660837,30484.863174865135,0.9781316623877315,0.8,4248.611879165536,4324.433322199387,0.9781316623877315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.029059616985,2034.6934298245008,7.621921541717952,4.6660944464201375,0.17339988369816517,4.492694562721972,3.3390597141857215,3.5,0.9540170611959204,0.6,0.00024910534206699095,0.9653128057857651,0.000258056601522259,198.12895076661655,0.0,0.0,0.0,0.004005885138060658,8.831102635657426e-05,0.0001607943157104167,0.0005300159595279085,0.09254684184646832,0.09254684184646832,0.09254684184646832,0.09269957555625472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.03479135927,595.5142378471338,0.0,0.09254684184646832,0.09254684188184532,0.09254684188184532,0.3743855423937583,0.3743855423937583,0.5,9.885857292588138,0.8230244754643081,0.8230244754643081,3.3026026358129457e-11,0.001613208145158751,0.8116138121233121,3.3026026358129457e-11,26532.46854425786,20216.377416004845,0.7619486058103727,0.5762978819192444,0.40109619286810244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457545138450971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0693557656155,262.0693557656155,-11.080644234384465,245.895137776452,278.24357375477655,107122.65178868466,107010.62610379077,112.02568489388086,0.0,nan,278.24357375477655,5.093573754776571,271.77388655910954,-1.3761134408904354,265.30419936344424,-7.845800636555737,258.834512167792,-14.315487832207964,252.3648249721188,-20.785175027881166,245.895137776452,-27.254862223547974,1.0,1.0,25732.562594343566,25732.562594343566,277.92014345166064,4.770143451660658,277.92014345166064,277.92014345166064,88068.41006551661,88146.93944075081,-78.52937523419678,0.0,8648.866644398773,8648.866644398773,0.92652482566087,3312.716851787569,277.92014345166064,4.770143451660658,1.0,0.002,0.1329780254767685,0.005095657920168036,0.00020586563637701663,0.001794134365788622,0.10293281818850832,0.10293281818850832,0.0,2.165638762069433e-12,1.0,1.0016550906022506,0.811613812090286,0.09254684188184532,0.0,0.0001528683258873262,195.77659422086535,0.0,1601397.5865306628,267.73002367733034,0.0016132081121327246,1.0,1280687.7623894783,2606.452031118421,,,,,,,,,,,,,,,,,,,4.0,14221.599495719278,1481.0940112601002,0.3743855423937583,6.175450102142607,3.3390597141857215
80.0,-29.028463476966724,4.669124069967762,35.014901550008844,33.45853951703759,6.875502490412401,-25.438066880224792,-38.9917649916373,3.2851058935220188,-5.422895236684326,-5.4244868993110025,40.04690303030894,34519.70889739191,15086.445178215366,15086.445178215366,49606.15407560728,88080.5711029748,88145.79344867739,15086.445178215366,103232.23862689275,103232.23862689275,103232.23862689275,129769.94335276351,125307.00436942014,4462.938983343363,0.0,99977.03660067955,46416.174394604874,59512.06911786075,26537.70472587076,86049.77384373151,20220.11529472425,1481.3979572440178,0.0,0.884569801470982,2.839850191032722,0.0014947306463915918,1.0,1.0,-4.618339820091478,348826.0568901941,1556556.5453036418,4.462271423128306,1556556.5453036418,4.462271423128306,0.7619391165737219,0.09255494038646153,3.2964168640929596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2964168640929596,1.2763929286273288,1.2767109014775575,2.5826035150774653,5472.226944522337,14221.715680830945,6496.223228396488,0.0005016697958799228,30329.002890897773,3092.697597130292,19417.645956935547,1980.0488400152497,0.640233575326774,0.640233575326774,29951.681001840654,30484.863174865135,0.9781854292755556,0.8,4248.798711586116,4324.433322199387,0.9781854292755556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.1632456041098,2034.6934298245008,7.626491500001622,4.669124069967762,0.1739390681958506,4.495185001771912,3.3394372492151105,3.5,0.9541249283471744,0.6,0.00024910534206699095,0.9648969990153402,0.000258167806844874,198.12556442713242,0.0,0.0,0.0,0.004005885138060658,8.834295418079665e-05,0.0001607623878861943,0.0005299398465399047,0.09255494036177686,0.09255494036177686,0.09255494036177686,0.09270666738822489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.6537444135,595.5196223293943,0.0,0.09255494036177686,0.09255494038646153,0.09255494038646153,0.37440278339184835,0.37440278339184835,0.5,9.890409101536648,0.8206878532889164,0.8206878532889164,2.808064891723916e-11,0.0015916626266516687,0.8061470792194996,2.808064891723916e-11,26537.70472587076,20220.11529472425,0.7619391165737219,0.5764820970441278,0.4011597864287307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457296577443388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0701128094549,262.0701128094549,-11.079887190545094,245.8990645118979,278.2411611070094,107106.08027853092,106997.09969643186,108.98058209907033,0.0,nan,278.2411611070094,5.091161107009441,271.77274178798325,-1.3772582120167272,265.3043224689664,-7.845677531033573,258.835903149952,-14.314096850047974,252.36748383092055,-20.78251616907943,245.8990645118979,-27.250935488102073,1.0,1.0,25732.562594343566,25732.562594343566,277.9171135811708,4.767113581170804,277.9171135811708,277.9171135811708,88066.84530953884,88145.79344867739,-78.94813913854887,0.0,8648.866644398773,8648.866644398773,0.9265142808114866,3312.8989484134245,277.9171135811708,4.767113581170804,1.0,0.002,0.13282617299890653,0.00509578344993469,0.000205629319101855,0.001794370679659106,0.1028146595509275,0.1028146595509275,0.0,-1.2390392531425043e-12,1.0,1.001643926324778,0.8061470791914189,0.09255494038646153,0.0,0.00015185247566997821,194.4771184153487,0.0,1601394.1785553533,267.72710476331565,0.0015916625985710198,1.0,1280697.713733735,2606.4813433032036,,,,,,,,,,,,,,,,,,,4.0,14221.715680830945,1481.3979572440178,0.37440278339184835,6.175450102142607,3.3394372492151105
81.0,-29.024314186873625,4.672071302143652,35.01553367340409,33.453769620414846,6.872642956094278,-25.4346184725688,-38.988561533018924,3.2829472414253975,-5.425821913425921,-5.427391011528634,40.04804292033035,34524.423770484,15096.332146682242,15096.332146682242,49620.75591716624,88079.03510839662,88144.70071949497,15096.332146682242,103241.03286617721,103241.03286617721,103241.03286617721,129783.9454422,125318.5894460149,4465.355996185101,0.0,99973.82568832803,46419.21434920906,59505.12371013218,26542.912576022794,86048.03628615498,20223.831707009835,1481.700786926643,0.0,0.8845505831326002,2.839545737451196,0.0014947306463915918,1.0,1.0,-4.627009762466969,348786.43243837246,1556605.7429898188,4.462919420653948,1556605.7429898188,4.462919420653948,0.7619296356074645,0.09256300271995581,3.2965962869628243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2965962869628243,1.2764028959206597,1.2767208712539238,2.582723916953365,5472.48206164954,14221.831513902978,6496.173443306494,0.0005016243638462152,30326.378174876416,3092.4299505821477,19417.497145969937,1980.0336655198196,0.6402840798858127,0.6402840798858127,29952.985202743446,30484.863174865135,0.9782386715820407,0.8,4248.983719135946,4324.433322199387,0.9782386715820407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.2902791354788,2034.6934298245008,7.630999507958662,4.672071302143652,0.17442175417541428,4.497649547968238,3.3397946763960107,3.5,0.9542270503988602,0.6,0.00024910534206699095,0.9644836895264811,0.0002582784393059987,198.1221969795862,0.0,0.0,0.0,0.004005885138060658,8.837471122273892e-05,0.00016073063084425204,0.0005298640008423536,0.09256300270300995,0.09256300270300995,0.09256300270300995,0.0927136633777958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.37410097476,595.5249732249086,0.0,0.09256300270300995,0.09256300271995581,0.09256300271995581,0.3744199469047999,0.3744199469047999,0.5,9.894928925937014,0.8176677668220691,0.8176677668220691,-4.2803094402188435e-11,0.0015690981027205453,0.8003812490616724,-4.2803094402188435e-11,26542.912576022794,20223.831707009835,0.7619296356074645,0.5766634319480706,0.40122268049990273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457049479207391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07084945948264,262.07084945948264,-11.079150540517333,245.90296799523753,278.2387309237259,107089.54044916735,106983.49566689858,106.04478226875241,0.0,nan,278.2387309237259,5.088730923725905,271.7715783380197,-1.3784216619802692,265.30442575233667,-7.845574247663308,258.83727316664226,-14.312726833357715,252.37012058093387,-20.779879419066106,245.90296799523753,-27.247032004762445,1.0,1.0,25732.562594343566,25732.562594343566,277.914083125326,4.76408312532601,277.914083125326,277.914083125326,88065.30678982686,88144.70071949497,-79.39392966810556,0.0,8648.866644398773,8648.866644398773,0.926503838495059,3313.0792683976383,277.914083125326,4.76408312532601,1.0,0.002,0.1326753927530927,0.00509590291567546,0.00020539466172765067,0.0017946053396047988,0.10269733086382533,0.10269733086382533,0.0,1.3324493418342964e-12,1.0,1.0016321534532513,0.8003812491044755,0.09256300271995581,0.0,0.00015078024564001212,193.10541980115485,0.0,1601390.7599929795,267.72417808657406,0.0015690981455236397,1.0,1280707.6880760235,2606.514365613655,,,,,,,,,,,,,,,,,,,4.0,14221.831513902978,1481.700786926643,0.3744199469047999,6.175450102142607,3.3397946763960107
82.0,-29.020190175967723,4.674937258223839,35.01616082043531,33.448943320568674,6.86975005245762,-25.431196153125825,-38.985384547244735,3.280756029514177,-5.428784968402965,-5.430328334315776,40.04916356148371,34529.165026556344,15106.085272989,15106.085272989,49635.25029954534,88077.47256664204,88143.48043008396,15106.085272989,103249.56570307296,103249.56570307296,103249.56570307296,129797.646068178,125329.8910845016,4467.7549836763965,0.0,99970.59209347557,46422.28455305335,59498.11948935802,26548.08036510503,86046.19985446305,20227.516860893902,1482.0025484330504,0.0,0.8845312609035305,2.8392378686797812,0.0014947306463915918,1.0,1.0,-4.636575714061678,348746.35844947456,1556654.1110414297,4.463570940101884,1556654.1110414297,4.463570940101884,0.7619201306728407,0.09257102756018244,3.2967775947936935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2967775947936935,1.2764130137138794,1.276730991567671,2.5828454891738506,5472.7396585964825,14221.947022565277,6496.122581129118,0.0005015783808359515,30323.72952647767,3092.1598636106796,19417.345115518063,1980.0181627281552,0.6403349923881719,0.6403349923881719,29954.303090755202,30484.863174865135,0.9782924732356791,0.8,4249.17066827199,4324.433322199387,0.9782924732356791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.4102686315766,2034.6934298245008,7.635466471490542,4.674937258223839,0.1748368795938804,4.500100378629958,3.340132298219017,3.5,0.9543235137768621,0.6,0.00024910534206699095,0.9640730873662895,0.00025838844101281917,198.11885016134372,0.0,0.0,0.0,0.004005885138060658,8.840621624913343e-05,0.00016069912581785753,0.0005297892774992455,0.09257102754620156,0.09257102754620156,0.09257102754620156,0.09272046566327447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.1783467407,595.5302958241201,0.0,0.09257102754620156,0.09257102756018244,0.09257102756018244,0.37443702552550556,0.37443702552550556,0.5,9.89941206881356,0.8139378159731336,0.8139378159731336,8.29913915367797e-12,0.0015433659128234467,0.7937526202541108,8.29913915367797e-12,26548.08036510503,20227.516860893902,0.7619201306728407,0.5768441881628414,0.4012863448351971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456803759499612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07156409198444,262.07156409198444,-11.078435908015535,245.9068477843666,278.23628039960073,107072.91853966886,106970.04330014662,102.87523952226621,0.0,nan,278.23628039960073,5.086280399600753,271.77039387654526,-1.379606123454721,265.3045073535087,-7.845492646491266,258.8386208304713,-14.311379169528664,252.37273430741396,-20.777265692586013,245.9068477843666,-27.243152215633387,1.0,1.0,25732.562594343566,25732.562594343566,277.91100471013203,4.761004710132056,277.91100471013203,277.91100471013203,88063.78167126799,88143.48043008396,-79.69875881596818,0.0,8648.866644398773,8648.866644398773,0.9264932861224173,3313.261482767662,277.91100471013203,4.761004710132056,1.0,0.002,0.13252584696093997,0.0050960106235770205,0.00020516190414221242,0.0017948380953404328,0.10258095207110621,0.10258095207110621,0.0,-5.173548221770741e-13,1.0,1.0016186243744036,0.7937526202458116,0.09257102756018244,0.0,0.000149545791007024,191.52595291566809,0.0,1601387.2946011706,267.721215031597,0.0015433659045243076,1.0,1280717.7763142283,2606.557893310802,,,,,,,,,,,,,,,,,,,4.0,14221.947022565277,1482.0025484330504,0.37443702552550556,6.175450102142607,3.340132298219017
83.0,-29.016089552374957,4.677723397577667,35.01678282479939,33.444065192621224,6.866845405102651,-25.427796056628782,-38.98222593180833,3.278551908814527,-5.431753231274399,-5.4332694547044795,40.05026945201697,34533.91848372955,15115.663285918217,15115.663285918217,49649.58176964776,88075.84509411122,88142.26459950396,15115.663285918217,103257.92788542218,103257.92788542218,103257.92788542218,129811.13074896715,125340.99655741529,4470.134191551859,0.0,99967.306450111,46425.37983793326,59491.029569086386,26553.202863544964,86044.23243263135,20231.16826358723,1482.3023322992412,0.0,0.8845119705517139,2.83892964729938,0.0014947306463915918,1.0,1.0,-4.646569598600536,348706.2362713191,1556701.8435539166,4.464221403665084,1556701.8435539166,4.464221403665084,0.7619106579177577,0.09257900139564904,3.2969614747224045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2969614747224045,1.276423191274502,1.2767411716637105,2.5829689536041767,5473.001264909018,14222.062163110862,6496.070046776761,0.000501531520431334,30321.04172783153,3091.8857844250106,19417.18808682327,1980.0021502575569,0.6403865758015936,0.6403865758015936,29955.639659993016,30484.863174865135,0.9783470381388504,0.8,4249.36026743523,4324.433322199387,0.9783470381388504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.5232857102094,2034.6934298245008,7.63987130962288,4.677723397577667,0.17519841798201696,4.50252497959565,3.3404503138067794,3.5,0.9544143753733655,0.6,0.00024910534206699095,0.9636650007398888,0.00025849786167986933,198.11552243505756,0.0,0.0,0.0,0.004005885138060658,8.843754939285163e-05,0.00016066779267413932,0.000529715522675324,0.09257900137076454,0.09257900137076454,0.09257900137076454,0.0927271315799187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.1005370806,595.5355792724806,0.0,0.09257900137076454,0.09257900139564904,0.09257900139564904,0.3744540001167147,0.3744540001167147,0.5,9.9038559782342,0.809544583124989,0.809544583124989,2.6432189770275727e-11,0.0015162234300873934,0.7866998561039509,2.6432189770275727e-11,26553.202863544964,20231.16826358723,0.7619106579177577,0.5770239371769756,0.40135076468684877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445655954509412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0722575164156,262.0722575164156,-11.077742483584359,245.9107040409371,278.2338109918916,107056.47079422521,106956.64857176002,99.82222246520138,0.0,nan,278.2338109918916,5.083810991891596,271.76918960169644,-1.380810398303538,265.30456821151154,-7.84543178848844,258.83994682132914,-14.310053178670842,252.37532543112795,-20.77467456887203,245.9107040409371,-27.239295959062872,1.0,1.0,25732.562594343566,25732.562594343566,277.90792301287587,4.757923012875892,277.90792301287587,277.90792301287587,88062.1613831188,88142.26459950396,-80.10321638516325,0.0,8648.866644398773,8648.866644398773,0.9264825836882354,3313.4462820960166,277.90792301287587,4.757923012875892,1.0,0.002,0.1323776155572562,0.005096111749087937,0.00020493118256589471,0.0017950688182506898,0.10246559128294735,0.10246559128294735,0.0,8.165846471230864e-13,1.0,1.001604232223843,0.7866998560775187,0.09257900139564904,0.0,0.00014823140258801267,189.84408960454905,0.0,1601383.8210033132,267.7182467687256,0.0015162234036552036,1.0,1280727.8774268413,2606.606765691685,,,,,,,,,,,,,,,,,,,4.0,14222.062163110862,1482.3023322992412,0.3744540001167147,6.175450102142607,3.3404503138067794
84.0,-29.012011956132852,4.680431098073634,35.017399620104705,33.43916872926059,6.863924172678249,-25.424418343270684,-38.979089458566136,3.27633055957431,-5.434730755674082,-5.436218954041209,40.05136314082766,34538.67477431393,15125.075946333049,15125.075946333049,49663.750720646975,88074.21980992197,88141.07590548065,15125.075946333049,103266.1518518137,103266.1518518137,103266.1518518137,129824.44783100097,125351.95475876358,4472.49307223739,0.0,99964.0260493718,46428.48101296253,59483.938929343625,26558.295979187274,86042.2349085309,20234.797292059273,1482.6010009395097,0.0,0.8844926789982963,2.8386205854709683,0.0014947306463915918,1.0,1.0,-4.656867799201109,348666.00342808384,1556749.050501936,4.464871926703438,1556749.050501936,4.464871926703438,0.7619011892900249,0.09258692772598175,3.297145682064192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297145682064192,1.2764334485523827,1.2767514314968669,2.5830925112496237,5473.2630687332085,14222.176972597637,6496.017292884683,0.0005014845904235853,30318.352808356616,3091.611590946615,19417.030401909557,1979.9860708712515,0.6404381703928738,0.6404381703928738,29956.978594151864,30484.863174865135,0.9784017001992423,0.8,4249.55020207458,4324.433322199387,0.9784017001992423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.6294394764873,2034.6934298245008,7.644218591195576,4.680431098073634,0.1755052007990887,4.504925897274545,3.3407490279422243,3.5,0.954499722269207,0.6,0.00024910534206699095,0.9632593905679508,0.000258606710203069,198.1122135067082,0.0,0.0,0.0,0.004005885138060658,8.846867304319616e-05,0.00016063666902379478,0.0005296424996529797,0.0925869276618715,0.0925869276618715,0.0925869276618715,0.09273369570824697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.1609214367,595.5408171105805,0.0,0.0925869276618715,0.09258692772598175,0.09258692772598175,0.3744708600970471,0.3744708600970471,0.5,9.90825901032193,0.8045631688484605,0.8045631688484605,-1.0402345651527867e-11,0.0014881983671557464,0.7793511548401284,-1.0402345651527867e-11,26558.295979187274,20234.797292059273,0.7619011892900249,0.5772020075192505,0.40141536085192386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456316723812015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0729299876589,262.0729299876589,-11.077070012341096,245.91453691536634,278.2313230599491,107040.06890161699,106943.26300427361,96.80589734335013,0.0,nan,278.2313230599491,5.0813230599491135,271.76796583102856,-1.3820341689714155,265.3046086021178,-7.845391397882167,258.8412513732083,-14.308748626791669,252.37789414428312,-20.77210585571686,245.91453691536634,-27.235463084633636,1.0,1.0,25732.562594343566,25732.562594343566,277.90483607425693,4.754836074256957,277.90483607425693,277.90483607425693,88060.5071937669,88141.07590548065,-80.56871171375678,0.0,8648.866644398773,8648.866644398773,0.9264718618322756,3313.631410474513,277.90483607425693,4.754836074256957,1.0,0.002,0.13223075443309146,0.0050962051618534294,0.00020470258155154194,0.0017952974134780746,0.10235129077577097,0.10235129077577097,0.0,-4.970383479796503e-12,1.0,1.001589237835539,0.7793511548505307,0.09258692772598175,0.0,0.00014686111752809747,188.09061499035766,0.0,1601380.335279559,267.7152692443259,0.001488198377558092,1.0,1280738.0071472775,2606.659293102832,,,,,,,,,,,,,,,,,,,4.0,14222.176972597637,1482.6010009395097,0.3744708600970471,6.175450102142607,3.3407490279422243
85.0,-29.00796037390054,4.683061857302823,35.01801123641746,33.434296782966726,6.860997403801895,-25.42106459614335,-38.97597540691493,3.27410162579131,-5.437705075694566,-5.439165206112629,40.052447279448785,34543.402444248335,15134.308896985194,15134.308896985194,49677.71134123353,88072.64523794696,88139.97622647641,15134.308896985194,103274.28512346161,103274.28512346161,103274.28512346161,129837.64622217024,125362.81500084637,4474.83122132387,0.0,99960.79638033731,46431.553585798996,59476.93643837591,26563.361098708632,86040.29753708454,20238.40548979832,1482.8983570142398,0.0,0.8844734367337316,2.8383118914370655,0.0014947306463915918,1.0,1.0,-4.667243108880939,348625.8185185142,1556795.8463037785,4.465520806575325,1556795.8463037785,4.465520806575325,0.7618917430890251,0.09259480267552675,3.297328083946949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297328083946949,1.2764437410182659,1.2767617265267917,2.583214581252559,5473.52172042143,14222.291457457275,6495.965586226004,0.0005014382989649558,30315.696174425804,3091.340689677495,19416.875847246556,1979.9703106816862,0.6404891952844729,0.6404891952844729,29958.304390363795,30484.863174865135,0.978455826504058,0.8,4249.738273029153,4324.433322199387,0.978455826504058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.7288310993865,2034.6934298245008,7.648500723859435,4.683061857302823,0.17576333483543927,4.507298522467384,3.3410287232544706,3.5,0.954579635215563,0.6,0.00024910534206699095,0.9628565505293287,0.00025871490610937395,198.10892579794051,0.0,0.0,0.0,0.004005885138060658,8.849958421499385e-05,0.0001606057578519971,0.0005295698758089733,0.09259480262133783,0.09259480262133783,0.09259480262133783,0.09274019049218858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.37486231164,595.5460044737564,0.0,0.09259480262133783,0.09259480267552675,0.09259480267552675,0.3744875985016868,0.3744875985016868,0.5,9.9126206376472,0.7990909655783298,0.7990909655783298,-5.059064278611913e-12,0.0014601304180814623,0.7719220972317089,-5.059064278611913e-12,26563.361098708632,20238.40548979832,0.7618917430890251,0.5773772611586072,0.4014793466905395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456075274198947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0735824471532,262.0735824471532,-11.076417552846749,245.91834611528833,278.2288187790227,107023.73493772009,106929.80983886686,93.92509885320379,0.0,nan,278.2288187790227,5.078818779022697,271.766724246254,-1.383275753745977,265.30462971352654,-7.84537028647344,258.8425351807913,-14.30746481920869,252.38044064803648,-20.769559351963494,245.91834611528833,-27.231653884711648,1.0,1.0,25732.562594343566,25732.562594343566,277.9017626750055,4.751762675005523,277.9017626750055,277.9017626750055,88058.84783865359,88139.97622647641,-81.12838782282779,0.0,8648.866644398773,8648.866644398773,0.926461244703618,3313.814724366684,277.9017626750055,4.751762675005523,1.0,0.002,0.13208527902624354,0.005096293009914412,0.00020447612988552184,0.001795523865647182,0.10223806494276091,0.10223806494276091,0.0,-4.467296324528469e-12,1.0,1.0015740801098898,0.771922097236768,0.09259480267552675,0.0,0.0001454753986162189,186.31734409075906,0.0,1601376.8530775472,267.7122949243054,0.0014601304231405265,1.0,1280748.1255458596,2606.7128987311353,,,,,,,,,,,,,,,,,,,4.0,14222.291457457275,1482.8983570142398,0.3744875985016868,6.175450102142607,3.3410287232544706
86.0,-29.003930974935408,4.685616583972639,35.0186172836122,33.42939137890937,6.858067383598402,-25.417731139075478,-38.97287941128013,3.271867547707273,-5.440725159414228,-5.442153951493043,40.05350980222179,34548.13764009298,15143.432800844237,15143.432800844237,49691.57044093722,88071.01888072083,88138.68730078134,15143.432800844237,103282.12010162558,103282.12010162558,103282.12010162558,129850.50577249855,125373.3593334519,4477.146439046659,0.0,99957.52756280875,46434.64632207749,59469.86804525696,26568.38567087298,86038.25371612994,20241.981607781094,1483.1948412378083,0.0,0.8844540510885738,2.8379988118311097,0.0014947306463915918,1.0,1.0,-4.678612830967154,348585.05774393934,1556841.7101083335,4.4661745405390985,1556841.7101083335,4.4661745405390985,0.7618822557959347,0.09260263038373061,3.2975123218706166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2975123218706166,1.2764540574053616,1.2767720454838882,2.583338039265937,5473.783313137223,14222.405557089458,6495.9126029250465,0.0005013913543474471,30313.01108409649,3091.066886663284,19416.71747661435,1979.9541613715542,0.6405407045425848,0.6405407045425848,29959.643517030658,30484.863174865135,0.9785104976393791,0.8,4249.928234976746,4324.433322199387,0.9785104976393791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.8215753372065,2034.6934298245008,7.6527530271463124,4.685616583972639,0.17595307128370852,4.50966351268893,3.3412897207853987,3.5,0.9546542059386853,0.6,0.00024910534206699095,0.9624560964082683,0.0002588225509678957,198.10565619829558,0.0,0.0,0.0,0.004005885138060658,8.853032605075693e-05,0.000160575016016234,0.0005294980938981033,0.09260263037834003,0.09260263037834003,0.09260263037834003,0.09274646798556348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.70856874407,595.5511517619238,0.0,0.09260263037834003,0.09260263038373061,0.09260263038373061,0.37450421282658447,0.37450421282658447,0.5,9.916935766023036,0.7930521216840702,0.7930521216840702,-1.2505552149377763e-12,0.0014287920787978692,0.763541120525872,-1.2505552149377763e-12,26568.38567087298,20241.981607781094,0.7618822557959347,0.5775520573079849,0.401543919685763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455835372960228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07421622118807,262.07421622118807,-11.07578377881191,245.92213208396223,278.2263003584183,107007.61015461784,106916.37493215395,91.23522246389416,0.0,nan,278.2263003584183,5.076300358418337,271.7654667035071,-1.3845332964928616,265.3046330486374,-7.845366951362564,258.8437993937507,-14.306200606249263,252.3829657388527,-20.767034261147273,245.92213208396223,-27.227867916037752,1.0,1.0,25732.562594343566,25732.562594343566,277.898624901348,4.748624901348023,277.898624901348,277.898624901348,88057.32164703513,88138.68730078134,-81.36565374620841,0.0,8648.866644398773,8648.866644398773,0.9264505203402364,3313.99988347997,277.898624901348,4.748624901348023,1.0,0.002,0.1319413684881857,0.005096365940689952,0.00020425208554620492,0.0017957479144347689,0.10212604277310246,0.10212604277310246,0.0,-1.902644708451362e-14,1.0,1.0015569845446604,0.7635411205271225,0.09260263038373061,0.0,0.00014391053788421722,184.31462876253283,0.0,1601373.3130288129,267.70927484058575,0.0014287920800484244,1.0,1280758.389707518,2606.7780286917487,,,,,,,,,,,,,,,,,,,4.0,14222.405557089458,1483.1948412378083,0.37450421282658447,6.175450102142607,3.3412897207853987
87.0,-28.999924378756162,4.688096638283001,35.01921783259421,33.42445999095219,6.8551050042112625,-25.41442144046381,-38.969805802311726,3.2696020656011053,-5.443749714694377,-5.445147360597118,40.05456323407102,34552.874718753315,15152.393490217097,15152.393490217097,49705.26820897041,88069.41552356626,88137.4755476608,15152.393490217097,103289.8690378779,103289.8690378779,103289.8690378779,129863.25881946628,125383.82045204223,4479.438367424051,0.0,99954.27868242399,46437.7378765575,59462.823117629436,26573.38978158838,86036.21289921782,20245.542056632836,1483.4905442926906,0.0,0.8844346720298639,2.837685267660651,0.0014947306463915918,1.0,1.0,-4.690026290717583,348544.23711467336,1556887.1825102253,4.466828071519654,1556887.1825102253,4.466828071519654,0.7618727690759328,0.09261040517001592,3.297696659934726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297696659934726,1.276464518978292,1.2767825096629881,2.583461279890701,5474.044445232628,14222.519347369596,6495.859657147129,0.0005013444807531313,30310.331419143462,3090.7936368834885,19416.559218141025,1979.938023498445,0.6405921119647631,0.6405921119647631,29960.98335658869,30484.863174865135,0.9785651984905782,0.8,4250.118298051589,4324.433322199387,0.9785651984905782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.9077246525503,2034.6934298245008,7.656947972588008,4.688096638283001,0.17609205563618247,4.512004582646819,3.341532166426298,3.5,0.9547234761217994,0.6,0.00024910534206699095,0.9620580866781243,0.00025892962755203586,198.10240520866066,0.0,0.0,0.0,0.004005885138060658,8.856085535873589e-05,0.00016054448670825506,0.0005294270175887478,0.09261040518428047,0.09261040518428047,0.09261040518428047,0.09275267768900745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.2247389214,595.5562391997491,0.0,0.09261040518428047,0.09261040517001592,0.09261040517001592,0.3745206822521452,0.3745206822521452,0.5,9.921203953235024,0.7865385856868556,0.7865385856868556,-6.298250809777528e-11,0.0013976459027276178,0.7551210698795217,-6.298250809777528e-11,26573.38978158838,20245.542056632836,0.7618727690759328,0.5777249664300635,0.4016085036103146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455596793128391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0748296923758,262.0748296923758,-11.075170307624205,245.9258948124018,278.2237645723514,106991.34138100562,106903.0288632688,88.31251773682438,0.0,nan,278.2237645723514,5.073764572351422,271.7641906203472,-1.3858093796527555,265.3046166683747,-7.845383331625271,258.845042716389,-14.304957283610975,252.38546876439042,-20.764531235609553,245.9258948124018,-27.224105187598184,1.0,1.0,25732.562594343566,25732.562594343566,277.8954913868208,4.745491386820845,277.8954913868208,277.8954913868208,88055.70408790091,88137.4755476608,-81.77145975988242,0.0,8648.866644398773,8648.866644398773,0.9264397897820603,3314.1851432343997,277.8954913868208,4.745491386820845,1.0,0.002,0.13179903056083964,0.0050964309934558765,0.00020403047648887362,0.00179596952881585,0.10201523824443681,0.10201523824443681,0.0,5.304723674215417e-12,1.0,1.001539809511669,0.7551210699425042,0.09261040517001592,0.0,0.0001423379329881477,182.30196508269003,0.0,1601369.7679605323,267.7062502853056,0.001397645965710126,1.0,1280768.6697113276,2606.843607965258,,,,,,,,,,,,,,,,,,,4.0,14222.519347369596,1483.4905442926906,0.3745206822521452,6.175450102142607,3.341532166426298
88.0,-28.995946072784935,4.690503449625911,35.01981280023127,33.41951103592294,6.852143300880746,-25.411137135414513,-38.966758526489116,3.2673343628593194,-5.4467719241170585,-5.44813791097452,40.055603270964056,34557.618716071585,15161.182654551732,15161.182654551732,49718.80137062332,88067.77805762272,88136.2916479866,15161.182654551732,103297.47430253832,103297.47430253832,103297.47430253832,129875.82628427117,125394.12048197539,4481.70580229578,0.0,99951.00867844463,46440.8493347355,59455.73260412125,26578.351981732852,86034.0845858541,20249.07145418833,1483.7842946736964,0.0,0.8844153543532696,2.837372057739808,0.0014947306463915918,1.0,1.0,-4.70167171431126,348503.45921958005,1556932.0776937811,4.46747955150945,1556932.0776937811,4.46747955150945,0.7618633189937962,0.0926181158352315,3.297882008532941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297882008532941,1.276474990977438,1.276792984270901,2.5835852890526643,5474.307205766137,14222.632815147223,6495.805954841506,0.0005012972357704327,30307.636361710745,3090.5188175075837,19416.39869835576,1979.9216550356912,0.6406437792320068,0.6406437792320068,29962.330525992664,30484.863174865135,0.9786201992097182,0.8,4250.309400902462,4324.433322199387,0.9786201992097182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.9873803905105,2034.6934298245008,7.661081017889059,4.690503449625911,0.17618453071649842,4.514318918909413,3.341756343783212,3.5,0.9547875267952034,0.6,0.00024910534206699095,0.9616630629708018,0.00025903598844427523,198.09917727953606,0.0,0.0,0.0,0.004005885138060658,8.859113271128137e-05,0.00016051420935570958,0.0005293569231480845,0.09261811577632068,0.09261811577632068,0.09261811577632068,0.09275877823938083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.90916234185,595.5612711998754,0.0,0.09261811577632068,0.0926181158352315,0.0926181158352315,0.37453700456245254,0.37453700456245254,0.5,9.925423828908754,0.7795956293097674,0.7795956293097674,5.03632691106759e-11,0.001365986857479129,0.7464661966632775,5.03632691106759e-11,26578.351981732852,20249.07145418833,0.7618633189937962,0.5778965582066318,0.40167357951703736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455359571252735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0754240417711,262.0754240417711,-11.074575958228877,245.92963364576855,278.221214437774,106975.27446321749,106889.7146319011,85.55983131642026,0.0,nan,278.221214437774,5.071214437774017,271.7628982793592,-1.3871017206407714,265.30458212097193,-7.845417879028048,258.8462659625837,-14.303734037416291,252.38794980416952,-20.762050195830454,245.92963364576855,-27.22036635423143,1.0,1.0,25732.562594343566,25732.562594343566,277.89236395149385,4.742363951493871,277.89236395149385,277.89236395149385,88054.03467422847,88136.2916479866,-82.2569737581216,0.0,8648.866644398773,8648.866644398773,0.926429000030677,3314.3714185756057,277.89236395149385,4.742363951493871,1.0,0.002,0.13165830974996404,0.0050964893492479214,0.000203811374740541,0.0017961886248134306,0.1019056873702705,0.1019056873702705,0.0,-4.460286306962047e-13,1.0,1.0015221566713333,0.7464661966129142,0.0926181158352315,0.0,0.00014072080773150445,180.2322469232666,0.0,1601366.2247314646,267.7032280758829,0.0013659868071158598,1.0,1280778.9397226174,2606.9122305506808,,,,,,,,,,,,,,,,,,,4.0,14222.632815147223,1483.7842946736964,0.37453700456245254,6.175450102142607,3.341756343783212
89.0,-28.991986767022013,4.692838052518285,35.02040202331177,33.41457402510571,6.849166034452561,-25.407871486863968,-38.963725325278915,3.2650507539499585,-5.449822786069774,-5.451155654917054,40.05662743404694,34562.332756428856,15169.84766053967,15169.84766053967,49732.18041696853,88066.19245155099,88135.03025222835,15169.84766053967,103304.87791276802,103304.87791276802,103304.87791276802,129888.1638378079,125404.2158522785,4483.947985529396,0.0,99947.78621555821,46443.92651929385,59448.73299584929,26583.285925039876,86032.01892088917,20252.57841861041,1484.0774139406715,0.0,0.8843959514104445,2.837056043560046,0.0014947306463915918,1.0,1.0,-4.7138508593356505,348462.3143190606,1556976.2886083473,4.46813392619192,1556976.2886083473,4.46813392619192,0.7618538383749499,0.09262577223169348,3.2980659144236553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2980659144236553,1.2764855366031342,1.2768035325237055,2.5837080169354403,5474.567251422796,14222.745849730887,6495.753091589374,0.0005012505291549942,30304.969278645945,3090.24685072333,19416.24068655753,1979.9055423164414,0.64069494702438,0.64069494702438,29963.667194397865,30484.863174865135,0.978674771816907,0.8,4250.499014133101,4324.433322199387,0.978674771816907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.060652064106,2034.6934298245008,7.66517572097547,4.692838052518285,0.17621779946896599,4.516620253049319,3.341962559602128,3.5,0.9548464456006079,0.6,0.00024910534206699095,0.9612700996339825,0.0002591418813108214,198.09596487129338,0.0,0.0,0.0,0.004005885138060658,8.862127971992984e-05,0.00016048406234706112,0.0005292870158350831,0.09262577224446492,0.09262577224446492,0.09262577224446492,0.09276473429572575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.76282264525,595.5662473228002,0.0,0.09262577224446492,0.09262577223169348,0.09262577223169348,0.374553173815899,0.374553173815899,0.5,9.929592701925797,0.7722185908278902,0.7722185908278902,-7.048583938740194e-12,0.0013328688472711292,0.7373047955813945,-7.048583938740194e-12,26583.285925039876,20252.57841861041,0.7618538383749499,0.5780659461531387,0.4017380178908818,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445512403208239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0759996039388,262.0759996039388,-11.074000396061194,245.9333495052737,278.21864970260555,106959.19278331187,106876.33747492956,82.85530838230626,0.0,nan,278.21864970260555,5.068649702605569,271.76158966312494,-1.3884103368750402,265.3045296236666,-7.845470376333367,258.84746958421897,-14.302530415781007,252.3904095447428,-20.759590455257182,245.9333495052737,-27.21665049472628,1.0,1.0,25732.562594343566,25732.562594343566,277.88920036234293,4.739200362342956,277.88920036234293,277.88920036234293,88052.48176990084,88135.03025222835,-82.54848232750373,0.0,8648.866644398773,8648.866644398773,0.92641829389873,3314.5562439957735,277.88920036234293,4.739200362342956,1.0,0.002,0.1315193016693185,0.005096535028350194,0.0002035949156150803,0.0017964050893674536,0.10179745780754015,0.10179745780754015,0.0,4.9825339167031135e-12,1.0,1.001503472590653,0.7373047955884431,0.09262577223169348,0.0,0.00013900808611196295,178.04006971501084,0.0,1601362.6460914211,267.7001772139302,0.0013328688543197131,1.0,1280789.3029446495,2606.986938313124,,,,,,,,,,,,,,,,,,,4.0,14222.745849730887,1484.0774139406715,0.374553173815899,6.175450102142607,3.341962559602128
90.0,-28.98805205961287,4.695101541452336,35.02098530425321,33.40956018017607,6.846158127026895,-25.404631040947642,-38.960714685358084,3.262737108074827,-5.452896030096554,-5.454194356979244,40.05763440716273,34567.07650381353,15178.381333064606,15178.381333064606,49745.45783687814,88064.53980063763,88133.68711935109,15178.381333064606,103312.0684524157,103312.0684524157,103312.0684524157,129900.24924055941,125414.08605517734,4486.163185382076,0.0,99944.50617066042,46447.0428728853,59441.6258864168,26588.18078814372,86029.80667456052,20256.055333000448,1484.369249068978,0.0,0.8843765003217103,2.836737879233465,0.0014947306463915918,1.0,1.0,-4.726566489895106,348420.88752316707,1557019.758394358,4.468789943860152,1557019.758394358,4.468789943860152,0.7618443508565689,0.09263336615404566,3.2982530746555367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2982530746555367,1.2764962211161828,1.276814219698462,2.5838330110930583,5474.8320990439015,14222.858636287245,6495.698302872642,0.0005012027858084429,30302.2551358035,3089.9700851772527,19416.076919416755,1979.8888427155814,0.6407469289794135,0.6407469289794135,29965.027500764514,30484.863174865135,0.9787303101238973,0.8,4250.691980529131,4324.433322199387,0.9787303101238973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.1276076563795,2034.6934298245008,7.669228236898964,4.695101541452336,0.17619530995875277,4.518906231493583,3.3421510038907036,3.5,0.9549002868259153,0.6,0.00024910534206699095,0.960879749343945,0.00025924715578309497,198.0927725242988,0.0,0.0,0.0,0.004005885138060658,8.865121186667972e-05,0.00016045413020031123,0.0005292183282743563,0.09263336615768843,0.09263336615768843,0.09263336615768843,0.09277053029605876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.79352351866,595.5711649680749,0.0,0.09263336615768843,0.09263336615404566,0.09263336615404566,0.3745691787622712,0.3745691787622712,0.5,9.933707632779297,0.764388930529492,0.764388930529492,-1.7564616427989677e-11,0.0012983268827042593,0.7276278670841521,-1.7564616427989677e-11,26588.18078814372,20256.055333000448,0.7618443508565689,0.5782351461634534,0.40180348927873627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454889625457246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07655477298744,262.07655477298744,-11.073445227012542,245.93704204062757,278.2160675053482,106943.08065960431,106863.16105241644,79.9196071878408,0.0,nan,278.2160675053482,5.066067505348201,271.76026241239657,-1.3897375876034062,265.3044573194568,-7.84554268054319,258.8486522265222,-14.3013477734778,252.39284713357316,-20.75715286642682,245.93704204062757,-27.212957959372403,1.0,1.0,25732.562594343566,25732.562594343566,277.88600636445614,4.736006364456159,277.88600636445614,277.88600636445614,88050.85454403337,88133.68711935109,-82.8325753177196,0.0,8648.866644398773,8648.866644398773,0.9264073979409165,3314.7443400288143,277.88600636445614,4.736006364456159,1.0,0.002,0.13138210363846672,0.005096568719507715,0.00020338125237337926,0.0017966187504517494,0.10169062618668963,0.10169062618668963,0.0,2.8251285859315356e-12,1.0,1.001483738973391,0.7276278671017167,0.09263336615404566,0.0,0.00013719803392684383,175.72320590203645,0.0,1601359.0393441222,267.6971039699034,0.0012983269002688758,1.0,1280799.7379593272,2607.0679367531357,,,,,,,,,,,,,,,,,,,4.0,14222.858636287245,1484.369249068978,0.3745691787622712,6.175450102142607,3.3421510038907036
