time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
91.0,-28.984139816228744,4.697295288872572,35.021562600696626,33.40453397193926,6.843132767818642,-25.401412557806175,-38.95772615270687,3.260405509057073,-5.455966248598429,-5.457229957757434,40.05862827485826,34571.82056470343,15186.750320750758,15186.750320750758,49758.57088545419,88062.90149923049,88132.37361037539,15186.750320750758,103319.12393112615,103319.12393112615,103319.12393112615,129912.15898559036,125423.80845454046,4488.350531049906,0.0,99941.24161596304,46450.16068031209,59434.5343729455,26593.035054464217,86027.56942740972,20259.50216020097,1484.6591901335128,0.0,0.884357110800821,2.836420069274587,0.0014947306463915918,1.0,1.0,-4.739429002009786,348379.50686920027,1557062.663334738,4.469443904228672,1557062.663334738,4.469443904228672,0.7618348984502231,0.09264088812819334,3.2984401625998974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2984401625998974,1.2765069887185447,1.276824989983231,2.5839577783362735,5475.096465860615,14222.97106203344,6495.643538283544,0.0005011551138952674,30299.54666122769,3089.693897633513,19415.913224395095,1979.8721504688244,0.6407988027504169,0.6407988027504169,29966.38726630633,30484.863174865135,0.9787858269801422,0.8,4250.8848702064015,4324.433322199387,0.9787858269801422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.1883221444323,2034.6934298245008,7.673221467018384,4.697295288872572,0.17612860825990584,4.521166680612666,3.3423218864733393,3.5,0.9549491104209541,0.6,0.00024910534206699095,0.960491797210362,0.0002593518682725753,198.08959850505562,0.0,0.0,0.0,0.004005885138060658,8.868093346021437e-05,0.00016042440860677658,0.0005291503124099285,0.09264088805436103,0.09264088805436103,0.09264088805436103,0.09277622155051014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.02578795684,595.5760163629119,0.0,0.09264088805436103,0.09264088812819334,0.09264088812819334,0.3745850071298069,0.3745850071298069,0.5,9.937767631078767,0.7561585503866013,0.7561585503866013,4.5929482439532876e-11,0.0012637091589908778,0.7178009557476344,4.5929482439532876e-11,26593.035054464217,20259.50216020097,0.7618348984502231,0.5784026122862926,0.4018690844668722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454656682683864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07708962804094,262.07708962804094,-11.07291037195904,245.94071145378516,278.2134678023009,106926.98449220069,106849.9891948131,76.99529738760191,0.0,nan,278.2134678023009,5.06346780230092,271.75891653258446,-1.3910834674155126,265.3043652628946,-7.845634737105399,258.849813993193,-14.300186006806996,252.3952627234877,-20.754737276512287,245.94071145378516,-27.20928854621482,1.0,1.0,25732.562594343566,25732.562594343566,277.8828188930307,4.7328188930306965,277.8828188930307,277.8828188930307,88049.16712302809,88132.37361037539,-83.20648734729912,0.0,8648.866644398773,8648.866644398773,0.9263965058150255,3314.932363412897,277.8828188930307,4.7328188930306965,1.0,0.002,0.13124674431739614,0.005096594811334089,0.00020317043946073968,0.0017968295564641454,0.10158521973036984,0.10158521973036984,0.0,-4.0751148115691915e-12,1.0,1.0014637001241415,0.7178009557017049,0.09264088812819334,0.0,0.00013535931501920667,173.3695862174646,0.0,1601355.4358573754,267.69403375140155,0.0012637091130613953,1.0,1280810.1621441012,2607.150911930301,,,,,,,,,,,,,,,,,,,4.0,14222.97106203344,1484.6591901335128,0.3745850071298069,6.175450102142607,3.3423218864733393
92.0,-28.9802524127384,4.699420385861762,35.02213373363773,33.39950252501296,6.8401115629313765,-25.398216015169897,-38.95475972732527,3.258075165040067,-5.459055402222191,-5.460283357149266,40.05960500706651,34576.562388278,15194.988366555484,15194.988366555484,49771.550754833486,88061.24282798308,88130.98199413947,15194.988366555484,103325.97036069495,103325.97036069495,103325.97036069495,129923.82009748973,125433.31109350323,4490.509003986501,0.0,99937.96761636333,46453.287175587815,59427.42271197279,26597.84973679479,86025.27244876757,20262.91867099552,1484.947760824698,0.0,0.8843376892973789,2.8361004371223655,0.0014947306463915918,1.0,1.0,-4.7527733251661175,348337.8874795331,1557104.829412795,4.470098962474428,1557104.829412795,4.470098962474428,0.7618254434667444,0.0926483412518849,3.298627687365913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.298627687365913,1.2765177507066745,1.276835754652369,2.5840828970375127,5475.361577374709,14223.08316890725,6495.5883516659915,0.0005011072574343846,30296.831618535234,3089.4170403282706,19415.74826790214,1979.8553295877944,0.640850783090593,0.640850783090593,29967.750191212945,30484.863174865135,0.9788414734597312,0.8,4251.078208055681,4324.433322199387,0.9788414734597312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.2429008982785,2034.6934298245008,7.677172094268594,4.699420385861762,0.1760091008344249,4.523411285027337,3.342475502847531,3.5,0.9549930008135803,0.6,0.00024910534206699095,0.9601064756887884,0.0002594559544953394,198.08644473926668,0.0,0.0,0.0,0.004005885138060658,8.871044429881308e-05,0.00016039489776817787,0.0005290830506903365,0.0926483412390994,0.0926483412390994,0.0926483412390994,0.09278175981532454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.45220491476,595.5808037220708,0.0,0.0926483412390994,0.0926483412518849,0.0926483412518849,0.374600654433777,0.374600654433777,0.5,9.941770190913278,0.7475222698519133,0.7475222698519133,-5.5706550483591855e-12,0.001227954927060182,0.7075100319831336,-5.5706550483591855e-12,26597.84973679479,20262.91867099552,0.7618254434667444,0.5785689407083828,0.40193493614181924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454425077270503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07760598204976,262.07760598204976,-11.072394017950216,245.94435769601543,278.2108542680875,106911.1171287585,106836.78515768044,74.33197107807712,0.0,nan,278.2108542680875,5.060854268087496,271.75755495366064,-1.3924450463393327,265.30425563925746,-7.845744360742515,258.8509563248474,-14.299043675152575,252.3976570104304,-20.75234298956957,245.94435769601543,-27.205642303984547,1.0,1.0,25732.562594343566,25732.562594343566,277.8796045920672,4.729604592067233,277.8796045920672,277.8796045920672,88047.5545907493,88130.98199413947,-83.42740339016018,0.0,8648.866644398773,8648.866644398773,0.9263855878800852,3315.1208258027423,277.8796045920672,4.729604592067233,1.0,0.002,0.13111331143441243,0.0050966090557279615,0.00020296260385397976,0.001797037396921822,0.10148130192698988,0.10148130192698988,0.0,7.758017318837407e-13,1.0,1.0014427165392212,0.7075100319887042,0.0926483412518849,0.0,0.0001334328830761013,170.90359166838053,0.0,1601351.8086690723,267.6909445977778,0.001227954932630837,1.0,1280820.6472680983,2607.2395735361656,,,,,,,,,,,,,,,,,,,4.0,14223.08316890725,1484.947760824698,0.374600654433777,6.175450102142607,3.342475502847531
93.0,-28.976387675841675,4.70147809022647,35.022698858740576,33.394490111991786,6.837074084016551,-25.395041499838424,-38.95181160243226,3.255727907894534,-5.462146385433016,-5.463339535040836,40.06057390524415,34581.271560869136,15203.075481237664,15203.075481237664,49784.3470421068,88059.6490112218,88129.67804648158,15203.075481237664,103332.75352771925,103332.75352771925,103332.75352771925,129935.40393620258,125442.76477156652,4492.639164636059,0.0,99934.75339008006,46456.37593933366,59420.41938971823,26602.650408483332,86023.06979820156,20266.324245761734,1485.2358263098588,0.0,0.8843182795124246,2.835780529022732,0.0014947306463915918,1.0,1.0,-4.765990150420066,348296.23412725306,1557146.658144045,4.4707536446550495,1557146.658144045,4.4707536446550495,0.7618159820383534,0.09265572957404805,3.2988132842883773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2988132842883773,1.2765285909864128,1.2768465976326193,2.584206344911776,5475.623148606934,14223.194908563299,6495.534342720161,0.000501060118731697,30294.152708202782,3089.143867498359,19415.586831548775,1979.838867661105,0.6409021245308371,0.6409021245308371,29969.09908934694,30484.863174865135,0.9788965478671129,0.8,4251.269556135724,4324.433322199387,0.9788965478671129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.291419898816,2034.6934298245008,7.681069764863056,4.70147809022647,0.17584424715534563,4.525633843071124,3.342612065920725,3.5,0.9550320188344928,0.6,0.00024910534206699095,0.9597235662244884,0.00025955947194978315,198.08330946193496,0.0,0.0,0.0,0.004005885138060658,8.873978207048322e-05,0.00016036555999650773,0.0005290160396588245,0.09265572960563047,0.09265572960563047,0.09265572960563047,0.09278725432213149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.1146956849,595.5855138709421,0.0,0.09265572960563047,0.09265572957404805,0.09265572957404805,0.3746161101035047,0.3746161101035047,0.5,9.945715945705457,0.7385819514842638,0.7385819514842638,-1.5063505998114124e-11,0.0011931496078432247,0.697349384620793,-1.5063505998114124e-11,26602.650408483332,20266.324245761734,0.7618159820383534,0.5787325093012156,0.4019999709611864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454194949734016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07810365877896,262.07810365877896,-11.07189634122102,245.9479809171306,278.20822640043116,106895.19136195643,106823.54808632475,71.6432756316655,0.0,nan,278.20822640043116,5.058226400431181,271.75617730375535,-1.3938226962446265,265.3041282071088,-7.84587179289116,258.8520791104555,-14.297920889544457,252.4000300137922,-20.749969986207788,245.9479809171306,-27.202019082869384,1.0,1.0,25732.562594343566,25732.562594343566,277.8763976490278,4.726397649027831,277.8763976490278,277.8763976490278,88045.93647498068,88129.67804648158,-83.74157150089741,0.0,8648.866644398773,8648.866644398773,0.9263747818145572,3315.3073507098193,277.8763976490278,4.726397649027831,1.0,0.002,0.13098178100649563,0.005096614343295107,0.00020275771468955477,0.0017972422923274206,0.10137885734477738,0.10137885734477738,0.0,7.0169755422844204e-12,1.0,1.0014219980924024,0.6973493846358565,0.09265572957404805,0.0,0.00013153043411337926,168.46827610045915,0.0,1601348.1806163797,267.68785361456696,0.0011931496229067307,1.0,1280831.1417511133,2607.326566617091,,,,,,,,,,,,,,,,,,,4.0,14223.194908563299,1485.2358263098588,0.3746161101035047,6.175450102142607,3.342612065920725
94.0,-28.972549078790614,4.703469639313727,35.02325796762164,33.38944053919988,6.834028637076997,-25.391891307227393,-38.94888589913023,3.253370865455905,-5.46523992763133,-5.466398380731593,40.06153054591603,34585.99003752896,15211.014113001353,15211.014113001353,49797.00415053031,88058.00666029817,88128.39459746263,15211.014113001353,103339.40871046398,103339.40871046398,103339.40871046398,129946.82835955493,125452.08800384999,4494.740355704941,0.0,99931.5030064742,46459.4863835132,59413.35180329,26607.419649090945,86020.77145238096,20269.706143887484,1485.5225658386028,0.0,0.8842988982808853,2.835460368267827,0.0014947306463915918,1.0,1.0,-4.779324896210142,348254.54833223426,1557187.9585327813,4.471407382875662,1557187.9585327813,4.471407382875662,0.7618065340875702,0.09266304672215556,3.2990007172963263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2990007172963263,1.2765394766425957,1.2768574860006185,2.584331137156033,5475.887568397856,14223.306323712039,6495.479114515666,0.000501012350318443,30291.44628024585,3088.8678886516655,19415.42175074967,1979.822034104375,0.6409539370000689,0.6409539370000689,29970.46131654527,30484.863174865135,0.9789521671182271,0.8,4251.4627950115255,4324.433322199387,0.9789521671182271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.333973599348,2034.6934298245008,7.684915388655041,4.703469639313727,0.17563487807849576,4.527834761235232,3.342731840713848,3.5,0.9550662402039566,0.6,0.00024910534206699095,0.9593434097425498,0.00025966232689693576,198.08019548886048,0.0,0.0,0.0,0.004005885138060658,8.87689055816017e-05,0.00016033643648538925,0.000528950018974036,0.09266304670558423,0.09266304670558423,0.09266304670558423,0.09279265634051169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.9950534934,595.5901525160068,0.0,0.09266304670558423,0.09266304672215556,0.09266304672215556,0.3746313761316801,0.3746313761316801,0.5,9.949604234151485,0.7293753128968774,0.7293753128968774,8.429879017057829e-11,0.0011584531002881704,0.687073484521477,8.429879017057829e-11,26607.419649090945,20269.706143887484,0.7618065340875702,0.5788951123054824,0.4020655645558229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453966171284114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0785829533871,262.0785829533871,-11.07141704661285,245.951580715284,278.20558519149546,106879.3982112648,106810.40114228544,68.99706897937924,0.0,nan,278.20558519149546,5.0555851914954815,271.7547842962341,-1.3952157037658708,265.3039834010058,-7.846016598994197,258.8531825057746,-14.296817494225365,252.40238161052855,-20.747618389471427,245.951580715284,-27.198419284715982,1.0,1.0,25732.562594343566,25732.562594343566,277.87319040828464,4.723190408284665,277.87319040828464,277.87319040828464,88044.24333828669,88128.39459746263,-84.15125917593832,0.0,8648.866644398773,8648.866644398773,0.9263638684704434,3315.4957208828077,277.87319040828464,4.723190408284665,1.0,0.002,0.1308521751896008,0.005096610558921727,0.00020255580625837632,0.0017974441937335293,0.10127790312918816,0.10127790312918816,0.0,-8.094653419776776e-15,1.0,1.001401044981571,0.6870734844371782,0.09266304672215556,0.0,0.00012960581491034778,166.00452519885124,0.0,1601344.5496289243,267.68476007236865,0.0011584530159893802,1.0,1280841.6452123043,2607.4150189180536,,,,,,,,,,,,,,,,,,,4.0,14223.306323712039,1485.5225658386028,0.3746313761316801,6.175450102142607,3.342731840713848
95.0,-28.96873318485178,4.705395866099112,35.02381077943694,33.38435995336624,6.830979678220654,-25.388761898542874,-38.945982163399435,3.2510083918111516,-5.468368990368333,-5.469491000050687,40.06246705012184,34590.72578104861,15218.852787104255,15218.852787104255,49809.578568152865,88056.31724440395,88126.94738466243,15218.852787104255,103345.80017176669,103345.80017176669,103345.80017176669,129957.94977154699,125461.13879315948,4496.810978387517,0.0,99928.21769439793,46462.62623070883,59406.212737432325,26612.149599780303,86018.36233721263,20273.05721368975,1485.8083098803709,0.0,0.884279413196119,2.835136720324156,0.0014947306463915918,1.0,1.0,-4.793376915201918,348212.40625194355,1557228.3903875672,4.472064643385679,1557228.3903875672,4.472064643385679,0.761797055802554,0.09267029544138874,3.299189826354019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.299189826354019,1.2765503875683104,1.2768683996444445,2.58445718906452,5476.1546572661255,14223.4173440171,6495.422706148591,0.000500963984858986,30288.714185576286,3088.5892925286707,19415.253142365633,1979.8048408340906,0.6410061854527758,0.6410061854527758,29971.835709264924,30484.863174865135,0.9790082837237433,0.8,4251.657759628574,4324.433322199387,0.9790082837237433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.3706549634587,2034.6934298245008,7.688733158158905,4.705395866099112,0.1753677007323926,4.530028165366719,3.342835088172215,3.5,0.9550957394777757,0.6,0.00024910534206699095,0.9589656627079697,0.0002597646107198002,198.07710003019886,0.0,0.0,0.0,0.004005885138060658,8.879781915309626e-05,0.0001603075229138947,0.0005288849486855352,0.092670295433061,0.092670295433061,0.092670295433061,0.09279786677491468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.07292536384,595.5947258919306,0.0,0.092670295433061,0.09267029544138874,0.09267029544138874,0.3746464493257895,0.3746464493257895,0.5,9.953431374257194,0.7198300394665011,0.7198300394665011,1.0857093002414331e-11,0.0011220096823763015,0.6761140848487912,1.0857093002414331e-11,26612.149599780303,20273.05721368975,0.761797055802554,0.5790575083595216,0.4021318802309286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453738947387265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07904482489664,262.07904482489664,-11.070955175103336,245.95515739583348,278.2029322539637,106863.78329505329,106797.29437676373,66.48891828955685,0.0,nan,278.2029322539637,5.052932253963718,271.7533772823228,-1.3966227176771895,265.30382231070655,-7.846177689293427,258.85426733909145,-14.295732660908527,252.40471236746185,-20.745287632538123,245.95515739583348,-27.194842604166496,1.0,1.0,25732.562594343566,25732.562594343566,277.8699304592032,4.719930459203226,277.8699304592032,277.8699304592032,88042.65162697909,88126.94738466243,-84.29575768334325,0.0,8648.866644398773,8648.866644398773,0.9263528571553683,3315.6857754857892,277.8699304592032,4.719930459203226,1.0,0.002,0.13072462304510157,0.005096591372414046,0.00020235706527920832,0.0017976429345527877,0.10117853263960416,0.10117853263960416,0.0,-1.6800406552053282e-13,1.0,1.0013787000312102,0.6761140848379341,0.09267029544138874,0.0,0.00012755214401492484,163.37545249831385,0.0,1601340.8748488424,267.68163100963164,0.0011220096715192085,1.0,1280852.2644605436,2607.511740735677,,,,,,,,,,,,,,,,,,,4.0,14223.4173440171,1485.8083098803709,0.3746464493257895,6.175450102142607,3.342835088172215
96.0,-28.964939152047506,4.707258078373251,35.02435749825087,33.37926099719482,6.827902808814796,-25.38565495595922,-38.94309679800642,3.2486186125334946,-5.471490731497795,-5.472577745895828,40.063396849691294,34595.45029718534,15226.534531025078,15226.534531025078,49821.98482821042,88054.65429109028,88125.61833578262,15226.534531025078,103352.15286680771,103352.15286680771,103352.15286680771,129969.01593055292,125470.1643830928,4498.851547460126,0.0,99924.95600254381,46465.75200799895,59399.115549494294,26616.86306374521,86015.97861323951,20276.39593693704,1486.0932358990551,0.0,0.8842599805469932,2.8348136970838684,0.0014947306463915918,1.0,1.0,-4.807153889580263,348170.3482008755,1557268.533564883,4.472720154406782,1557268.533564883,4.472720154406782,0.7617875888821581,0.09267747209686013,3.299378775522732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.299378775522732,1.2765614247930201,1.276879439618729,2.584582857857928,5476.420934359515,14223.52803745638,6495.366460386026,0.0005009157632302716,30285.991030754674,3088.311608016466,19415.08502001736,1979.7876971256608,0.6410582701520918,0.6410582701520918,29973.208924219434,30484.863174865135,0.9790643528834791,0.8,4251.85255717363,4324.433322199387,0.9790643528834791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4015143097909,2034.6934298245008,7.692494130648632,4.707258078373251,0.17506113881364627,4.532196939559605,3.3429219493179954,3.5,0.9551205569479987,0.6,0.00024910534206699095,0.9585902388854961,0.0002598663453496178,198.07402240123713,0.0,0.0,0.0,0.004005885138060658,8.882655842494971e-05,0.00016027878364204126,0.000528820416915151,0.09267747207298034,0.09267747207298034,0.09267747207298034,0.09280304768547411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.4071139753,595.5992155373326,0.0,0.09267747207298034,0.09267747209686013,0.09267747209686013,0.374661314375491,0.374661314375491,0.5,9.95719864056976,0.7100535040068507,0.7100535040068507,-5.6843418860808015e-12,0.0010870143980241664,0.6654238563155559,-5.6843418860808015e-12,26616.86306374521,20276.39593693704,0.7617875888821581,0.5792177875721088,0.4021979503684963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453513074470958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07948791643867,262.07948791643867,-11.070512083561312,245.95871113222466,278.2002647006552,106848.04513707724,106784.2596970098,63.785440067428,0.0,nan,278.2002647006552,5.050264700655248,271.7519539869623,-1.3980460130376855,265.30364327328164,-7.846356726718341,258.8553325595976,-14.29466744040235,252.40702184591078,-20.7429781540892,245.95871113222466,-27.191288867775313,1.0,1.0,25732.562594343566,25732.562594343566,277.86669004595467,4.716690045954692,277.86669004595467,277.86669004595467,88040.93943554281,88125.61833578262,-84.67890023981454,0.0,8648.866644398773,8648.866644398773,0.9263418547666353,3315.875669400346,277.86669004595467,4.716690045954692,1.0,0.002,0.13059907447988486,0.005096564409143386,0.00020216143075807699,0.0017978385685880594,0.1010807153790385,0.1010807153790385,0.0,-6.53863681948641e-13,1.0,1.001356903039912,0.6654238563212402,0.09267747209686013,0.0,0.00012554856166574008,160.81049018524777,0.0,1601337.2105210207,267.6785092685022,0.0010870144037085083,1.0,1280862.8633547304,2607.605147072115,,,,,,,,,,,,,,,,,,,4.0,14223.52803745638,1486.0932358990551,0.374661314375491,6.175450102142607,3.3429219493179954
97.0,-28.961169666774445,4.709057292821866,35.02489788805927,33.37413500938567,6.824821940528768,-25.382570506047614,-38.94022983787579,3.2462227794415717,-5.474629462439339,-5.475680392144057,40.064307653172676,34600.17107529817,15234.094272562996,15234.094272562996,49834.26534786116,88052.95167500582,88124.17780197301,15234.094272562996,103358.27207453601,103358.27207453601,103358.27207453601,129979.8007110794,125478.94034827435,4500.8603628050505,0.0,99921.66624826303,46468.88564736023,59391.97844544756,26621.528636543386,86013.50708199095,20279.698339705938,1486.376361747002,0.0,0.8842405325500198,2.8344890517057117,0.0014947306463915918,1.0,1.0,-4.821460019145093,348128.0775207756,1557307.8573637772,4.473376202385859,1557307.8573637772,4.473376202385859,0.7617781313980589,0.09268456992017092,3.299569127502107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.299569127502107,1.2765724901689313,1.276890507751228,2.5847095663681965,5476.689414488169,14223.638420140733,6495.309243829978,0.0005008670490844356,30283.246808018037,3088.031775174809,19414.913995902403,1979.7702575193775,0.6411107144152705,0.6411107144152705,29974.592318396146,30484.863174865135,0.9791208383160973,0.8,4252.048798693272,4324.433322199387,0.9791208383160973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4266533006823,2034.6934298245008,7.696215592106047,4.709057292821866,0.1747061665559526,4.534351126265913,3.3429927097975263,3.5,0.9551407742278647,0.6,0.00024910534206699095,0.958217401115745,0.00025996745809138254,198.07096477935735,0.0,0.0,0.0,0.004005885138060658,8.885512288734145e-05,0.0001602502191796495,0.0005287566758806176,0.09268456988654157,0.09268456988654157,0.09268456988654157,0.09280805709902173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.951568588,595.603635827308,0.0,0.09268456988654157,0.09268456992017092,0.09268456992017092,0.3746759758087467,0.3746759758087467,0.5,9.960903255584642,0.6999970904951169,0.6999970904951169,8.242295734817162e-12,0.0010509297047178734,0.6542203729989637,8.242295734817162e-12,26621.528636543386,20279.698339705938,0.7617781313980589,0.5793772052610002,0.40226439136258135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445328850257229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07991304742654,262.07991304742654,-11.070086952573433,245.9622418197454,278.19758427510897,106832.47034327283,106771.27042278068,61.19992049214656,0.0,nan,278.19758427510897,5.0475842751089885,271.7505157840334,-1.399484215966595,265.3034472929642,-7.846552707035755,258.8563788018898,-14.293621198110202,252.40931031081726,-20.740689689182716,245.9622418197454,-27.187758180254576,1.0,1.0,25732.562594343566,25732.562594343566,277.8634208421829,4.713420842182927,277.8634208421829,277.8634208421829,88039.26163862462,88124.17780197301,-84.91616334838909,0.0,8648.866644398773,8648.866644398773,0.9263307703055589,3316.0669731396174,277.8634208421829,4.713420842182927,1.0,0.002,0.13047562657893416,0.005096525170314393,0.00020196904382107058,0.0017980309549728976,0.1009845219105353,0.1009845219105353,0.0,-1.2060318022033556e-12,1.0,1.001334060893743,0.6542203729907214,0.09268456992017092,0.0,0.00012344789860673132,158.12114401251327,0.0,1601333.5248038052,267.67537053756064,0.0010509296964755777,1.0,1280873.51665856,2607.704908491406,,,,,,,,,,,,,,,,,,,4.0,14223.638420140733,1486.376361747002,0.3746759758087467,6.175450102142607,3.3429927097975263
98.0,-28.95742319940736,4.710794647843434,35.025432028708856,33.36904310798275,6.82172828880647,-25.37950805057801,-38.937388721946604,3.2438131395324685,-5.477772105448366,-5.478787654465173,40.065208102780936,34604.87574280725,15241.517402730356,15241.517402730356,49846.39314553761,88051.3318345821,88122.77465216423,15241.517402730356,103364.29205489458,103364.29205489458,103364.29205489458,129990.46409565888,125487.62633446841,4502.837761190473,0.0,99918.45271488241,46471.996621632614,59384.951214721994,26626.1720407643,86011.1232554863,20282.983745372345,1486.658643002345,0.0,0.8842210959831115,2.8341639422632467,0.0014947306463915918,1.0,1.0,-4.835738202064874,348085.7479891065,1557346.7348747267,4.47403188401573,1557346.7348747267,4.47403188401573,0.7617686731055211,0.09269159337163632,3.2997567859425234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2997567859425234,1.2765836195063944,1.276901639861213,2.5848340332131254,5476.953144796962,14223.748437523967,6495.25366364056,0.000500819308799236,30280.55071832886,3087.756850538039,19414.747862996806,1979.753316677643,0.641162310540311,0.641162310540311,29975.956121496158,30484.863174865135,0.9791765244624994,0.8,4252.242261118764,4324.433322199387,0.9791765244624994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4461431377442,2034.6934298245008,7.699889918990204,4.710794647843434,0.1743085099378785,4.536486137905555,3.343047569620147,3.5,0.9551564484628992,0.6,0.00024910534206699095,0.9578469950712882,0.0002600679893018312,198.0679259220111,0.0,0.0,0.0,0.004005885138060658,8.888343822965754e-05,0.00016022190383733342,0.0005286933144438714,0.09269159336391787,0.09269159336391787,0.09269159336391787,0.09281299542721554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.74758243404,595.6079737598662,0.0,0.09269159336391787,0.09269159337163632,0.09269159337163632,0.3746904219188594,0.3746904219188594,0.5,9.964545321520708,0.6897192515414758,0.6897192515414758,-1.8758328224066645e-12,0.001015549016813111,0.6430494524003052,-1.8758328224066645e-12,26626.1720407643,20282.983745372345,0.7617686731055211,0.5795342655562646,0.40233023861364287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453065390572926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0803202287481,262.0803202287481,-11.069679771251856,245.96574955706578,278.19489090043174,106816.83735141958,106758.22138314524,58.61596827435152,0.0,nan,278.19489090043174,5.044890900431767,271.7490626317543,-1.4009373682456498,265.3032343630902,-7.846765636909765,258.8574060944105,-14.292593905589456,252.4115778257362,-20.738422174263775,245.96574955706578,-27.1842504429342,1.0,1.0,25732.562594343566,25732.562594343566,277.8601513447544,4.710151344754422,277.8601513447544,277.8601513447544,88037.63181824386,88122.77465216423,-85.14283392037032,0.0,8648.866644398773,8648.866644398773,0.926319842312317,3316.255569872236,277.8601513447544,4.710151344754422,1.0,0.002,0.13035427376707603,0.00509647580657082,0.00020177990050091176,0.0017982201012641031,0.10088995025045588,0.10088995025045588,0.0,1.7650147836334451e-12,1.0,1.0013112848797638,0.643049452402181,0.09269159337163632,0.0,0.00012135281125385081,155.4388968161056,0.0,1601329.8354494039,267.6722278945516,0.0010155490186889438,1.0,1280884.1856242795,2607.8042262887216,,,,,,,,,,,,,,,,,,,4.0,14223.748437523967,1486.658643002345,0.3746904219188594,6.175450102142607,3.343047569620147
99.0,-28.95369946116885,4.712471289074968,35.025959948891156,33.363917224947386,6.818625862562361,-25.376466928787316,-38.93456206480039,3.241393330069305,-5.480916674194589,-5.481897344383502,40.0660968822067,34609.571588044906,15248.803054639831,15248.803054639831,49858.374642684736,88049.67103951443,88121.3914894856,15248.803054639831,103370.19454412544,103370.19454412544,103370.19454412544,130000.98130015547,125496.19782524029,4504.783474915186,0.0,99915.20844300649,46475.108991166824,59377.88827982185,26630.786756030036,86008.67503585189,20286.247476704768,1486.9397254420767,0.0,0.8842016870488986,2.8338386009689085,0.0014947306463915918,1.0,1.0,-4.850050287102533,348043.38943237555,1557385.1092361817,4.4746866526501865,1557385.1092361817,4.4746866526501865,0.7617592248607274,0.09269853929446645,3.299946070483065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.299946070483065,1.276594796008983,1.276912819148073,2.5849596761632454,5477.219367131525,14223.858119431328,6495.196993410773,0.0005007710130661308,30277.83070054242,3087.479485914397,19414.5784718876,1979.7360435916037,0.6412143149852473,0.6412143149852473,29977.331726524717,30484.863174865135,0.9792326931411521,0.8,4252.437397708014,4324.433322199387,0.9792326931411521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4600686342762,2034.6934298245008,7.703516376140242,4.712471289074968,0.17386986488730383,4.538601424187664,3.3430867672063562,3.5,0.9551676477732446,0.6,0.00024910534206699095,0.9574789893018355,0.00026016794608582584,198.0649055932512,0.0,0.0,0.0,0.004005885138060658,8.891161774672048e-05,0.00016019372432027047,0.0005286306510867239,0.09269853926022564,0.09269853926022564,0.09269853926022564,0.09281784987982677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.78977236635,595.6122310234928,0.0,0.09269853926022564,0.09269853929446645,0.09269853929446645,0.3747046525189991,0.3747046525189991,0.5,9.96812463377607,0.6792571968873062,0.6792571968873062,-4.126832209294662e-11,0.000980670188937438,0.6318470572809929,-4.126832209294662e-11,26630.786756030036,20286.247476704768,0.7617592248607274,0.5796900675647166,0.40239628820718654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452843647805191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0807098600139,262.0807098600139,-11.069290139986094,245.96923451124198,278.1921852087858,106801.32506622412,106745.2355245923,56.0895416318011,0.0,nan,278.1921852087858,5.042185208785838,271.74759506927313,-1.4024049307268456,265.3030049297717,-7.8469950702282745,258.8584147902611,-14.291585209738855,252.41382465074983,-20.736175349250146,245.96923451124198,-27.180765488758,1.0,1.0,25732.562594343566,25732.562594343566,277.85688173068235,4.706881730682369,277.85688173068235,277.85688173068235,88035.93168516501,88121.3914894856,-85.4598043205915,0.0,8648.866644398773,8648.866644398773,0.9263088192428948,3316.4458008354804,277.85688173068235,4.706881730682369,1.0,0.002,0.1302350225039835,0.005096416670777727,0.00020159401165146748,0.0017984059853596189,0.10079700582573374,0.10079700582573374,0.0,-2.988913803958493e-12,1.0,1.0012884446489387,0.6318470573222612,0.09269853929446645,0.0,0.00011925125708493449,152.74832257502413,0.0,1601326.1444617058,267.6690833258054,0.0009806702302057602,1.0,1280894.862737019,2607.90394741886,,,,,,,,,,,,,,,,,,,4.0,14223.858119431328,1486.9397254420767,0.3747046525189991,6.175450102142607,3.3430867672063562
100.0,-28.950003540067243,4.714088569226587,35.026481905530694,33.35882706977429,6.815555728620261,-25.373447613185213,-38.931761286780215,3.238999801467866,-5.484043375652902,-5.484991027417135,40.066980635408335,34614.254825416254,15255.92638615715,15255.92638615715,49870.18121157341,88047.99857985147,88120.16158281162,15255.92638615715,103376.08796896877,103376.08796896877,103376.08796896877,130011.47297872738,125504.77441088042,4506.698567846964,0.0,99911.96919489143,46478.22543955932,59370.82639481345,26635.385009758615,86006.21140457207,20289.49931883628,1487.2197674728818,0.0,0.8841823770268409,2.8335149404045405,0.0014947306463915918,1.0,1.0,-4.863931233787241,348001.252930667,1557423.267291573,4.475338103457523,1557423.267291573,4.475338103457523,0.761749804307415,0.0927054080894729,3.300134522548502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.300134522548502,1.2766058513192842,1.2769238772124543,2.5850849102234967,5477.484723077522,14223.967470880725,6495.140505183901,0.0005007228725133192,30275.12015411275,3087.2030871003603,19414.40962479729,1979.7188259800532,0.64126614612824,0.64126614612824,29978.70126595318,30484.863174865135,0.9792886147894532,0.8,4252.631673860954,4324.433322199387,0.9792886147894532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4685160201914,2034.6934298245008,7.707082109509809,4.714088569226587,0.17339927693722412,4.540689292289363,3.343110545057608,3.5,0.9551744414450309,0.6,0.00024910534206699095,0.9571138834666983,0.00026026719115673373,198.06190791808874,0.0,0.0,0.0,0.004005885138060658,8.893954741255704e-05,0.00016016579465443393,0.0005285686682705117,0.09270540807081837,0.09270540807081837,0.09270540807081837,0.0928227005083826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.09959154716,595.6164009703169,0.0,0.09270540807081837,0.0927054080894729,0.0927054080894729,0.3747186661931041,0.3747186661931041,0.5,9.971643405526004,0.66872421827793,0.66872421827793,3.871036824421026e-11,0.0009476517642497129,0.6210597936299109,3.871036824421026e-11,26635.385009758615,20289.49931883628,0.761749804307415,0.5798439484444297,0.4024622670866324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452623257052226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0810855389681,262.0810855389681,-11.068914461031852,245.97269631344798,278.18947476448415,106786.22189628925,106732.14086498882,54.08103130044595,0.0,nan,278.18947476448415,5.039474764484169,271.74611907429005,-1.4038809257099274,265.3027633840739,-7.847236615926079,258.8594076938599,-14.29059230614007,252.4160520036528,-20.733947996347183,245.97269631344798,-27.177303686551994,1.0,1.0,25732.562594343566,25732.562594343566,277.8536458432739,4.703645843273932,277.8536458432739,277.8536458432739,88034.21942558319,88120.16158281162,-85.94215722843364,0.0,8648.866644398773,8648.866644398773,0.9262978442712089,3316.6351951612446,277.8536458432739,4.703645843273932,1.0,0.002,0.1301177951997108,0.005096351600624742,0.0002014112647839526,0.0017985887346465188,0.1007056323919763,0.1007056323919763,0.0,-5.695287991214215e-13,1.0,1.001266449700713,0.6210597935912006,0.0927054080894729,0.0,0.00011722729885144112,150.15709005570037,0.0,1601322.4767348361,267.6659566243471,0.0009476517255393446,1.0,1280905.484702759,2607.998628749438,,,,,,,,,,,,,,,,,,,4.0,14223.967470880725,1487.2197674728818,0.3747186661931041,6.175450102142607,3.343110545057608
101.0,-28.946328602620394,4.715646864218979,35.02699759748347,33.353690360114,6.8124449489636545,-25.370451247463105,-38.92897894894702,3.236567593591387,-5.487233353929355,-5.488146070658378,40.067843771745835,34618.94214478133,15263.004605975371,15263.004605975371,49881.9467507567,88046.33248890878,88118.68312880563,15263.004605975371,103381.687734781,103381.687734781,103381.687734781,130021.6523859975,125513.07053447206,4508.581851525434,0.0,99908.7331286265,46481.34278378567,59363.76704982314,26639.964651216498,86003.73170103964,20292.73415035926,1487.5004189437802,0.0,0.8841628215833899,2.833184907779115,0.0014947306463915918,1.0,1.0,-4.878705061524045,347958.28481587383,1557460.5358496953,4.475997853230722,1557460.5358496953,4.475997853230722,0.7617402806663486,0.09271221777686851,3.3003239741943897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3003239741943897,1.2766170854788665,1.2769351141706715,2.585210562928052,5477.7509660805645,14224.076389184755,6495.083494428882,0.0005006745087463778,30272.40171262709,3086.9258832146647,19414.239215835376,1979.7014491019233,0.6413181022151075,0.6413181022151075,29980.078053875928,30484.863174865135,0.9793448330552854,0.8,4252.826978249777,4324.433322199387,0.9793448330552854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4715943642811,2034.6934298245008,7.71064593673908,4.715646864218979,0.17286262427509502,4.542784239943884,3.343119210051805,3.5,0.9551769171576586,0.6,0.00024910534206699095,0.9567509994683806,0.0002603659073315905,198.05892735224364,0.0,0.0,0.0,0.004005885138060658,8.896730121865082e-05,0.00016013804084834014,0.0005285074153922975,0.09271221774754469,0.09271221774754469,0.09271221774754469,0.09282735033301441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.6221622115,595.6205006833096,0.0,0.09271221774754469,0.09271221777686851,0.09271221777686851,0.37473247121729936,0.37473247121729936,0.5,9.975097381300584,0.6579958622702975,0.6579958622702975,-9.663381206337363e-12,0.0009127167290330362,0.6094410091343434,-9.663381206337363e-12,26639.964651216498,20292.73415035926,0.7617402806663486,0.5799974694604294,0.4025283724329702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452404519312492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0814441997321,262.0814441997321,-11.068555800267859,245.97613517917716,278.1867532202837,106770.86938032934,106719.23821057739,51.631169751979904,0.0,nan,278.1867532202837,5.036753220283742,271.744629612073,-1.4053703879269506,265.3025060038423,-7.847493996157652,258.8603823956186,-14.289617604381363,252.4182587873977,-20.731741212602287,245.97613517917716,-27.173864820822814,1.0,1.0,25732.562594343566,25732.562594343566,277.85031985809695,4.700319858096975,277.85031985809695,277.85031985809695,88032.66140443913,88118.68312880563,-86.02172436649562,0.0,8648.866644398773,8648.866644398773,0.9262868107025719,3316.8255940653617,277.85031985809695,4.700319858096975,1.0,0.002,0.1300027489012737,0.00509626539473868,0.00020123187073704232,0.0017987681280180077,0.10061593536852116,0.10061593536852116,0.0,-1.2449498897060263e-12,1.0,1.0012427609941068,0.6094410091440068,0.09271221777686851,0.0,0.00011504629648999455,147.3646784020861,0.0,1601318.7328226862,267.6627666460706,0.0009127167386964175,1.0,1280916.3171532622,2608.103105304419,,,,,,,,,,,,,,,,,,,4.0,14224.076389184755,1487.5004189437802,0.37473247121729936,6.175450102142607,3.343119210051805
102.0,-28.942676444562327,4.7171473698814275,35.02750696315727,33.34849871406334,6.809300315291967,-25.36747876857577,-38.92621899778021,3.234102639068402,-5.490417375075026,-5.491295517284153,40.06869260182179,34623.649319521566,15269.93932712258,15269.93932712258,49893.588646644144,88044.64360410685,88117.20238019728,15269.93932712258,103387.14170731987,103387.14170731987,103387.14170731987,130031.63768797908,125521.2061828264,4510.43150515268,0.0,99905.47679889559,46484.482513523915,59356.66031707963,26644.495980659212,86001.15629773884,20295.933396404133,1487.7787533017301,0.0,0.8841433451074288,2.8328554867232407,0.0014947306463915918,1.0,1.0,-4.893572194972023,347915.3970758519,1557497.1873461828,4.476654958178295,1557497.1873461828,4.476654958178295,0.761730805909656,0.09271893856328482,3.300515224177763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.300515224177763,1.2766284710941351,1.2769465026223055,2.5853373153655697,5478.019539285789,14224.185010313606,6495.025469413825,0.0005006256263307413,30269.660950824556,3086.6464032900694,19414.065775182335,1979.6837630773339,0.6413704404129934,0.6413704404129934,29981.467894691283,30484.863174865135,0.9794015849634323,0.8,4253.02413425799,4324.433322199387,0.9794015849634323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4693088230385,2034.6934298245008,7.714158163028984,4.7171473698814275,0.17229037737534636,4.544856992506081,3.3431127766565543,3.5,0.9551750790447298,0.6,0.00024910534206699095,0.9563905119108146,0.00026046404576859764,198.05596535054374,0.0,0.0,0.0,0.004005885138060658,8.899483962494598e-05,0.00016011050244204498,0.0005284471508607203,0.09271893854355491,0.09271893854355491,0.09271893854355491,0.09283187953393146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.39257252676,595.6245190642442,0.0,0.09271893854355491,0.09271893856328482,0.09271893856328482,0.3747460499526005,0.3747460499526005,0.5,9.978485611638533,0.6470674479365925,0.6470674479365925,-8.01492205937393e-12,0.0008781422091033164,0.5977233223121061,-8.01492205937393e-12,26644.495980659212,20295.933396404133,0.761730805909656,0.5801502072124577,0.4025951604610216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452187030024712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0817837880256,262.0817837880256,-11.068216211974402,245.97955103631165,278.1840165397373,106755.39176963376,106706.50618530698,48.88558432678602,0.0,nan,278.1840165397373,5.0340165397373084,271.74312343906143,-1.4068765609385423,265.3022303383724,-7.847769661627581,258.86133723767676,-14.288662762323213,252.42044413699398,-20.729555863006,245.97955103631165,-27.17044896368833,1.0,1.0,25732.562594343566,25732.562594343566,277.8469992042288,4.696999204228803,277.8469992042288,277.8469992042288,88030.95556022336,88117.20238019728,-86.24681997392327,0.0,8648.866644398773,8648.866644398773,0.9262756720093415,3317.0178002986518,277.8469992042288,4.696999204228803,1.0,0.002,0.1298899027838014,0.005096170526639841,0.0002010558870173496,0.0017989441138974208,0.1005279435086748,0.1005279435086748,0.0,9.147704295442427e-13,1.0,1.0012188708099425,0.597723322320121,0.09271893856328482,0.0,0.00011284611487528479,144.54765008083805,0.0,1601314.996192696,267.65958262492495,0.0008781422171182385,1.0,1280927.13019486,2608.208961528176,,,,,,,,,,,,,,,,,,,4.0,14224.185010313606,1487.7787533017301,0.3747460499526005,6.175450102142607,3.3431127766565543
103.0,-28.93904831664981,4.718591103750298,35.028009824169324,33.34331604363399,6.806146527946841,-25.364528832191088,-38.92347741695119,3.2316270433736585,-5.4936089078432815,-5.494452126531208,40.069523631489936,34628.32914188098,15276.751937779089,15276.751937779089,49905.08107966007,88042.98712272017,88115.63582419272,15276.751937779089,103392.38776197181,103392.38776197181,103392.38776197181,130041.36591094374,125529.11929109019,4512.246619853554,0.0,99902.25390100406,46487.595919784966,59349.61997913233,26648.978148971928,85998.59812810426,20299.095775892216,1488.055034691594,0.0,0.8841238942132033,2.8325253505362604,0.0014947306463915918,1.0,1.0,-4.908799300512271,347872.4159632605,1557533.0708746815,4.4773112192924645,1557533.0708746815,4.4773112192924645,0.7617213561592162,0.09272557041928645,3.300705459571817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.300705459571817,1.27663990606534,1.276957940442171,2.58546317085194,5478.286211959163,14224.293297593282,6494.968016230212,0.0005005771175940549,30266.9399389438,3086.368937297018,19413.89404377175,1979.6662513469687,0.6414224260177793,0.6414224260177793,29982.850346362862,30484.863174865135,0.9794580358002858,0.8,4253.220242078472,4324.433322199387,0.9794580358002858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4617526169236,2034.6934298245008,7.717629258348968,4.718591103750298,0.17167751685640287,4.546913586893895,3.3430915073050915,3.5,0.955169002087169,0.6,0.00024910534206699095,0.9560325413687284,0.0002605615722142187,198.05302292568044,0.0,0.0,0.0,0.004005885138060658,8.902220253332055e-05,0.00016008313953367042,0.0005283872926441829,0.09272557041091213,0.09272557041091213,0.09272557041091213,0.09283625557403688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.40322557185,595.6284584143775,0.0,0.09272557041091213,0.09272557041928645,0.09272557041928645,0.37475939797501556,0.37475939797501556,0.5,9.981806166800718,0.6359129807545401,0.6359129807545401,-4.661160346586257e-12,0.000843218687919034,0.5856528260189293,-4.661160346586257e-12,26648.978148971928,20299.095775892216,0.7617213561592162,0.5803010998542212,0.4026615537418217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44519708953464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08210475486686,262.08210475486686,-11.067895245133116,245.98294383436036,278.18126567537166,106739.95588039856,106693.75095622796,46.2049241705861,0.0,nan,278.18126567537166,5.031265675371685,271.7416013071777,-1.4083986928222885,265.3019369389729,-7.848063061027062,258.86227257075916,-14.287727429240817,252.42260820255962,-20.72739179744036,245.98294383436036,-27.16705616563962,1.0,1.0,25732.562594343566,25732.562594343566,277.84366146650916,4.693661466509184,277.84366146650916,277.84366146650916,88029.30765601863,88115.63582419272,-86.32816817409184,0.0,8648.866644398773,8648.866644398773,0.9262645920184079,3317.2089868696758,277.84366146650916,4.693661466509184,1.0,0.002,0.12977932384711074,0.005096064300100493,0.00020088341196292366,0.0017991165879907365,0.10044170598146183,0.10044170598146183,0.0,-4.633966821376845e-14,1.0,1.0011942619829226,0.5856528260235905,0.09272557041928645,0.0,0.00011057893616760013,141.64475775766167,0.0,1601311.2502171297,267.6563910921567,0.0008432186925801943,1.0,1280937.9676340555,2608.3192649550347,,,,,,,,,,,,,,,,,,,4.0,14224.293297593282,1488.055034691594,0.37475939797501556,6.175450102142607,3.3430915073050915
