time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
104.0,-28.935443109398292,4.719979170128447,35.02850628570809,33.3381044207141,6.802994534179366,-25.361599345046034,-38.920757768768794,3.2291507694601,-5.496798085749219,-5.497607431510871,40.070344688476695,34633.02656012711,15283.432041173803,15283.432041173803,49916.45860130091,88041.27551333299,88114.11336725987,15283.432041173803,103397.54540843367,103397.54540843367,103397.54540843367,130050.98155591694,125536.95373122754,4514.027824689407,0.0,99898.99024812959,46490.741293705905,59342.49883824853,26653.436147483266,85995.9349857318,20302.239941835312,1488.3302490928882,0.0,0.8841044840876484,2.8321953668079827,0.0014947306463915918,1.0,1.0,-4.923900433460005,347829.4567768936,1557568.5244024626,4.477966124075356,1557568.5244024626,4.477966124075356,0.7617119169736897,0.09273211904119966,3.30089748524631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30089748524631,1.276651344374227,1.27696938160055,2.5855904196492294,5478.555836891182,14224.401225207645,6494.909287838893,0.0005005279539097653,30264.19047990374,3086.0885705010114,19413.718500679992,1979.6483509332945,0.6414748979845087,0.6414748979845087,29984.245791945494,30484.863174865135,0.9795150178885897,0.8,4253.418193151509,4324.433322199387,0.9795150178885897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.4490005390826,2034.6934298245008,7.721053705860329,4.719979170128447,0.17102850106033607,4.548950669068111,3.3430556126386697,3.5,0.9551587464681913,0.6,0.00024910534206699095,0.9556769755046959,0.0002606585158499164,198.05009917615655,0.0,0.0,0.0,0.004005885138060658,8.904935422009512e-05,0.00016005598784689585,0.0005283284077824325,0.09273211895658864,0.09273211895658864,0.09273211895658864,0.09284057003504641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.6888914797,595.632307813674,0.0,0.09273211895658864,0.09273211904119966,0.09273211904119966,0.3747725069210624,0.3747725069210624,0.5,9.985059684900197,0.6245995860815583,0.6245995860815583,2.864908310584724e-11,0.0008093457616382693,0.5737069980508522,2.864908310584724e-11,26653.436147483266,20302.239941835312,0.7617119169736897,0.580451373772294,0.4027286471840015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451756189172762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08240856532245,262.08240856532245,-11.067591434677524,245.98631382316356,278.17850330748155,106724.75477000976,106681.0196002609,43.73516974887066,0.0,nan,278.17850330748155,5.0285033074815715,271.7400654106209,-1.409934589379077,265.3016275137626,-7.848372486237395,258.86318961688295,-14.286810383117029,252.42475172002315,-20.725248279976825,245.98631382316356,-27.16368617683642,1.0,1.0,25732.562594343566,25732.562594343566,277.8403301318836,4.690330131883627,277.8403301318836,277.8403301318836,88027.58826939599,88114.11336725987,-86.52509786387964,0.0,8648.866644398773,8648.866644398773,0.9262534073618297,3317.401972672542,277.8403301318836,4.690330131883627,1.0,0.002,0.12967098917720873,0.00509594839502918,0.00020071441355692571,0.0017992855789033804,0.10035720677846285,0.10035720677846285,0.0,-7.539694129449215e-12,1.0,1.001169906824629,0.5737069980222032,0.09273211904119966,0.0,0.00010833465874220676,138.7711511577077,0.0,1601307.5083593864,267.65320191425076,0.0008093457329891862,1.0,1280948.8004012422,2608.428036175701,,,,,,,,,,,,,,,,,,,4.0,14224.401225207645,1488.3302490928882,0.3747725069210624,6.175450102142607,3.3430556126386697
105.0,-28.931861898922666,4.721312455196618,35.02899635300547,33.332854974456154,6.799828869749033,-25.358692822058302,-38.91806029770521,3.2266597926706266,-5.500001691760474,-5.500777561312978,40.07115309736291,34637.73770734123,15290.005797356114,15290.005797356114,49927.74350469734,88039.52676116269,88112.55734374915,15290.005797356114,103402.56314110527,103402.56314110527,103402.56314110527,130060.43469183327,125544.65962460217,4515.775067231108,0.0,99895.69851491292,46493.90946038122,59335.321171701886,26657.871550728007,85993.1927224299,20305.36630940758,1488.6048347942292,0.0,0.884085040794053,2.831863855562823,0.0014947306463915918,1.0,1.0,-4.939122123074185,347786.299945729,1557603.4323735372,4.478622167165861,1557603.4323735372,4.478622167165861,0.7617024589066659,0.09273858891202244,3.301091153171549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.301091153171549,1.2766628508048694,1.2769808908976552,2.5857188145565475,5478.827890292822,14224.508814582361,6494.8494905837815,0.0005004782475220958,30261.417779674866,3085.8058337633,19413.53976268283,1979.6301247299366,0.6415277666111853,0.6415277666111853,29985.65315527714,30484.863174865135,0.9795724873017123,0.8,4253.617834818027,4324.433322199387,0.9795724873017123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.431137257853,2034.6934298245008,7.724444417166075,4.721312455196618,0.17033672837892055,4.550975726817698,3.3430053311689947,3.5,0.9551443803339985,0.6,0.00024910534206699095,0.9553239176042296,0.00026075484710117976,198.04719497299055,0.0,0.0,0.0,0.004005885138060658,8.907629206039663e-05,0.0001600290500065943,0.0005282704812272159,0.09273858888642252,0.09273858888642252,0.09273858888642252,0.09284478744047289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.239157362,595.6360705192806,0.0,0.09273858888642252,0.09273858891202244,0.09273858891202244,0.3747853787047451,0.3747853787047451,0.5,9.988245641514743,0.6131436744328767,0.6131436744328767,-1.693933882052079e-11,0.0007758695525126313,0.5616554382388017,-1.693933882052079e-11,26657.871550728007,20305.36630940758,0.7617024589066659,0.5806011141585922,0.40279627503941423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445154284572234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08269491443065,262.08269491443065,-11.06730508556933,245.98966088068192,278.1757289481811,106709.61326967557,106668.391756666,41.221513009583376,0.0,nan,278.1757289481811,5.025728948181097,271.7385153346807,-1.4114846653192785,265.3013017211893,-7.848698278810673,258.8640881076735,-14.285911892326453,252.42687449417758,-20.723125505822395,245.98966088068192,-27.160339119318053,1.0,1.0,25732.562594343566,25732.562594343566,277.83698009139783,4.6869800913978565,277.83698009139783,277.83698009139783,88025.84414358494,88112.55734374915,-86.71320016421669,0.0,8648.866644398773,8648.866644398773,0.9262421266512066,3317.596608937407,277.83698009139783,4.6869800913978565,1.0,0.002,0.12956491927736594,0.0050958197648932535,0.0002005489167814103,0.0017994510828243195,0.10027445839070515,0.10027445839070515,0.0,-3.942701200243537e-13,1.0,1.0011453360258409,0.561655438255741,0.09273858891202244,0.0,0.00010606989950218892,135.87126493442724,0.0,1601303.7502337166,267.6499983082395,0.0007758695694519702,1.0,1280959.6838698175,2608.5379945904156,,,,,,,,,,,,,,,,,,,4.0,14224.508814582361,1488.6048347942292,0.3747853787047451,6.175450102142607,3.3430053311689947
106.0,-28.92830325613682,4.7225920392728975,35.02948010531743,33.327654387708776,6.79665944718067,-25.355806985807167,-38.91538098743183,3.224163176490042,-5.503202167229574,-5.50394552926056,40.07195100529752,34642.40250567901,15296.449918122313,15296.449918122313,49938.85242380133,88037.86649135296,88111.03518958243,15296.449918122313,103407.48510770474,103407.48510770474,103407.48510770474,130069.7644727543,125552.27620372019,4517.488269034104,0.0,99892.48975582107,46497.02576894925,59328.29331874646,26662.279365049562,85990.57268379602,20308.47201937401,1488.8781701880714,0.0,0.8840656446771672,2.831532587942388,0.0014947306463915918,1.0,1.0,-4.954241662924858,347743.1767460518,1557637.8874836578,4.479276637600749,1557637.8874836578,4.479276637600749,0.7616930173642811,0.09274497402968383,3.301281621876279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.301281621876279,1.2766743834933587,1.2769924264591483,2.5858446480636634,5479.094516394794,14224.616043395243,6494.791589728783,0.0005004296591941659,30258.699861857684,3085.528683276928,19413.36669315252,1979.6124765493332,0.6415796706990657,0.6415796706990657,29987.037254121817,30484.863174865135,0.9796290073716492,0.8,4253.814176298414,4324.433322199387,0.9796290073716492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.408224693999,2034.6934298245008,7.727789410639143,4.7225920392728975,0.16961042298594808,4.552981616286949,3.3429408374481073,3.5,0.9551259535566021,0.6,0.00024910534206699095,0.9549732239732677,0.00026085060377982293,198.04430915559166,0.0,0.0,0.0,0.004005885138060658,8.910305599556562e-05,0.00016000228607142533,0.0005282126064657873,0.0927449740038144,0.0927449740038144,0.0927449740038144,0.09284893553316072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.0622188645,595.6397439739026,0.0,0.0927449740038144,0.09274497402968383,0.09274497402968383,0.374798010584932,0.374798010584932,0.5,9.99136448938174,0.6015876765513894,0.6015876765513894,-5.7980287238024175e-12,0.0007433620309598155,0.5497038663356761,-5.7980287238024175e-12,26662.279365049562,20308.47201937401,0.7616930173642811,0.5807479920785753,0.4028627955888354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445133092855259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0829645837185,262.0829645837185,-11.067035416281499,245.99298524401752,278.17294392341967,106694.47844710444,106655.65808464716,38.82036245731611,0.0,nan,278.17294392341967,5.022943923419689,271.7369521875434,-1.4130478124565684,265.3009604516706,-7.849039548329358,258.86496871576736,-14.285031284232616,252.42897697989233,-20.72102302010765,245.99298524401752,-27.15701475598246,1.0,1.0,25732.562594343566,25732.562594343566,277.83363612881084,4.6836361288108606,277.83363612881084,277.83363612881084,88024.16318833738,88111.03518958243,-86.87200124505034,0.0,8648.866644398773,8648.866644398773,0.9262310318960014,3317.78802998566,277.83363612881084,4.6836361288108606,1.0,0.002,0.1294610958633574,0.005095681614810983,0.00020038690031604252,0.001799613100047682,0.10019345015802125,0.10019345015802125,0.0,3.6372467537848507e-13,1.0,1.001120968666456,0.5497038663414742,0.09274497402968383,0.0,0.00010382341256018689,132.9947348993334,0.0,1601299.9970032931,267.6467978327704,0.0007433620367578442,1.0,1280970.5597206773,2608.646747034221,,,,,,,,,,,,,,,,,,,4.0,14224.616043395243,1488.8781701880714,0.374798010584932,6.175450102142607,3.3429408374481073
107.0,-28.92476696410603,4.72381902965673,35.02995772393015,33.32247423185038,6.793507069071856,-25.35293956078022,-38.912719453778095,3.2216796654866795,-5.506395325256904,-5.507107590906593,40.07274151457953,34647.04833006037,15302.761160092821,15302.761160092821,49949.80949015319,88036.20213203323,88109.59569348277,15302.761160092821,103412.35685357559,103412.35685357559,103412.35685357559,130079.02658841244,125559.85830623297,4519.168282179463,0.0,99889.2877456576,46500.133942824184,59321.28200314823,26666.669734836843,85987.95173798507,20311.564645452545,1489.1506509402661,0.0,0.884046303794886,2.8312019497947545,0.0014947306463915918,1.0,1.0,-4.969080708720014,347700.1381299971,1557672.0236740632,4.479929263334618,1557672.0236740632,4.479929263334618,0.761683586567913,0.09275127762470177,3.3014715400813888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3014715400813888,1.2766858558514633,1.2770039016752275,2.58597017030437,5479.360482960595,14224.722939475754,6494.733791730249,0.000500381182144325,30255.989346858067,3085.252287667865,19413.193931067057,1979.59485971938,0.6416314372837727,0.6416314372837727,29988.41733669141,30484.863174865135,0.9796853640852118,0.8,4254.009948049696,4324.433322199387,0.9796853640852118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.3803460754207,2034.6934298245008,7.731086746634664,4.72381902965673,0.16885195277558296,4.554967076881147,3.342862366069779,3.5,0.9551035331627941,0.6,0.00024910534206699095,0.9546248705439849,0.0002609457911200662,198.0414415464445,0.0,0.0,0.0,0.004005885138060658,8.912964971551108e-05,0.00015997569235147988,0.0005281551954032268,0.09275127758799977,0.09275127758799977,0.09275127758799977,0.09285305252243514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.1658076321,595.6433258179827,0.0,0.09275127758799977,0.09275127762470177,0.09275127762470177,0.3748104037334417,0.3748104037334417,0.5,9.994417735533325,0.5900052046554265,0.5900052046554265,-7.906919563538395e-11,0.0007122656496676427,0.538026882186557,-7.906919563538395e-11,26666.669734836843,20311.564645452545,0.761683586567913,0.580893119100637,0.402929103784607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451120352976217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08322012349674,262.08322012349674,-11.066779876503233,245.99628733375212,278.1701529132422,106679.62472747061,106642.83838561823,36.78634185234936,0.0,nan,278.1701529132422,5.020152913242214,271.7353797973464,-1.4146202026535661,265.30060668145046,-7.849393318549517,258.86583356554206,-14.284166434457916,252.4310604496471,-20.71893955035287,245.99628733375212,-27.153712666247856,1.0,1.0,25732.562594343566,25732.562594343566,277.83030762962346,4.680307629623485,277.83030762962346,277.83030762962346,88022.48518918855,88109.59569348277,-87.11050429422176,0.0,8648.866644398773,8648.866644398773,0.9262199688205056,3317.9788977817957,277.83030762962346,4.680307629623485,1.0,0.002,0.12935946774826537,0.005095534884815713,0.00020022828641017102,0.0017997717121729072,0.1001141432050855,0.1001141432050855,0.0,-1.416921701496987e-12,1.0,1.0010971603757606,0.5380268822656262,0.09275127762470177,0.0,0.00010162811274931746,130.18372368357487,0.0,1601296.254161771,267.6436046747431,0.0007122657287368384,1.0,1280981.4151001165,2608.752110871181,,,,,,,,,,,,,,,,,,,4.0,14224.722939475754,1489.1506509402661,0.3748104037334417,6.175450102142607,3.342862366069779
108.0,-28.921253033279726,4.724994405073239,35.030429436275874,33.317253773007565,6.790358008318066,-25.350091929088848,-38.91007594121618,3.219196903853934,-5.509589990095151,-5.510272594507942,40.073526319939674,34651.70842661382,15308.954957643404,15308.954957643404,49960.66338425722,88034.460162286,88108.23883920225,15308.954957643404,103417.19379684566,103417.19379684566,103417.19379684566,130088.24996901247,125567.43365251904,4520.816316493417,0.0,99886.025564278,46503.27382769882,59314.16859619909,26671.056172166802,85985.2247683659,20314.65366006559,1489.4231129423738,0.0,0.8840269659425553,2.8308710143699822,0.0014947306463915918,1.0,1.0,-4.983621036160912,347657.063661614,1557705.9141134873,4.480581805838565,1557705.9141134873,4.480581805838565,0.761674135772149,0.09275750847494647,3.3016640135347934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3016640135347934,1.2766973249540101,1.2770153736349377,2.586097698335608,5479.630699555844,14224.829506417565,6494.674238457893,0.0005003317774733909,30253.237505332672,3084.971677925966,19413.015922350678,1979.5767078819658,0.6416839162727225,0.6416839162727225,29989.81597133719,30484.863174865135,0.9797424790483384,0.8,4254.208351507606,4324.433322199387,0.9797424790483384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.3475881393615,2034.6934298245008,7.734343906738598,4.724994405073239,0.16805801208880755,4.556936392984431,3.34277016156769,3.5,0.95507718901934,0.6,0.00024910534206699095,0.9542788556869958,0.00026104040824383276,198.0385921524441,0.0,0.0,0.0,0.004005885138060658,8.915607063138927e-05,0.0001599492714356017,0.0005280987534900348,0.09275750839962707,0.09275750839962707,0.09275750839962707,0.09285715467259605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.5497636952,595.6468161889704,0.0,0.09275750839962707,0.09275750847494647,0.09275750847494647,0.3748225635536246,0.3748225635536246,0.5,9.997407112186602,0.5784650676073966,0.5784650676073966,2.7853275241795927e-12,0.0006826044128160902,0.526651558347055,2.7853275241795927e-12,26671.056172166802,20314.65366006559,0.761674135772149,0.5810377715339512,0.4029960789189242,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450911106040076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08346237150585,262.08346237150585,-11.066537628494132,245.99956736740003,278.16735737560845,106664.9882314135,106630.11531247057,34.87291894293916,0.0,nan,278.16735737560845,5.017357375608469,271.7337993739794,-1.4162006260205544,265.30024137232243,-7.849758627677545,258.8666833706832,-14.2833166293168,252.4331253690417,-20.716874630958273,245.99956736740003,-27.150432632599944,1.0,1.0,25732.562594343566,25732.562594343566,277.8269857437002,4.676985743700243,277.8269857437002,277.8269857437002,88020.71630047273,88108.23883920225,-87.52253872952133,0.0,8648.866644398773,8648.866644398773,0.926208756503301,3318.1723336024675,277.8269857437002,4.676985743700243,1.0,0.002,0.12925997860404478,0.0050953781705657996,0.00020007298414651578,0.001799927010860377,0.10003649207325789,0.10003649207325789,0.0,-4.993107056289192e-12,1.0,1.0010739662623989,0.5266515583442697,0.09275750847494647,0.0,9.948913307900117e-05,127.444811456269,0.0,1601292.5115257842,267.6404100099048,0.0006826044100307627,1.0,1280992.280383719,2608.853613177973,,,,,,,,,,,,,,,,,,,4.0,14224.829506417565,1489.4231129423738,0.3748225635536246,6.175450102142607,3.34277016156769
109.0,-28.917764170636445,4.726118774857534,35.03089505675122,33.312060904596024,6.787186020939019,-25.34726915147946,-38.907454955019034,3.216691001257717,-5.512816756815937,-5.51346915427421,40.07429395743346,34656.333373684814,15315.075637911239,15315.075637911239,49971.40901159606,88032.81140495854,88106.73415722656,15315.075637911239,103421.8097951378,103421.8097951378,103421.8097951378,130097.22320242853,125574.79213275184,4522.431069676693,0.0,99882.84712244871,46506.369089434906,59307.19781445979,26675.413407290733,85982.61122175053,20317.71930879293,1489.695007847404,0.0,0.8840075245756354,2.830536813817292,0.0014947306463915918,1.0,1.0,-4.998657169642172,347613.56397688115,1557739.0637274631,4.481237860531427,1557739.0637274631,4.481237860531427,0.7616646459634563,0.09276366501285438,3.301853721124333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.301853721124333,1.276708901165056,1.2770269527298297,2.586222840704908,5479.895861219718,14224.935743266315,6494.616453860366,0.0005002834145918961,30250.536685930787,3084.6962709927234,19412.843200321728,1979.5590951366398,0.6417354971870777,0.6417354971870777,29991.19449149828,30484.863174865135,0.9797987732634094,0.8,4254.403901623273,4324.433322199387,0.9797987732634094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.3100244780703,2034.6934298245008,7.737583020603209,4.726118774857534,0.16721627540527706,4.558902499452257,3.3426644315344314,3.5,0.955046980438409,0.6,0.00024910534206699095,0.953935443160665,0.0002611343816324013,198.0357631669757,0.0,0.0,0.0,0.004005885138060658,8.918227355009214e-05,0.00015992306851689883,0.0005280425788761441,0.09276366500237679,0.09276366500237679,0.09276366500237679,0.09286109924014938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.17055593675,595.6502286812595,0.0,0.09276366500237679,0.09276366501285438,0.09276366501285438,0.374834496366068,0.374834496366068,0.5,10.000330149870724,0.5668761577656483,0.5668761577656483,-6.696154741803184e-11,0.0006523974582819392,0.5148119846320469,-6.696154741803184e-11,26675.413407290733,20317.71930879293,0.7616646459634563,0.5811804073118807,0.40306211780781553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450703188247294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08368938126165,262.08368938126165,-11.066310618738328,246.00282481676993,278.16455394575144,106650.1263842545,106617.44709432138,32.67928993311833,0.0,nan,278.16455394575144,5.014553945751459,271.7322081199634,-1.4177918800365887,265.2998622941567,-7.850137705843281,258.86751646836234,-14.282483531637638,252.4351706425662,-20.714829357433786,246.00282481676993,-27.147175183230047,1.0,1.0,25732.562594343566,25732.562594343566,277.8236152094657,4.673615209465709,277.8236152094657,277.8236152094657,88019.1226094362,88106.73415722656,-87.61154779035132,0.0,8648.866644398773,8648.866644398773,0.9261977049203387,3318.3629897299547,277.8236152094657,4.673615209465709,1.0,0.002,0.12916271646374136,0.005095205772877665,0.0001999211179011428,0.0018000788863029597,0.0999605589505714,0.0999605589505714,0.0,4.204102344029792e-12,1.0,1.0010498262513499,0.5148119846990085,0.09276366501285438,0.0,9.726214528355776e-05,124.59312457984106,0.0,1601288.7307770527,267.63718324318404,0.0006523975252434866,1.0,1281003.2538003623,2608.96065568696,,,,,,,,,,,,,,,,,,,4.0,14224.935743266315,1489.695007847404,0.374834496366068,6.175450102142607,3.3426644315344314
110.0,-28.914298550938607,4.727193095097249,35.03135453564722,33.30681261084976,6.783991660338423,-25.344469529801703,-38.904852443933464,3.2141626389459756,-5.516045689724081,-5.516668306895514,40.075047975771504,34660.96905872366,15321.081574002623,15321.081574002623,49982.050632726285,88031.11452037454,88105.1986498308,15321.081574002623,103426.28022383343,103426.28022383343,103426.28022383343,130106.01321681398,125582.00157517905,4524.011641634933,0.0,99879.62897456877,46509.483512069804,59300.161624998844,26679.732992980556,85979.8946179794,20320.756758007123,1489.9652808013398,0.0,0.8839881171622399,2.8302023671516308,0.0014947306463915918,1.0,1.0,-5.013797750573588,347570.0332884771,1557771.6257333036,4.4818927886121305,1557771.6257333036,4.4818927886121305,0.7616551771096629,0.09276973512164158,3.302045766396108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302045766396108,1.2767205813432598,1.2770386358177797,2.58634960119619,5480.164451489903,14225.041595046825,6494.557202294594,0.0005002342937631668,30247.80273823357,3084.4174859134946,19412.66609342652,1979.5410352593924,0.6417876452522843,0.6417876452522843,29992.589982415644,30484.863174865135,0.9798557611670503,0.8,4254.601859127272,4324.433322199387,0.9798557611670503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.267689652992,2034.6934298245008,7.7407829441649385,4.727193095097249,0.1663402003776655,4.560852894719583,3.342545273761149,3.5,0.9550129353603284,0.6,0.00024910534206699095,0.9535944504786287,0.0002612277598112697,198.03295310834116,0.0,0.0,0.0,0.004005885138060658,8.9208298808131e-05,0.00015989704325885994,0.0005279873547521739,0.09276973503905811,0.09276973503905811,0.09276973503905811,0.09286493394240355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0489550555,595.6535567171421,0.0,0.09276973503905811,0.09276973512164158,0.09276973512164158,0.374846191661089,0.374846191661089,0.5,10.003186098677164,0.555217494511453,0.555217494511453,-7.048583938740194e-12,0.0006226171714160955,0.5028705563219091,-7.048583938740194e-12,26679.732992980556,20320.756758007123,0.7616551771096629,0.5813225388889283,0.4031287687979516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450496759647273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0838997764337,262.0838997764337,-11.066100223566252,246.00605957001858,278.1617399828469,106635.24126514977,106604.95373489625,30.287530253528473,0.0,nan,278.1617399828469,5.011739982846905,271.7306039002903,-1.4193960997096724,265.2994678177116,-7.850532182288362,258.8683317351494,-14.281668264850566,252.4371956525855,-20.712804347414476,246.00605957001858,-27.1439404299814,1.0,1.0,25732.562594343566,25732.562594343566,277.82023851827677,4.67023851827679,277.82023851827677,277.82023851827677,88017.42618930788,88105.1986498308,-87.77246052291594,0.0,8648.866644398773,8648.866644398773,0.9261865167614612,3318.5559952280887,277.82023851827677,4.67023851827679,1.0,0.002,0.12906770102098808,0.005095022933401651,0.0001997727300746864,0.0018002272609975412,0.0998863650373432,0.0998863650373432,0.0,-8.927772583711135e-12,1.0,1.0010254786054258,0.5028705563289577,0.09276973512164158,0.0,9.501542915359935e-05,121.71611737764228,0.0,1601284.9479968683,267.6339543102759,0.0006226171784646795,1.0,1281014.2359182457,2609.0690069310795,,,,,,,,,,,,,,,,,,,4.0,14225.041595046825,1489.9652808013398,0.374846191661089,6.175450102142607,3.342545273761149
111.0,-28.910856039422853,4.728218323984134,35.03180783949584,33.30154070807623,6.7807927356061155,-25.34169116192179,-38.90227567227555,3.211627857639654,-5.519275181285707,-5.519868538804232,40.07578874712931,34665.62865316026,15326.972543474534,15326.972543474534,49992.601196634794,88029.38514493128,88103.63847385197,15326.972543474534,103430.6110173265,103430.6110173265,103430.6110173265,130114.62696864227,125589.06919723218,4525.5577714101,0.0,99876.38848220215,46512.631988886424,59293.06277035081,26684.015951315767,85977.07872166658,20323.76680902458,1490.233948968502,0.0,0.8839687502120128,2.829867831536171,0.0014947306463915918,1.0,1.0,-5.029009611305298,347526.49219599436,1557803.616173683,4.482546370292625,1557803.616173683,4.482546370292625,0.7616457300169779,0.09277571742856888,3.302238995399466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302238995399466,1.2767322913895789,1.2770503487812859,2.586477226016859,5480.434873170341,14225.147097489085,6494.497102737233,0.0005001847555675763,30245.051500314043,3084.1369377222645,19412.486451827703,1979.5227169143086,0.6418400858608602,0.6418400858608602,29993.994058498778,30484.863174865135,0.9799131003336033,0.8,4254.801034480824,4324.433322199387,0.9799131003336033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.220655730089,2034.6934298245008,7.743943303694332,4.728218323984134,0.16543106727128976,4.562787256712844,3.342412891658226,3.5,0.9549751119023503,0.6,0.00024910534206699095,0.9532558616876409,0.0002613205458039101,198.03016186566597,0.0,0.0,0.0,0.004005885138060658,8.923407358499383e-05,0.00015987126848199712,0.0005279331370252285,0.09277571733176167,0.09277571733176167,0.09277571733176167,0.09286866573014946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1887883856,595.6567990724069,0.0,0.09277571733176167,0.09277571742856888,0.09277571742856888,0.3748576458001117,0.3748576458001117,0.5,10.005974537230047,0.5434884454045346,0.5434884454045346,-2.1600499167107046e-12,0.0005933575185395057,0.4908589274989481,-2.1600499167107046e-12,26684.015951315767,20323.76680902458,0.7616457300169779,0.5814642918780218,0.4031961677295786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450291712121799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08409406218817,262.08409406218817,-11.065905937811806,246.00927172080202,278.1589164035723,106620.48379648344,106592.51530407566,27.968492407829288,0.0,nan,278.1589164035723,5.0089164035723,271.7289874670284,-1.421012532971588,265.29905853046307,-7.850941469536906,258.8691295939075,-14.280870406092504,252.439200657356,-20.71079934264398,246.00927172080202,-27.14072827919796,1.0,1.0,25732.562594343566,25732.562594343566,277.81685789556735,4.666857895567375,277.81685789556735,277.81685789556735,88015.69359078375,88103.63847385197,-87.94488306822313,0.0,8648.866644398773,8648.866644398773,0.9261752592427158,3318.7501903764633,277.81685789556735,4.666857895567375,1.0,0.002,0.12897494606174972,0.005094829983713653,0.00019962784256279055,0.0018003721500971057,0.09981392128139527,0.09981392128139527,0.0,-7.340103785197227e-12,1.0,1.001000987790569,0.49085892750110816,0.09277571742856888,0.0,9.275494886127518e-05,118.82142891411931,0.0,1601281.165183805,267.63072481871427,0.0005933575206995556,1.0,1281025.221541864,2609.1782838376603,,,,,,,,,,,,,,,,,,,4.0,14225.147097489085,1490.233948968502,0.3748576458001117,6.175450102142607,3.342412891658226
112.0,-28.907436534934515,4.729195342651133,35.032255009961425,33.296290214080386,6.777582780057305,-25.33893460343587,-38.8997134641744,3.2090808479662294,-5.522509886586022,-5.523074727488292,40.07651837096212,34670.24223323988,15332.757776226816,15332.757776226816,50003.00000946669,88027.7132945293,88102.07043681249,15332.757776226816,103434.8282130393,103434.8282130393,103434.8282130393,130123.10320222343,125596.03342358787,4527.069778635556,0.0,99873.20258979891,46515.73152654295,59286.07895917328,26688.27498918412,85974.3539483574,20326.758511677766,1490.5017236982333,0.0,0.8839493906415918,2.829532693535254,0.0014947306463915918,1.0,1.0,-5.044208217850269,347482.87435284554,1557835.1256892954,4.483199721973689,1557835.1256892954,4.483199721973689,0.7616362810978055,0.09278161714514636,3.302430372578066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302430372578066,1.2767440581442178,1.2770621184672386,2.5866032831813124,5480.7019731753735,14225.252252518087,6494.43810874932,0.0005001358911388413,30242.334075867937,3083.859837545741,19412.310114849955,1979.504735546793,0.641891927592326,0.641891927592326,29995.38466231642,30484.863174865135,0.9799698899859199,0.8,4254.998298724802,4324.433322199387,0.9799698899859199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.1689955490278,2034.6934298245008,7.7470684972879,4.729195342651133,0.16448726918525214,4.564708073465881,3.342267490864265,3.5,0.9549335688183614,0.6,0.00024910534206699095,0.9529196641782931,0.0002614127417359947,198.02738935534788,0.0,0.0,0.0,0.004005885138060658,8.92597095100287e-05,0.00015984563255696225,0.0005278790718800655,0.09278161707973291,0.09278161707973291,0.09278161707973291,0.09287231864072885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5996242723,595.6599527408652,0.0,0.09278161707973291,0.09278161714514636,0.09278161714514636,0.3748688564546778,0.3748688564546778,0.5,10.008695585753543,0.5317086767337287,0.5317086767337287,2.6716406864579767e-12,0.0005648409022569467,0.47886650963801003,2.6716406864579767e-12,26688.27498918412,20326.758511677766,0.7616362810978055,0.5816036726429165,0.4032626084525789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450088037580453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08427207316424,262.08427207316424,-11.065727926835734,246.01246130444065,278.1560828418883,106605.68810569051,106580.06245635114,25.625649339387316,0.0,nan,278.1560828418883,5.006082841888315,271.72735853440093,-1.4226414655990425,265.29863422690636,-7.851365773093619,258.8699099194184,-14.280090080581601,252.4411856119307,-20.70881438806927,246.01246130444065,-27.13753869555933,1.0,1.0,25732.562594343566,25732.562594343566,277.8134704071704,4.6634704071704505,277.8134704071704,277.8134704071704,88014.00810226408,88102.07043681249,-88.06233454840549,0.0,8648.866644398773,8648.866644398773,0.9261641092177356,3318.9425244409563,277.8134704071704,4.6634704071704505,1.0,0.002,0.12888444849675426,0.0050946260012490864,0.00019948644850489804,0.0018005135510953335,0.09974322425244901,0.09974322425244901,0.0,-3.997683260814622e-13,1.0,1.0009765358728147,0.4788665096353384,0.09278161714514636,0.0,9.049756360890627e-05,115.93065747567678,0.0,1601277.3772701595,267.62749011341396,0.000564840899585306,1.0,1281036.227413613,2609.2872737562793,,,,,,,,,,,,,,,,,,,4.0,14225.252252518087,1490.5017236982333,0.3748688564546778,6.175450102142607,3.342267490864265
113.0,-28.90404036463413,4.73012506020869,35.03269607761027,33.29101576181131,6.774379546044247,-25.33619837357003,-38.897173083946086,3.2065375548933006,-5.525746263042436,-5.526283338300728,40.07723660815683,34674.871076297866,15338.433894482216,15338.433894482216,50013.30497078008,88025.98416612609,88100.49710991084,15338.433894482216,103438.93100439306,103438.93100439306,103438.93100439306,130131.43728025787,125602.88969300939,4528.547587248486,0.0,99869.97524778519,46518.862157668715,59279.01454457386,26692.506275864806,85971.52082043866,20329.729233355803,1490.768343871849,0.0,0.8839300577162857,2.829197323068453,0.0014947306463915918,1.0,1.0,-5.059385327838754,347439.2278618421,1557866.143932973,4.483852193432956,1557866.143932973,4.483852193432956,0.7616268410036047,0.0927874320442753,3.302623452965976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302623452965976,1.2767558079452093,1.2770738711953207,2.5867307063839924,5480.971967651487,14225.357061390021,6494.377864952416,0.0005000863844414403,30239.58882084946,3083.579899440631,19412.130042109493,1979.4863732374963,0.6419442459060588,0.6419442459060588,29996.787625829398,30484.863174865135,0.9800271850520232,0.8,4255.197316254603,4324.433322199387,0.9800271850520232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.1127742406588,2034.6934298245008,7.750156582343939,4.73012506020869,0.1635109515961135,4.566614108612576,3.3421092553687832,3.5,0.9548883586767952,0.6,0.00024910534206699095,0.9525858874628859,0.00026150433818671964,198.02463584106502,0.0,0.0,0.0,0.004005885138060658,8.928513375762623e-05,0.00015982020830936474,0.0005278259682204157,0.09278743203602809,0.09278743203602809,0.09278743203602809,0.09287589058857931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2798317182,595.6630182430863,0.0,0.09278743203602809,0.0927874320442753,0.0927874320442753,0.3748798234638742,0.3748798234638742,0.5,10.01134934202494,0.5198918549154428,0.5198918549154428,6.650680006714538e-12,0.0005370752583075955,0.4668980104619891,6.650680006714538e-12,26692.506275864806,20329.729233355803,0.7616268410036047,0.5817427037872063,0.40332973926005444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449885729922851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0844352581718,262.0844352581718,-11.065564741828155,246.0156284547056,278.1532420616379,106591.13914936097,106567.64777908953,23.491370271437262,0.0,nan,278.1532420616379,5.003242061637934,271.72571934026064,-1.4242806597393383,265.2981966188598,-7.851803381140201,258.87067389747347,-14.279326102526511,252.44315117609355,-20.706848823906427,246.0156284547056,-27.134371545294385,1.0,1.0,25732.562594343566,25732.562594343566,277.8100798850202,4.660079885020195,277.8100798850202,277.8100798850202,88012.29356398601,88100.49710991084,-88.20354592482909,0.0,8648.866644398773,8648.866644398773,0.9261528595635484,3319.136570230806,277.8100798850202,4.660079885020195,1.0,0.002,0.12879620432655517,0.0050944116349629625,0.00019934854310254575,0.001800651456713347,0.09967427155127287,0.09967427155127287,0.0,-1.8410750354802552e-13,1.0,1.0009521324755746,0.4668980104553384,0.0927874320442753,0.0,8.824416941949044e-05,113.04494980441544,0.0,1601273.5883697616,267.62425373695754,0.0005370752516569155,1.0,1281047.2413993536,2609.395965289548,,,,,,,,,,,,,,,,,,,4.0,14225.357061390021,1490.768343871849,0.3748798234638742,6.175450102142607,3.3421092553687832
114.0,-28.900667196333337,4.731008316269384,35.033131153715416,33.285756047721975,6.771166239533387,-25.333483852741224,-38.894654776062794,3.20398289587897,-5.528988459891252,-5.529498742944375,40.07794585248911,34679.48434656207,15344.009274598631,15344.009274598631,50023.493621160706,88024.29928036733,88098.94019875517,15344.009274598631,103442.9494733538,103442.9494733538,103442.9494733538,130139.67228799168,125609.68045974015,4529.991828251529,0.0,99866.79115043869,46521.976216426694,59272.016593346656,26696.722814637884,85968.73940798454,20332.68827421118,1491.0345210771143,0.0,0.8839107198851933,2.828861259746867,0.0014947306463915918,1.0,1.0,-5.074443900524841,347395.4932731307,1557896.7742623505,4.48450484945553,1557896.7742623505,4.48450484945553,0.7616173870997647,0.0927931681788166,3.3028151288783514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3028151288783514,1.2767676104736174,1.277085676663955,2.586856920385982,5481.239399976438,14225.461516783875,6494.318436710643,0.0005000373903391813,30236.869837868835,3083.3026403378153,19411.952407117897,1979.468259509404,0.6419960965273678,0.6419960965273678,29998.18036789633,30484.863174865135,0.9800840633512066,0.8,4255.394883820149,4324.433322199387,0.9800840633512066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.052060440123,2034.6934298245008,7.753211540673803,4.731008316269384,0.16250070535150218,4.568507610917882,3.3419383790697315,3.5,0.9548395368770661,0.6,0.00024910534206699095,0.9522544962604695,0.0002615953435192322,198.0219010519185,0.0,0.0,0.0,0.004005885138060658,8.931034370926474e-05,0.0001597949983577262,0.0005277733380949894,0.09279316817543044,0.09279316817543044,0.09279316817543044,0.09287940749619832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2375273104,595.6659930593293,0.0,0.09279316817543044,0.0927931681788166,0.0927931681788166,0.37489054657793147,0.37489054657793147,0.5,10.013936522649296,0.5080720268427399,0.5080720268427399,-4.149569576838985e-12,0.0005102830531313884,0.45505484241954264,-4.149569576838985e-12,26696.722814637884,20332.68827421118,0.7616173870997647,0.5818800411131149,0.40339645067938656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449684808389358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08458330606646,262.08458330606646,-11.065416693933514,246.01877318575077,278.15039342638283,106576.5588026507,106555.24650192722,21.312300723487056,0.0,nan,278.15039342638283,5.000393426382857,271.7240693782609,-1.4259306217390986,265.29774533012466,-7.852254669875322,258.87142128200065,-14.278578717999324,252.44509723387904,-20.704902766120938,246.01877318575077,-27.131226814249203,1.0,1.0,25732.562594343566,25732.562594343566,277.80668446706153,4.656684467061552,277.80668446706153,277.80668446706153,88010.60903605446,88098.94019875517,-88.33116270070605,0.0,8648.866644398773,8648.866644398773,0.9261416913457892,3319.329204522743,277.80668446706153,4.656684467061552,1.0,0.002,0.12871019042273443,0.005094186192071165,0.00019921408869135688,0.0018007859119654214,0.09960704434567844,0.09960704434567844,0.0,6.56778451069151e-13,1.0,1.0009279841484053,0.4550548424236922,0.0927931681788166,0.0,8.601390317124725e-05,110.18882272403056,0.0,1601269.7940003355,267.6210115401087,0.000510283057280958,1.0,1281058.2785047302,2609.5029969151146,,,,,,,,,,,,,,,,,,,4.0,14225.461516783875,1491.0345210771143,0.37489054657793147,6.175450102142607,3.3419383790697315
115.0,-28.89731585717051,4.7318461165047845,35.03356038291723,33.280476147215836,6.767958952869464,-25.330788376157706,-38.89215054279191,3.201431471572625,-5.5322215267439105,-5.532706254875062,40.078647288190076,34684.088793770934,15349.46397947902,15349.46397947902,50033.552773249954,88022.56519183906,88097.44726858198,15349.46397947902,103446.91124806099,103446.91124806099,103446.91124806099,130147.82867280272,125616.42581701594,4531.402855786768,0.0,99863.57204093973,46525.09564192847,59264.97377667918,26700.917424741732,85965.89120142092,20335.631080855175,1491.2995813143539,0.0,0.8838914491923783,2.82852603659975,0.0014947306463915918,1.0,1.0,-5.089238291906781,347351.8703446756,1557927.0678072246,4.485155258445279,1557927.0678072246,4.485155258445279,0.7616079536657296,0.09279882038600605,3.303008254657131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303008254657131,1.2767793982754665,1.2770974674023612,2.58698429745849,5481.509296708253,14225.56562457668,6494.257920709494,0.0004999878448169774,30234.127298996435,3083.0229792025243,19411.77152074073,1979.4498142322539,0.6420483491641933,0.6420483491641933,29999.583628531716,30484.863174865135,0.9801413718866887,0.8,4255.593943498277,4324.433322199387,0.9801413718866887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.9869158565912,2034.6934298245008,7.7562230737817215,4.7318461165047845,0.16146369151759288,4.570382424987192,3.3417550364150554,3.5,0.9547871532614444,0.6,0.00024910534206699095,0.9519253728145194,0.0002616857888034555,198.01918403550403,0.0,0.0,0.0,0.004005885138060658,8.933541928743126e-05,0.0001597699227795597,0.0005277213737868181,0.09279882037084737,0.09279882037084737,0.09279882037084737,0.09288288529804288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4719383289,595.6688775008282,0.0,0.09279882037084737,0.09279882038600605,0.09279882038600605,0.37490102802921604,0.37490102802921604,0.5,10.016458475059686,0.49629581571485915,0.49629581571485915,-1.0516032489249483e-11,0.00048472813114130986,0.4434679629682705,-1.0516032489249483e-11,26700.917424741732,20335.631080855175,0.7616079536657296,0.5820163331526418,0.4034633772655828,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449485253212715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08471753184705,262.08471753184705,-11.06528246815293,246.02189585803632,278.14753920565374,106562.20079470889,106542.8782631296,19.32253157930009,0.0,nan,278.14753920565374,4.997539205653766,271.7224105361502,-1.4275894638497562,265.29728186660134,-7.852718133398639,258.8721531970781,-14.277846802921886,252.44702452756255,-20.70297547243743,246.02189585803632,-27.12810414196366,1.0,1.0,25732.562594343566,25732.562594343566,277.8033043394305,4.65330433943052,277.8033043394305,277.8033043394305,88008.84535764431,88097.44726858198,-88.6019109376648,0.0,8648.866644398773,8648.866644398773,0.9261304382529062,3319.5232959304167,277.8033043394305,4.65330433943052,1.0,0.002,0.1286263589338854,0.005093952634158882,0.0001990830171870294,0.0018009169843694692,0.0995415085935147,0.0995415085935147,0.0,1.556498419735819e-12,1.0,1.0009043577939423,0.44346796297878655,0.09279882038600605,0.0,8.383148852052192e-05,107.39394533755467,0.0,1601266.011862784,267.61777847325607,0.00048472814165734235,1.0,1281069.2883171777,2609.6068919806858,,,,,,,,,,,,,,,,,,,4.0,14225.56562457668,1491.2995813143539,0.37490102802921604,6.175450102142607,3.3417550364150554
116.0,-28.893987480773394,4.732639251057642,35.03398383905719,33.27521259142088,6.764752535284892,-25.328113479161566,-38.88966824216766,3.1988785331151064,-5.5354619520206825,-5.535921913995195,40.07933916130838,34688.681303970014,15354.823867964551,15354.823867964551,50043.505171934565,88020.85451963816,88095.95309768221,15354.823867964551,103450.77696564677,103450.77696564677,103450.77696564677,130155.872987378,125623.09180683727,4532.781180540718,0.0,99860.38036159702,46528.20714407635,59257.97024168964,26705.09602173122,85963.06626342086,20338.561220420997,1491.5641696151013,0.0,0.8838721686625811,2.828189981693797,0.0014947306463915918,1.0,1.0,-5.103975951333723,347308.14093054604,1557956.9487990264,4.485806018323606,1557956.9487990264,4.485806018323606,0.761598505538813,0.09280439559406568,3.3032003636524343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3032003636524343,1.276791193290684,1.2771092653559328,2.587110861204384,5481.777470098568,14225.669407498031,6494.197913883234,0.0004999386363953091,30231.40269068595,3082.7451464757028,19411.592156321385,1979.43152415161,0.642100280788557,0.642100280788557,30000.97948489224,30484.863174865135,0.9801983786997788,0.8,4255.7919528422535,4324.433322199387,0.9801983786997788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.9174204818269,2034.6934298245008,7.7592039511309965,4.732639251057642,0.16039329143050818,4.572245959627134,3.3415594533465165,3.5,0.954731272384719,0.6,0.00024910534206699095,0.9515986259447772,0.0002617756428763979,198.01648570938497,0.0,0.0,0.0,0.004005885138060658,8.936028166884152e-05,0.00015974506039814944,0.0005276699415988473,0.09280439551496149,0.09280439551496149,0.09280439551496149,0.09288630120612076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9724498853,595.6716749347117,0.0,0.09280439551496149,0.09280439559406568,0.09280439559406568,0.37491127258623913,0.37491127258623913,0.5,10.018915641322083,0.4845732079544405,0.4845732079544405,1.318767317570746e-11,0.00045996197451358967,0.431945962661473,1.318767317570746e-11,26705.09602173122,20338.561220420997,0.761598505538813,0.5821512347940659,0.403530060196687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449286994896817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0848384401035,262.0848384401035,-11.065161559896467,246.02499652385646,278.1446803563474,106547.91522390775,106530.5098221647,17.405401743047072,0.0,nan,278.1446803563474,4.9946803563474305,271.7207435898649,-1.4292564101350536,265.29680682334634,-7.853193176653633,258.8728700568488,-14.27712994315118,252.448933290357,-20.701066709642987,246.02499652385646,-27.12500347614352,1.0,1.0,25732.562594343566,25732.562594343566,277.7999159211546,4.649915921154616,277.7999159211546,277.7999159211546,88007.13525572584,88095.95309768221,-88.81784195637738,0.0,8648.866644398773,8648.866644398773,0.9261192440109391,3319.7163654706965,277.7999159211546,4.649915921154616,1.0,0.002,0.12854469809095814,0.005093707996485267,0.00019895530370648933,0.0018010446929788895,0.09947765185324466,0.09947765185324466,0.0,-3.314621146999208e-12,1.0,1.0008808634194335,0.43194596264828533,0.09280439559406568,0.0,8.166083827827687e-05,104.61409331428779,0.0,1601262.2222046638,267.6145380479793,0.0004599619613259165,1.0,1281080.3258937015,2609.709879591646,,,,,,,,,,,,,,,,,,,4.0,14225.669407498031,1491.5641696151013,0.37491127258623913,6.175450102142607,3.3415594533465165
