time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
117.0,-28.890681984774357,4.7333885105559,35.034401576850236,33.26990810399877,6.761538407183878,-25.325459945585397,-38.88720413725821,3.1963163677056934,-5.538708613148685,-5.539144555611645,40.08002106583252,34693.28242839414,15360.08886650677,15360.08886650677,50053.371294900906,88019.08885607465,88094.45326729772,15360.08886650677,103454.5421338045,103454.5421338045,103454.5421338045,130163.79704480115,125629.67019276854,4534.126852032612,0.0,99857.14601664887,46531.33958800802,59250.89603182316,26709.254910996642,85960.1509428198,20341.4760743316,1491.8280801417816,0.0,0.8838528858457924,2.827853217664767,0.0014947306463915918,1.0,1.0,-5.118671030259861,347264.3208984054,1557986.399686151,4.486456874278054,1557986.399686151,4.486456874278054,0.7615890500171414,0.09280989271630231,3.3033945774901214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3033945774901214,1.27680303115512,1.2771211061693977,2.5872389843103285,5482.048947585714,14225.77284210995,6494.136500040756,0.0004998886985056225,30228.64622261356,3082.4640649573057,19411.4085862364,1979.4128052124224,0.6421527594482561,0.6421527594482561,30002.390618450383,30484.863174865135,0.980256010108069,0.8,4255.99212933463,4324.433322199387,0.980256010108069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.8436317880403,2034.6934298245008,7.7621539265473585,4.7333885105559,0.15929052170992986,4.5740979888459705,3.3413517924641365,3.5,0.954671940704039,0.6,0.00024910534206699095,0.9512742450164212,0.0002618649073829291,198.01380600526323,0.0,0.0,0.0,0.004005885138060658,8.938496812848646e-05,0.00015972037393850448,0.0005276194171831502,0.09280989268458835,0.09280989268458835,0.09280989268458835,0.09288964722537571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7358636915,595.6743863826787,0.0,0.09280989268458835,0.09280989271630231,0.09280989271630231,0.3749212814002537,0.3749212814002537,0.5,10.021308277036919,0.4729029794344797,0.4729029794344797,-1.2960299500264227e-11,0.00043594246295697303,0.42047352535178106,-1.2960299500264227e-11,26709.254910996642,20341.4760743316,0.7615890500171414,0.5822857538744449,0.40359727208333906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449090100395459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0849456712143,262.0849456712143,-11.065054328785664,246.02807516221088,278.14181618021365,106533.71469926048,106518.2781973036,15.436501956880754,0.0,nan,278.14181618021365,4.991816180213675,271.71906797663365,-1.4309320233663243,265.296319773007,-7.853680226992992,258.87357156940607,-14.27642843059391,252.45082336581464,-20.699176634185335,246.02807516221088,-27.121924837789095,1.0,1.0,25732.562594343566,25732.562594343566,277.79651986602096,4.646519866020981,277.79651986602096,277.79651986602096,88005.36651270714,88094.45326729772,-89.0867545905785,0.0,8648.866644398773,8648.866644398773,0.9261079267186667,3319.911550377572,277.79651986602096,4.646519866020981,1.0,0.002,0.12846519901428793,0.005093452576887339,0.0001988309349243487,0.0018011690642864943,0.09941546746217435,0.09941546746217435,0.0,-7.891569342444171e-13,1.0,1.0008574698479085,0.42047352536474136,0.09280989271630231,0.0,7.949907355322812e-05,101.84557842223498,0.0,1601258.4262639247,267.6112913868513,0.00043594247591727253,1.0,1281091.387235411,2609.8121716883447,,,,,,,,,,,,,,,,,,,4.0,14225.77284210995,1491.8280801417816,0.3749212814002537,6.175450102142607,3.3413517924641365
118.0,-28.88739931000843,4.734094699514203,35.03481360820492,33.26467346576976,6.758317473661218,-25.32282763164341,-38.88475826298816,3.1937457947759706,-5.541959394494313,-5.542371951190487,40.08069187916638,34697.8215518076,15365.257338084288,15365.257338084288,50063.07888989189,88017.4536194179,88092.93454852312,15365.257338084288,103458.19188660741,103458.19188660741,103458.19188660741,130171.57972992322,125636.14002372896,4535.439706194257,0.0,99854.03057265081,46534.398503312936,59244.03563259763,26713.387843315817,85957.42347591344,20344.371180050024,1492.0909679971153,0.0,0.883833616475229,2.8275159793611393,0.0014947306463915918,1.0,1.0,-5.133373663344798,347220.4405754486,1558015.3719642218,4.4871072952448365,1558015.3719642218,4.4871072952448365,0.7615795981916447,0.09281530913854871,3.3035841606815244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3035841606815244,1.276814908085061,1.2771329860580996,2.5873633991603118,5482.312567723456,14225.875929297104,6494.077913457873,0.0004998403955047611,30225.968437883257,3082.1910069068704,19411.233467019552,1979.3949480219599,0.6422038554996563,0.6422038554996563,30003.768090305377,30484.863174865135,0.9803122674089844,0.8,4256.18753074273,4324.433322199387,0.9803122674089844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.7656077543206,2034.6934298245008,7.7650719609596175,4.734094699514203,0.1581568811509655,4.575937818363237,3.3411322178312073,3.5,0.9546092050946307,0.6,0.00024910534206699095,0.9509522217014872,0.00026195358334752116,198.01114487366777,0.0,0.0,0.0,0.004005885138060658,8.940947817821765e-05,0.0001596958638887733,0.000527568726469304,0.09281530908106406,0.09281530908106406,0.09281530908106406,0.09289291125991928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.75693868304,595.6770134953733,0.0,0.09281530908106406,0.09281530913854871,0.09281530913854871,0.37493105487908485,0.37493105487908485,0.5,10.023636342839938,0.4612732957677963,0.4612732957677963,-2.1600499167107046e-12,0.0004125566961761251,0.4089982878456908,-2.1600499167107046e-12,26713.387843315817,20344.371180050024,0.7615795981916447,0.5824171649807572,0.40366288505064896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448894564724988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0850390185978,262.0850390185978,-11.06496098140218,246.0311317743861,278.1389462628041,106519.39557262226,106505.95770844888,13.437864173340976,0.0,nan,278.1389462628041,4.98894626280412,271.7173833651446,-1.4326166348553784,265.29582046743474,-7.85417953256524,258.87425756974625,-14.275742430253729,252.4526946720713,-20.69730532792869,246.0311317743861,-27.11886822561388,1.0,1.0,25732.562594343566,25732.562594343566,277.79311687300986,4.6431168730098875,277.79311687300986,277.79311687300986,88003.73544671551,88092.93454852312,-89.1991018076078,0.0,8648.866644398773,8648.866644398773,0.9260968788765599,3320.102081484932,277.79311687300986,4.6431168730098875,1.0,0.002,0.1283878626904021,0.005093186763968723,0.0001987099132211067,0.0018012900860082744,0.09935495661055335,0.09935495661055335,0.0,-7.70618811818391e-13,1.0,1.000834070430622,0.40899828784785086,0.09281530913854871,0.0,7.733632205322412e-05,99.075752792579,0.0,1601254.6263258227,267.60804060550566,0.00041255669833617503,1.0,1281102.4646917325,2609.9144709439724,,,,,,,,,,,,,,,,,,,4.0,14225.875929297104,1492.0909679971153,0.37493105487908485,6.175450102142607,3.3411322178312073
119.0,-28.88414045511683,4.73475845324579,35.0352198134711,33.259320572856836,6.755072000290545,-25.320219209574184,-38.88233851231632,3.1911507544211726,-5.545227390361333,-5.54561668469646,40.081347825892394,34702.43503371117,15370.349558963597,15370.349558963597,50072.78459267477,88015.6685197906,88091.31319950917,15370.349558963597,103461.66275847277,103461.66275847277,103461.66275847277,130179.15223589177,125642.43316825738,4536.719067634393,0.0,99850.78657807098,46537.55309090653,59236.92609684939,26717.489477419007,85954.4155742684,20347.24204762673,1492.3528678725781,0.0,0.8838143089578799,2.8271769579462687,0.0014947306463915918,1.0,1.0,-5.14835831888621,347176.3289113891,1558043.702552497,4.4877590227361415,1558043.702552497,4.4877590227361415,0.7615701342307531,0.09282064511707426,3.3037798295666954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3037798295666954,1.276826898287038,1.2771449792470555,2.5874923484138463,5482.58579571821,14225.978669482089,6494.015528499384,0.000499790027641042,30223.19637781881,3081.908335447764,19411.046994203825,1979.3759330866123,0.6422565883352378,0.6422565883352378,30005.189762960552,30484.863174865135,0.9803703305910175,0.8,4256.389202259772,4324.433322199387,0.9803703305910175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.6834083044478,2034.6934298245008,7.76796808142976,4.73475845324579,0.1569871812309227,4.577771272014867,3.3409008990178886,3.5,0.954543114005111,0.6,0.00024910534206699095,0.9506326514114425,0.00026204164321216427,198.00850312262955,0.0,0.0,0.0,0.004005885138060658,8.943373255557155e-05,0.0001596716095114194,0.0005275198428582772,0.09282064508471165,0.09282064508471165,0.09282064508471165,0.09289604706054581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.02434494934,595.6795597729383,0.0,0.09282064508471165,0.09282064511707426,0.09282064511707426,0.37494059225032395,0.37494059225032395,0.5,10.025898401633613,0.4496275904107847,0.4496275904107847,-1.1368683772161603e-13,0.0003892943351502254,0.3972583658102735,-1.1368683772161603e-13,26717.489477419007,20347.24204762673,0.7615701342307531,0.5825504630347894,0.403730684478062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448700384275548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08511661023095,262.08511661023095,-11.064883389769022,246.0341660277075,278.13606719274867,106505.13349639573,106493.96375814143,11.169738254335144,0.0,nan,278.13606719274867,4.986067192748692,271.7156869597624,-1.434313040237555,265.2953067267257,-7.854693273274279,258.8749264937224,-14.275073506277579,252.4545462607191,-20.69545373928088,246.0341660277075,-27.115833972292478,1.0,1.0,25732.562594343566,25732.562594343566,277.7896846757493,4.639684675749322,277.7896846757493,277.7896846757493,88001.95829418616,88091.31319950917,-89.354905323009,0.0,8648.866644398773,8648.866644398773,0.9260854759922034,3320.298728714529,277.7896846757493,4.639684675749322,1.0,0.002,0.12831273953263436,0.0050929079915446466,0.0001985923113958355,0.0018014076877577775,0.09929615569791775,0.09929615569791775,0.0,-8.46387196440368e-13,1.0,1.0008101315494307,0.3972583658103872,0.09282064511707426,0.0,7.512315544728129e-05,96.24129622757602,0.0,1601250.8064762936,267.60477260963864,0.0003892943352639122,1.0,1281113.6014529457,2610.0199651009148,,,,,,,,,,,,,,,,,,,4.0,14225.978669482089,1492.3528678725781,0.37494059225032395,6.175450102142607,3.3409008990178886
120.0,-28.880903515385818,4.735380778314846,35.03562029038046,33.25402286080646,6.751838592269451,-25.3176293046379,-38.8799328013323,3.188564381045024,-5.548480598963863,-5.548847733412526,40.08199494197857,34706.99355324564,15375.321002723605,15375.321002723605,50082.31455596924,88013.94871268407,88089.74509008192,15375.321002723605,103465.06609280553,103465.06609280553,103465.06609280553,130186.62572836768,125648.66064981121,4537.965078556468,0.0,99847.6085531066,46540.653392085645,59229.95017891218,26721.559635562146,85951.50981447432,20350.090000766526,1492.6130649378158,0.0,0.8837951025460762,2.826839384423715,0.0014947306463915918,1.0,1.0,-5.163101215350196,347132.40766247717,1558071.6521205115,4.4884073561793505,1558071.6521205115,4.4884073561793505,0.7615607127094406,0.09282589242956359,3.3039726078593548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3039726078593548,1.2768388486679163,1.2771569326049923,2.587619112080025,5482.854392715619,14226.081041898084,6493.9547388635265,0.0004997406097842508,30220.471052209454,3081.630429576813,19410.865289914203,1979.357404405603,0.6423084953368076,0.6423084953368076,30006.590416950938,30484.863174865135,0.9804275360127632,0.8,4256.587892172013,4324.433322199387,0.9804275360127632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.5970756887616,2034.6934298245008,7.770819633588794,4.735380778314846,0.1557958371522119,4.579584941162634,3.3406579558927745,3.5,0.9544737016836499,0.6,0.00024910534206699095,0.9503153448806144,0.00026212913787926405,198.0058792066285,0.0,0.0,0.0,0.004005885138060658,8.945785223344346e-05,0.0001596474898335475,0.0005274709333235458,0.09282589235432082,0.09282589235432082,0.09282589235432082,0.0928991309541523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.56196386303,595.682017748287,0.0,0.09282589235432082,0.09282589242956359,0.09282589242956359,0.37494988713694277,0.37494988713694277,0.5,10.028095553025974,0.43800361439559765,0.43800361439559765,-9.038103598868474e-12,0.0003671344486519956,0.3857465180623194,-9.038103598868474e-12,26721.559635562146,20350.090000766526,0.7615607127094406,0.5826810333416078,0.4037973693325506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448507618008448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0851804153523,262.0851804153523,-11.064819584647694,246.03717831175587,278.1331825189429,106491.01924534533,106481.83414935159,9.185095993727693,0.0,nan,278.1331825189429,4.983182518942897,271.7139816775212,-1.4360183224787875,265.29478083606597,-7.855219163934009,258.87557999463286,-14.27442000536712,252.45637915319512,-20.693620846804862,246.03717831175587,-27.11282168824411,1.0,1.0,25732.562594343566,25732.562594343566,277.78627231895075,4.636272318950773,277.78627231895075,277.78627231895075,88000.22811114414,88089.74509008192,-89.51697893778328,0.0,8648.866644398773,8648.866644398773,0.9260742411617828,3320.4924708986514,277.78627231895075,4.636272318950773,1.0,0.002,0.12823978694290944,0.005092622249322104,0.00019847807618449673,0.0018015219197121451,0.09923903809224836,0.09923903809224836,0.0,-4.103358278162439e-12,1.0,1.0007866572911088,0.3857465180713575,0.09282589242956359,0.0,7.29525841251624e-05,93.46135679797409,0.0,1601247.0052151743,267.6015194010361,0.0003671344576900992,1.0,1281124.691040765,2610.1227597807474,,,,,,,,,,,,,,,,,,,4.0,14226.081041898084,1492.6130649378158,0.37494988713694277,6.175450102142607,3.3406579558927745
121.0,-28.877689009923408,4.735962381074479,35.03601513878199,33.2487289904617,6.748590962053203,-25.315061012733423,-38.8775491277687,3.1859629645398413,-5.5517421712883674,-5.552087991710095,40.082633481959675,34711.54341052471,15380.20767632267,15380.20767632267,50091.751086847384,88012.26358179975,88088.17784209078,15380.20767632267,103468.38551841344,103468.38551841344,103468.38551841344,130194.00381676486,125654.82511336853,4539.17870339634,0.0,99844.46438321013,46543.744210861165,59223.02241372107,26725.618298351408,85948.64071207248,20352.928544161754,1492.873026081921,0.0,0.8837758771249586,2.8265008681438113,0.0014947306463915918,1.0,1.0,-5.177744067783067,347088.3656049033,1558099.2316509727,4.489056350060964,1558099.2316509727,4.489056350060964,0.7615512695329201,0.09283106423169174,3.304164465490344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304164465490344,1.2768508687814757,1.2771689557129822,2.5877450110078826,5483.121157436292,14226.183083908856,6493.894498060706,0.0004996915518690579,30217.764710568972,3081.3544595319477,19410.68522612326,1979.3390430089032,0.6423600624348688,0.6423600624348688,30007.984365534747,30484.863174865135,0.9804844682354967,0.8,4256.785630888132,4324.433322199387,0.9804844682354967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.5066923215682,2034.6934298245008,7.773644504722716,4.735962381074479,0.15457313450743193,4.581389246567047,3.3404036213773494,3.5,0.9544010346792426,0.6,0.00024910534206699095,0.9500003506024094,0.00026221605277201165,198.00327354503005,0.0,0.0,0.0,0.004005885138060658,8.948175689281102e-05,0.00015962358517417993,0.0005274225779866966,0.09283106422769365,0.09283106422769365,0.09283106422769365,0.09290216309173494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.36750966683,595.6843881786056,0.0,0.09283106422769365,0.09283106423169174,0.09283106423169174,0.3749589433192077,0.3749589433192077,0.5,10.030228525947429,0.4264270535566652,0.4264270535566652,-1.921307557495311e-11,0.0003458204217281491,0.37434392392702875,-1.921307557495311e-11,26725.618298351408,20352.928544161754,0.7615512695329201,0.5828102768332836,0.40386378566251224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448316153148444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0852296082015,262.0852296082015,-11.064770391798504,246.0401686166467,278.1302905997536,106476.8381762655,106469.75659645135,7.081579814134969,0.0,nan,278.1302905997536,4.98029059975363,271.7122662031438,-1.4377337968561505,265.2942418065157,-7.8557581934842915,258.8762174098836,-14.273782590116355,252.45819301326566,-20.69180698673432,246.0401686166467,-27.10983138335328,1.0,1.0,25732.562594343566,25732.562594343566,277.7828508521717,4.632850852171714,277.7828508521717,277.7828508521717,87998.51763770627,88088.17784209078,-89.66020438450505,0.0,8648.866644398773,8648.866644398773,0.9260630595925836,3320.685287817796,277.7828508521717,4.632850852171714,1.0,0.002,0.128168984747469,0.005092325380228291,0.0001983671669040313,0.0018016328358123597,0.09918358345201565,0.09918358345201565,0.0,2.7163909142868814e-12,1.0,1.0007634054611536,0.37434392394624183,0.09283106423169174,0.0,7.080219711806536e-05,90.70723029861061,0.0,1601243.1953474304,267.5982578287116,0.00034582044094122466,1.0,1281135.8120335282,2610.224059766376,,,,,,,,,,,,,,,,,,,4.0,14226.183083908856,1492.873026081921,0.3749589433192077,6.175450102142607,3.3404036213773494
122.0,-28.874474861471928,4.7365197849253935,35.03641362402959,33.24427114510911,6.745989042421298,-25.312428477817402,-38.87510325349865,3.183915339294888,-5.554289463920838,-5.554586347544877,40.083607284597065,34715.62921423451,15383.911893923336,15383.911893923336,50099.54110815785,88010.57464131866,88090.39989981805,15383.911893923336,103474.31179374138,103474.31179374138,103474.31179374138,130204.35946047581,125663.67433557696,4540.685124898854,0.0,99841.53607650142,46546.499911368344,59216.70685014786,26730.04766673443,85946.75451688228,20356.081899980054,1493.1316966426161,0.0,0.8837592768234371,2.826240329004501,0.0014947306463915918,1.0,1.0,-5.207841629200573,347054.41058877984,1558141.292405389,4.489616742694591,1558141.292405389,4.489616742694591,0.761543045256639,0.09284216061846347,3.3043324773933596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3043324773933596,1.276860330204514,1.2771784194930342,2.587857418096861,5483.359334569357,14226.28478438444,6493.844959077813,0.0004996485229691952,30215.342057607333,3081.1074176816073,19410.537150788245,1979.3239435269174,0.6424066659176292,0.6424066659176292,30009.205048821135,30484.863174865135,0.980534324428524,0.8,4256.958791038113,4324.433322199387,0.980534324428524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.412309021281,2034.6934298245008,7.775887677090801,4.7365197849253935,0.15366277788732496,4.5828570070380685,3.34013803950703,3.5,0.9543251541448657,0.6,0.00024910534206699095,0.9496855039481684,0.00026230298454738395,198.00066824138906,0.0,0.0,0.0,0.004005885138060658,8.950629146765748e-05,0.00015959905059933347,0.0005273683262565237,0.09283630616842835,0.09283630616842835,0.09283630616842835,0.09290795016740905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7982266668,595.6862466514692,0.0,0.09283630616842835,0.09284216061846347,0.09284216061846347,0.37496776310161684,0.37496776310161684,0.5,10.032360643134764,0.4113800084527952,0.4113800084527952,1.0800249583553523e-11,0.00029688362405977387,0.3467447183443255,1.0800249583553523e-11,26730.04766673443,20356.081899980054,0.761543045256639,0.5829137049999594,0.403920187671722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448126020296261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0853255116865,262.0853255116865,-11.064674488313472,246.04314670590674,278.1275043133189,106468.23163855732,106454.42539049368,13.806248063668598,0.0,nan,278.1275043133189,4.977504313318946,271.7106327856301,-1.439367214369895,265.2937612687897,-7.856238731210283,258.87688975850693,-14.273110241493043,252.46001823796647,-20.68998176203351,246.04314670590674,-27.10685329409324,1.0,1.0,25732.562594343566,25732.562594343566,277.78060941528577,4.6306094152857895,277.78060941528577,277.78060941528577,87995.2455992173,88090.39989981805,-95.15430060074141,0.0,8648.866644398773,8648.866644398773,0.9260532674432715,3320.8541397803265,277.78060941528577,4.6306094152857895,1.0,0.002,0.12810342315780754,0.005092130899150441,0.00019826467384759269,0.001801730537493524,0.09913233692379635,0.09913233692379635,0.0,-4.788658883488062e-09,1.0,1.000707155989165,0.34674471833352527,0.09284216061846347,0.0,6.559761296350892e-05,84.04001362122925,0.0,1601240.1727042852,267.59571053607914,0.0002968836132595243,1.0,1281144.386579731,2610.5440196035456,,,,,,,,,,,,,,,,,,,3.0,14226.28478438444,1493.1316966426161,0.37496776310161684,6.175450102142607,3.34013803950703
123.0,-28.871304174229884,4.73702731243496,35.036805991442115,33.239470968861156,6.7430550793761865,-25.30986824887416,-38.872728346008785,3.1816191539219494,-5.557806507870453,-5.558139222062257,40.08414855848983,34719.90515245928,15389.096699874815,15389.096699874815,50109.0018523341,88009.0837990971,88089.66424393277,15389.096699874815,103478.76094380759,103478.76094380759,103478.76094380759,130213.17793881397,125671.58594290518,4541.591995908791,0.0,99838.55968861871,46549.38104165367,59210.19849662782,26734.41699500638,85944.6154916342,20359.121504397826,1493.4156174223224,0.0,0.8837387767808287,2.8258684023430827,0.0014947306463915918,1.0,1.0,-5.190966749434779,347006.12815991545,1558164.6716287124,4.490308802012404,1558164.6716287124,4.490308802012404,0.7615322790918024,0.09284143215625384,3.304509232996973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304509232996973,1.276870940311394,1.277189032243086,2.5879743431165356,5483.607084655429,14226.386584858086,6493.791815174735,0.0004996034694760194,30212.82515772295,3080.8507653197526,19410.378300105556,1979.3077452652594,0.6424549243169306,0.6424549243169306,30010.48924569067,30484.863174865135,0.9805867752450094,0.8,4257.1409609138,4324.433322199387,0.9805867752450094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.3156727993198,2034.6934298245008,7.77888832983829,4.73702731243496,0.15225251979508325,4.584774792639877,3.3398661269705134,3.5,0.9542474648487181,0.6,0.00024910534206699095,0.9493750249182026,0.00026238876685054325,197.99809823342915,0.0,0.0,0.0,0.004005885138060658,8.953012012292413e-05,0.00015957522194406682,0.0005273177942717101,0.09284143214661769,0.09284143214661769,0.09284143214661769,0.09291123267303635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.3213223819,595.6887041199343,0.0,0.09284143214661769,0.09284143215625384,0.09284143215625384,0.37497659976696746,0.37497659976696746,0.5,10.034454657554335,0.4038059143335886,0.4038059143335886,7.986500349943526e-11,0.00033271419181346573,0.3671724726274874,7.986500349943526e-11,26734.41699500638,20359.121504397826,0.7615322790918024,0.5830382923431856,0.40397999285759667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447935913563923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0854255009388,262.0854255009388,-11.064574499061166,246.04610435727898,278.1247466412047,106455.97398675766,106441.57998953214,14.39399722549431,0.0,nan,278.1247466412047,4.974746641204717,271.70901817934407,-1.4409818206559066,265.2932897263554,-7.85671027364458,258.87756127873195,-14.272438721268031,252.46183282271778,-20.688167177282196,246.04610435727898,-27.103895642721,1.0,1.0,25732.562594343566,25732.562594343566,277.7769714827006,4.62697148270064,277.7769714827006,277.7769714827006,87995.39928796499,88089.66424393277,-94.26495596778113,0.0,8648.866644398773,8648.866644398773,0.9260429653646266,3321.031779161958,277.7769714827006,4.62697148270064,1.0,0.002,0.12803397050835538,0.005091783072089339,0.0001981557280249287,0.0018018442713349447,0.09907786401246434,0.09907786401246434,0.0,-6.401268404232496e-13,1.0,1.0007487574340412,0.3671724725476224,0.09284143215625384,0.0,6.945264775103374e-05,88.97971667191288,0.0,1601236.1497781165,267.5921934921295,0.00033271411194846223,1.0,1281156.5801044423,2610.2317818915662,,,,,,,,,,,,,,,,,,,5.0,14226.386584858086,1493.4156174223224,0.37497659976696746,6.175450102142607,3.3398661269705134
124.0,-28.86815448153446,4.737494324021981,35.037193158865904,33.23389127561825,6.739622161820879,-25.30737681723169,-38.8704163377173,3.17884449716085,-5.561235599795737,-5.561547825341201,40.084783245753556,34724.58104015841,15393.958615345131,15393.958615345131,50118.53965550354,88007.30552902322,88088.00889078628,15393.958615345131,103481.96750613142,103481.96750613142,103481.96750613142,130220.57202994905,125677.81369813668,4542.7583318123625,0.0,99835.3143208331,46552.58983078164,59203.02721116829,26738.604523817638,85941.63173498593,20362.0453803762,1493.6856044737126,0.0,0.8837186807797637,2.8255123695749838,0.0014947306463915918,1.0,1.0,-5.2058962044184796,346959.811287562,1558192.0859896655,4.490987242030254,1558192.0859896655,4.490987242030254,0.761522365994775,0.09284658567711535,3.304710216193272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304710216193272,1.276883761551949,1.2772018566776469,2.5881057584886693,5483.885538059568,14226.48762179712,6493.726693514683,0.0004995518492408336,30210.00565545331,3080.5632561020648,19410.183647105718,1979.2878961832755,0.6425084413581339,0.6425084413581339,30011.94944856909,30484.863174865135,0.9806464154065103,0.8,4257.348098139523,4324.433322199387,0.9806464154065103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.2140160684392,2034.6934298245008,7.781745802175406,4.737494324021981,0.1508782496124761,4.586616074409505,3.3395800974107748,3.5,0.9541657421173643,0.6,0.00024910534206699095,0.9490667101491213,0.00026247400673009647,197.99554530870242,0.0,0.0,0.0,0.004005885138060658,8.955332330992927e-05,0.0001595520187570617,0.0005272731864007224,0.09284658564841866,0.09284658564841866,0.09284658564841866,0.09291420867508299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.61098704103,595.6909169264966,0.0,0.09284658564841866,0.09284658567711535,0.09284658567711535,0.3749853039642415,0.3749853039642415,0.5,10.036483348386362,0.395390741713868,0.395390741713868,6.679101716144942e-11,0.0003122255454854894,0.3556516209227425,6.679101716144942e-11,26738.604523817638,20362.0453803762,0.761522365994775,0.583169514514824,0.40404842611363173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444774838232662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08548156260423,262.08548156260423,-11.064518437395748,246.049037083347,278.12192603908215,106439.61034061872,106431.53995722852,8.070383390207247,0.0,nan,278.12192603908215,4.971926039082177,271.70734824378724,-1.44265175621274,265.29277045573303,-7.857229544266943,258.878192672098,-14.271807327901968,252.46361488157788,-20.686385118422095,246.049037083347,-27.100962916652975,1.0,1.0,25732.562594343566,25732.562594343566,277.77337148403836,4.623371484038387,277.77337148403836,277.77337148403836,87993.54934301607,88088.00889078628,-94.45954777020961,0.0,8648.866644398773,8648.866644398773,0.926031250792849,3321.2337672742387,277.77337148403836,4.623371484038387,1.0,0.002,0.1279666913772997,0.005091439200582844,0.0001980502067362264,0.0018019497929421494,0.0990251033681132,0.0990251033681132,0.0,-3.2162423765913495e-13,1.0,1.0007252642711815,0.3556516208559515,0.09284658567711535,0.0,6.727912745228167e-05,86.19588388068259,0.0,1601232.1465704106,267.58876440020424,0.00031222547869447226,1.0,1281168.278257143,2610.3323004978197,,,,,,,,,,,,,,,,,,,4.0,14226.48762179712,1493.6856044737126,0.3749853039642415,6.175450102142607,3.3395800974107748
125.0,-28.865029359183644,4.737922827062439,35.03757261167991,33.2283453893848,6.736227034575119,-25.304903719794407,-38.86811829926444,3.17610139512698,-5.564572180367577,-5.56485904338231,40.085334972262544,34729.21860796566,15398.579637644074,15398.579637644074,50127.79824560974,88005.50099504003,88085.53281203166,15398.579637644074,103484.11244967573,103484.11244967573,103484.11244967573,130226.50971029313,125682.6355094332,4543.874200859938,0.0,99832.06149721077,46555.779109940784,59195.869319188874,26742.39726061741,85938.26657980628,20364.68483645113,1493.9348704741271,0.0,0.8836993952048569,2.8251666178035104,0.0014947306463915918,1.0,1.0,-5.224006065430046,346914.82235547644,1558215.9172834153,4.491638341375751,1558215.9172834153,4.491638341375751,0.7615130624972611,0.09285149069774352,3.3049107410213217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3049107410213217,1.276896437236315,1.277214535519758,2.5882371072899177,5484.163850407989,14226.588343834977,6493.661483652865,0.0004995002313367164,30207.188429651666,3080.275979019509,19409.988730464902,1979.2680202173935,0.6425619112373885,0.6425619112373885,30013.406303565167,30484.863174865135,0.9807059195508867,0.8,4257.554760451062,4324.433322199387,0.9807059195508867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1978.10831239053,2034.6934298245008,7.784497714907737,4.737922827062439,0.14952130357438165,4.5884015234880575,3.339282691426918,3.5,0.9540807689791194,0.6,0.00024910534206699095,0.9487609072814951,0.00026255860686836034,197.99301236407476,0.0,0.0,0.0,0.004005885138060658,8.957639180319647e-05,0.0001595289502637945,0.0005272289412306707,0.09285149066278729,0.09285149066278729,0.09285149066278729,0.09291631480037231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.90433362935,595.6931244563598,0.0,0.09285149066278729,0.09285149069774352,0.09285149069774352,0.37499376618803043,0.37499376618803043,0.5,10.038428066440144,0.3856637520427739,0.3856637520427739,-4.376943252282217e-12,0.0002868630147077056,0.34085297795223823,-4.376943252282217e-12,26742.39726061741,20364.68483645113,0.7615130624972611,0.5833000855219569,0.40411821171322426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447562097637927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.085502885352,262.085502885352,-11.064497114647963,246.0519455155586,278.1190602528717,106424.07733302751,106421.00780807585,3.0695249516551257,0.0,nan,278.1190602528717,4.969060252871714,271.70563730201206,-1.4443626979879127,265.29221435707836,-7.857785642921613,258.8787914157719,-14.271208584228077,252.46536846881966,-20.684631531180315,246.0519455155586,-27.098054484441377,1.0,1.0,25732.562594343566,25732.562594343566,277.76977397660744,4.619773976607462,277.76977397660744,277.76977397660744,87991.78528855692,88085.53281203166,-93.74752347473986,0.0,8648.866644398773,8648.866644398773,0.9260195625087367,3321.4352947264283,277.76977397660744,4.619773976607462,1.0,0.002,0.12790220533176827,0.0050911013219515616,0.00019794904951824112,0.0018020509473058231,0.09897452475912055,0.09897452475912055,0.0,-3.1759356429461594e-12,1.0,1.0006950929794876,0.3408529779566152,0.09285149069774352,0.0,6.448604036023331e-05,82.61820210093413,0.0,1601228.2433025786,267.5854278196324,0.00028686301908464884,1.0,1281179.6419722864,2610.476371387451,,,,,,,,,,,,,,,,,,,4.0,14226.588343834977,1493.9348704741271,0.37499376618803043,6.175450102142607,3.339282691426918
126.0,-28.86192610947932,4.738313833971339,35.03794499787009,33.222896174434595,6.732860450163073,-25.30244745351796,-38.865837862808235,3.1733817938044195,-5.567886319390368,-5.568150594974583,40.08588996865112,34733.7943384374,15403.079178793474,15403.079178793474,50136.87351723087,88003.79668266354,88083.29710170197,15403.079178793474,103486.37628049545,103486.37628049545,103486.37628049545,130232.58890180521,125687.63799637338,4544.95090543184,0.0,99828.90854993057,46558.9062043846,59188.89149505107,26746.21262130976,85935.10411636083,20367.340949044614,1494.1848936142023,0.0,0.8836801973415154,2.8248229165752172,0.0014947306463915918,1.0,1.0,-5.241033817943276,346870.1051684846,1558239.8900927876,4.492286498243792,1558239.8900927876,4.492286498243792,0.7615037402647862,0.09285630231122183,3.305106561010192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305106561010192,1.2769090045739644,1.2772271059881612,2.5883649885552553,5484.434815463908,14226.688678636689,6493.598893973281,0.0004994501380753754,30204.444760600483,3079.9962026380554,19409.80164572412,1979.248942883056,0.642614085429003,0.642614085429003,30014.828959854898,30484.863174865135,0.9807640275717382,0.8,4257.756571501683,4324.433322199387,0.9807640275717382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.9987525701224,2034.6934298245008,7.787203686948443,4.738313833971339,0.1481478452467755,4.590165988724563,3.338974447050826,3.5,0.9539926991573788,0.6,0.00024910534206699095,0.9484573499264325,0.0002626426397415898,197.99049721158573,0.0,0.0,0.0,0.004005885138060658,8.959928902998673e-05,0.00015950605303700422,0.0005271845024134423,0.09285630229828289,0.09285630229828289,0.09285630229828289,0.09291854070721174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.58737728855,595.6952054373112,0.0,0.09285630229828289,0.09285630231122183,0.09285630231122183,0.3750019110418307,0.3750019110418307,0.5,10.040295224566222,0.3751275931088003,0.3751275931088003,-3.632294465205632e-11,0.0002642755841861799,0.3271167770312786,-3.632294465205632e-11,26746.21262130976,20367.340949044614,0.7615037402647862,0.5834271574203577,0.404186329854281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447377270879624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0854963917138,262.0854963917138,-11.064503608286202,246.05483055245136,278.1161622291111,106409.03947082371,106409.97426539726,-0.9347945735633374,0.0,nan,278.1161622291111,4.9661622291111485,271.7038958910117,-1.4461041089882656,265.2916295577356,-7.858370442264402,258.8793632274442,-14.270636772555804,252.46709689252856,-20.682903107471418,246.05483055245136,-27.095169447548614,1.0,1.0,25732.562594343566,25732.562594343566,277.7662239275239,4.616223927523947,277.7662239275239,277.7662239275239,87990.07266025573,88083.29710170197,-93.22444144624751,0.0,8648.866644398773,8648.866644398773,0.9260081480491036,3321.632093815243,277.7662239275239,4.616223927523947,1.0,0.002,0.1278403122860904,0.005090755797985979,0.00019785191479059316,0.0018021480873861993,0.09892595739529658,0.09892595739529658,0.0,2.1767926003390947e-12,1.0,1.0006670860793472,0.32711677706760156,0.09285630231122183,0.0,6.189304695471031e-05,79.29681088251826,0.0,1601224.3699260117,267.5821136806096,0.00026427562050912456,1.0,1281190.9379827913,2610.607115625482,,,,,,,,,,,,,,,,,,,4.0,14226.688678636689,1494.1848936142023,0.3750019110418307,6.175450102142607,3.338974447050826
127.0,-28.858846773359137,4.738667955732875,35.03831056351986,33.217409380618506,6.729491403448653,-25.300012955667853,-38.86357949869705,3.170657585680233,-5.571210491581667,-5.571453581378911,40.08643793210662,34738.388688102255,15407.505391550976,15407.505391550976,50145.89407965323,88002.03157888497,88081.08138301561,15407.505391550976,103488.58677456659,103488.58677456659,103488.58677456659,130238.61513729226,125692.6256103961,4545.989526896152,0.0,99825.70931842373,46562.06642738483,59181.82543448766,26750.028362725676,85931.85379721333,20369.99612889115,1494.4353103377566,0.0,0.8836609631420353,2.8244780341483855,0.0014947306463915918,1.0,1.0,-5.257761307601811,346825.2371834483,1558263.5593919517,4.492935900647075,1558263.5593919517,4.492935900647075,0.7614943749844894,0.09286102731560897,3.3053045159479884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3053045159479884,1.2769215934477551,1.277239697998071,2.588494495596627,5484.709225344156,14226.788679427127,6493.534846902452,0.0004993992857985904,30201.667905867038,3079.7130422587775,19409.610204743385,1979.2294213358675,0.6426668310253433,0.6426668310253433,30016.26710967659,30484.863174865135,0.9808227691216662,0.8,4257.9605803888335,4324.433322199387,0.9808227691216662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.8854219259354,2034.6934298245008,7.789887736038906,4.738667955732875,0.1467444549817678,4.591923500751107,3.338655605513448,3.5,0.9539016015752708,0.6,0.00024910534206699095,0.9481562353687888,0.00026272604954193074,197.9880015039784,0.0,0.0,0.0,0.004005885138060658,8.962196996490293e-05,0.00015948337210208802,0.0005271411100276449,0.09286102731111602,0.09286102731111602,0.09286102731111602,0.09292074443793436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.60105811304,595.6971785674051,0.0,0.09286102731111602,0.09286102731560897,0.09286102731560897,0.37500976343837855,0.37500976343837855,0.5,10.042086740128878,0.3640175642008785,0.3640175642008785,-1.2852297004428692e-10,0.00024308979726583857,0.3136922737771215,-1.2852297004428692e-10,26750.028362725676,20369.99612889115,0.7614943749844894,0.5835541986326775,0.4042550829879662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447193742398146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0854647414073,262.0854647414073,-11.064535258592684,246.05769229481928,278.11323718646827,106394.32361210523,106398.87984550948,-4.556233404259999,0.0,nan,278.11323718646827,4.963237186468291,271.7021282058745,-1.44787179412549,265.2910192292236,-7.858980770776384,258.87991025502436,-14.270089744975621,252.46880127703346,-20.681198722966514,246.05769229481928,-27.0923077051807,1.0,1.0,25732.562594343566,25732.562594343566,277.7626647551038,4.612664755103822,277.7626647551038,277.7626647551038,87988.31679458143,88081.08138301561,-92.7645884341764,0.0,8648.866644398773,8648.866644398773,0.9259966087270236,3321.831038527728,277.7626647551038,4.612664755103822,1.0,0.002,0.1277809538854106,0.005090397024922708,0.00019775869944102317,0.0018022413016719032,0.09887934972051159,0.09887934972051159,0.0,1.1129261574815974e-12,1.0,1.0006397138594147,0.31369227390564447,0.09286102731560897,0.0,5.9358400352900595e-05,76.0501174551878,0.0,1601220.4868090188,267.5787895084183,0.00024308992578880861,1.0,1281202.273023713,2610.7337460435547,,,,,,,,,,,,,,,,,,,4.0,14226.788679427127,1494.4353103377566,0.37500976343837855,6.175450102142607,3.338655605513448
128.0,-28.855788885648938,4.738986179618935,35.038669674175694,33.21196330888199,6.726142052202482,-25.297595791887804,-38.8613349647261,3.167948957965764,-5.574512800477294,-5.574736569912831,40.08698280406366,34742.941815120306,15411.813146015975,15411.813146015975,50154.75496113628,88000.29116568931,88079.0107841363,15411.813146015975,103490.82393015228,103490.82393015228,103490.82393015228,130244.65750449686,125697.66620710076,4546.991297396105,0.0,99822.5422115595,46565.192859410454,59174.83261349894,26753.833574344575,85928.66618784351,20372.64393645628,1494.6848798921683,0.0,0.8836418418917649,2.8241352488812534,0.0014947306463915918,1.0,1.0,-5.273803388195859,346780.64536971465,1558287.0954230274,4.493581508165441,1558287.0954230274,4.493581508165441,0.761485036521738,0.09286565762487207,3.3055007983766003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3055007983766003,1.2769341105688117,1.2772522182373716,2.5886228357578775,5484.981162745448,14226.888304590419,6493.471573600594,0.0004993489258511211,30198.916382226987,3079.4324649321625,19409.42107660988,1979.210135633461,0.6427191237905786,0.6427191237905786,30017.693091649857,30484.863174865135,0.9808810143678249,0.8,4258.162863204625,4324.433322199387,0.9808810143678249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.768363328601,2034.6934298245008,7.792526886251616,4.738986179618935,0.1453257243991306,4.593660455219805,3.338326288634797,3.5,0.9538075110385134,0.6,0.00024910534206699095,0.9478573202319616,0.0002628089025108013,197.98552324191152,0.0,0.0,0.0,0.004005885138060658,8.96445172595605e-05,0.00015946082480743047,0.0005270978837107526,0.09286565754291802,0.09286565754291802,0.09286565754291802,0.092922972395573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.94724192127,595.6990434348226,0.0,0.09286565754291802,0.09286565762487207,0.09286565762487207,0.37501733032672563,0.37501733032672563,0.5,10.043806178938125,0.3525703520990078,0.3525703520990078,-9.663381206337363e-12,0.0002237694355358144,0.3009331817169709,-9.663381206337363e-12,26753.833574344575,20372.64393645628,0.761485036521738,0.5836789651953397,0.4043230665209075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447011632792708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.085412349014,262.085412349014,-11.06458765098597,246.06053145235197,278.11029324442836,106379.99238100543,106387.53455022817,-7.542169222736618,0.0,nan,278.11029324442836,4.960293244428385,271.7003408841493,-1.449659115850693,265.290388527119,-7.859611472880999,258.8804361720902,-14.269563827909792,252.47048381394532,-20.679516186054656,246.06053145235197,-27.08946854764801,1.0,1.0,25732.562594343566,25732.562594343566,277.7591423596089,4.6091423596089385,277.7591423596089,277.7591423596089,87986.5370765864,88079.0107841363,-92.4737075498997,0.0,8648.866644398773,8648.866644398773,0.9259851664880625,3322.0283023684833,277.7591423596089,4.6091423596089385,1.0,0.002,0.12772400489445127,0.0050900314437667465,0.0001976692224137404,0.0018023307732626644,0.0988346112068702,0.0988346112068702,0.0,-4.323595301225502e-12,1.0,1.0006136973534956,0.3009331817266343,0.09286565762487207,0.0,5.694898310073729e-05,72.96380819379905,0.0,1601216.6315905713,267.5754871995227,0.00022376944519919562,1.0,1281213.5392256798,2610.8521424522364,,,,,,,,,,,,,,,,,,,4.0,14226.888304590419,1494.6848798921683,0.37501733032672563,6.175450102142607,3.338326288634797
129.0,-28.852755002849978,4.739269091887006,35.03902249078201,33.206522929854714,6.722806446786011,-25.295198857885964,-38.85910852169616,3.1652503013462585,-5.577825143011978,-5.578030662449334,40.087519409492835,34747.47927537519,15416.05053959514,15416.05053959514,50163.52981497033,87998.52837915377,88076.93522262794,15416.05053959514,103492.98576222308,103492.98576222308,103492.98576222308,130250.61784544605,125702.66056214889,4547.957283297157,0.0,99819.36574529482,46568.316639935474,59167.832339288165,26757.632083222972,85925.46442251114,20375.28569628205,1494.934492965033,0.0,0.8836226905900505,2.82379132159362,0.0014947306463915918,1.0,1.0,-5.289663024039953,346735.9072568417,1558310.2746393883,4.49422814893262,1558310.2746393883,4.49422814893262,0.7614756654441538,0.09287020477758418,3.3056972833548257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3056972833548257,1.2769465818554542,1.27726469263084,2.588751424943333,5485.25362779915,14226.9876027151,6493.407953799041,0.0004992984257738936,30196.16050384141,3079.1514435450854,19409.2309127656,1979.1907443179477,0.6427714844838122,0.6427714844838122,30019.12052817464,30484.863174865135,0.980939319718967,0.8,4258.365352355969,4324.433322199387,0.980939319718967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.6476603551257,2034.6934298245008,7.795145135623849,4.739269091887006,0.14387821745186002,4.595390874435146,3.3379867327666464,3.5,0.9537104950761847,0.6,0.00024910534206699095,0.9475608521155205,0.000262891128850289,197.98306449591374,0.0,0.0,0.0,0.004005885138060658,8.96668880017797e-05,0.00015943845406521124,0.000527055264465662,0.09287020473984176,0.09287020473984176,0.09287020473984176,0.09292515836664558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.5948796658,595.7008098817305,0.0,0.09287020473984176,0.09287020477758418,0.09287020477758418,0.3750246252836668,0.3750246252836668,0.5,10.0454547909692,0.34090321800255197,0.34090321800255197,-2.2168933355715126e-11,0.00020551943737245892,0.2883676384093974,-2.2168933355715126e-11,26757.632083222972,20375.28569628205,0.7614756654441538,0.5838028360057169,0.4043909393903944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446830796173127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0853420531894,262.0853420531894,-11.064657946810598,246.06334811003703,278.1073359953228,106365.98258635748,106376.10205337546,-10.119467018007256,0.0,nan,278.1073359953228,4.957335995322808,271.69853841673165,-1.4514615832683262,265.2897408408161,-7.860259159183897,258.8809432665345,-14.269056733465504,252.47214568969434,-20.677854310305634,246.06334811003703,-27.08665188996295,1.0,1.0,25732.562594343566,25732.562594343566,277.7556082863219,4.60560828632191,277.7556082863219,277.7556082863219,87984.81433982514,88076.93522262794,-92.12088280280295,0.0,8648.866644398773,8648.866644398773,0.9259737120308373,3322.2257697716,277.7556082863219,4.60560828632191,1.0,0.002,0.12766942921907662,0.005089653436181514,0.0001975834150668992,0.0018024165854900922,0.0987917075334496,0.0987917075334496,0.0,5.569915188796681e-13,1.0,1.0005880749581093,0.2883676384315663,0.09287020477758418,0.0,5.457567449748018e-05,69.92371000726752,0.0,1601212.7661483176,267.572174856988,0.00020551945954139228,1.0,1281224.8433227513,2610.9679391177556,,,,,,,,,,,,,,,,,,,4.0,14226.9876027151,1494.934492965033,0.3750246252836668,6.175450102142607,3.3379867327666464
