time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
130.0,-28.849744823615637,4.7395173394771986,35.03936919813287,33.20105108376595,6.719467542457642,-25.292823587019235,-38.856904151011236,3.162546305563909,-5.581141700335195,-5.581330106358356,40.08804875894546,34752.0316737301,15420.210295349498,15420.210295349498,50172.241969079594,87996.71711006999,88074.88076582027,15420.210295349498,103495.09106116978,103495.09106116978,103495.09106116978,130256.51290738829,125707.624765691,4548.888141697291,0.0,99816.15348531399,46571.4680479861,59160.761597030985,26761.42184621851,85922.1834432495,20377.920224177928,1495.1839146254379,0.0,0.8836035354877697,2.8234468527026064,0.0014947306463915918,1.0,1.0,-5.305260144861393,346691.10100920533,1558333.140682222,4.4948749366394765,1558333.140682222,4.4948749366394765,0.7614662756439978,0.09287466870791782,3.3058954915073113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3058954915073113,1.2769590780602693,1.2772771919486885,2.5888813105342763,5485.528839780514,14227.086521870984,6493.343122882801,0.0004992473111132548,30193.378387712786,3078.867746652811,19409.037128818476,1979.1709838546778,0.6428242934456448,0.6428242934456448,30020.560466132374,30484.863174865135,0.9809981364083357,0.8,4258.569614899337,4324.433322199387,0.9809981364083357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.523354162204,2034.6934298245008,7.79773865269086,4.7395173394771986,0.1424048977533552,4.597112441723843,3.3376370549335457,3.5,0.9536105871238701,0.6,0.00024910534206699095,0.9472667991753666,0.00026297273617511673,197.98062502032226,0.0,0.0,0.0,0.004005885138060658,8.968904204900199e-05,0.00015941630001798897,0.0005270136275022467,0.09287466870246856,0.09287466870246856,0.09287466870246856,0.09292731025433994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.54178345716,595.7024786702334,0.0,0.09287466870246856,0.09287466870791782,0.09287466870791782,0.37503165263456223,0.37503165263456223,0.5,10.047034043290333,0.3291116871666304,0.3291116871666304,1.3585577107733116e-11,0.00018840602314185162,0.27606996149694396,1.3585577107733116e-11,26761.42184621851,20377.920224177928,0.7614662756439978,0.5839265246584163,0.4044593640556559,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446651383624074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0852546543216,262.0852546543216,-11.064745345678375,246.0661422345193,278.10436707329137,106352.14459095045,106364.72613366888,-12.581542718415392,0.0,nan,278.10436707329137,4.954367073291394,271.69672210427814,-1.4532778957218397,265.28907713746037,-7.86092286253961,258.8814321719788,-14.268567828021162,252.47378720440153,-20.676212795598445,246.0661422345193,-27.083857765480673,1.0,1.0,25732.562594343566,25732.562594343566,277.7520713018319,4.602071301831927,277.7520713018319,277.7520713018319,87983.03934718289,88074.88076582027,-91.84141863738478,0.0,8648.866644398773,8648.866644398773,0.9259621567017667,3322.4249689648477,277.7520713018319,4.602071301831927,1.0,0.002,0.1276171766737222,0.005089264264522775,0.0001975012020111184,0.001802498800331142,0.0987506010055592,0.0987506010055592,0.0,2.3422605001377494e-12,1.0,1.0005629982022572,0.2760699614833584,0.09287466870791782,0.0,5.225254693790482e-05,66.94785288008455,0.0,1601208.8973209027,267.5688582996648,0.0001884060095562745,1.0,1281236.1655718551,2611.0802560661077,,,,,,,,,,,,,,,,,,,4.0,14227.086521870984,1495.1839146254379,0.37503165263456223,6.175450102142607,3.3376370549335457
131.0,-28.846757080341675,4.739731684348828,35.03970995741775,33.19561615297573,6.716120928828873,-25.290469279424634,-38.854717871267326,3.1598331273398217,-5.584452230661952,-5.584624636652358,40.08857054309221,34756.54389173864,15424.278633064769,15424.278633064769,50180.822524803414,87994.98252439848,88072.86302425445,15424.278633064769,103497.14165731921,103497.14165731921,103497.14165731921,130262.33502524992,125712.5506748088,4549.784350441127,0.0,99813.01304287423,46574.57440831339,59153.82070506759,26765.19336793071,85919.01407299831,20380.54107387156,1495.432462350627,0.0,0.8835844312515196,2.823102914946531,0.0014947306463915918,1.0,1.0,-5.320565570403517,346646.36602424865,1558355.6801780178,4.495520025353468,1558355.6801780178,4.495520025353468,0.7614568964142414,0.09287904517923538,3.3060910397042416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3060910397042416,1.276971616946506,1.2772897339585914,2.5890090240296533,5485.799449352019,14227.185067294882,6493.279876537371,0.0004991971407092155,30190.642618178885,3078.5887757979417,19408.84808125954,1979.1517063685908,0.6428762821223543,0.6428762821223543,30021.981063186646,30484.863174865135,0.9810561637770954,0.8,4258.771133836905,4324.433322199387,0.9810561637770954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.3954927554978,2034.6934298245008,7.800300288725276,4.739731684348828,0.14091081085042934,4.598820873498399,3.3372773914430653,3.5,0.9535078261265901,0.6,0.00024910534206699095,0.946975035284175,0.00026305375832028945,197.9782037864749,0.0,0.0,0.0,0.004005885138060658,8.971101927730913e-05,0.00015939432278968182,0.0005269721423546927,0.09287904508523953,0.09287904508523953,0.09287904508523953,0.09292942670408412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.77897632285,595.7040527048404,0.0,0.09287904508523953,0.09287904517923538,0.09287904517923538,0.3750384175871162,0.3750384175871162,0.5,10.048545487533135,0.31727435287979233,0.31727435287979233,2.2112089936854318e-11,0.00017240599038359505,0.26405906624881936,2.2112089936854318e-11,26765.19336793071,20380.54107387156,0.7614568964142414,0.5840479324188811,0.40452680081045705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446473377219746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0851505215765,262.0851505215765,-11.064849478423469,246.06891397735384,278.1013870651157,106338.28936700466,106353.27984197004,-14.990474965395933,0.0,nan,278.1013870651157,4.951387065115739,271.6948924465352,-1.4551075534647566,265.28839782974734,-7.861602170252638,258.8819032140588,-14.268096785941168,252.475408596648,-20.674591403351968,246.06891397735384,-27.081086022646133,1.0,1.0,25732.562594343566,25732.562594343566,277.74854347604975,4.59854347604977,277.74854347604975,277.74854347604975,87981.29296246896,88072.86302425445,-91.57006178548909,0.0,8648.866644398773,8648.866644398773,0.9259507560358152,3322.6214949027626,277.74854347604975,4.59854347604977,1.0,0.002,0.12756719346349102,0.005088866076448605,0.00019742250410901223,0.0018025774925105236,0.09871125205450611,0.09871125205450611,0.0,-3.380464311253384e-12,1.0,1.0005385057388456,0.2640590662267073,0.09287904517923538,0.0,4.998320611269056e-05,64.04085641177427,0.0,1601205.0369447928,267.565547769338,0.00017240596827150512,1.0,1281247.4707482704,2611.188989373054,,,,,,,,,,,,,,,,,,,4.0,14227.185067294882,1495.432462350627,0.3750384175871162,6.175450102142607,3.3372773914430653
132.0,-28.84379104467648,4.739913003854919,35.04004500229523,33.19021192090588,6.7128010633830355,-25.288131833867308,-38.85254542166365,3.1571418520185435,-5.587746047800181,-5.5879037230772814,40.08908717163463,34761.023546931916,15428.241671048783,15428.241671048783,50189.2652179807,87993.24034492599,88070.93681421418,15428.241671048783,103499.17848526296,103499.17848526296,103499.17848526296,130268.12646863717,125717.4794483452,4550.647020291977,0.0,99809.87820543548,46577.661405595856,59146.90755537736,26768.947983374208,85915.85553875157,20383.149722488783,1495.6799580118827,0.0,0.8835654239271595,2.8227606059051666,0.0014947306463915918,1.0,1.0,-5.335403303642238,346601.8452454,1558377.9972109986,4.496161860037533,1558377.9972109986,4.496161860037533,0.7614475449370834,0.09288333384484813,3.306285845127482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306285845127482,1.276984054852293,1.2773021749628886,2.5891363580964333,5486.069254959857,14227.283263591018,6493.216781126377,0.0004991471109803434,30187.915649376362,3078.31070236792,19408.659484853735,1979.1324748873199,0.6429281077328931,0.6429281077328931,30023.3962475109,30484.863174865135,0.9811139707336831,0.8,4258.971884951114,4324.433322199387,0.9811139707336831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.2641368552256,2034.6934298245008,7.802822791084908,4.739913003854919,0.1394011996030029,4.600511804251916,3.3369079143784686,3.5,0.953402261250991,0.6,0.00024910534206699095,0.9466854871316869,0.00026313421453384934,197.9758002028088,0.0,0.0,0.0,0.004005885138060658,8.97328624097032e-05,0.00015937247965728776,0.0005269309735937581,0.09288333378667918,0.09288333378667918,0.09288333378667918,0.09293153765783323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.3061575997,595.7055322025303,0.0,0.09288333378667918,0.09288333384484813,0.09288333384484813,0.37504492570206394,0.37504492570206394,0.5,10.049991602723386,0.3054870962611176,0.3054870962611176,2.7853275241795927e-12,0.0001576752770802159,0.2525004194350231,2.7853275241795927e-12,26768.947983374208,20383.149722488783,0.7614475449370834,0.5841676708363019,0.4045938125035986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446296701899557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.085033155717,262.085033155717,-11.064966844282992,246.07166390160364,278.09840240927116,106324.80489923664,106341.70035358188,-16.895454345250243,0.0,nan,278.09840240927116,4.948402409271182,271.69305470689795,-1.4569452931020237,265.2877070059897,-7.862292994010261,258.88235930597835,-14.267640694021622,252.47701160456134,-20.672988395438637,246.07166390160364,-27.078336098396335,1.0,1.0,25732.562594343566,25732.562594343566,277.74504167720255,4.595041677202573,277.74504167720255,277.74504167720255,87979.5445850005,88070.93681421418,-91.39222921367036,0.0,8648.866644398773,8648.866644398773,0.9259393982700242,3322.8172743531195,277.74504167720255,4.595041677202573,1.0,0.002,0.1275193944909285,0.005088461260905268,0.00019734719388332967,0.0018026528047151605,0.09867359694166483,0.09867359694166483,0.0,-1.40150998445554e-12,1.0,1.000514934898429,0.2525004194322378,0.09288333384484813,0.0,4.7798968747367866e-05,61.24284564455745,0.0,1601201.1976341335,267.5622539521998,0.00015767527429488837,1.0,1281258.7227194079,2611.2921490657727,,,,,,,,,,,,,,,,,,,4.0,14227.283263591018,1495.6799580118827,0.37504492570206394,6.175450102142607,3.3369079143784686
133.0,-28.840847436702248,4.740061938324929,35.040374598425316,33.18482249686497,6.709487838458733,-25.285813909175314,-38.85039473008362,3.154454310857291,-5.59103095137624,-5.591185333787525,40.08960003713919,34765.49615318341,15432.12786655774,15432.12786655774,50197.62401974115,87991.50672661098,88069.07599065069,15432.12786655774,103501.20385720843,103501.20385720843,103501.20385720843,130273.91013678914,125722.43224768981,4551.477889099333,0.0,99806.75894986455,46580.74837618931,59140.01174852805,26772.706279580714,85912.71802810876,20385.760337024727,1495.9277858525788,0.0,0.8835464146898585,2.822417908836459,0.0014947306463915918,1.0,1.0,-5.349840962744281,346557.29468908225,1558400.1519283676,4.496803777645205,1558400.1519283676,4.496803777645205,0.7614381648288111,0.09288754893545183,3.3064799810143892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3064799810143892,1.2769964757422068,1.2773145989470733,2.589263199878935,5486.3380174763815,14227.381124602834,6493.153933278905,0.0004990972736984469,30185.199826688506,3078.033765525282,19408.471628431864,1979.1133188634105,0.6429797297969747,0.6429797297969747,30024.80655132812,30484.863174865135,0.9811715790107007,0.8,4259.171943740508,4324.433322199387,0.9811715790107007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1977.1293600079493,2034.6934298245008,7.805320268217396,4.740061938324929,0.13786849579352722,4.6021934425314015,3.3365288319033874,3.5,0.9532939519723964,0.6,0.00024910534206699095,0.946398222847032,0.00026321408478305466,197.97341485155172,0.0,0.0,0.0,0.004005885138060658,8.975449161481287e-05,0.00015935085045217808,0.0005268903969777445,0.09288754887488213,0.09288754887488213,0.09288754887488213,0.09293365236388652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.11894303985,595.7069186579514,0.0,0.09288754887488213,0.09288754893545183,0.09288754893545183,0.37505118627332706,0.37505118627332706,0.5,10.05137469484644,0.29382684798406444,0.29382684798406444,-1.801936377887614e-11,0.00015438241126730645,0.24134437104322615,-1.801936377887614e-11,26772.706279580714,20385.760337024727,0.7614381648288111,0.5842862986050282,0.40466064805223484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446121314497695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0849035275674,262.0849035275674,-11.065096472432572,246.07439216077782,278.0954148939003,106311.45349947493,106330.11417788123,-18.66067840632614,0.0,nan,278.0954148939003,4.945414893900306,271.6912103465822,-1.4587896534177958,265.2870058004784,-7.862994199521552,258.88280125509914,-14.267198744900838,252.47859670856684,-20.671403291433137,246.07439216077782,-27.075607839222158,1.0,1.0,25732.562594343566,25732.562594343566,277.74154491419085,4.591544914190877,277.74154491419085,277.74154491419085,87977.81145807888,88069.07599065069,-91.26453257180401,0.0,8648.866644398773,8648.866644398773,0.9259280791389276,3323.012380919461,277.74154491419085,4.591544914190877,1.0,0.002,0.12747370595139967,0.005088046741602589,0.00019727514971777074,0.0018027248445234357,0.09863757485888537,0.09863757485888537,0.0,-5.758793615584512e-12,1.0,1.00049218449269,0.2413443710612455,0.09288754893545183,0.0,4.568853338910581e-05,58.539346405286835,0.0,1601197.3851484614,267.55896904862374,0.00015438242928667023,1.0,1281269.9831429746,2611.278493979948,,,,,,,,,,,,,,,,,,,4.0,14227.381124602834,1495.9277858525788,0.37505118627332706,6.175450102142607,3.3365288319033874
134.0,-28.837926787994753,4.740179032385351,35.040698795436576,33.17941267685967,6.706163973622192,-25.283517711847097,-38.84826226914299,3.151754897288686,-5.594322740880955,-5.594476335303302,40.09010343823036,34769.96274353455,15435.948716115974,15435.948716115974,50205.911459650524,87989.75910601446,88067.18230345241,15435.948716115974,103503.13101956839,103503.13101956839,103503.13101956839,130279.57916443216,125727.30228481817,4552.276879613988,0.0,99803.6321161952,46583.835753097555,59133.10707010848,26776.448144863767,85909.55521497225,20388.35796261032,1496.1751430419308,0.0,0.8835273887636911,2.8220742295514163,0.0014947306463915918,1.0,1.0,-5.364236928322839,346512.62116163183,1558421.8980343826,4.497446277165911,1558421.8980343826,4.497446277165911,0.7614287695032171,0.09289168734158464,3.3066748367696057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3066748367696057,1.277008951745535,1.2773270780584023,2.589390491154924,5486.607732415668,14227.478635181094,6493.090568022268,0.0004990472044934609,30182.47546036201,3077.7559574739603,19408.28222543937,1979.0940051331872,0.6430314919307346,0.6430314919307346,30026.222067989296,30484.863174865135,0.9812294009029011,0.8,4259.372741998404,4324.433322199387,0.9812294009029011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.9912108582691,2034.6934298245008,7.8077983510178495,4.740179032385351,0.13630999439047997,4.603869037994871,3.336140282141599,3.5,0.9531829377547425,0.6,0.00024910534206699095,0.9461132920976696,0.00026329335413382524,197.97104816213434,0.0,0.0,0.0,0.004005885138060658,8.97759422336045e-05,0.00015932939983338644,0.0005268505171866624,0.09289168732648913,0.09289168732648913,0.09289168732648913,0.0929356998179289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.18829165585,595.7082212339213,0.0,0.09289168732648913,0.09289168734158464,0.09289168734158464,0.3750572079246273,0.3750572079246273,0.5,10.052695069590603,0.2822808690930856,0.2822808690930856,1.858779796748422e-11,0.00015359442232920628,0.23023940698044498,1.858779796748422e-11,26776.448144863767,20388.35796261032,0.7614287695032171,0.5844042764977635,0.4047275376589875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445947257498795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08476081215616,262.08476081215616,-11.065239187843815,246.07709863155986,278.0924229923791,106298.10051279273,106318.64517299167,-20.544660198930075,0.0,nan,278.0924229923791,4.942422992379136,271.6893581196454,-1.460641880354558,265.28629324790734,-7.863706752092639,258.8832283767673,-14.266771623232671,252.48016350467768,-20.6698364953223,246.07709863155986,-27.072901368440114,1.0,1.0,25732.562594343566,25732.562594343566,277.7380349606116,4.588034960611651,277.7380349606116,277.7380349606116,87976.07061858237,88067.18230345241,-91.11168487004761,0.0,8648.866644398773,8648.866644398773,0.9259167176329697,3323.2082109534535,277.7380349606116,4.588034960611651,1.0,0.002,0.12743011889429845,0.00508762132234278,0.0001972063548984435,0.001802793644908966,0.09860317744922174,0.09860317744922174,0.0,-1.925903013455521e-13,1.0,1.0004695381175124,0.23023940696185718,0.09289168734158464,0.0,4.358705908669162e-05,55.84728266534281,0.0,1601193.5681709875,267.555677259119,0.00015359440374140831,1.0,1281281.2755792139,2611.23246732662,,,,,,,,,,,,,,,,,,,4.0,14227.478635181094,1496.1751430419308,0.3750572079246273,6.175450102142607,3.336140282141599
135.0,-28.835028731518506,4.740265000158581,35.04101767474374,33.17400572067129,6.702848544351589,-25.281241003931353,-38.846147794369585,3.14906081638082,-5.597609943970554,-5.59776216868234,40.09059839128142,34774.41738843323,15439.683877261115,15439.683877261115,50214.10126569434,87987.99594594592,88065.30183858883,15439.683877261115,103504.98571584994,103504.98571584994,103504.98571584994,130285.15166251792,125732.10753033862,4553.044132179305,0.0,99800.5003341459,46586.921775358125,59126.198398653076,26780.16594666799,85906.36434532107,20390.93772208204,1496.4213359981632,0.0,0.8835084183490989,2.821731130942145,0.0014947306463915918,1.0,1.0,-5.378451082303627,346468.02229855297,1558443.2794226767,4.49808692035584,1558443.2794226767,4.49808692035584,0.7614193938413252,0.09289574345352222,3.306869838627822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306869838627822,1.2770214033457175,1.2773395327605064,2.5895179438371407,5486.877789355382,14227.575783928978,6493.026912789407,0.000498997031970365,30179.748585314104,3077.477893604249,19408.091955688542,1979.0746030182115,0.6430832881468336,0.6430832881468336,30027.638629304598,30484.863174865135,0.9812872661500022,0.8,4259.5736884458165,4324.433322199387,0.9812872661500022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.8497281620694,2034.6934298245008,7.810246604639903,4.740265000158581,0.13473261766824063,4.60553238249034,3.335742375413701,3.5,0.9530692501182003,0.6,0.00024910534206699095,0.9458306568784249,0.0002633720320391459,197.96869983581095,0.0,0.0,0.0,0.004005885138060658,8.979721660552352e-05,0.00015930812546146743,0.0005268112351368636,0.0928957433902243,0.0928957433902243,0.0928957433902243,0.09293769601351991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.5146990196,595.7094398199428,0.0,0.0928957433902243,0.09289574345352222,0.09289574345352222,0.3750629912814096,0.3750629912814096,0.5,10.053953643327631,0.2708564496244321,0.2708564496244321,-6.997424861765467e-11,0.00015222471176912222,0.21931108637869556,-6.997424861765467e-11,26780.16594666799,20390.93772208204,0.7614193938413252,0.5845213174642896,0.40479442534256466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445774562238052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0846061020219,262.0846061020219,-11.065393897978083,246.07978344987308,278.0894287538654,106284.92146531313,106307.19283149605,-22.27136618292741,0.0,nan,278.0894287538654,4.9394287538654,271.6874996926,-1.4625003073999778,265.28557063214964,-7.8644293678503345,258.88364157219075,-14.266358427809223,252.48171251145254,-20.668287488547435,246.07978344987308,-27.0702165501269,1.0,1.0,25732.562594343566,25732.562594343566,277.73453170396306,4.58453170396308,277.73453170396306,277.73453170396306,87974.32035031448,88065.30183858883,-90.98148827435216,0.0,8648.866644398773,8648.866644398773,0.9259053472042605,3323.4041878209614,277.73453170396306,4.58453170396308,1.0,0.002,0.1273885999782411,0.005087187824655,0.00019714076369387187,0.0018028592332203276,0.09857038184693594,0.09857038184693594,0.0,-3.0858007121770115e-12,1.0,1.0004472517591854,0.2193110864486698,0.09289574345352222,0.0,4.15189148721272e-05,53.19787631273659,0.0,1601189.7555083404,267.5523900560294,0.00015222478174337084,1.0,1281292.5500721552,2611.186514958272,,,,,,,,,,,,,,,,,,,4.0,14227.575783928978,1496.4213359981632,0.3750629912814096,6.175450102142607,3.335742375413701
136.0,-28.832153569301234,4.740320476216833,35.04133139020379,33.1685826642439,6.69952747033456,-25.278985465351006,-38.84405528716741,3.1463593660974665,-5.600897918532894,-5.601048237119322,40.09108714730436,34778.87844405927,15443.342877487436,15443.342877487436,50222.221321546705,87986.21535492565,88063.4516434974,15443.342877487436,103506.79452098484,103506.79452098484,103506.79452098484,130290.6677933929,125736.88712186407,4553.780671528838,0.0,99797.35903841871,46590.0221265987,59119.26323535557,26783.873272408062,85903.13650776363,20393.509277033834,1496.6671296149727,0.0,0.8834894669613451,2.821388048122101,0.0014947306463915918,1.0,1.0,-5.392407750203461,346423.42475538095,1558464.3933235381,4.498726939218999,1558464.3933235381,4.498726939218999,0.7614100122719223,0.09289972429027951,3.307065520310606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307065520310606,1.277033889249766,1.2773520217750223,2.589645856817039,5487.14882161065,14227.67257743412,6492.96272915664,0.0004989466222157433,30177.012951665245,3077.198936605798,19407.900106515033,1979.055039846944,0.643135228049271,0.643135228049271,30029.060112308063,30484.863174865135,0.9813453331296249,0.8,4259.775333059796,4324.433322199387,0.9813453331296249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.7049691759908,2034.6934298245008,7.812669628652346,4.740320476216833,0.13313437253490878,4.607186103681924,3.335335274079268,3.5,0.9529529354512194,0.6,0.00024910534206699095,0.945550344468121,0.00026345010979517385,197.9663701160042,0.0,0.0,0.0,0.004005885138060658,8.98182745414412e-05,0.00015928706752554975,0.0005267727688451327,0.09289972427379786,0.09289972427379786,0.09289972427379786,0.09293966604303878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.10190654703,595.710573310771,0.0,0.09289972427379786,0.09289972429027951,0.09289972429027951,0.3750685394205798,0.3750685394205798,0.5,10.055151897472303,0.2595827569754192,0.2595827569754192,9.265477274311706e-12,0.0001503185864066836,0.20864048691584003,9.265477274311706e-12,26783.873272408062,20393.509277033834,0.7614100122719223,0.5846378067581711,0.40486156685228925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445603206916244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08443898356603,262.08443898356603,-11.065561016433946,246.0824465467458,278.0864314201345,106271.78390220323,106295.84151373692,-24.057611533686583,0.0,nan,278.0864314201345,4.936431420134511,271.68563444508044,-1.4643655549195387,265.2848374706842,-7.865162529315796,258.8840404966896,-14.265959503310398,252.48324352206183,-20.66675647793815,246.0824465467458,-27.067553453254163,1.0,1.0,25732.562594343566,25732.562594343566,277.73103171211073,4.581031712110757,277.73103171211073,277.73103171211073,87972.5240949293,88063.4516434974,-90.9275485681137,0.0,8648.866644398773,8648.866644398773,0.9258939367293941,3323.6008479121588,277.73103171211073,4.581031712110757,1.0,0.002,0.12734910052311355,0.005086745495068018,0.00019707829850273243,0.0018029217017653475,0.09853914925136621,0.09853914925136621,0.0,2.6807982916876583e-13,1.0,1.0004254906856065,0.20864048690657455,0.09289972429027951,0.0,3.949945842760511e-05,50.61080717507624,0.0,1601185.9410153583,267.5491020814671,0.00015031857714120633,1.0,1281303.8251609472,2611.140561310748,,,,,,,,,,,,,,,,,,,4.0,14227.67257743412,1496.6671296149727,0.3750685394205798,6.175450102142607,3.335335274079268
137.0,-28.829302302877412,4.74034612636222,35.0416400242767,33.16320434622469,6.696214522369968,-25.27675062036224,-38.84198090583084,3.143662839695174,-5.604183191485276,-5.6043310850533326,40.09156795584795,34783.2965379189,15446.921986328376,15446.921986328376,50230.21852424728,87984.4905351559,88061.61215175591,15446.921986328376,103508.53413808429,103508.53413808429,103508.53413808429,130296.09400702108,125741.60725587101,4554.486751150068,0.0,99794.2751736906,46593.08117592299,59112.43777529735,26787.55986893679,85899.99764423414,20396.06531555319,1496.911959425477,0.0,0.8834705591046119,2.8210453415749392,0.0014947306463915918,1.0,1.0,-5.406192785208475,346378.87541983835,1558485.164111974,4.499365506118027,1558485.164111974,4.499365506118027,0.7614006432592144,0.09290362696042123,3.3072587539828486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3072587539828486,1.2770463526394922,1.2773644882696071,2.5897718960217584,5487.415883561161,14227.769008892821,6492.899896288422,0.0004988970240582753,30174.3173416688,3076.9240608840737,19407.71229486715,1979.0358883887109,0.6431864580434548,0.6431864580434548,30030.463795814085,30484.863174865135,0.9814026736816321,0.8,4259.974452724281,4324.433322199387,0.9814026736816321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.5569830462684,2034.6934298245008,7.815065347886705,4.74034612636222,0.13151722054101533,4.608828905821205,3.334919117690438,3.5,0.9528340336258394,0.6,0.00024910534206699095,0.9452724502918175,0.0002635275596893668,197.9640598129088,0.0,0.0,0.0,0.004005885138060658,8.983915457202676e-05,0.0001592661874949642,0.000526734492806194,0.09290362692403381,0.09290362692403381,0.09290362692403381,0.09294158932500837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.93695794704,595.7116258334288,0.0,0.09290362692403381,0.09290362696042123,0.09290362696042123,0.3750738576933249,0.3750738576933249,0.5,10.056290763877218,0.24846210022292325,0.24846210022292325,-1.4267698134062812e-11,0.00014789356805522402,0.19813829984485665,-1.4267698134062812e-11,26787.55986893679,20396.06531555319,0.7614006432592144,0.5847522689381456,0.40492779385138494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445433209295715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08426027923366,262.08426027923366,-11.065739720766317,246.0850878179551,278.08343274030784,106258.7204726855,106284.44593402094,-25.725461335456643,0.0,nan,278.08343274030784,4.933432740307865,271.68376375552555,-1.4662362444744304,265.2840947712888,-7.865905228711199,258.8844257873772,-14.265574212622766,252.4847568029477,-20.66524319705229,246.0850878179551,-27.06491218204488,1.0,1.0,25732.562594343566,25732.562594343566,277.727536178305,4.577536178305024,277.727536178305,277.727536178305,87970.79952692353,88061.61215175591,-90.81262483238243,0.0,8648.866644398773,8648.866644398773,0.9258826686024408,3323.795047752763,277.727536178305,4.577536178305024,1.0,0.002,0.12731158873194498,0.005086295087923029,0.00019701891146064812,0.001802981086253091,0.09850945573032406,0.09850945573032406,0.0,-2.286261024248004e-12,1.0,1.0004040729078683,0.19813829985912434,0.09290362696042123,0.0,3.751178897345421e-05,48.064421226701874,0.0,1601182.1287445365,267.5458168085147,0.00014789358232292216,1.0,1281315.0889901677,2611.094654701367,,,,,,,,,,,,,,,,,,,4.0,14227.769008892821,1496.911959425477,0.3750738576933249,6.175450102142607,3.334919117690438
138.0,-28.826470353135196,4.740342573507181,35.04194372872243,33.157824316900246,6.692910338341853,-25.274532283987014,-38.83992024986071,3.1409722689402813,-5.6074682146089,-5.607613218851269,40.092042980930465,34787.70244293102,15450.42634786836,15450.42634786836,50238.12879079938,87982.74220928935,88059.80622202404,15450.42634786836,103510.2325698924,103510.2325698924,103510.2325698924,130301.46883565649,125746.30551179894,4555.163323857552,0.0,99791.17853187068,46596.13876466999,59105.5997413341,26791.236265764088,85896.83600709819,20398.613412874693,1497.15637806742,0.0,0.8834516737212439,2.8207027488318643,0.0014947306463915918,1.0,1.0,-5.419716300717255,346334.34027332213,1558505.6852601464,4.50000333212755,1558505.6852601464,4.50000333212755,0.7613912702842167,0.09290745698116416,3.307452444846969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307452444846969,1.2770587887445914,1.277376927472768,2.589898346103823,5487.683816111462,14227.86505747787,6492.836563947631,0.0004988472089223914,30171.614012877482,3076.648398064322,19407.522990262325,1979.0165846912378,0.6432378122688114,0.6432378122688114,30031.870783981805,30484.863174865135,0.9814601499016851,0.8,4260.174041171883,4324.433322199387,0.9814601499016851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.405822644791,2034.6934298245008,7.817436161563662,4.740342573507181,0.12988044773177165,4.61046212577541,3.334494056277991,3.5,0.9527125875079975,0.6,0.00024910534206699095,0.9449965260187932,0.0002636045056339572,197.96176521496747,0.0,0.0,0.0,0.004005885138060658,8.985990088874904e-05,0.0001592454411782419,0.0005266967237557104,0.09290745692960124,0.09290745692960124,0.09290745692960124,0.09294348933510507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.02315299225,595.7125964218669,0.0,0.09290745692960124,0.09290745698116416,0.09290745698116416,0.3750789492614577,0.3750789492614577,0.5,10.057371728362625,0.23751693438651955,0.23751693438651955,9.492850949754938e-12,0.00014500424236985054,0.18789691813401532,9.492850949754938e-12,26791.236265764088,20398.613412874693,0.7613912702842167,0.5848658824481952,0.40499399116466056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444526462849566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08407113621047,262.08407113621047,-11.065928863789509,246.08770797495208,278.08043429730276,106245.83615397934,106273.06432204474,-27.22816806541934,0.0,nan,278.08043429730276,4.9304342973027815,271.6818890325774,-1.4681109674226036,265.2833437683025,-7.866656231697505,258.88479850428115,-14.265201495718827,252.48625323984692,-20.66374676015306,246.08770797495208,-27.062292025047896,1.0,1.0,25732.562594343566,25732.562594343566,277.7240452391449,4.574045239144937,277.7240452391449,277.7240452391449,87969.06447983212,88059.80622202404,-90.74174219192355,0.0,8648.866644398773,8648.866644398773,0.9258713734172204,3323.989707071204,277.7240452391449,4.574045239144937,1.0,0.002,0.12727601532218955,0.005085836371465363,0.00019696252521835656,0.001803037470668657,0.09848126260917828,0.09848126260917828,0.0,-4.112986427134979e-12,1.0,1.0003831867758406,0.18789691812452247,0.09290745698116416,0.0,3.557340645581635e-05,45.58114305676519,0.0,1601178.3159329875,267.5425317853911,0.0001450042328769996,1.0,1281326.350159321,2611.0487600800743,,,,,,,,,,,,,,,,,,,4.0,14227.86505747787,1497.15637806742,0.3750789492614577,6.175450102142607,3.334494056277991
139.0,-28.823658490563275,4.740310670832398,35.042242867936565,33.15248689558359,6.689625278325009,-25.272330113688305,-38.837877091113455,3.1382969011954276,-5.610733142946913,-5.610874983628429,40.09251866125457,34792.08246279221,15453.82832500933,15453.82832500933,50245.91078780154,87981.02292103044,88058.16707796097,15453.82832500933,103511.9954029703,103511.9954029703,103511.9954029703,130306.9080235057,125751.0958175131,4555.812205992612,0.0,99788.11725437625,46599.176795291474,59098.82273231642,26794.912620535415,85893.73535285183,20401.161931771825,1497.4004130037047,0.0,0.8834328896467121,2.8203623187896154,0.0014947306463915918,1.0,1.0,-5.4325341036072246,346290.0859676246,1558526.2349206829,4.500637754516578,1558526.2349206829,4.500637754516578,0.7613819168097056,0.09291121581447992,3.307644323060777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307644323060777,1.2770711548199192,1.2773892966287115,2.590023516369525,5487.949036884464,14227.96081412761,6492.774132286808,0.0004987979436753365,30168.938225509046,3076.3755436881142,19407.336377850203,1978.9975555210192,0.6432886776718089,0.6432886776718089,30033.26458864323,30484.863174865135,0.981517088232206,0.8,4260.371759471878,4324.433322199387,0.981517088232206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.2515366370399,2034.6934298245008,7.819767898223575,4.740310670832398,0.12823333712576535,4.612077333706632,3.3340602280439913,3.5,0.9525886365839975,0.6,0.00024910534206699095,0.9447226448764708,0.0002636809262675854,197.9594869453595,0.0,0.0,0.0,0.004005885138060658,8.988047541754199e-05,0.00015922486664944895,0.0005266592262631591,0.09291121575703878,0.09291121575703878,0.09291121575703878,0.09294544360696139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.37348555995,595.7134811680335,0.0,0.09291121575703878,0.09291121581447992,0.09291121581447992,0.3750838195168123,0.3750838195168123,0.5,10.058398553343093,0.22684225563034488,0.22684225563034488,4.831690603168681e-12,0.00014184068152189866,0.17834088002121007,4.831690603168681e-12,26794.912620535415,20401.161931771825,0.7613819168097056,0.5849775956464244,0.40505960440381583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445097193686989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0838733648791,262.0838733648791,-11.066126635120895,246.09030756093793,278.07743916868503,106233.13907773003,106261.6093378704,-28.470260140375032,0.0,nan,278.07743916868503,4.927439168685055,271.68001284692735,-1.4699871530726227,265.2825865255361,-7.867413474463888,258.8851602043536,-14.264839795646367,252.48773388283433,-20.662266117165643,246.09030756093793,-27.059692439062047,1.0,1.0,25732.562594343566,25732.562594343566,277.7205939531125,4.570593953112507,277.7205939531125,277.7205939531125,87967.29966052089,88058.16707796097,-90.86741744008032,0.0,8648.866644398773,8648.866644398773,0.9258601835450537,3324.182544676081,277.7205939531125,4.570593953112507,1.0,0.002,0.12724225061899833,0.005085373592321763,0.00019690894703453064,0.0018030910480591941,0.09845447351726531,0.09845447351726531,0.0,-4.906275039018304e-12,1.0,1.0003636977812411,0.17834088001637838,0.09291121581447992,0.0,3.3764699906778256e-05,43.26397755904742,0.0,1601174.5258668615,267.53926685705306,0.00014184067669020806,1.0,1281337.541233772,2611.0031522640156,,,,,,,,,,,,,,,,,,,4.0,14227.96081412761,1497.4004130037047,0.3750838195168123,6.175450102142607,3.3340602280439913
140.0,-28.820870292604294,4.740250675217206,35.042537344030876,33.14713138332593,6.68632925563365,-25.27015033777968,-38.835852302703984,3.135609300601895,-5.614025485805087,-5.614163607651307,40.0929823867659,34796.452755117076,15457.199477020664,15457.199477020664,50253.65223213774,87979.29404007345,88056.40346310256,15457.199477020664,103513.60294012322,103513.60294012322,103513.60294012322,130312.17786745664,125755.74471759386,4556.433149862785,0.0,99785.05236796332,46602.211082318245,59092.04587293897,26798.57492733342,85890.62080027239,20403.698401717178,1497.644482887103,0.0,0.8834140069125576,2.820019125558745,0.0014947306463915918,1.0,1.0,-5.445638384730216,346245.4717413704,1558546.268322408,4.501275527110925,1558546.268322408,4.501275527110925,0.7613725154058943,0.09291491205570651,3.3078367604659342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3078367604659342,1.2770835776790117,1.2774017225825656,2.590149006909665,5488.2149362805685,14228.056262762695,6492.711304425078,0.0004987485077008423,30166.256557928766,3076.102089697172,19407.14858116705,1978.978405588764,0.6433396382444464,0.6433396382444464,30034.662439032716,30484.863174865135,0.9815741924983025,0.8,4260.570051679032,4324.433322199387,0.9815741924983025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1976.094198763977,2034.6934298245008,7.822096480364628,4.740250675217206,0.1265550695821851,4.613695605635021,3.3336178416929436,3.5,0.9524622404836982,0.6,0.00024910534206699095,0.9444511532878757,0.0002637567238917456,197.9572279014292,0.0,0.0,0.0,0.004005885138060658,8.990086925241227e-05,0.0001592044728145787,0.0005266224076066629,0.09291491203047411,0.09291491203047411,0.09291491203047411,0.09294729476937437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.9327987629,595.7142973858155,0.0,0.09291491203047411,0.09291491205570651,0.09291491205570651,0.37508848299343267,0.37508848299343267,0.5,10.059370032938915,0.21634884541361998,0.21634884541361998,-5.4512838687514886e-11,0.00013812184624839574,0.1685252229211187,-5.4512838687514886e-11,26798.57492733342,20403.698401717178,0.7613725154058943,0.585088939443064,0.40512517468038517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444493095034255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08366538608476,262.08366538608476,-11.066334613915217,246.09288612891567,278.07444464314335,106220.3821840236,106250.32186366791,-29.93967964431782,0.0,nan,278.07444464314335,4.924444643143374,271.6781329401313,-1.4718670598686572,265.2818212374135,-7.868178762586467,258.88550953486094,-14.264490465139033,252.48919783204397,-20.660802167956007,246.09288612891567,-27.05711387108431,1.0,1.0,25732.562594343566,25732.562594343566,277.71710141626136,4.56710141626138,277.71710141626136,277.71710141626136,87965.61720274219,88056.40346310256,-90.78626036037167,0.0,8648.866644398773,8648.866644398773,0.9258489606698389,3324.375944268264,277.71710141626136,4.56710141626138,1.0,0.002,0.12721034385913083,0.005084897713286166,0.00019685823383743285,0.0018031417647432556,0.09842911691871642,0.09842911691871642,0.0,-1.419311716766014e-12,1.0,1.0003436795849536,0.16852522297563155,0.09291491205570651,0.0,3.190675986296469e-05,40.88368923611976,0.0,1601170.7030531084,267.5359745141949,0.00013812190076123443,1.0,1281348.824252597,2610.957170886687,,,,,,,,,,,,,,,,,,,4.0,14228.056262762695,1497.644482887103,0.37508848299343267,6.175450102142607,3.3336178416929436
141.0,-28.81810391052653,4.740163180722028,35.04282716605315,33.14173797788101,6.683013820463588,-25.26799213743423,-38.83384951679034,3.1329020470360276,-5.617317395678299,-5.617451347800073,40.0934370480659,34800.84093475918,15460.499348761097,15460.499348761097,50261.34028352028,87977.54053910497,88054.62151306102,15460.499348761097,103515.12086182211,103515.12086182211,103515.12086182211,130317.3321017935,125760.30640115097,4557.025700642519,0.0,99781.96846111864,46605.26885565816,59085.22178384497,26802.211239971384,85887.43302381635,20406.215462798253,1497.887381814034,0.0,0.8833951596713762,2.819676063742443,0.0014947306463915918,1.0,1.0,-5.458686601964587,346200.87401855015,1558565.9103306972,4.501912118937014,1558565.9103306972,4.501912118937014,0.7613631308287547,0.09291853450180332,3.308030608943187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308030608943187,1.2770960916241165,1.2774142396451234,2.590275415169643,5488.482780214887,14228.151331045454,6492.647569028015,0.0004986986269513808,30163.556586012324,3075.8267691833935,19406.958071800054,1978.958979039739,0.6433909083784768,0.6433909083784768,30036.070522896927,30484.863174865135,0.981631715488796,0.8,4260.76979555677,4324.433322199387,0.981631715488796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.933819296111,2034.6934298245008,7.824401403417757,4.740163180722028,0.1248583441162241,4.615304836605804,3.3331669274670817,3.5,0.9523334078477376,0.6,0.00024910534206699095,0.9441818691501864,0.0002638319482783533,197.95498658404003,0.0,0.0,0.0,0.004005885138060658,8.992104568298004e-05,0.0001591842963840109,0.0005265865249013923,0.09291853445562674,0.09291853445562674,0.09291853445562674,0.0929490774855517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.714317385,595.7150409179438,0.0,0.09291853445562674,0.09291853450180332,0.09291853450180332,0.3750929343407011,0.3750929343407011,0.5,10.060286322806904,0.2060016006968226,0.2060016006968226,-6.03108674113173e-11,0.0001339521217573747,0.1587647458354695,-6.03108674113173e-11,26802.211239971384,20406.215462798253,0.7613631308287547,0.5852001685692824,0.40519130342513554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444766109879026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08344530770194,262.08344530770194,-11.066554692298041,246.09544355566183,278.07144705965237,106207.53948282343,106239.22096458873,-31.68148176530272,0.0,nan,278.07144705965237,4.921447059652394,271.676246358717,-1.4737536412829968,265.2810456580189,-7.868954341981066,258.88584495746784,-14.264155042532138,252.49064425669368,-20.659355743306293,246.09544355566183,-27.054556444338147,1.0,1.0,25732.562594343566,25732.562594343566,277.7136076433323,4.563607643332318,277.7136076433323,277.7136076433323,87963.8509271463,88054.62151306102,-90.7705859147245,0.0,8648.866644398773,8648.866644398773,0.9258376551042855,3324.570761987903,277.7136076433323,4.563607643332318,1.0,0.002,0.12718028466709974,0.005084413951619704,0.00019681038079830148,0.0018031896181064592,0.09840519039915074,0.09840519039915074,0.0,-1.0952393506014069e-12,1.0,1.0003237739637567,0.15876474589578038,0.09291853450180332,0.0,3.005919378513268e-05,38.51665167552788,0.0,1601166.8799302732,267.5326826043217,0.0001339521820682421,1.0,1281360.1040284145,2610.9112038761746,,,,,,,,,,,,,,,,,,,4.0,14228.151331045454,1497.887381814034,0.3750929343407011,6.175450102142607,3.3331669274670817
142.0,-28.81535936803574,4.740048823073616,35.043112315522215,33.136323547828965,6.679704559693605,-25.265852975260305,-38.83186464719472,3.1301981667278436,-5.6206045995183445,-5.6207339268176435,40.093881866824745,34805.23385833509,15463.72292133802,15463.72292133802,50268.956779673106,87975.73603473736,88052.81733617905,15463.72292133802,103516.54025751707,103516.54025751707,103516.54025751707,130322.35651165378,125764.76677010693,4557.589741546844,0.0,99778.84804018597,46608.34586315068,59078.33575226143,26805.816254136713,85884.15200639814,20408.70941879013,1498.1287674784455,0.0,0.8833763731509997,2.8193335796930095,0.0014947306463915918,1.0,1.0,-5.471698849796894,346156.3508070123,1558585.1273082988,4.502546677750352,1558585.1273082988,4.502546677750352,0.7613537758112712,0.09292207967150519,3.3082259742431908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3082259742431908,1.277108590221543,1.2774267413561793,2.5904030397832534,5488.753201456592,14228.246055223326,6492.582699280432,0.0004986481696467029,30160.8320643852,3075.5489452958145,19406.76417178345,1978.939206740676,0.6434425990090482,0.6434425990090482,30037.489608018666,30484.863174865135,0.9816896885843506,0.8,4260.971100018997,4324.433322199387,0.9816896885843506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.770444830094,2034.6934298245008,7.8266799474611135,4.740048823073616,0.12314546962864092,4.616903353444975,3.3327076177530652,3.5,0.9522021765008758,0.6,0.00024910534206699095,0.9439147927822797,0.0002639065983198854,197.95276301119526,0.0,0.0,0.0,0.004005885138060658,8.994104574976228e-05,0.00015916429631722867,0.0005265514592487957,0.09292207965074134,0.09292207965074134,0.09292207965074134,0.09295078792129433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.71357236005,595.7157131795384,0.0,0.09292207965074134,0.09292207967150519,0.09292207967150519,0.3750971736556284,0.3750971736556284,0.5,10.061147569252663,0.19577592406830036,0.19577592406830036,4.035882739117369e-12,0.00012932729930525966,0.14903507702075558,4.035882739117369e-12,26805.816254136713,20408.70941879013,0.7613537758112712,0.5853112082416346,0.40525793228699736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444602562905735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0832139055422,262.0832139055422,-11.066786094457768,246.0979799688782,278.0684478421327,106194.88301452588,106228.19461510847,-33.311600582605976,0.0,nan,278.0684478421327,4.918447842132707,271.67435426736876,-1.4756457326312216,265.28026069280077,-7.869739307199211,258.88616711835215,-14.26383288164783,252.49207354372052,-20.657926456279455,246.0979799688782,-27.05202003112177,1.0,1.0,25732.562594343566,25732.562594343566,277.7101164616207,4.560116461620737,277.7101164616207,277.7101164616207,87962.04317747096,88052.81733617905,-90.77415870809637,0.0,8648.866644398773,8648.866644398773,0.9258262606719184,3324.7671041144067,277.7101164616207,4.560116461620737,1.0,0.002,0.12715206727603845,0.005083923143612835,0.0001967653806726306,0.0018032346182742,0.0983826903363153,0.0983826903363153,0.0,-1.0531692705428863e-12,1.0,1.0003039312513182,0.1490350770167197,0.09292207967150519,0.0,2.8217391948647533e-05,36.15695806300971,0.0,1601163.0614474209,267.52939540048163,0.00012932729526937692,1.0,1281371.3658870845,2610.8653110288815,,,,,,,,,,,,,,,,,,,4.0,14228.246055223326,1498.1287674784455,0.3750971736556284,6.175450102142607,3.3327076177530652
