time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-28.8126365206909,4.73990816486096,35.04339290491989,33.130995311681204,6.676397124534213,-25.2637331561547,-38.829893922060705,3.127493759868028,-5.623892019547043,-5.624016363818464,40.09432058685306,34809.5478343057,15466.87898800559,15466.87898800559,50276.42682231129,87974.07102437085,88051.03118308401,15466.87898800559,103517.91017108959,103517.91017108959,103517.91017108959,130327.31942669667,125769.19318062405,4558.126246072623,0.0,99775.85589790969,46611.33270741214,59071.69243388616,26809.409255607083,85881.10168949324,20411.194108197196,1498.3696647275783,0.0,0.8833576073215712,2.8189911482187573,0.0014947306463915918,1.0,1.0,-5.484510429184468,346111.8340168879,1558604.0809855554,4.50318055553543,1558604.0809855554,4.50318055553543,0.7613444188043149,0.09292555613241404,3.30841606940257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30841606940257,1.277121091497652,1.277439245746585,2.5905265298867337,5489.014862167462,14228.340434094207,6492.521013155088,0.0004985995425116668,30158.19467831538,3075.280006762287,19406.57978782676,1978.920404809671,0.6434927552802309,0.6434927552802309,30038.870396056554,30484.863174865135,0.9817460978076822,0.8,4261.166971844555,4324.433322199387,0.9817460978076822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.6041267870878,2034.6934298245008,7.8289363634602624,4.73990816486096,0.12141457762502128,4.618493587235939,3.3322400584969976,3.5,0.9520685881419994,0.6,0.00024910534206699095,0.9436499081617391,0.00026398067748690434,197.95055706468145,0.0,0.0,0.0,0.004005885138060658,8.996090736009784e-05,0.0001591444347068931,0.0005265160051402733,0.09292555613086843,0.09292555613086843,0.09292555613086843,0.09295246817327447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.94307006,595.7163102886893,0.0,0.09292555613086843,0.09292555613241404,0.09292555613241404,0.37510120099921385,0.37510120099921385,0.5,10.061954932798786,0.1856894003171874,0.1856894003171874,-6.764366844436154e-12,0.00012434427139851323,0.13950593463397354,-6.764366844436154e-12,26809.409255607083,20411.194108197196,0.7613444188043149,0.5854189784859519,0.4053225581590824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444440310736357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0829714321567,262.0829714321567,-11.067028567843295,246.10049545845982,278.0654474057955,106182.14379888718,106217.04916288384,-34.90536399666064,0.0,nan,278.0654474057955,4.915447405795533,271.6724570162273,-1.4775429837726506,265.27946662683763,-7.8705333731623455,258.88647623753695,-14.263523762463024,252.4934858480829,-20.656514151917065,246.10049545845982,-27.04950454154016,1.0,1.0,25732.562594343566,25732.562594343566,277.70662750587377,4.5566275058737915,277.70662750587377,277.70662750587377,87960.38227486247,88051.03118308401,-90.6489082215412,0.0,8648.866644398773,8648.866644398773,0.9258151732253711,3324.958149749583,277.70662750587377,4.5566275058737915,1.0,0.002,0.1271256537850031,0.0050834245265200285,0.0001967231727110891,0.0018032768287110684,0.09836158635554455,0.09836158635554455,0.0,1.422157530628354e-12,1.0,1.0002844974280436,0.1395059346407379,0.09292555613241404,0.0,2.6413494083318434e-05,33.84579243803063,0.0,1601159.2420384537,267.52610798045293,0.00012434427816288007,1.0,1281382.627049183,2610.819422166978,,,,,,,,,,,,,,,,,,,4.0,14228.340434094207,1498.3696647275783,0.37510120099921385,6.175450102142607,3.3322400584969976
144.0,-28.809934109323912,4.739741893743169,35.04366913097953,33.125624153204285,6.67309887728258,-25.26163081066694,-38.827944605704374,3.124795578148922,-5.627168510336617,-5.627287651235181,40.094755864039165,34813.898968962916,15469.952542062223,15469.952542062223,50283.85151102514,87972.3118238514,88049.32360627266,15469.952542062223,103519.27614833489,103519.27614833489,103519.27614833489,130332.2680949009,125773.63192345777,4558.636171443123,0.0,99772.78989166208,46614.37703518819,59064.90317385987,26812.991946566002,85877.89512042588,20413.67130949334,1498.6099000155436,0.0,0.883338909882296,2.8186499158345844,0.0014947306463915918,1.0,1.0,-5.496925271479256,346067.4729123884,1558622.8860961604,4.5038121409657785,1558622.8860961604,4.5038121409657785,0.7613350777926804,0.09292896358236971,3.308609165589772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308609165589772,1.2771335642415913,1.2774517215977133,2.5906524252649685,5489.28161936691,14228.434469823747,6492.457233655219,0.0004985498041530892,30155.507918348285,3075.006033492404,19406.389146633526,1978.9009648181109,0.6435437665046126,0.6435437665046126,30040.272966317698,30484.863174865135,0.9818033975620994,0.8,4261.365933589576,4324.433322199387,0.9818033975620994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.4349091189272,2034.6934298245008,7.831162885018597,4.739741893743169,0.1196710024157408,4.620070891327428,3.3317643746413026,3.5,0.9519326784689436,0.6,0.00024910534206699095,0.9433870909056888,0.0002640542195970055,197.94836772322586,0.0,0.0,0.0,0.004005885138060658,8.998055719305845e-05,0.00015912478487393252,0.0005264817217063938,0.09292896353492212,0.09292896353492212,0.09292896353492212,0.09295415032063281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.4054371818,595.7168315220182,0.0,0.09292896353492212,0.09292896358236971,0.09292896358236971,0.37510502050037736,0.37510502050037736,0.5,10.062710532371218,0.17578741090017047,0.17578741090017047,4.0245140553452075e-11,0.00011914089856190913,0.13036237975592257,4.0245140553452075e-11,26812.991946566002,20413.67130949334,0.7613350777926804,0.5855272936127801,0.4053883589035766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444279344744961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0827188779384,262.0827188779384,-11.067281122061559,246.1029903823773,278.06244737345446,106169.65876589528,106206.01531990532,-36.356554010038465,0.0,nan,278.06244737345446,4.912447373454484,271.6705559751495,-1.4794440248504657,265.27866457699895,-7.871335423001028,258.8867731789283,-14.263226821071669,252.49488178072193,-20.65511821927805,246.1029903823773,-27.047009617622678,1.0,1.0,25732.562594343566,25732.562594343566,277.7031587848647,4.553158784864706,277.7031587848647,277.7031587848647,87958.58942560917,88049.32360627266,-90.73418066349404,0.0,8648.866644398773,8648.866644398773,0.925803910349442,3325.1522114177205,277.7031587848647,4.553158784864706,1.0,0.002,0.12710097123940348,0.005082920455189935,0.00019668364843373527,0.00180331634912241,0.09834182421686763,0.09834182421686763,0.0,-2.4438550141892e-12,1.0,1.0002658498180714,0.13036237971567743,0.09292896358236971,0.0,2.4682546608824838e-05,31.628063420748607,0.0,1601155.4348290083,267.52283148966336,0.00011914085831676857,1.0,1281393.8497513265,2610.7736911690367,,,,,,,,,,,,,,,,,,,4.0,14228.434469823747,1498.6099000155436,0.37510502050037736,6.175450102142607,3.3317643746413026
145.0,-28.80725351246475,4.739550499228424,35.04394106705418,33.12026081783699,6.669808184778819,-25.259547342737818,-38.826009433809645,3.1221020144452845,-5.630449279727372,-5.630562880276807,40.09518453159432,34818.223883234125,15472.967356540976,15472.967356540976,50291.1912397751,87970.54741413273,88047.61203853927,15472.967356540976,103520.57939508025,103520.57939508025,103520.57939508025,130337.14269640984,125778.02262778452,4559.120068625315,0.0,99769.72750334296,46617.403970426676,59058.13725879587,26816.563301329592,85874.70056012546,20416.139555372294,1498.8497698759857,0.0,0.8833202137137455,2.818308309498224,0.0014947306463915918,1.0,1.0,-5.509224201049221,346023.06282835646,1558641.4058217888,4.504443701184587,1558641.4058217888,4.504443701184587,0.7613257271620648,0.09293230701582396,3.3088020634865445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088020634865445,1.2771460158810737,1.277464176339127,2.5907782057354485,5489.548133090614,14228.52818691411,6492.393404498234,0.0004985000899210099,30152.824372399537,3074.732387961183,19406.19835701185,1978.8815096910619,0.6435947132957589,0.6435947132957589,30041.674079933786,30484.863174865135,0.9818606384754124,0.8,4261.5646887020675,4324.433322199387,0.9818606384754124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.262849535327,2034.6934298245008,7.83337132077431,4.739550499228424,0.11790835368978936,4.621642145538635,3.3312807297955374,3.5,0.9517944942272963,0.6,0.00024910534206699095,0.9431264732024314,0.0002641271866976035,197.94619610249873,0.0,0.0,0.0,0.004005885138060658,9.000006836775068e-05,0.0001591052736992403,0.0005264478579276377,0.09293230690537244,0.09293230690537244,0.09293230690537244,0.09295579384225618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.0816962051,595.7172828941361,0.0,0.09293230690537244,0.09293230701582396,0.09293230701582396,0.37510864014183254,0.37510864014183254,0.5,10.063415128498994,0.16606239281458102,0.16606239281458102,-1.5347723092418164e-12,0.00011360054941178532,0.1213386792275628,-1.5347723092418164e-12,26816.563301329592,20416.139555372294,0.7613257271620648,0.5856345455849776,0.4054538025300714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444411959041017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08245677943233,262.08245677943233,-11.067543220567643,246.1054647805655,278.0594487782619,106157.29178908792,106195.02229596679,-37.730506878871836,0.0,nan,278.0594487782619,4.909448778261947,271.66865197864354,-1.481348021356439,265.27785517915964,-7.872144820840333,258.88705837975135,-14.262941620248625,252.49626158021243,-20.653738419787544,246.1054647805655,-27.044535219434465,1.0,1.0,25732.562594343566,25732.562594343566,277.699685660792,4.549685660792022,277.699685660792,277.699685660792,87956.82933988825,88047.61203853927,-90.78269865101902,0.0,8648.866644398773,8648.866644398773,0.9257926586448803,3325.346073803977,277.699685660792,4.549685660792022,1.0,0.002,0.12707799699657182,0.005082408225537892,0.00019664676661624875,0.0018033532265760363,0.09832338330812437,0.09832338330812437,0.0,-6.8077149820156e-12,1.0,1.0002474466837152,0.12133867922909758,0.09293230701582396,0.0,2.2974239812060445e-05,29.439307736819806,0.0,1601151.6220141763,267.5195507202726,0.00011360055094655763,1.0,1281405.085767647,2610.7279070586515,,,,,,,,,,,,,,,,,,,4.0,14228.52818691411,1498.8497698759857,0.37510864014183254,6.175450102142607,3.3312807297955374
146.0,-28.804533255745095,4.739341881949108,35.04421535499928,33.115598977915965,6.666995958476081,-25.257380334327674,-38.82399784689767,3.1198430261396903,-5.633121643308527,-5.633237820883868,40.09579627211449,34822.19253858102,15475.034084059556,15475.034084059556,50297.22662264058,87968.9503525557,88049.94924496293,15475.034084059556,103524.98332902249,103524.98332902249,103524.98332902249,130345.3987692371,125785.78770202037,4559.611067216729,0.0,99766.90126915576,46620.14341886414,59051.95316699068,26820.415440214605,85872.36860720528,20418.84105429812,1499.0892106613417,0.0,0.8833039751695785,2.818029240064472,0.0014947306463915918,1.0,1.0,-5.507767936141192,345986.79560493835,1558667.8351359267,4.50499225674403,1558667.8351359267,4.50499225674403,0.7613171056135861,0.09293557467912388,3.308973380408402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308973380408402,1.2771564587795197,1.2774746218390902,2.5908911611115633,5489.787471978328,14228.621557067545,6492.339778278939,0.0004984561165641818,30150.409144978457,3074.486103305253,19406.03806465371,1978.8651644194206,0.6436409526431179,0.6436409526431179,30042.918426470154,30484.863174865135,0.9819114754064373,0.8,4261.741205604747,4324.433322199387,0.9819114754064373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1975.0879848914774,2034.6934298245008,7.835111246909762,4.739341881949108,0.11640034876870065,4.622941533180407,3.330789228939828,3.5,0.9516540654113795,0.6,0.00024910534206699095,0.9428620790392254,0.000264201252340988,197.94399240100492,0.0,0.0,0.0,0.004005885138060658,9.002035413333433e-05,0.00015908498793365663,0.0005264079902950617,0.09293557314456251,0.09293557314456251,0.09293557314456251,0.0929597285709339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.54650300747,595.7174868860805,0.0,0.09293557314456251,0.09293557467912388,0.09293557467912388,0.3751120624799484,0.3751120624799484,0.5,10.064139763564903,0.1588953564613007,0.1588953564613007,-5.1954884838778526e-11,0.00011617757536441786,0.12546988474269938,-5.1954884838778526e-11,26820.415440214605,20418.84105429812,0.7613171056135861,0.5857207322731318,0.40551102879045536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443961129141463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08223397432977,262.08223397432977,-11.06776602567021,246.10793358500172,278.0565343636271,106149.05889187621,106181.13289954037,-32.074007664160035,0.0,nan,278.0565343636271,4.906534363627145,271.6668142078375,-1.4831857921624874,265.2770940521578,-7.872905947842185,258.88737389653994,-14.262626103460036,252.4976537408147,-20.652346259185265,246.10793358500172,-27.04206641499826,1.0,1.0,25732.562594343566,25732.562594343566,277.6972809528662,4.547280952866231,277.6972809528662,277.6972809528662,87953.48487902599,88049.94924496293,-96.4643659369467,0.0,8648.866644398773,8648.866644398773,0.9257826654247674,3325.518247310444,277.6972809528662,4.547280952866231,1.0,0.002,0.12705424053644157,0.005082011696194592,0.00019660891860719516,0.0018033910785272996,0.09830445930359757,0.09830445930359757,0.0,-2.8655051421966338e-12,1.0,1.0002558633400576,0.12546988479465426,0.09293557467912388,0.0,2.375676633213746e-05,30.442259203580107,0.0,1601148.526467103,267.51687835669145,0.0001161776273193027,1.0,1281414.2622768783,2610.690515799816,,,,,,,,,,,,,,,,,,,3.0,14228.621557067545,1499.0892106613417,0.3751120624799484,6.175450102142607,3.330789228939828
147.0,-28.801893838404443,4.739106806529779,35.04448645930538,33.11081947702917,6.6640961645876695,-25.255294838102024,-38.822062325756974,3.117497164159455,-5.6365839653119565,-5.636694834385449,40.0962529781252,34826.18370402912,15478.209052302802,15478.209052302802,50304.39275633192,87967.33058120673,88048.31839600985,15478.209052302802,103526.52744831266,103526.52744831266,103526.52744831266,130350.80522439972,125790.71496003121,4560.090264368518,0.0,99764.06029205596,46622.91341445994,59045.718752884466,26824.27777608707,85869.99652897153,20421.511822868877,1499.34716515556,0.0,0.8832842205093924,2.817668729884769,0.0014947306463915918,1.0,1.0,-5.519564932834271,345939.9293497168,1558687.5666423538,4.505659608511537,1558687.5666423538,4.505659608511537,0.7613070515200957,0.09293902361057065,3.309147633045369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309147633045369,1.2771673034601654,1.2774854692213444,2.591005598154651,5490.029950340562,14228.715811093414,6492.2853001704725,0.0004984115380507556,30147.962966597628,3074.2366625297764,19405.87522594183,1978.84855949196,0.6436877757692129,0.6436877757692129,30044.184083116754,30484.863174865135,0.9819631834875209,0.8,4261.92074545525,4324.433322199387,0.9819631834875209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.9111478110683,2034.6934298245008,7.837420467983269,4.739106806529779,0.11452672481465687,4.624580081715122,3.330292213559282,3.5,0.9515120610169376,0.6,0.00024910534206699095,0.9426056184727376,0.00026427313521704376,197.9418542350325,0.0,0.0,0.0,0.004005885138060658,9.003987680537587e-05,0.00015906546526161508,0.0005263711078697338,0.09293902360417591,0.09293902360417591,0.09293902360417591,0.0929617510717711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.468091364,595.7178598760778,0.0,0.09293902360417591,0.09293902361057065,0.09293902361057065,0.37511557187510314,0.37511557187510314,0.5,10.064821587893183,0.1517719821370065,0.1517719821370065,-9.606537787476555e-12,0.00011086907346680164,0.11712990155115222,-9.606537787476555e-12,26824.27777608707,20421.511822868877,0.7613070515200957,0.5858203655494478,0.40556870981448306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443800326967218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0820280086496,262.0820280086496,-11.067971991350362,246.11038305349956,278.05367296377284,106139.28213026047,106168.93201120924,-29.649880948774396,0.0,nan,278.05367296377284,4.903672963772863,271.6650149816667,-1.4849850183333047,265.27635699964975,-7.873643000350228,258.88769901768273,-14.262300982317242,252.49904103562577,-20.65095896437421,246.11038305349956,-27.039616946500416,1.0,1.0,25732.562594343566,25732.562594343566,277.69363537720733,4.543635377207352,277.69363537720733,277.69363537720733,87953.6596453735,88048.31839600985,-94.65875063635758,0.0,8648.866644398773,8648.866644398773,0.9257725006403204,3325.6933712105956,277.69363537720733,4.543635377207352,1.0,0.002,0.12703206267662237,0.005081462086439929,0.00019657319632870553,0.0018034268040670294,0.09828659816435277,0.09828659816435277,0.0,3.957350939998161e-13,1.0,1.0002388544071785,0.11712990156075875,0.09293902361057065,0.0,2.217786135623811e-05,28.419290861273385,0.0,1601144.50314029,267.513416034688,0.00011086908307333943,1.0,1281426.121517335,2610.642194421094,,,,,,,,,,,,,,,,,,,4.0,14228.715811093414,1499.34716515556,0.37511557187510314,6.175450102142607,3.330292213559282
148.0,-28.79927492830733,4.7388460187043036,35.04475426496613,33.105233671981864,6.660638833068992,-25.253283552177393,-38.82019427893681,3.1146474568353573,-5.6400313573759036,-5.640136649949757,40.09670000617696,34830.59824215745,15481.294541751127,15481.294541751127,50311.89278390858,87965.54058798663,88046.71256846041,15481.294541751127,103528.00711021153,103528.00711021153,103528.00711021153,130356.06887912909,125795.52371702927,4560.545162099816,0.0,99760.95853331522,46626.01618714115,59038.8248290823,26828.06176891756,85866.88659799987,20424.126545835992,1499.6009725477097,0.0,0.8832645782119377,2.8173098447755365,0.0014947306463915918,1.0,1.0,-5.53123830648417,345893.27408302174,1558706.880204948,4.506323184043253,1558706.880204948,4.506323184043253,0.7612971343870605,0.09294240459522639,3.309346641200269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309346641200269,1.2771804776141957,1.2774986466572977,2.5911346902062027,5490.303480907178,14228.808536312281,6492.218357330068,0.0004983602491484654,30145.21274118714,3073.9562175857345,19405.675129312047,1978.8281553142049,0.6437398633050031,0.6437398633050031,30045.62953127357,30484.863174865135,0.9820222375712294,0.8,4262.125789648461,4324.433322199387,0.9820222375712294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.7313363819887,2034.6934298245008,7.839696598989124,4.7388460187043036,0.11264206567011303,4.6262039530341905,3.329786868944366,3.5,0.9513676768412475,0.6,0.00024910534206699095,0.9423512249015786,0.0002643444773927132,197.93973272743085,0.0,0.0,0.0,0.004005885138060658,9.005872260660147e-05,0.00015904661946038949,0.0005263403959054973,0.09294240457412295,0.09294240457412295,0.09294240457412295,0.09296357765785028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.56767662,595.7181745243805,0.0,0.09294240457412295,0.09294240459522639,0.09294240459522639,0.37511891652087237,0.37511891652087237,0.5,10.065456777701735,0.14442144966602655,0.14442144966602655,7.105427357601002e-12,0.0001052925738349586,0.10889834346556881,7.105427357601002e-12,26828.06176891756,20424.126545835992,0.7612971343870605,0.5859289276371704,0.40563481013609703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444364430686276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0817832711463,262.0817832711463,-11.068216728853656,246.11280809099836,278.0507584512688,106124.68736433545,106159.91866042736,-35.23129609193398,0.0,nan,278.0507584512688,4.900758451268814,271.66316837918095,-1.4868316208190322,265.27557830714505,-7.8744216928549235,258.8879882351715,-14.262011764828458,252.5003981631132,-20.649601836886774,246.11280809099836,-27.03719190900162,1.0,1.0,25732.562594343566,25732.562594343566,277.69000789251254,4.540007892512563,277.69000789251254,277.69000789251254,87951.81642764657,88046.71256846041,-94.89614081384207,0.0,8648.866644398773,8648.866644398773,0.9257608913840352,3325.89337440627,277.69000789251254,4.540007892512563,1.0,0.002,0.12701144323288807,0.00508090854822804,0.00019653989226694606,0.00180346010642537,0.09826994613347304,0.09826994613347304,0.0,-1.3076839958103825e-12,1.0,1.000222066787013,0.10889834345846339,0.09294240459522639,0.0,2.0619444150289972e-05,26.422537796514185,0.0,1601140.4965694104,267.5099686426241,0.00010529256672953125,1.0,1281437.928390645,2610.594087679843,,,,,,,,,,,,,,,,,,,4.0,14228.808536312281,1499.6009725477097,0.37511891652087237,6.175450102142607,3.329786868944366
149.0,-28.79668218617549,4.738561450693653,35.045015953957666,33.099707727693044,6.657215678416713,-25.25129239973407,-38.81834432305766,3.11182589155682,-5.643368795459935,-5.643465479279665,40.097059125604424,34834.96417029339,15484.148173367399,15484.148173367399,50319.11234366079,87963.77584701889,88044.207390502,15484.148173367399,103528.3555638694,103528.3555638694,103528.3555638694,130359.76559169957,125798.80879649054,4560.956795209022,0.0,99757.89388668849,46629.082208570864,59032.012975686244,26831.41002783017,85863.42300351642,20426.42817056297,1499.8317101387559,0.0,0.8832458488257765,2.8169628193963754,0.0014947306463915918,1.0,1.0,-5.54641195410295,345848.1550927461,1558722.3958626485,4.506955936904292,1558722.3958626485,4.506955936904292,0.7612879140297211,0.09294553864639384,3.309543412184258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309543412184258,1.27719352193575,1.2775116942284315,2.591262291377913,5490.573852478311,14228.90093868328,6492.15247389583,0.000498309603055611,30142.494435765533,3073.6790275747107,19405.47819931819,1978.808074043449,0.6437913836451653,0.6437913836451653,30047.058713181992,30484.863174865135,0.9820806277923021,0.8,4262.328526391376,4324.433322199387,0.9820806277923021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.5486144238296,2034.6934298245008,7.841867280581314,4.738561450693653,0.11079110249643875,4.627770348197214,3.3292733759612307,3.5,0.9512209645603517,0.6,0.00024910534206699095,0.9420994461898985,0.00026441512419356515,197.93763246257996,0.0,0.0,0.0,0.004005885138060658,9.00773894895588e-05,0.00015902795257743214,0.0005263099128057911,0.09294553859284438,0.09294553859284438,0.09294553859284438,0.09296445760552662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.5681743222,595.7185170748312,0.0,0.09294553859284438,0.09294553864639384,0.09294553864639384,0.37512208067798947,0.37512208067798947,0.5,10.066024347888778,0.13613160523345869,0.13613160523345869,-8.526512829121202e-12,9.668381972005591e-05,0.09705352517670462,-8.526512829121202e-12,26831.41002783017,20426.42817056297,0.7612879140297211,0.5860366449821135,0.40570202015900025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443489502305074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08150753932324,262.08150753932324,-11.068492460676737,246.11520893028035,278.0478061483464,106110.75911756918,106150.45221468342,-39.69309711423759,0.0,nan,278.0478061483464,4.897806148346433,271.66128670470187,-1.488713295298112,265.27476726111274,-7.8752327388872345,258.8882478175577,-14.261752182442251,252.5017283739404,-20.648271626059568,246.11520893028035,-27.03479106971963,1.0,1.0,25732.562594343566,25732.562594343566,277.6863894092821,4.536389409282151,277.6863894092821,277.6863894092821,87950.08201302816,88044.207390502,-94.12537747382885,0.0,8648.866644398773,8648.866644398773,0.9257494122222498,3326.091129245179,277.6863894092821,4.536389409282151,1.0,0.002,0.1269930664278291,0.0050803663999756665,0.00019651010482021086,0.001803489894313204,0.09825505241010543,0.09825505241010543,0.0,-8.665854492329039e-13,1.0,1.0001979132220198,0.09705352518523114,0.09294553864639384,0.0,1.837680593177776e-05,23.54894596957729,0.0,1601136.6129586678,267.50663120454004,9.668382824656874e-05,1.0,1281449.3474546466,2610.547562255019,,,,,,,,,,,,,,,,,,,4.0,14228.90093868328,1499.8317101387559,0.37512208067798947,6.175450102142607,3.3292733759612307
150.0,-28.79411250776282,4.738253856711584,35.045272079908614,33.09417158542203,6.653814272749524,-25.249319829711506,-38.81651595057917,3.1090215941554398,-5.646685999341287,-5.646774132184779,40.097421985529394,34839.34377553124,15486.911290407954,15486.911290407954,50326.25506593919,87961.94500548334,88041.90291865406,15486.911290407954,103528.81420906201,103528.81420906201,103528.81420906201,130363.59556187088,125802.25863331802,4561.33692855286,0.0,99754.78331690903,46632.18208515113,59025.112479731,26834.781352808877,85859.89383253988,20428.744772700305,1500.063054103424,0.0,0.8832272085137793,2.816617930749687,0.0014947306463915918,1.0,1.0,-5.560639789742936,345803.3141540487,1558738.0732461202,4.507585698128192,1558738.0732461202,4.507585698128192,0.7612785997439091,0.09294859452077689,3.3097417289187265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3097417289187265,1.277206486690544,1.2775246622129832,2.591391261639159,5490.847124985885,14228.99290411971,6492.08529349588,0.000498258304325055,30139.74850221873,3073.399020278967,19405.277392607026,1978.7875974575443,0.6438433748436392,0.6438433748436392,30048.49910494996,30484.863174865135,0.9821394767025088,0.8,4262.53285331004,4324.433322199387,0.9821394767025088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.3631735813765,2034.6934298245008,7.8440033209876106,4.738253856711584,0.10893310554205016,4.629320751169534,3.328752274642525,3.5,0.9510720784692929,0.6,0.00024910534206699095,0.9418499787962509,0.00026448515971234053,197.9355509245969,0.0,0.0,0.0,0.004005885138060658,9.009584209945592e-05,0.00015900949996753503,0.0005262803773370516,0.09294859444985368,0.09294859444985368,0.09294859444985368,0.09296545138895655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.8849649382,595.7187569816667,0.0,0.09294859444985368,0.09294859452077689,0.09294859452077689,0.37512497976205084,0.37512497976205084,0.5,10.066530051926282,0.1273085114036121,0.1273085114036121,-9.549694368615746e-12,8.813284347297667e-05,0.08613434244182372,-9.549694368615746e-12,26834.781352808877,20428.744772700305,0.7612785997439091,0.5861439237753417,0.40576970481097363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443336247812364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08120632898675,262.08120632898675,-11.068793671013225,246.11758618500255,278.04482647295833,106097.4094597113,106140.7703269218,-43.36086721051077,0.0,nan,278.04482647295833,4.894826472958357,271.65937841533554,-1.4906215846644386,265.27393035777084,-7.87606964222914,258.888482300221,-14.261517699778949,252.5030342426324,-20.64696575736758,246.11758618500255,-27.032413814997426,1.0,1.0,25732.562594343566,25732.562594343566,277.6828143085356,4.532814308535649,277.6828143085356,277.6828143085356,87948.21439531048,88041.90291865406,-93.68852334357507,0.0,8648.866644398773,8648.866644398773,0.9257378424704154,3326.29043756332,277.6828143085356,4.532814308535649,1.0,0.002,0.1269767570378248,0.005079819044565383,0.0001964835250971093,0.0018035164721108981,0.09824176254855466,0.09824176254855466,0.0,-2.7919927654551646e-12,1.0,1.0001756467337586,0.08613434245137341,0.09294859452077689,0.0,1.6309392945285698e-05,20.899846052825662,0.0,1601132.752744477,267.5033140006587,8.813285302267104e-05,1.0,1281460.6970927666,2610.501320865095,,,,,,,,,,,,,,,,,,,4.0,14228.99290411971,1500.063054103424,0.37512497976205084,6.175450102142607,3.328752274642525
151.0,-28.791559873187133,4.737923668696112,35.045522858969726,33.08871985590088,6.650431297200504,-25.2473607561508,-38.81469707759095,3.1062321799981696,-5.650008460751735,-5.650087703469096,40.097779956199915,34843.653125346784,15489.622569243167,15489.622569243167,50333.27569458995,87960.2158131975,88039.61433756132,15489.622569243167,103529.23690680448,103529.23690680448,103529.23690680448,130367.39558970681,125805.7090480134,4561.686541693403,0.0,99751.77026159359,46635.207573190644,59018.40298711438,26838.158682902336,85856.56167001672,20431.05927744671,1500.2945121595699,0.0,0.8832085580028513,2.8162725673145266,0.0014947306463915918,1.0,1.0,-5.574582309704056,345758.4111346799,1558753.5395057988,4.508215821533934,1558753.5395057988,4.508215821533934,0.7612690393123964,0.09295157774286157,3.309935639387201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309935639387201,1.2772193828986316,1.2775375616337523,2.591516918475938,5491.113376744612,14229.084493937704,6492.020624583359,0.0004982084650254215,30137.072477959588,3073.12614174663,19405.084092899855,1978.7678863730077,0.6438941309608472,0.6438941309608472,30049.90747693278,30484.863174865135,0.9821970180884032,0.8,4262.732638058872,4324.433322199387,0.9821970180884032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1974.1750802121146,2034.6934298245008,7.846124046697465,4.737923668696112,0.10705720213899905,4.630866466557113,3.328223752875757,3.5,0.9509210722502163,0.6,0.00024910534206699095,0.9416022366111759,0.00026455474762201124,197.93348323611934,0.0,0.0,0.0,0.004005885138060658,9.011420230292132e-05,0.00015899113976406963,0.0005262504398518856,0.09295157768548153,0.09295157768548153,0.09295157768548153,0.09296643185974642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4677445333,595.7189101756697,0.0,0.09295157768548153,0.09295157774286157,0.09295157774286157,0.37512763619774303,0.37512763619774303,0.5,10.06697566976475,0.11812581380200982,0.11812581380200982,2.1316282072803006e-11,7.924271733372734e-05,0.0755053937650132,2.1316282072803006e-11,26838.158682902336,20431.05927744671,0.7612690393123964,0.5862484440972856,0.40583564549516626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443184359802854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0808843986253,262.0808843986253,-11.069115601374676,246.1199413668805,278.0418274303608,106084.36511480394,106130.70874282999,-46.343628026015985,0.0,nan,278.0418274303608,4.89182743036082,271.6574502176378,-1.4925497823621754,265.27307300496335,-7.8769269950366265,258.8886957923002,-14.261304207699766,252.50431857960922,-20.64568142039076,246.1199413668805,-27.030058633119467,1.0,1.0,25732.562594343566,25732.562594343566,277.6792361267322,4.529236126732201,277.6792361267322,277.6792361267322,87946.52280997351,88039.61433756132,-93.09152758780692,0.0,8648.866644398773,8648.866644398773,0.9257265293768062,3326.4853175841367,277.6792361267322,4.529236126732201,1.0,0.002,0.12696246013764426,0.005079262046310772,0.00019646005785736294,0.0018035399394607675,0.09823002892868148,0.09823002892868148,0.0,-2.681869483434074e-12,1.0,1.0001539719594044,0.07550539374369691,0.09295157774286157,0.0,1.4296897805362137e-05,18.321075130697373,0.0,1601128.8857817962,267.49999153924824,7.924269601744527e-05,1.0,1281472.0633888803,2610.455012773809,,,,,,,,,,,,,,,,,,,4.0,14229.084493937704,1500.2945121595699,0.37512763619774303,6.175450102142607,3.328223752875757
152.0,-28.78902620210912,4.7375717398059605,35.04576885236841,33.08328258516269,6.647071348354703,-25.245416447058645,-38.81289168549699,3.1034615927651266,-5.653300527763463,-5.653371257523022,40.098143428088,34847.94676865951,15492.23148118614,15492.23148118614,50340.178249845645,87958.45980514065,88037.57266514185,15492.23148118614,103529.804146328,103529.804146328,103529.804146328,130371.3526271335,125809.34437250471,4562.008254628783,0.0,99748.74447249871,46638.23143422396,59011.68115363861,26841.5484808055,85853.22963444411,20433.383802591467,1500.525955648098,0.0,0.88319004156989,2.8159303613918754,0.0014947306463915918,1.0,1.0,-5.587468856605483,345713.91940184153,1558769.2435657715,4.508841432427057,1558769.2435657715,4.508841432427057,0.7612595010009747,0.09295448846766736,3.310129645278834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310129645278834,1.2772321923226138,1.2775503742487966,2.591642823580455,5491.380154552886,14229.17582796678,6491.9556377101535,0.0004981584909660958,30134.3920516129,3072.852814326289,19404.889842786924,1978.748078374055,0.6439449586223959,0.6439449586223959,30051.316525460323,30484.863174865135,0.9822545877903592,0.8,4262.932518779023,4324.433322199387,0.9822545877903592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.984366528022,2034.6934298245008,7.848203736504222,4.7375717398059605,0.10517947408440076,4.63239226572156,3.327687902585609,3.5,0.9507679721673169,0.6,0.00024910534206699095,0.9413564044354565,0.0002646238352373909,197.9314309511982,0.0,0.0,0.0,0.004005885138060658,9.013242984569037e-05,0.00015897291222130057,0.0005262209495400369,0.09295448843184034,0.09295448843184034,0.09295448843184034,0.09296752614436449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.3397239541,595.7189696206742,0.0,0.09295448843184034,0.09295448846766736,0.09295448846766736,0.3751300565326185,0.3751300565326185,0.5,10.067366808167757,0.10884824436391227,0.10884824436391227,-3.89945853385143e-11,7.072975955679794e-05,0.06590240091753685,-3.89945853385143e-11,26841.5484808055,20433.383802591467,0.7612595010009747,0.5863515963719702,0.40590140775180106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444303348237967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08054588488886,262.08054588488886,-11.069454115111114,246.12227542297802,278.0388163467934,106071.7452129395,106120.4761068028,-48.7308938632963,0.0,nan,278.0388163467934,4.888816346793419,271.65550816201034,-1.4944918379896421,265.2721999772557,-7.877800022744282,258.8888917925247,-14.261108207475274,252.505583607771,-20.644416392228976,246.12227542297802,-27.027724577021957,1.0,1.0,25732.562594343566,25732.562594343566,277.67571651025486,4.525716510254881,277.67571651025486,277.67571651025486,87944.69670358245,88037.57266514185,-92.87596155940264,0.0,8648.866644398773,8648.866644398773,0.9257152103180707,3326.680293505228,277.67571651025486,4.525716510254881,1.0,0.002,0.12694998150815623,0.005078702792409115,0.0001964394166784885,0.001803560585864168,0.09821970833924425,0.09821970833924425,0.0,2.542656623444328e-12,1.0,1.000134389034122,0.06590240095653144,0.09295448846766736,0.0,1.2478639016270376e-05,15.99116783687297,0.0,1601125.0544699735,267.4966994722365,7.072979855138328e-05,1.0,1281483.3265088247,2610.4091261912536,,,,,,,,,,,,,,,,,,,4.0,14229.17582796678,1500.525955648098,0.3751300565326185,6.175450102142607,3.327687902585609
153.0,-28.786516629737896,4.737198285982328,35.04601006091211,33.07784981969746,6.643730892163087,-25.243491877562086,-38.811104314494855,3.100706139770197,-5.656613688637151,-5.656675366639798,40.09849735073445,34852.22757593155,15494.81446421814,15494.81446421814,50347.042040149696,87956.66707530513,88035.4420611867,15494.81446421814,103530.25652540484,103530.25652540484,103530.25652540484,130375.18664946032,125812.8844076033,4562.302241857011,0.0,99745.6981134368,46641.25861334078,59004.93277788446,26844.930124055478,85849.86290193994,20435.700842018174,1500.7575735494559,0.0,0.8831714504164604,2.8155860530644787,0.0014947306463915918,1.0,1.0,-5.600462403506526,345669.1536899654,1558784.5351592181,4.509469585351865,1558784.5351592181,4.509469585351865,0.7612499174920907,0.09295733524246332,3.3103241789325137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3103241789325137,1.2772449320303914,1.2775631171302686,2.5917692808302695,5491.648102290788,14229.266867181603,6491.890071365979,0.0004981082424389596,30131.70092169099,3072.578395445029,19404.693860596486,1978.7280937523503,0.6439959666076327,0.6439959666076327,30052.729390495217,30484.863174865135,0.9823123141014961,0.8,4263.132940890207,4324.433322199387,0.9823123141014961,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.791110227653,2034.6934298245008,7.850280804249341,4.737198285982328,0.10327758311864521,4.633920702863683,3.3271449434849067,3.5,0.9506128409956877,0.6,0.00024910534206699095,0.9411129787328123,0.0002646922821130421,197.92939822829024,0.0,0.0,0.0,0.004005885138060658,9.015047880065572e-05,0.00015895486326633523,0.0005261921272294612,0.09295733521684688,0.09295733521684688,0.09295733521684688,0.09296855033531312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4291328853,595.7189579111541,0.0,0.09295733521684688,0.09295733524246332,0.09295733524246332,0.37513226267487976,0.37513226267487976,0.5,10.067703260285727,0.09949547945018367,0.09949547945018367,-1.9895196601282805e-11,6.167800262346645e-05,0.056212963133248195,-1.9895196601282805e-11,26844.930124055478,20435.700842018174,0.7612499174920907,0.5864545421308065,0.4059671896708877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444288372894055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08019338421667,262.08019338421667,-11.069806615783307,246.12458820904732,278.0357985593804,106059.45756110674,106110.20195139178,-50.744390285037355,0.0,nan,278.0357985593804,4.885798559380419,271.65355648929693,-1.4964435107030454,265.2713144192387,-7.878685580761271,258.8890723491992,-14.260927650800795,252.50683027913766,-20.643169720862318,246.12458820904732,-27.02541179095266,1.0,1.0,25732.562594343566,25732.562594343566,277.6721660562651,4.522166056265121,277.6721660562651,277.6721660562651,87942.98982600655,88035.4420611867,-92.45223518014245,0.0,8648.866644398773,8648.866644398773,0.9257038600680669,3326.8757998271763,277.6721660562651,4.522166056265121,1.0,0.002,0.12693933752459866,0.005078131726865264,0.00019642160632611937,0.0018035783936474741,0.09821080316305968,0.09821080316305968,0.0,-2.6406394432187952e-14,1.0,1.000114629937826,0.05621296315314339,0.09295733524246332,0.0,1.0643984685777921e-05,13.640209535137783,0.0,1601121.1977494159,267.4933863113628,6.167802251866306e-05,1.0,1281494.659924051,2610.3629543799684,,,,,,,,,,,,,,,,,,,4.0,14229.266867181603,1500.7575735494559,0.37513226267487976,6.175450102142607,3.3271449434849067
154.0,-28.784028060974705,4.736803817188123,35.0462467488574,33.07243528487163,6.64036841305623,-25.241588413564862,-38.80933887613935,3.0979287653377847,-5.65992320754583,-5.659975820422695,40.098849329698915,34856.491196833624,15497.336262486771,15497.336262486771,50353.8274593204,87954.95018092723,88033.3870625248,15497.336262486771,103530.72332501157,103530.72332501157,103530.72332501157,130379.03605840438,125816.46645059687,4562.569607807507,0.0,99742.71934722831,46644.26036210772,58998.2877612451,26848.312733392817,85846.60049463791,20438.01828514637,1500.9892288333829,0.0,0.8831528830277771,2.8152421591562637,0.0014947306463915918,1.0,1.0,-5.613003381438261,345624.4420474544,1558799.7428867961,4.5100969527866095,1558799.7428867961,4.5100969527866095,0.7612403240419057,0.09296011714378172,3.3105165567908466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3105165567908466,1.2772577733480945,1.2775759616469793,2.5918938415328183,5491.912031472614,14229.357508074703,6491.825863597551,0.0004980588142926266,30129.050145551024,3072.308091504339,19404.50193927987,1978.7085232245336,0.6440462558739249,0.6440462558739249,30054.1265820225,30484.863174865135,0.9823694006975472,0.8,4263.331139634398,4324.433322199387,0.9823694006975472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.5953211027677,2034.6934298245008,7.852337354462042,4.736803817188123,0.10136261384847334,4.635441203339649,3.326594904481121,3.5,0.950455686994606,0.6,0.00024910534206699095,0.9408716574297,0.0002647601722295515,197.9273825592761,0.0,0.0,0.0,0.004005885138060658,9.016830955742321e-05,0.00015893703250956774,0.000526163677610129,0.09296011711358138,0.09296011711358138,0.09296011711358138,0.0929695893944279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.76116066903,595.7188672310516,0.0,0.09296011711358138,0.09296011714378172,0.09296011714378172,0.37513425327630673,0.37513425327630673,0.5,10.067987429062821,0.09016374872447841,0.09016374872447841,3.3935521059902385e-11,5.261287685698335e-05,0.046972438984425935,3.3935521059902385e-11,26848.312733392817,20438.01828514637,0.7612403240419057,0.5865558702288457,0.40603228311889655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442735402924456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0798255281863,262.0798255281863,-11.070174471813687,246.12687976426236,278.03277129210306,106046.99722780769,106099.95210645188,-52.954878644179594,0.0,nan,278.03277129210306,4.882771292103087,271.6515929865288,-1.4984070134711942,265.270414680956,-7.879585319043997,258.88923637541507,-14.26076362458491,252.50805806985235,-20.641941930147624,246.12687976426236,-27.023120235737622,1.0,1.0,25732.562594343566,25732.562594343566,277.6686279992509,4.518627999250896,277.6686279992509,277.6686279992509,87941.25489428974,88033.3870625248,-92.13216823505354,0.0,8648.866644398773,8648.866644398773,0.9256926352065978,3327.069139574801,277.6686279992509,4.518627999250896,1.0,0.002,0.1269304432149364,0.0050775537759388725,0.000196406505081268,0.001803593494635136,0.098203252540634,0.098203252540634,0.0,-2.835960632996404e-13,1.0,1.000095786263598,0.046972438950490414,0.09296011714378172,0.0,8.89431200566585e-06,11.398114028486065,0.0,1601117.3450785377,267.49007679245415,5.261284292146229e-05,1.0,1281505.9805890827,2610.316835672246,,,,,,,,,,,,,,,,,,,4.0,14229.357508074703,1500.9892288333829,0.37513425327630673,6.175450102142607,3.326594904481121
155.0,-28.781560985534625,4.736388925252658,35.046478936482366,33.067001576442294,6.6370230357566005,-25.239702583405432,-38.80758733777327,3.0951646333453313,-5.663221926374717,-5.663265173943683,40.09919285263935,34860.751048345686,15499.787039659994,15499.787039659994,50360.53808800568,87953.16211149815,88031.32791025912,15499.787039659994,103531.11494991911,103531.11494991911,103531.11494991911,130382.77943998046,125819.96944607668,4562.809993903772,0.0,99739.68876287965,46647.27769878848,58991.56784899019,26851.664490061354,85843.23233905155,20440.3133119825,1501.219255983121,0.0,0.8831344024636157,2.8148994593743355,0.0014947306463915918,1.0,1.0,-5.625416742394407,345579.8852997883,1558814.5853679685,4.510721403867898,1558814.5853679685,4.510721403867898,0.761230772846432,0.09296282260563234,3.3107108278650994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3107108278650994,1.2772705536951408,1.277588745177844,2.592020005696695,5492.179358196584,14229.447811847935,6491.760209249814,0.000498008635224993,30126.366798152667,3072.0344662196235,19404.305694040897,1978.6885117793433,0.644097106831706,0.644097106831706,30055.53750701732,30484.863174865135,0.9824270490903321,0.8,4263.531286541002,4324.433322199387,0.9824270490903321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.397040644426,2034.6934298245008,7.854368239347532,4.736388925252658,0.09943825944781537,4.636950665804843,3.326037903538173,3.5,0.9502965438680494,0.6,0.00024910534206699095,0.9406324862844172,0.0002648274918198705,197.92538433975807,0.0,0.0,0.0,0.004005885138060658,9.018600314623964e-05,0.00015891933892075131,0.0005261359761220949,0.09296282258244344,0.09296282258244344,0.09296282258244344,0.09297057257186501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.30134936725,595.7187084632186,0.0,0.09296282258244344,0.09296282260563234,0.09296282260563234,0.37513603745073953,0.37513603745073953,0.5,10.068219930977682,0.0808695053075894,0.0808695053075894,4.098410499864258e-11,4.3247568953574955e-05,0.037848431549264205,4.098410499864258e-11,26851.664490061354,20440.3133119825,0.761230772846432,0.5866570574730771,0.406097837866328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442588321316108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07944470944534,262.07944470944534,-11.070555290554637,246.1291503917636,278.0297390271225,106034.88330200299,106089.704233129,-54.82093112601758,0.0,nan,278.0297390271225,4.879739027122525,271.6496213000439,-1.5003786999560589,265.2695035729707,-7.8804964270293,258.88938584591875,-14.260614154081225,252.5092681188524,-20.640731881147588,246.1291503917636,-27.020849608236375,1.0,1.0,25732.562594343566,25732.562594343566,277.66510056225025,4.515100562250268,277.66510056225025,277.66510056225025,87939.46729915858,88031.32791025912,-91.8606111005356,0.0,8648.866644398773,8648.866644398773,0.9256812994829086,3327.264382004425,277.66510056225025,4.515100562250268,1.0,0.002,0.12692327653375413,0.005076970426058335,0.00019639408179525583,0.0018036059188166012,0.09819704089762792,0.09819704089762792,0.0,6.118569192969936e-13,1.0,1.0000771803111717,0.0378484315082801,0.09296282260563234,0.0,7.1666848104391486e-06,9.184230302837491,0.0,1601113.504346063,267.48677807362526,4.3247527969469957e-05,1.0,1281517.2629692801,2610.2708740846274,,,,,,,,,,,,,,,,,,,4.0,14229.447811847935,1501.219255983121,0.37513603745073953,6.175450102142607,3.326037903538173
