time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
156.0,-28.77911393280782,4.735954209403376,35.04670694076392,33.06163268806415,6.633693591313444,-25.237833180387348,-38.805849524773635,3.0924128387341265,-5.666507826576776,-5.666541918566904,40.099536520885756,34864.95639882944,15502.165906728278,15502.165906728278,50367.122305557714,87951.44748645795,88029.38797712585,15502.165906728278,103531.55388385413,103531.55388385413,103531.55388385413,130386.57332249606,125823.54774819581,4563.025574300246,0.0,99736.73150115223,46650.240412995074,58984.990097952395,26855.01943864194,85840.00953659433,20442.61078591163,1501.4492237879706,0.0,0.8831159848227984,2.814558103601038,0.0014947306463915918,1.0,1.0,-5.637248479554671,345535.5038326731,1558829.4342349553,4.511343745995562,1558829.4342349553,4.511343745995562,0.7612212246808716,0.09296546493198586,3.310901766929543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310901766929543,1.277283277252652,1.2776014719050262,2.5921436739163015,5492.4413963141515,14229.537767990552,6491.696419228445,0.0004979595503354777,30123.736227198875,3071.7662226345265,19404.115021398196,1978.66906858083,0.6441470232991259,0.6441470232991259,30056.924216618918,30484.863174865135,0.9824837087357648,0.8,4263.727998370574,4324.433322199387,0.9824837087357648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1973.196319443271,2034.6934298245008,7.856372806889359,4.735954209403376,0.09750558138486998,4.638448628018506,3.325474084166288,3.5,0.9501354526189394,0.6,0.00024910534206699095,0.9403953210525744,0.0002648942806182511,197.92340237758881,0.0,0.0,0.0,0.004005885138060658,9.020356125573132e-05,0.00015890178081125964,0.0005261081868562505,0.09296546493659397,0.09296546493659397,0.09296546493659397,0.09297159950363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.07581806486,595.718473538107,0.0,0.09296546493659397,0.09296546493198586,0.09296546493198586,0.3751376171720273,0.3751376171720273,0.5,10.06840397492342,0.0717185418968711,0.0717185418968711,-5.820766091346741e-11,3.409199013049147e-05,0.029293439012235467,-5.820766091346741e-11,26855.01943864194,20442.61078591163,0.7612212246808716,0.58675578646209,0.4061620750865156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442442512982254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0790529130453,262.0790529130453,-11.070947086954675,246.13140058297068,278.02670524311696,106022.9111623731,106079.31238704691,-56.401224673804016,0.0,nan,278.02670524311696,4.876705243116987,271.64764431108483,-1.502355688915145,265.2685833790495,-7.881416620950461,258.88952244703506,-14.260477552964915,252.5104615150149,-20.63953848498508,246.13140058297068,-27.018599417029293,1.0,1.0,25732.562594343566,25732.562594343566,277.6615995185121,4.511599518512128,277.6615995185121,277.6615995185121,87937.72732660465,88029.38797712585,-91.66065052119666,0.0,8648.866644398773,8648.866644398773,0.9256701577935934,3327.4562757641907,277.6615995185121,4.511599518512128,1.0,0.002,0.12691772975113752,0.005076382431870819,0.00019638417033001124,0.0018036158327955545,0.09819208516500562,0.09819208516500562,0.0,3.125565778416828e-12,1.0,1.000059734748634,0.029293439070443128,0.09296546493198586,0.0,5.546789658378209e-06,7.108369041214547,0.0,1601109.6786367253,267.4834921734232,3.409204833815238e-05,1.0,1281528.5018925557,2610.2250906744057,,,,,,,,,,,,,,,,,,,4.0,14229.537767990552,1501.4492237879706,0.3751376171720273,6.175450102142607,3.325474084166288
157.0,-28.77668855562079,4.735500033074317,35.04693085526294,33.056225277856015,6.630372831661549,-25.23598241689891,-38.80413333009926,3.0896666925437355,-5.669799636122889,-5.669824366438609,40.09987452305665,34869.19233088045,15504.501169630243,15504.501169630243,50373.69350051069,87949.64692427166,88027.43944625855,15504.501169630243,103531.94061588879,103531.94061588879,103531.94061588879,130390.30843085305,125827.09155812653,4563.216872726518,0.0,99733.70783233068,46653.25323762181,58978.28288300985,26858.367814964262,85836.65069797411,20444.902712388415,1501.6790890305363,0.0,0.8830975558007308,2.8142161890891706,0.0014947306463915918,1.0,1.0,-5.6489484701891115,345491.04960905557,1558844.0383925508,4.511966489888751,1558844.0383925508,4.511966489888751,0.7612116586249684,0.09296804796274537,3.311095416403243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.311095416403243,1.2772959749461001,1.2776141727617025,2.5922695141531045,5492.708036675523,14229.627405247327,6491.630729770439,0.0004979094597340059,30121.061247056667,3071.493450572486,19403.91867121228,1978.64904643403,0.6441977097705469,0.6441977097705469,30058.33059443931,30484.863174865135,0.9825411726735404,0.8,4263.927500237295,4324.433322199387,0.9825411726735404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.9932092433019,2034.6934298245008,7.8583651970990065,4.735500033074317,0.09555667353301445,4.639943359541302,3.324903593093842,3.5,0.9499724551696691,0.6,0.00024910534206699095,0.9401603202560654,0.00026496049312009224,197.9214380104406,0.0,0.0,0.0,0.004005885138060658,9.022090404316803e-05,0.00015888443802382292,0.0005260815344784852,0.09296804791997315,0.09296804791997315,0.09296804791997315,0.09297259685065531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.0522198813,595.7181726865742,0.0,0.09296804791997315,0.09296804796274537,0.09296804796274537,0.3751390048142381,0.3751390048142381,0.5,10.068540442536795,0.06271620732655947,0.06271620732655947,3.552713678800501e-11,2.4730315715260076e-05,0.020875896249492598,3.552713678800501e-11,26858.367814964262,20444.902712388415,0.7612116586249684,0.5868553012134198,0.4062273172047639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442297890932951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07865095394783,262.07865095394783,-11.071349046052148,246.13363038856312,278.0236715193292,106011.17341487475,106069.0376150645,-57.86420018975973,0.0,nan,278.0236715193292,4.873671519329207,271.64566329317563,-1.504336706824347,265.2676550670163,-7.882344932983699,258.8896468408745,-14.260353159125486,252.5116386147286,-20.638361385271367,246.13363038856312,-27.016369611436858,1.0,1.0,25732.562594343566,25732.562594343566,277.65809177743756,4.508091777437585,277.65809177743756,277.65809177743756,87935.94559980801,88027.43944625855,-91.49384645053942,0.0,8648.866644398773,8648.866644398773,0.925658857553012,3327.650893485259,277.65809177743756,4.508091777437585,1.0,0.002,0.1269137768421301,0.005075786465395176,0.00019637672293984374,0.0018036232762029451,0.09818836146992187,0.09818836146992187,0.0,-8.572110035687253e-13,1.0,1.000042569632197,0.02087589621396546,0.09296804796274537,0.0,3.95291145162267e-06,5.065813193675785,0.0,1601105.845617511,267.4802003638771,2.4730280188123288e-05,1.0,1281539.7601674758,2610.1792295779815,,,,,,,,,,,,,,,,,,,4.0,14229.627405247327,1501.6790890305363,0.3751390048142381,6.175450102142607,3.324903593093842
158.0,-28.77428450010431,4.7350268305072705,35.047150796707356,33.05085425907748,6.6270498319283195,-25.23415106691775,-38.80243127988649,3.086916398285565,-5.673090945741421,-5.6731062120278954,40.10020771338097,34873.38078309771,15506.784318827105,15506.784318827105,50380.16510192482,87947.91040160343,88025.50826250295,15506.784318827105,103532.29258133005,103532.29258133005,103532.29258133005,130393.99928842668,125830.6149345945,4563.384353832187,0.0,99730.74580538808,46656.2161853639,58971.69957780465,26861.70670709663,85833.40628490128,20447.187313549286,1501.9085637181631,0.0,0.8830791452339093,2.81387437150904,0.0014947306463915918,1.0,1.0,-5.660436351240094,345446.6080302841,1558858.43474264,4.512588627316845,1558858.43474264,4.512588627316845,0.761202091010372,0.09297057045796583,3.3112866702925454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3112866702925454,1.2773086920725136,1.277626893056185,2.59239343695358,5492.970614219401,14229.716689839213,6491.566435214157,0.0004978602025817544,30118.426984933045,3071.224830592817,19403.726490480956,1978.629449453275,0.6442476727017585,0.6442476727017585,30059.719558200035,30484.863174865135,0.9825979257407406,0.8,4264.124531830835,4324.433322199387,0.9825979257407406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.7877368252414,2034.6934298245008,7.860340993289926,4.7350268305072705,0.09359461678457137,4.641432213722699,3.324326506916915,3.5,0.9498075734048328,0.6,0.00024910534206699095,0.9399274479039195,0.00026502613858389503,197.91949095066866,0.0,0.0,0.0,0.004005885138060658,9.023810693878892e-05,0.00015886723512820205,0.0005260549580262471,0.09297057047289622,0.09297057047289622,0.09297057047289622,0.09297357158602342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.22910328663,595.7178064222725,0.0,0.09297057047289622,0.09297057045796583,0.09297057045796583,0.375140203450811,0.375140203450811,0.5,10.068630491831172,0.05387283987255387,0.05387283987255387,-2.1543655748246238e-11,1.5266286482074065e-05,0.012669860787809739,-2.1543655748246238e-11,26861.70670709663,20447.187313549286,0.761202091010372,0.5869528809645651,0.4062914696329859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442154552776973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07823853794235,262.07823853794235,-11.071761462057623,246.13583981182427,278.0206372640558,105999.39292020172,106058.76244976946,-59.36952956773911,0.0,nan,278.0206372640558,4.8706372640558016,271.6436777736135,-1.5063222263864873,265.2667182831581,-7.88328171684185,258.8897587927216,-14.260241207278398,252.51279930228097,-20.63720069771901,246.13583981182427,-27.01416018817571,1.0,1.0,25732.562594343566,25732.562594343566,277.65458664435465,4.504586644354674,277.65458664435465,277.65458664435465,87934.21689885606,88025.50826250295,-91.29136364688748,0.0,8648.866644398773,8648.866644398773,0.9256476967159734,3327.8431036440084,277.65458664435465,4.504586644354674,1.0,0.002,0.12691137777821865,0.005075183933373672,0.00019637168019472637,0.001803628326888988,0.09818584009736318,0.09818584009736318,0.0,7.083714257533069e-12,1.0,1.0000258359891723,0.012669860809353395,0.09297057045796583,0.0,2.3990767434820156e-06,3.0745392384738404,0.0,1601102.012875879,267.47690905425856,1.5266308025729813e-05,1.0,1281551.0161677694,2610.13337889356,,,,,,,,,,,,,,,,,,,4.0,14229.716689839213,1501.9085637181631,0.375140203450811,6.175450102142607,3.324326506916915
159.0,-28.771901000780428,4.7345351207699045,35.04736687259676,33.04549752445894,6.623733330320919,-25.232337567677202,-38.800750743225194,3.084169896567248,-5.67637414807632,-5.676379900667636,40.100536060336815,34877.56782549653,15509.005187537534,15509.005187537534,50386.57301303407,87946.18212252061,88023.60853117706,15509.005187537534,103532.6137187146,103532.6137187146,103532.6137187146,130397.64417408401,125834.11570815605,4563.52846592796,0.0,99727.7985173939,46659.18421820464,58965.12699909917,26865.030455369415,85830.15745446859,20449.46082977976,1502.1372103581514,0.0,0.8830607927965688,2.813533437184446,0.0014947306463915918,1.0,1.0,-5.671682598521443,345402.28138432145,1558872.621922613,4.513208817483432,1558872.621922613,4.513208817483432,0.7611925422438002,0.09297302989074017,3.311477280492847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.311477280492847,1.2773213919152553,1.27763959606269,2.5925168884297127,5493.232193083556,14229.805628132874,6491.502368589588,0.0004978111281712051,30115.80333190491,3070.957292439815,19403.534991052784,1978.6099219461064,0.6442974400253348,0.6442974400253348,30061.103831264863,30484.863174865135,0.9826544877983606,0.8,4264.320898025238,4324.433322199387,0.9826544877983606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.579936793386,2034.6934298245008,7.862294905396269,4.7345351207699045,0.09162310570362298,4.6429120150662815,3.3237429241976466,3.5,0.9496408354850419,0.6,0.00024910534206699095,0.9396966282024275,0.00026509123752365874,197.91756057730544,0.0,0.0,0.0,0.004005885138060658,9.025509536739311e-05,0.00015885024669959786,0.0005260289829464022,0.0929730298202972,0.0929730298202972,0.0929730298202972,0.09297452680480023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.6001372722,595.7173768017171,0.0,0.0929730298202972,0.09297302989074017,0.09297302989074017,0.37514121727172023,0.37514121727172023,0.5,10.068675404675627,0.0452006612691207,0.0452006612691207,3.7630343285854906e-11,5.752591334839963e-06,0.004697302146212223,3.7630343285854906e-11,26865.030455369415,20449.46082977976,0.7611925422438002,0.5870497562556992,0.40635563139912073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442012477525135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07781628827144,262.07781628827144,-11.072183711728542,246.13802906708526,278.01760350945534,105987.71573034431,106048.50086883489,-60.78513849057809,0.0,nan,278.01760350945534,4.867603509455364,271.64168862098245,-1.5083113790175275,265.26577373250643,-7.8842262674935455,258.8898588440333,-14.260141155966664,252.51394395556596,-20.636056044434014,246.13802906708526,-27.01197093291472,1.0,1.0,25732.562594343566,25732.562594343566,277.6510933048168,4.501093304816834,277.6510933048168,277.6510933048168,87932.4816620116,88023.60853117706,-91.12686916545499,0.0,8648.866644398773,8648.866644398773,0.9256365730579799,3328.0346668953116,277.6510933048168,4.501093304816834,1.0,0.002,0.12691048833344862,0.005074576367059458,0.0001963689766777951,0.0018036310236886073,0.09818448833889755,0.09818448833889755,0.0,3.664022210636553e-13,1.0,1.0000095786362564,0.00469730210858188,0.09297302989074017,0.0,8.894486162634988e-07,1.1398837645658164,0.0,1601098.1893156385,267.47362585192366,5.752553704496677e-06,1.0,1281562.243982542,2610.087644163146,,,,,,,,,,,,,,,,,,,4.0,14229.805628132874,1502.1372103581514,0.37514121727172023,6.175450102142607,3.3237429241976466
160.0,-28.769538594993083,4.734025326245529,35.04757916956534,33.04012018432843,6.62042286118761,-25.23054244937817,-38.79908421132711,3.0814267152733157,-5.679652508121592,-5.679652508116728,40.100859173809944,34881.74858342419,15511.17534964947,15511.17534964947,50392.92393307366,87944.40385401597,88021.71655119104,15511.17534964947,103532.8919008405,103532.8919008405,103532.8919008405,130401.23485133587,125837.58502226433,4563.649829071533,0.0,99724.81536152404,46662.160089935845,58958.50585732022,26868.34295049536,85826.84880781558,20451.725742990995,1502.3653799228157,0.0,0.8830424629073694,2.8131925977170558,0.0014947306463915918,1.0,1.0,-5.679652508121592,345357.97384123807,1558886.5830688877,4.51382826268697,1558886.5830688877,4.51382826268697,0.7611829944508705,0.0929754303375917,3.3116693840542255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3116693840542255,1.277334076656417,1.2776522839638529,2.5926415372264535,5493.496308926404,14229.894234752659,6491.437185381128,0.0004977614859308254,30113.155570933992,3070.6872959608013,19403.340154080637,1978.5900541041678,0.6443476210380705,0.6443476210380705,30062.49893347838,30484.863174865135,0.9827114929989769,0.8,4264.5188003896155,4324.433322199387,0.9827114929989769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.3698531265609,2034.6934298245008,7.864232626077441,4.734025326245529,0.08963926781143883,4.64438605843409,3.323152969811053,3.5,0.9494722770888723,0.6,0.00024910534206699095,0.9394679115677073,0.00026515577488038343,197.91564732455262,0.0,0.0,0.0,0.004005885138060658,9.027194514144418e-05,0.00015883339692554678,0.0005260036977636658,0.09297543031106441,0.09297543031106441,0.09297543031106441,0.09297545445863754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.1588591437,595.7168859066159,0.0,0.09297543031106441,0.0929754303375917,0.0929754303375917,0.37514205097457115,0.37514205097457115,0.5,10.068676130580993,0.03670105275801916,0.03670105275801916,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,26868.34295049536,20451.725742990995,0.7611829944508705,0.5871463840635003,0.40642000805053186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441871619865971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0773846236923,262.0773846236923,-11.072615376307681,246.14019823267037,278.01457101471317,105976.19577191751,106038.33623792503,-62.14046600753203,0.0,nan,278.01457101471317,4.864571014713192,271.6396964583037,-1.5103035416962598,265.2648219018906,-7.88517809810935,258.88994734548885,-14.260052654511128,252.515072789087,-20.63492721091299,246.14019823267037,-27.009801767329606,1.0,1.0,25732.562594343566,25732.562594343566,277.64760194269576,4.4976019426957805,277.64760194269576,277.64760194269576,87930.70754529555,88021.71655119104,-91.00900589549565,0.0,8648.866644398773,8648.866644398773,0.9256253618622823,3328.227730974497,277.64760194269576,4.4976019426957805,1.0,0.002,0.12691107789338005,0.005073962640315226,0.00019636856210312128,0.0018036314381714622,0.09818428105156064,0.09818428105156064,0.0,2.745833074802029e-13,0.999993658982227,0.999993658982227,0.0,0.09297484077873548,5.895588562202571e-07,0.0,0.0,0.0,1601094.3764707218,267.4703474918784,0.0,1.0,1281573.4678812567,2610.041926523998,,,,,,,,,,,,,,,,,,,4.0,14229.894234752659,1502.3653799228157,0.37514205097457115,6.175450102142607,3.323152969811053
161.0,-28.767196940416635,4.733497889070128,35.04778779254284,33.034779130853735,6.617115693266333,-25.228765677060306,-38.797435456048674,3.078684429663104,-5.682921814009148,-5.682921813959841,40.10117775826988,34885.89879191858,15513.29246535703,15513.29246535703,50399.19125727561,87942.67773707432,88019.84548525853,15513.29246535703,103533.13795061555,103533.13795061555,103533.13795061555,130404.78313904407,125841.03414160287,4563.7489974412,0.0,99721.88451944654,46665.1055734689,58951.97660664182,26871.645188428523,85823.62179507034,20453.982904948574,1502.593055126636,0.0,0.8830241645938852,2.8128520548594844,0.0014947306463915918,1.0,1.0,-5.682921814009148,345313.71545511734,1558900.348618666,4.5144466577704945,1558900.348618666,4.5144466577704945,0.7611734511051254,0.0929777728763518,3.3118593433253727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3118593433253727,1.2773467575076656,1.2776649679741339,2.5927645127368617,5493.756879276302,14229.982498248573,6491.373204251831,0.0004977125681356368,30110.543408319314,3070.420929503889,19403.148910203552,1978.5705526559582,0.6443971683633783,0.6443971683633783,30063.87844742573,30484.863174865135,0.9827678618985587,0.8,4264.714491478931,4324.433322199387,0.9827678618985587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1972.157519731461,2034.6934298245008,7.866152835230626,4.733497889070128,0.08764437558250915,4.645853513487618,3.3225567403308163,3.5,0.9493019258088047,0.6,0.00024910534206699095,0.9392412632442596,0.0002652197596244326,197.91375091418533,0.0,0.0,0.0,0.004005885138060658,9.028861804227628e-05,0.00015881672402471469,0.0005259786513375786,0.09297777284555074,0.09297777284555074,0.09297777284555074,0.09297636111148715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.90334229503,595.7163343976589,0.0,0.09297777284555074,0.0929777728763518,0.0929777728763518,0.3751427079365791,0.3751427079365791,0.5,10.068633775930216,0.028379384316394862,0.028379384316394862,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,26871.645188428523,20453.982904948574,0.7611734511051254,0.5872414867041944,0.4064836470688587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441732011482804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07694366964455,262.07694366964455,-11.073056330355428,246.1423474069597,278.01153993232987,105964.68629347243,106028.1640295707,-63.47773609829351,0.0,nan,278.01153993232987,4.86153993232989,271.6377014272534,-1.5122985727466016,265.263862922182,-7.886137077817978,258.8900244171042,-14.259975582895777,252.51618591203805,-20.633814087961923,246.1423474069597,-27.00765259304029,1.0,1.0,25732.562594343566,25732.562594343566,277.6441163003071,4.494116300307098,277.6441163003071,277.6441163003071,87928.98186441885,88019.84548525853,-90.86362083967833,0.0,8648.866644398773,8648.866644398773,0.9256142754248858,3328.4186400419994,277.6441163003071,4.494116300307098,1.0,0.002,0.12691310906557912,0.005073343309294275,0.00019637037946788568,0.0018036296189455775,0.09818518973394284,0.09818518973394284,0.0,-1.5865368914458333e-12,0.9999781542060284,0.9999781542060284,0.0,0.09297574170308161,2.031173270192721e-06,0.0,0.0,0.0,1601090.5825517387,267.46707818599083,0.0,1.0,1281584.680248755,2609.996256992187,,,,,,,,,,,,,,,,,,,4.0,14229.982498248573,1502.593055126636,0.3751427079365791,6.175450102142607,3.3225567403308163
162.0,-28.764876035763326,4.732953238396847,35.04799282103407,33.02942850803959,6.613812905923036,-25.227007141586586,-38.79580070553345,3.075944011409674,-5.686188209760132,-5.686188209772489,40.10149128958125,34890.03580687285,15515.358089034253,15515.358089034253,50405.39389590711,87940.92395532822,88017.98565627765,15515.358089034253,103533.34374531191,103533.34374531191,103533.34374531191,130408.27835921406,125844.45195222436,4563.826406989701,0.0,99718.93678138533,46668.04863180919,58945.431277306816,26874.934613902147,85820.36589120896,20456.230446923753,1502.820127452733,0.0,0.883005897759094,2.8125118476472175,0.0014947306463915918,1.0,1.0,-5.686188209760132,345269.50091344654,1558913.8959176217,4.5150640059239295,1558913.8959176217,4.5150640059239295,0.7611639150311436,0.09298005797096931,3.3120500387119836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3120500387119836,1.2773594299754267,1.2776776435988386,2.592888079102136,5494.018701576761,14230.070424775422,6491.3085951725325,0.0004976633552970542,30107.91975237332,3070.1533910533485,19402.95578934189,1978.550859808588,0.644446907953925,0.644446907953925,30065.263291241696,30484.863174865135,0.9828244492345369,0.8,4264.910938637296,4324.433322199387,0.9828244492345369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.9429728923205,2034.6934298245008,7.868056177241937,4.732953238396847,0.08563853224444617,4.647314706152401,3.3219543389933124,3.5,0.9491298111409464,0.6,0.00024910534206699095,0.9390166815222436,0.00026528319141590255,197.9118713441935,0.0,0.0,0.0,0.004005885138060658,9.030515213058387e-05,0.00015880018993640708,0.0005259541752263475,0.09298005792866088,0.09298005792866088,0.09298005792866088,0.09297724134718281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.82653730176,595.7157245406923,0.0,0.09298005792866088,0.09298005797096931,0.09298005797096931,0.37514319217298486,0.37514319217298486,0.5,10.068549277540827,0.020233255438483866,0.020233255438483866,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26874.934613902147,20456.230446923753,0.7611639150311436,0.5873360404895501,0.40654727400138974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441593632073808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0764936269957,262.0764936269957,-11.07350637300425,246.14447668047657,278.008510573516,105953.28817264203,106018.0742620729,-64.7860894308593,0.0,nan,278.008510573516,4.858510573516014,271.63570379490443,-1.5142962050955475,265.26289701630265,-7.887102983697332,258.89009023768773,-14.259909762312247,252.51728345908714,-20.63271654091284,246.14447668047657,-27.005523319523405,1.0,1.0,25732.562594343566,25732.562594343566,277.64063486718874,4.49063486718876,277.64063486718874,277.64063486718874,87927.22851712481,88017.98565627765,-90.75713915284723,0.0,8648.866644398773,8648.866644398773,0.9256031456433904,3328.6102889055433,277.64063486718874,4.49063486718876,1.0,0.002,0.12691655057391948,0.005072718451012301,0.00019637438017551526,0.001803625618794034,0.09818719008775763,0.09818719008775763,0.0,-1.030450898220625e-12,0.9999629865921319,0.9999629865921319,0.0,0.09297661646216003,3.441508809279331e-06,0.0,0.0,0.0,1601086.7918564703,267.46381179023984,0.0,1.0,1281595.882428204,2609.9506300935122,,,,,,,,,,,,,,,,,,,4.0,14230.070424775422,1502.820127452733,0.37514319217298486,6.175450102142607,3.3219543389933124
163.0,-28.76257698589281,4.732391648807265,35.048194209281526,33.02406227393078,6.61050426966182,-25.2252688603409,-38.794187747966475,3.0731961436950868,-5.689463655698319,-5.689463655710619,40.1017963113346,34894.181887284496,15517.390759206493,15517.390759206493,50411.57264649099,87939.15400292004,88016.05958310797,15517.390759206493,103533.45034231446,103533.45034231446,103533.45034231446,130411.65670754488,125847.77479416132,4563.881913383566,0.0,99715.98028799659,46671.00817098009,58938.85790779611,26878.20636523042,85817.06427302654,20458.464245160274,1503.0466410492063,0.0,0.882987612566444,2.8121707304577863,0.0014947306463915918,1.0,1.0,-5.689463655698319,345225.1683313032,1558927.075615079,4.515681991409789,1558927.075615079,4.515681991409789,0.7611543704651844,0.0929822872148461,3.3122413815956366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3122413815956366,1.2773721371440732,1.2776903539330735,2.593012079472071,5494.281443481016,14230.158013667296,6491.243484624317,0.0004976139179654369,30105.287870040283,3069.885013744784,19402.761169556074,1978.531014113492,0.6444967825358353,0.6444967825358353,30066.652821200412,30484.863174865135,0.9828812287101014,0.8,4265.108050548909,4324.433322199387,0.9828812287101014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.726247766297,2034.6934298245008,7.869951914869332,4.732391648807265,0.08361659382529574,4.648775054981969,3.3213458658553234,3.5,0.9489559616729496,0.6,0.00024910534206699095,0.9387942717015864,0.0002653460396764903,197.9100095083569,0.0,0.0,0.0,0.004005885138060658,9.032146854428751e-05,0.00015878387352270346,0.0005259305166119461,0.09298228722695734,0.09298228722695734,0.09298228722695734,0.09297805148597338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.9137420481,595.7150609456404,0.0,0.09298228722695734,0.0929822872148461,0.0929822872148461,0.3751435070296896,0.3751435070296896,0.5,10.06842221865046,0.012214806429540204,0.012214806429540204,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26878.20636523042,20458.464245160274,0.7611543704651844,0.5874306360108852,0.40661122799853466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441456481492305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0760336297017,262.0760336297017,-11.073966370298251,246.14658584345864,278.00548141594635,105941.89444478527,106008.11355952495,-66.21911473966533,0.0,nan,278.00548141594635,4.855481415946372,271.6337023014446,-1.5162976985553769,265.2619231869537,-7.888076813046268,258.89014407244923,-14.259855927550745,252.518364957958,-20.631635042041978,246.14658584345864,-27.00341415654134,1.0,1.0,25732.562594343566,25732.562594343566,277.6371367246536,4.487136724653624,277.6371367246536,277.6371367246536,87925.49146858593,88016.05958310797,-90.5681145220442,0.0,8648.866644398773,8648.866644398773,0.9255919776858701,3328.802588503615,277.6371367246536,4.487136724653624,1.0,0.002,0.12692141858318418,0.005072085775768192,0.00019638058434399944,0.0018036194216103875,0.09819029217199972,0.09819029217199972,0.0,5.95438672326698e-12,0.9999476459293761,0.9999476459293761,0.0,0.09297741921361448,4.868001231615233e-06,0.0,0.0,0.0,1601082.9905043747,267.46053634430166,0.0,1.0,1281607.1154372296,2609.904878764815,,,,,,,,,,,,,,,,,,,4.0,14230.158013667296,1503.0466410492063,0.3751435070296896,6.175450102142607,3.3213458658553234
164.0,-28.76029728549061,4.731813727232068,35.04839214140381,33.018752408120804,6.6072014809778175,-25.223547408824416,-38.79258862053973,3.070451604132994,-5.692720644991027,-5.692720644989808,40.10209936472648,34898.27658731828,15519.35059290801,15519.35059290801,50417.62718022629,87937.46483820023,88014.22225571853,15519.35059290801,103533.57284862654,103533.57284862654,103533.57284862654,130415.03798956145,125851.12166348312,4563.916326078317,0.0,99713.1011506938,46673.912899216986,58932.43139052978,26881.465140934903,85813.89653146468,20460.68908384704,1503.2721854364602,0.0,0.8829694288805878,2.8118315678127908,0.0014947306463915918,1.0,1.0,-5.692720644991027,345181.0899892731,1558940.1703451148,4.516296563040463,1558940.1703451148,4.516296563040463,0.7611448623270779,0.09298445629163553,3.312429460231641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312429460231641,1.2773848291744627,1.2777030491252803,2.593133552691689,5494.538830657001,14230.24524209851,6491.180261448239,0.0004975655888047147,30102.709309837122,3069.6220737802537,19402.572191251886,1978.5117436894236,0.644545711535387,0.644545711535387,30068.01863058226,30484.863174865135,0.9829370395461948,0.8,4265.301797575712,4324.433322199387,0.9829370395461948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.5073631606167,2034.6934298245008,7.871819747113806,4.731813727232068,0.08159118607191473,4.650222541160153,3.320731375059794,3.5,0.9487803928742269,0.6,0.00024910534206699095,0.9385737898739678,0.00026540837252704547,197.9081633768576,0.0,0.0,0.0,0.004005885138060658,9.03376477438738e-05,0.00015876769432311716,0.0005259067880089451,0.09298445627423577,0.09298445627423577,0.09298445627423577,0.09297887348555886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.1862847472,595.7143369992128,0.0,0.09298445627423577,0.09298445629163553,0.09298445629163553,0.3751436504343058,0.3751436504343058,0.5,10.068254735742643,0.0043696186586430485,0.0043696186586430485,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,26881.465140934903,20460.68908384704,0.7611448623270779,0.5875228747099263,0.4066739537287229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441320624956628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07556426025803,262.07556426025803,-11.074435739741944,246.14867526334868,278.00245325716793,105930.51177196557,105998.0800594345,-67.56828746892305,0.0,nan,278.00245325716793,4.8524532571679515,271.6316976584047,-1.5183023415953016,265.26094205963926,-7.889057940360715,258.89018646087203,-14.259813539127947,252.51943086211568,-20.630569137884294,246.14867526334868,-27.0013247366513,1.0,1.0,25732.562594343566,25732.562594343566,277.63366729974956,4.483667299749584,277.63366729974956,277.63366729974956,87923.77038776997,88014.22225571853,-90.45186794856272,0.0,8648.866644398773,8648.866644398773,0.9255809998739756,3328.991607532799,277.63366729974956,4.483667299749584,1.0,0.002,0.12692763643941823,0.005071450700597608,0.00019638888447776095,0.0018036111156956773,0.09819444223888048,0.09819444223888048,0.0,1.7343808680903017e-13,0.9999331301674549,0.9999331301674549,0.0,0.09297823843661401,6.21785502152008e-06,0.0,0.0,0.0,1601079.210419454,267.45727935500895,0.0,1.0,1281618.284943181,2609.8593872120223,,,,,,,,,,,,,,,,,,,4.0,14230.24524209851,1503.2721854364602,0.3751436504343058,6.175450102142607,3.320731375059794
165.0,-28.75803799435174,4.731219875319286,35.04858669703845,33.01340213455262,6.603913130695015,-25.2218428818365,-38.79100706018505,3.06771801806276,-5.695974987241243,-5.6959749872411205,40.102397804417905,34902.39631633828,15521.26223379428,15521.26223379428,50423.65855013256,87935.67445888232,88012.39649282554,15521.26223379428,103533.65872661982,103533.65872661982,103533.65872661982,130418.3718872368,125854.44152167939,4563.930365557417,0.0,99710.14317991973,46676.865036986186,58925.86460325949,26884.713160616993,85810.57776387648,20462.905788229622,1503.4972297737618,0.0,0.8829512737080791,2.8114927130817526,0.0014947306463915918,1.0,1.0,-5.695974987241243,345137.05188537855,1558953.0658017602,4.516910187665087,1558953.0658017602,4.516910187665087,0.7611353584462051,0.09298657136581202,3.312620630366543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312620630366543,1.2773974708015112,1.2777156939015895,2.5932575459758955,5494.801557547447,14230.33215953037,6491.114858137115,0.0004975160970878355,30100.079153611616,3069.353872485672,19402.376696378145,1978.491808760193,0.6445955373526024,0.6445955373526024,30069.40687424416,30484.863174865135,0.9829937677599443,0.8,4265.498727019562,4324.433322199387,0.9829937677599443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.286373762919,2034.6934298245008,7.873671953693003,4.731219875319286,0.07955554125832176,4.651664334060964,3.3201110214659555,3.5,0.948603148990273,0.6,0.00024910534206699095,0.9383553370608952,0.00026547016064003596,197.90633380702988,0.0,0.0,0.0,0.004005885138060658,9.03536518424646e-05,0.00015875169022452635,0.0005258841241433246,0.0929865713455968,0.0929865713455968,0.0929865713455968,0.0929796742686726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.6265858648,595.7135582865332,0.0,0.0929865713455968,0.09298657136581202,0.09298657136581202,0.37514363054777683,0.37514363054777683,0.5,10.068047822555213,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,26884.713160616993,20462.905788229622,0.7611353584462051,0.587615884476183,0.4067376916209399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441185914352737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0750866798788,262.0750866798788,-11.074913320121198,246.15074513581155,277.9994282239487,105919.41407598373,105988.16437177558,-68.7502957918712,0.0,nan,277.9994282239487,4.849428223948735,271.62969160631525,-1.5203083936847293,265.25995498869463,-7.890045011305347,258.89021837106156,-14.259781628938413,252.52048175344078,-20.6295182465592,246.15074513581155,-26.99925486418843,1.0,1.0,25732.562594343566,25732.562594343566,277.63020185898466,4.480201858984685,277.63020185898466,277.63020185898466,87921.97676622827,88012.39649282554,-90.41972659727617,0.0,8648.866644398773,8648.866644398773,0.9255698412348299,3329.1837335183754,277.63020185898466,4.480201858984685,1.0,0.002,0.12693517380403474,0.005070810459573268,0.00019639922718414534,0.0018036007728408374,0.09819961359207267,0.09819961359207267,0.0,2.4982620139279987e-14,0.9999189413584156,0.9999189413584156,0.0,0.09297903400065152,7.537365160500235e-06,0.0,0.0,0.0,1601075.4332544631,267.45402501275873,0.0,1.0,1281629.445165448,2609.8139345974855,,,,,,,,,,,,,,,,,,,4.0,14230.33215953037,1503.4972297737618,0.37514363054777683,6.175450102142607,3.3201110214659555
166.0,-28.75579914075323,4.730610457419317,35.04877799423458,33.00809177979829,6.600627493725928,-25.220156477299934,-38.78944324152542,3.06498482990042,-5.699229121527992,-5.699229121566572,40.1026928977247,34906.48378258266,15523.130156996847,15523.130156996847,50429.61393957951,87933.94355957698,88010.59385227077,15523.130156996847,103533.72400926762,103533.72400926762,103533.72400926762,130421.68069525991,125857.75590707148,4563.924788188436,0.0,99707.24367759076,46679.78389935704,58919.39975359302,26887.956685992285,85807.3564395853,20465.1188166661,1503.722120902604,0.0,0.8829331295837828,2.8111539122534,0.0014947306463915918,1.0,1.0,-5.699229121527992,345093.0210076041,1558965.8167415285,4.517523455529913,1558965.8167415285,4.517523455529913,0.7611258473697161,0.09298863674431593,3.312809406375455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312809406375455,1.277410110838575,1.2777283370875179,2.593379665830821,5495.060314866053,14230.41874408667,6491.050824295929,0.0004974674211073698,30097.488701192884,3069.0897198526395,19402.18529494169,1978.472291245399,0.6446446574850846,0.6446446574850846,30070.777716463966,30484.863174865135,0.9830497855358895,0.8,4265.693187980098,4324.433322199387,0.9830497855358895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1971.0633125701675,2034.6934298245008,7.8755106738582965,4.730610457419317,0.0775088095404044,4.653101647878913,3.319484899017653,3.5,0.9484242568621866,0.6,0.00024910534206699095,0.9381389144936426,0.00026553140288551483,197.90452082085406,0.0,0.0,0.0,0.004005885138060658,9.036947898568383e-05,0.00015873586308130712,0.0005258616603448806,0.09298863668750197,0.09298863668750197,0.09298863668750197,0.09298046505846641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.23503622995,595.7127247424079,0.0,0.09298863668750197,0.09298863674431593,0.09298863674431593,0.3751434509695276,0.3751434509695276,0.5,10.067802669290222,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,26887.956685992285,20465.1188166661,0.7611258473697161,0.5877073485544992,0.40680059648684547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441052412239563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07460077016884,262.07460077016884,-11.075399229831135,246.15279550947935,277.99640603086203,105908.29874581782,105978.24809370405,-69.94934788623732,0.0,nan,277.99640603086203,4.846406030862056,271.627683926575,-1.5223160734249745,265.2589618223148,-7.891038177685175,258.89023971802726,-14.259760281972717,252.5215176137547,-20.62848238624528,246.15279550947935,-26.99720449052063,1.0,1.0,25732.562594343566,25732.562594343566,277.62673929959857,4.4767392995985915,277.62673929959857,277.62673929959857,87920.2463240123,88010.59385227077,-90.34752825846954,0.0,8648.866644398773,8648.866644398773,0.9255588219634737,3329.3734534073324,277.62673929959857,4.4767392995985915,1.0,0.002,0.12694399133193257,0.005070164747273837,0.00019641155055723247,0.0018035884466357304,0.09820577527861624,0.09820577527861624,0.0,-2.8070371548005735e-12,0.9999051762536698,0.9999051762536698,0.0,0.0929798192134137,8.817530902232824e-06,0.0,0.0,0.0,1601071.6561786786,267.450770878472,0.0,1.0,1281640.604468735,2609.768486852469,,,,,,,,,,,,,,,,,,,4.0,14230.41874408667,1503.722120902604,0.3751434509695276,6.175450102142607,3.319484899017653
167.0,-28.753581809652072,4.729985718611012,35.04896596231601,33.00277258912104,6.5973349693476315,-25.218490131759136,-38.78789370702577,3.0622432911730013,-5.702492231526605,-5.70249223153393,40.10297943392349,34910.550554306836,15524.968660191073,15524.968660191073,50435.51921449791,87932.21019018276,88008.71824856506,15524.968660191073,103533.68690875612,103533.68690875612,103533.68690875612,130424.86824335673,125860.96910616083,4563.899137195893,0.0,99704.34701774032,46682.68738092636,58912.95515201551,26891.181334600613,85804.13648661612,20467.31725330059,1503.9463904224463,0.0,0.8829149676864252,2.8108142093071864,0.0014947306463915918,1.0,1.0,-5.702492231526605,345048.87311148865,1558978.1980046928,4.518137340796275,1558978.1980046928,4.518137340796275,0.7611163302433834,0.09299065009591213,3.312998365254491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312998365254491,1.2774227897453747,1.2777410191528655,2.5935018475088127,5495.319203180319,14230.504994520616,6490.986592006782,0.0004974186886643669,30094.8977407906,3068.8255154197,19401.99330033101,1978.4527132436674,0.6446937772456215,0.6446937772456215,30072.149870993246,30484.863174865135,0.9831058575770862,0.8,4265.887835098426,4324.433322199387,0.9831058575770862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.838208814479,2034.6934298245008,7.8773430466064625,4.729985718611012,0.07544706136395174,4.65453865724706,3.3188530910766945,3.5,0.948243740307627,0.6,0.00024910534206699095,0.9379246255229171,0.00026559206922209587,197.90272529597556,0.0,0.0,0.0,0.004005885138060658,9.038516408828416e-05,0.0001587201779787068,0.0005258396901763575,0.09299065006229996,0.09299065006229996,0.09299065006229996,0.09298118224098066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.98955622123,595.7118432891333,0.0,0.09299065006229996,0.09299065009591213,0.09299065009591213,0.3751431160961752,0.3751431160961752,0.5,10.067518630064983,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26891.181334600613,20467.31725330059,0.7611163302433834,0.5877982260489846,0.40686325839025544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440920120220988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07410546283944,262.07410546283944,-11.075894537160536,246.15482614944665,277.99338477623564,105897.15433837952,105968.4565254446,-71.30218706507131,0.0,nan,277.99338477623564,4.843384776235666,271.6256730508679,-1.524326949132103,265.2579613255253,-7.892038674474691,258.890249600158,-14.259750399842005,252.52253787480348,-20.6274621251965,246.15482614944665,-26.99517385055333,1.0,1.0,25732.562594343566,25732.562594343566,277.6232593284189,4.473259328418919,277.6232593284189,277.6232593284189,87918.545480371,88008.71824856506,-90.17276819405379,0.0,8648.866644398773,8648.866644398773,0.9255477916416981,3329.5633570807636,277.6232593284189,4.473259328418919,1.0,0.002,0.126954112299729,0.005069511767747016,0.00019642588684726982,0.0018035741108558367,0.0982129434236349,0.0982129434236349,0.0,-2.296893578113135e-12,0.9998911614182036,0.9998911614182036,0.0,0.09298052912543536,1.0120970476768467e-05,0.0,0.0,0.0,1601067.8685319938,267.4475077684734,0.0,1.0,1281651.7943455107,2609.722915724244,,,,,,,,,,,,,,,,,,,4.0,14230.504994520616,1503.9463904224463,0.3751431160961752,6.175450102142607,3.3188530910766945
168.0,-28.75138360608279,4.729346225271436,35.049150757732875,32.99747655345129,6.5940474976641985,-25.216840495723574,-38.786361669749,3.0595043869058904,-5.7057377564538,-5.705737756443751,40.10326382736957,34914.60077697603,15526.739209843232,15526.739209843232,50441.339986819265,87930.5032270257,88006.9209811587,15526.739209843232,103533.66019100194,103533.66019100194,103533.66019100194,130428.05208950557,125864.19798356654,4563.854105939026,0.0,99701.48017028823,46685.57771890945,58906.55827930975,26894.391898503625,85800.95017781337,20469.50591136379,1504.169652773836,0.0,0.8828969034600544,2.8104763691977945,0.0014947306463915918,1.0,1.0,-5.7057377564538,345004.9675304781,1558990.4867530435,4.518747941260645,1558990.4867530435,4.518747941260645,0.7611068504026184,0.09299260711011659,3.3131860749912776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3131860749912776,1.277435456719806,1.2777536892828723,2.5936230731365986,5495.57606573892,14230.59088841565,6490.922977085406,0.0004973703569411313,30092.327419476645,3068.56341558806,19401.803151073906,1978.433323415632,0.6447425245850703,0.6447425245850703,30073.512939182827,30484.863174865135,0.9831615589452772,0.8,4266.081193273126,4324.433322199387,0.9831615589452772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.6110791282442,2034.6934298245008,7.8791494548543435,4.729346225271436,0.07338247818177202,4.655963747089664,3.318215645631888,3.5,0.9480616130376822,0.6,0.00024910534206699095,0.9377122372255389,0.0002656522248275577,197.90094529212965,0.0,0.0,0.0,0.004005885138060658,9.040067454919233e-05,0.00015870466751779862,0.0005258180944560909,0.09299260705576008,0.09299260705576008,0.09299260705576008,0.09298190562109654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.9121038262,595.7109071023681,0.0,0.09299260705576008,0.09299260711011659,0.09299260711011659,0.37514262297384626,0.37514262297384626,0.5,10.067197583518835,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26894.391898503625,20469.50591136379,0.7611068504026184,0.5878878949741808,0.4069255725562389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440789102338039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07360118700643,262.07360118700643,-11.076398812993546,246.15683738574455,277.9903649882729,105886.0714630932,105958.66471373067,-72.59325063750218,0.0,nan,277.9903649882729,4.840364988272938,271.62365946775714,-1.5263405322428412,265.2569539472702,-7.893046052729801,258.89024842674706,-14.259751573252913,252.52354290624663,-20.626457093753345,246.15683738574455,-26.993162614255425,1.0,1.0,25732.562594343566,25732.562594343566,277.6198059997031,4.469805999703112,277.6198059997031,277.6198059997031,87916.80700266214,88006.9209811587,-90.1139784965635,0.0,8648.866644398773,8648.866644398773,0.9255368338653431,3329.752005366234,277.6198059997031,4.469805999703112,1.0,0.002,0.12696546889606442,0.005068856763504782,0.0001964421418653857,0.0018035578557597574,0.09822107093269285,0.09822107093269285,0.0,-2.3748568216130916e-12,0.9998778763261292,0.9998778763261292,0.0,0.09298125051129348,1.13565988231082e-05,0.0,0.0,0.0,1601064.1011453816,267.4442622435462,0.0,1.0,1281662.9237142005,2609.6775921408976,,,,,,,,,,,,,,,,,,,4.0,14230.59088841565,1504.169652773836,0.37514262297384626,6.175450102142607,3.318215645631888
