time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-28.749205390167486,4.728692358549653,35.04933245022604,32.9921446152963,6.590773767782097,-25.215207474371994,-38.78484716461969,3.0567758515670524,-5.708979920128684,-5.7089799201157065,40.1035438873316,34918.67407948504,15528.464016646172,15528.464016646172,50447.13809613121,87928.7041512138,88005.13515662616,15528.464016646172,103533.59917327233,103533.59917327233,103533.59917327233,130431.19070619784,125867.40033916087,4563.790367036972,0.0,99698.54213897893,46688.512065852934,58900.03341458443,26897.591532925504,85797.62494750993,20471.68636496538,1504.3923866837576,0.0,0.8828788704970121,2.8101389109959385,0.0014947306463915918,1.0,1.0,-5.708979920128684,344961.11180138274,1559002.588322076,4.519357501432505,1559002.588322076,4.519357501432505,0.7610973770609113,0.09299451359537492,3.313376572448859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313376572448859,1.2774480759894673,1.2777663116962246,2.593746575478171,5495.837752380838,14230.6764730335,6490.857378604536,0.0004973209720969533,30089.710589488914,3068.29657319155,19401.607072824736,1978.4133289986628,0.6447920798414791,0.6447920798414791,30074.89623482323,30484.863174865135,0.9832180875473936,0.8,4266.27742081489,4324.433322199387,0.9832180875473936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.3819748298647,2034.6934298245008,7.8809409622147,4.728692358549653,0.07130898320483237,4.65738337534482,3.3175727080054673,3.5,0.9478779165729907,0.6,0.00024910534206699095,0.9375018313069087,0.0002657118458315221,197.8991815049481,0.0,0.0,0.0,0.004005885138060658,9.041600993083668e-05,0.00015868933213615427,0.0005257975153974894,0.0929945135592925,0.0929945135592925,0.0929945135592925,0.09298260884345297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9876765498,595.7099209517106,0.0,0.0929945135592925,0.09299451359537492,0.09299451359537492,0.37514197876464755,0.37514197876464755,0.5,10.066840444759396,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26897.591532925504,20471.68636496538,0.7610973770609113,0.5879782584540566,0.4069888193390891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440659217011287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07308900551976,262.07308900551976,-11.076910994480215,246.15882941883513,277.987348592206,105875.25341991421,105948.98473420655,-73.73131429232944,0.0,nan,277.987348592206,4.837348592206013,271.6216447575261,-1.5283552424738787,265.255940922867,-7.894059077132965,258.89023708817894,-14.259762911821042,252.5245332535054,-20.625466746494567,246.15882941883513,-26.99117058116485,1.0,1.0,25732.562594343566,25732.562594343566,277.61635735527403,4.466357355274056,277.61635735527403,277.61635735527403,87915.00128511654,88005.13515662616,-90.1338715096208,0.0,8648.866644398773,8648.866644398773,0.9255257129732956,3329.943455311103,277.61635735527403,4.466357355274056,1.0,0.002,0.12697803311584216,0.005068197213896308,0.00019646026647667693,0.001803539734159654,0.09823013323833847,0.09823013323833847,0.0,6.363308317769434e-13,0.9998648929180424,0.9998648929180424,0.0,0.09298194937800498,1.2564217369940307e-05,0.0,0.0,0.0,1601060.337509387,267.4410200798713,0.0,1.0,1281674.0413523023,2609.6323174485456,,,,,,,,,,,,,,,,,,,4.0,14230.6764730335,1504.3923866837576,0.37514197876464755,6.175450102142607,3.3175727080054673
170.0,-28.747048830427968,4.728024284415088,35.049510989241114,32.98685535499828,6.587491204106757,-25.213594826981222,-38.78335078535599,3.05403720040952,-5.712235716618579,-5.712235716701663,40.10381628209609,34922.70477193762,15530.168899313023,15530.168899313023,50452.87367125064,87926.99386446654,88003.27433444957,15530.168899313023,103533.44323376259,103533.44323376259,103533.44323376259,130434.2226949028,125870.51484984427,4563.70784505853,0.0,99695.6859602743,46691.396866911135,58893.6545481813,26900.77946114021,85794.43400932151,20473.857220464848,1504.614942770203,0.0,0.8828607920569272,2.8098000660367717,0.0014947306463915918,1.0,1.0,-5.712235716618579,344917.0760713254,1559014.3587408022,4.519968615350356,1559014.3587408022,4.519968615350356,0.7610878803731529,0.09299637403771803,3.3135639734344737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3135639734344737,1.277460742294737,1.277778981156903,2.593867555947144,5496.094095477332,14230.761730505466,6490.79367856811,0.000497272696063507,30087.146878574007,3068.035147433018,19401.41666915305,1978.3939132275602,0.6448406938502169,0.6448406938502169,30076.257029938955,30484.863174865135,0.9832736972961353,0.8,4266.470456542469,4324.433322199387,0.9832736972961353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.1509276724314,2034.6934298245008,7.882730546771167,4.728024284415088,0.06921912027712995,4.658805164137958,3.3169243685865153,3.5,0.9476926767390044,0.6,0.00024910534206699095,0.9372935674648198,0.0002657708862131296,197.8974352845965,0.0,0.0,0.0,0.004005885138060658,9.043116413688428e-05,0.00015867417793010666,0.0005257770395035329,0.0929963740067793,0.0929963740067793,0.0929963740067793,0.09298324698305349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.20297979034,595.708888995562,0.0,0.0929963740067793,0.09299637403771803,0.09299637403771803,0.3751411867852742,0.3751411867852742,0.5,10.066446630112313,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,26900.77946114021,20473.857220464848,0.7610878803731529,0.588066979563837,0.407050937222143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440530515000376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07256758394266,262.07256758394266,-11.07743241605732,246.16080191928347,277.98433324860235,105864.27691607356,105939.33839117545,-75.06147510191693,0.0,nan,277.98433324860235,4.834333248602377,271.61962698273607,-1.530373017263912,265.2549207168796,-7.895079283120367,258.8902144510094,-14.259785548990578,252.5255081851451,-20.624491814854878,246.16080191928347,-26.989198080716506,1.0,1.0,25732.562594343566,25732.562594343566,277.612886406547,4.462886406547,277.612886406547,277.612886406547,87913.3301806986,88003.27433444957,-89.94415375097014,0.0,8648.866644398773,8648.866644398773,0.9255147724749525,3330.131793301646,277.612886406547,4.462886406547,1.0,0.002,0.12699182766914266,0.005067529828450492,0.0001964802888882451,0.0018035197095696725,0.09824014444412255,0.09824014444412255,0.0,-1.5420824339695827e-12,0.9998516656632777,0.9998516656632777,0.0,0.09298257948225756,1.3794555460467954e-05,0.0,0.0,0.0,1601056.5578958893,267.4377642833814,0.0,1.0,1281685.205532871,2609.586854345364,,,,,,,,,,,,,,,,,,,4.0,14230.761730505466,1504.614942770203,0.3751411867852742,6.175450102142607,3.3169243685865153
171.0,-28.744914868176373,4.727342549419744,35.04968651360581,32.981567771080904,6.584211628559417,-25.212002218510953,-38.781872392259515,3.051298978700738,-5.715473856132917,-5.715473856147929,40.10408637628048,34926.721922056866,15531.808202123972,15531.808202123972,50458.530124180834,87925.27747698587,88001.48621691001,15531.808202123972,103533.29441903398,103533.29441903398,103533.29441903398,130437.24624005893,125873.63929882411,4563.606941234817,0.0,99692.83191114663,46694.27635557387,58887.283950636396,26903.951821024955,85791.23577166135,20476.01724372806,1504.836416046324,0.0,0.8828428123102453,2.809463090723579,0.0014947306463915918,1.0,1.0,-5.715473856132917,344873.2835366658,1559026.0298155826,4.52057640947949,1559026.0298155826,4.52057640947949,0.7610784237179022,0.09299817998217703,3.313751349830278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313751349830278,1.2774734068649243,1.2777916488820664,2.593988518291452,5496.350400169838,14230.846626739243,6490.729834117756,0.0004972243976673408,30084.584323519815,3067.7738395394776,19401.22583381847,1978.374453439092,0.6448892770192205,0.6448892770192205,30077.617631108984,30484.863174865135,0.9833292997480468,0.8,4266.663464757863,4324.433322199387,0.9833292997480468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.9179465060174,2034.6934298245008,7.884495001262496,4.727342549419744,0.06712716312367917,4.6602153862960645,3.316270653486838,3.5,0.9475059009962393,0.6,0.00024910534206699095,0.9370875350544466,0.00026582931983245027,197.89570739232968,0.0,0.0,0.0,0.004005885138060658,9.044613849746815e-05,0.0001586592035695228,0.000525757149991503,0.09299817997151483,0.09299817997151483,0.09299817997151483,0.09298388706833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.57574118546,595.7078057333372,0.0,0.09299817997151483,0.09299817998217703,0.09299817998217703,0.37514024435173454,0.37514024435173454,0.5,10.06601784292797,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,26903.951821024955,20476.01724372806,0.7610784237179022,0.588154835051908,0.40711293651272823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440403094825713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07203681961664,262.07203681961664,-11.077963180383335,246.16275456244023,277.9813190767909,105853.36708140517,105929.77349453604,-76.4064131308676,0.0,nan,277.9813190767909,4.831319076790919,271.617606173927,-1.532393826072962,265.2538932710561,-7.8961067289438915,258.8901803681778,-14.259819631822154,252.52646746530797,-20.623532534692004,246.16275456244023,-26.98724543755975,1.0,1.0,25732.562594343566,25732.562594343566,277.6094415212214,4.459441521221436,277.6094415212214,277.6094415212214,87911.58273998536,88001.48621691001,-89.90347692465002,0.0,8648.866644398773,8648.866644398773,0.9255038330427449,3330.320106579429,277.6094415212214,4.459441521221436,1.0,0.002,0.12700678966934054,0.005066860745450025,0.00019650212445524966,0.0018034978757261537,0.09825106222762484,0.09825106222762484,0.0,1.8140350332984667e-13,0.9998391151382839,0.9998391151382839,0.0,0.09298321798285075,1.4961999326277778e-05,0.0,0.0,0.0,1601052.798629105,267.43452614386706,0.0,1.0,1281696.3089630757,2609.5416397502254,,,,,,,,,,,,,,,,,,,4.0,14230.846626739243,1504.836416046324,0.37514024435173454,6.175450102142607,3.316270653486838
172.0,-28.742798428091543,4.726647367553529,35.04985893898363,32.97624149071055,6.58093479774638,-25.210425105511682,-38.78040761975569,3.0485614749037895,-5.718720641848847,-5.7187206418612675,40.10434800818908,34930.75362833953,15533.421829435274,15533.421829435274,50464.17545777481,87923.48826111444,87999.62011903463,15533.421829435274,103533.04194846991,103533.04194846991,103533.04194846991,130440.1476521071,125876.66008708117,4563.4875650259355,0.0,99689.92038803961,46697.18575438944,58880.8162596113,26907.105703637193,85787.92196324849,20478.16297817153,1505.0572800529992,0.0,0.8828248161924748,2.8091252476940576,0.0014947306463915918,1.0,1.0,-5.718720641848847,344829.3784551799,1559037.3352889228,4.5211847733894945,1559037.3352889228,4.5211847733894945,0.7610689608805965,0.09299993719571475,3.3139412066437677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3139412066437677,1.2774860683657052,1.2778043135370591,2.594111426109962,5496.610827088727,14230.931142155338,6490.664244972424,0.0004971751899935672,30081.982199376955,3067.5084967218118,19401.02978347385,1978.3544618675949,0.6449385434406538,0.6449385434406538,30078.99622770759,30484.863174865135,0.9833856382441355,0.8,4266.8590257165815,4324.433322199387,0.9833856382441355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.6830812005505,2034.6934298245008,7.886254381576669,4.726647367553529,0.06502154881923161,4.661625818734297,3.315611703903934,3.5,0.9473176296868383,0.6,0.00024910534206699095,0.936883242665549,0.00026588728533371496,197.89399371775275,0.0,0.0,0.0,0.004005885138060658,9.046097715743235e-05,0.00015864436490955862,0.0005257380980756168,0.09299993713267553,0.09299993713267553,0.09299993713267553,0.09298445567971796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0795203616,595.7066794584031,0.0,0.09299993713267553,0.09299993719571475,0.09299993719571475,0.37513915794435837,0.37513915794435837,0.5,10.06555338811974,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26907.105703637193,20478.16297817153,0.7610689608805965,0.5882433599381699,0.40717565863530125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440277012035396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07149706783633,262.07149706783633,-11.078502932163644,246.16468795712473,277.97830617854476,105842.62098294425,105920.3211903148,-77.70020737055188,0.0,nan,277.97830617854476,4.8283061785447785,271.615582534269,-1.5344174657309964,265.25285888998087,-7.897141110019106,258.8901352456914,-14.25986475430858,252.52741160140727,-20.62258839859271,246.16468795712473,-26.98531204287525,1.0,1.0,25732.562594343566,25732.562594343566,277.60597897337965,4.455978973379672,277.60597897337965,277.60597897337965,87909.82184719031,87999.62011903463,-89.79827184432361,0.0,8648.866644398773,8648.866644398773,0.9254927484218185,3330.5109126769867,277.60597897337965,4.455978973379672,1.0,0.002,0.1270229473569621,0.005066184907067217,0.00019652580616615642,0.0018034741889244575,0.09826290308307821,0.09826290308307821,0.0,-4.9093862655724685e-12,0.9998262612275861,0.9998262612275861,0.0,0.0929837795007918,1.61576949229523e-05,0.0,0.0,0.0,1601049.0291734105,267.43127935815113,0.0,1.0,1281707.4418361548,2609.4963063799796,,,,,,,,,,,,,,,,,,,4.0,14230.931142155338,1505.0572800529992,0.37513915794435837,6.175450102142607,3.315611703903934
173.0,-28.7407007593841,4.725939246325003,35.050028463709225,32.97097562989222,6.577662998671418,-25.208864383565277,-38.77896030955014,3.0458266226937476,-5.721951788573165,-5.721951788581936,40.10460916435681,34934.74545784888,15534.974551046986,15534.974551046986,50469.72000889587,87921.7883747776,87997.84580816537,15534.974551046986,103532.82035921235,103532.82035921235,103532.82035921235,130443.07327547518,125879.72255407266,4563.350721402509,0.0,99687.09328280576,46700.05036534797,58874.492130508654,26910.25291626283,85784.74504677148,20480.304263872047,1505.2775256644213,0.0,0.8828069014656875,2.8087890638289394,0.0014947306463915918,1.0,1.0,-5.721951788573165,344785.68921209965,1559048.6202661067,4.5217904021156645,1559048.6202661067,4.5217904021156645,0.7610595235801394,0.09300164464656266,3.314127504455838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314127504455838,1.2774987178529913,1.277816966175564,2.594231569974235,5496.865397520253,14231.015377676098,6490.6007707129775,0.0004971272040891379,30079.438147378653,3067.249075614879,19400.840054664666,1978.3351149133157,0.6449867833171412,0.6449867833171412,30080.348966174828,30484.863174865135,0.9834409206349212,0.8,4267.050918567483,4324.433322199387,0.9834409206349212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.4463462010708,2034.6934298245008,7.887990744715084,4.725939246325003,0.0629134116493093,4.663025834675694,3.3149475616233253,3.5,0.9471278747495215,0.6,0.00024910534206699095,0.9366808096317537,0.00026594474820608753,197.89229527158358,0.0,0.0,0.0,0.004005885138060658,9.047564112772203e-05,0.00015862970093926892,0.0005257190549064352,0.0930016446724256,0.0930016446724256,0.0930016446724256,0.09298504620817151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.7424292975,595.7055014227024,0.0,0.0930016446724256,0.09300164464656266,0.09300164464656266,0.37513792444310756,0.37513792444310756,0.5,10.065055444655448,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26910.25291626283,20480.304263872047,0.7610595235801394,0.5883297779969948,0.4072372709017412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440151966697499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0709487136176,262.0709487136176,-11.079051286382366,246.16660240646797,277.975295020765,105831.85840451375,105910.7969794793,-78.93857496554443,0.0,nan,277.975295020765,4.825295020764997,271.6135564979098,-1.536443502090151,265.2518179750456,-7.898182024954394,258.8900794521891,-14.25992054781085,252.5283409293281,-20.621659070671882,246.16660240646797,-26.983397593532004,1.0,1.0,25732.562594343566,25732.562594343566,277.6025426771357,4.452542677135739,277.6025426771357,277.6025426771357,87908.09093467203,87997.84580816537,-89.75487349333707,0.0,8648.866644398773,8648.866644398773,0.9254818712215734,3330.6981419781173,277.6025426771357,4.452542677135739,1.0,0.002,0.12704022314976976,0.005065507244553282,0.0001965512238034227,0.001803448781681404,0.09827561190171134,0.09827561190171134,0.0,5.48482656861915e-12,0.9998142421420548,0.9998142421420548,0.0,0.09298436886026773,1.7275786294923177e-05,0.0,0.0,0.0,1601045.2777239454,267.4280482114268,0.0,1.0,1281718.5208815003,2609.451193311203,,,,,,,,,,,,,,,,,,,4.0,14231.015377676098,1505.2775256644213,0.37513792444310756,6.175450102142607,3.3149475616233253
174.0,-28.738622944306407,4.725218522248649,35.050195134274,32.96572150373834,6.5744035442227595,-25.207320295461688,-38.777526759635634,3.043100895149635,-5.725180474037074,-5.725180474024733,40.10486586091779,34938.71614227313,15536.486893175503,15536.486893175503,50475.203035448634,87920.0798536322,87996.07278487955,15536.486893175503,103532.55967805505,103532.55967805505,103532.55967805505,130445.94855500462,125882.75173157877,4563.196823425849,0.0,99684.26727580813,46702.90356368799,58868.18190235571,26913.388876949568,85781.57077930527,20482.43708177781,1505.4972454789054,0.0,0.8827890138056497,2.808453167784838,0.0014947306463915918,1.0,1.0,-5.725180474037074,344742.0375907331,1559059.7125977462,4.522395132004798,1559059.7125977462,4.522395132004798,0.7610500920350594,0.09300330547264667,3.3143135789013134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3143135789013134,1.2775113253852994,1.2778295768486394,2.594351621815729,5497.119772966554,14231.099307691602,6490.5372345888445,0.000497079233290375,30076.896739762688,3066.9899241599005,19400.650140937792,1978.3157491026798,0.6450349684942552,0.6450349684942552,30081.700067560254,30484.863174865135,0.9834961367434502,0.8,4267.242579189979,4324.433322199387,0.9834961367434502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1969.2077876465912,2034.6934298245008,7.889714326055569,4.725218522248649,0.060797109278412975,4.664421412970236,3.314278357331976,3.5,0.9469366735234217,0.6,0.00024910534206699095,0.9364803390792074,0.0002660016784889722,197.8906129292973,0.0,0.0,0.0,0.004005885138060658,9.049016784578848e-05,0.00015861517422120249,0.0005257004257411289,0.09300330545818057,0.09300330545818057,0.09300330545818057,0.09298561328449954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.54198910145,595.704278738519,0.0,0.09300330545818057,0.09300330547264667,0.09300330547264667,0.37513655224491377,0.37513655224491377,0.5,10.064524680074776,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26913.388876949568,20482.43708177781,0.7610500920350594,0.5884154670623697,0.4072986286548866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444002803256322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07039263840744,262.07039263840744,-11.079607361592537,246.16849803803814,277.97228723877316,105821.24685006271,105901.29690422582,-80.05005416308074,0.0,nan,277.97228723877316,4.822287238773185,271.6115293986382,-1.5384706013617802,265.250771558472,-7.899228441527953,258.89001371833467,-14.259986281665306,252.52925587818834,-20.62074412181164,246.16849803803814,-26.98150196196184,1.0,1.0,25732.562594343566,25732.562594343566,277.59910899104267,4.449108991042692,277.59910899104267,277.59910899104267,87906.38281183915,87996.07278487955,-89.68997304039658,0.0,8648.866644398773,8648.866644398773,0.9254710066986241,3330.8851467958198,277.59910899104267,4.449108991042692,1.0,0.002,0.1270585972655034,0.005064825299532024,0.0001965783413815764,0.0018034216586705768,0.0982891706907882,0.0982891706907882,0.0,5.215316026263572e-14,0.9998024358923568,0.9998024358923568,0.0,0.0929849313575931,1.8374115053567246e-05,0.0,0.0,0.0,1601041.5289822672,267.4248195259629,0.0,1.0,1281729.591285005,2609.406116540864,,,,,,,,,,,,,,,,,,,4.0,14231.099307691602,1505.4972454789054,0.37513655224491377,6.175450102142607,3.314278357331976
175.0,-28.736564790037377,4.724485470165214,35.05035900889021,32.960435980372154,6.571134679552508,-25.20579484308098,-38.77611105618996,3.0403647324508882,-5.728411226469575,-5.728411226467894,40.105118528905365,34942.69817360105,15537.966254296569,15537.966254296569,50480.66442789762,87918.33635347598,87994.29670700632,15537.966254296569,103532.26296130288,103532.26296130288,103532.26296130288,130448.78072274663,125885.75440665588,4563.026316090745,0.0,99681.41474141495,46705.77656105615,58861.820200398666,26916.517761443738,85778.33796184241,20484.564273647087,1505.7167347552306,0.0,0.8827711278668003,2.8081170884597135,0.0014947306463915918,1.0,1.0,-5.728411226469575,344698.36236861197,1559070.6309049248,4.522999819876408,1559070.6309049248,4.522999819876408,0.7610406537427352,0.0930049231489731,3.31450112887465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31450112887465,1.2775239814344674,1.277842236050661,2.594472727747125,5497.376381902867,14231.182909895013,6490.472697739812,0.0004970307589987157,30074.334225753933,3066.7286204518296,19400.457235977232,1978.296078271095,0.6450835150779096,0.6450835150779096,30083.061867519405,30484.863174865135,0.9835517907031108,0.8,4267.435757459723,4324.433322199387,0.9835517907031108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.9674335984553,2034.6934298245008,7.891428770814972,4.724485470165214,0.05867080376573064,4.665814666399483,3.3136041709794837,3.5,0.946744048851281,0.6,0.00024910534206699095,0.9362818110719318,0.00026605808114737897,197.88894653395593,0.0,0.0,0.0,0.004005885138060658,9.050451583388799e-05,0.00015860082623310296,0.0005256826175900719,0.09300492315280542,0.09300492315280542,0.09300492315280542,0.0929861568906506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.47737366974,595.7030116951903,0.0,0.09300492315280542,0.0930049231489731,0.0930049231489731,0.3751350437073537,0.3751350437073537,0.5,10.063961698240156,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26916.517761443738,20484.564273647087,0.7610406537427352,0.5885013119553961,0.40736040128388756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443990527351522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06982760319653,262.06982760319653,-11.080172396803448,246.17037479174257,277.96928041464656,105810.6221714971,105891.96206611296,-81.33989461587586,0.0,nan,277.96928041464656,4.819280414646585,271.609499290078,-1.5405007099219574,265.2497181654764,-7.900281834523582,258.8899370409085,-14.2600629590915,252.53015591632698,-20.619844083673,246.17037479174257,-26.979625208257403,1.0,1.0,25732.562594343566,25732.562594343566,277.59567288477155,4.445672884771568,277.59567288477155,277.59567288477155,87904.61565969457,87994.29670700632,-89.68104731175117,0.0,8648.866644398773,8648.866644398773,0.925460055654259,3331.073634519023,277.59567288477155,4.445672884771568,1.0,0.002,0.1270780502644219,0.005064138381019812,0.00019660712695348975,0.0018033928757631712,0.09830356347674488,0.09830356347674488,0.0,2.7166610974682648e-12,0.9997908390882854,0.9997908390882854,0.0,0.09298547015445331,1.9452994519788705e-05,0.0,0.0,0.0,1601037.7776908039,267.4215887735304,0.0,1.0,1281740.6685729453,2609.361012848388,,,,,,,,,,,,,,,,,,,4.0,14231.182909895013,1505.7167347552306,0.3751350437073537,6.175450102142607,3.3136041709794837
176.0,-28.734526530642427,4.723740481590305,35.050520093533976,32.95517839668321,6.567887062954378,-25.204285171279846,-38.77470897333694,3.037645703093932,-5.7316341083059115,-5.7316341083080165,40.105365778497564,34946.652145207474,15539.398642737331,15539.398642737331,50486.050787944805,87916.59252663924,87992.51931557921,15539.398642737331,103531.91795831654,103531.91795831654,103531.91795831654,130451.54387158327,125888.70484278793,4562.839028795343,0.0,99678.57245968832,46708.6320765978,58855.48931454502,26919.625913266733,85775.11522781175,20486.676398553067,1505.935121208321,0.0,0.8827533009477515,2.807781859522021,0.0014947306463915918,1.0,1.0,-5.7316341083059115,344654.7978756242,1559081.3151282049,4.523602528495284,1559081.3151282049,4.523602528495284,0.7610312440655673,0.09300649111361797,3.3146878533656277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3146878533656277,1.2775365584822238,1.2778548162315901,2.59459334557411,5497.631956604506,14231.266187487392,6490.408412443694,0.0004969824769956209,30071.782583834523,3066.468425388336,19400.26508292516,1978.276484112838,0.6451318616992804,0.6451318616992804,30084.417658343173,30484.863174865135,0.9836071997074611,0.8,4267.628083302965,4324.433322199387,0.9836071997074611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.7253056901268,2034.6934298245008,7.893126886632908,4.723740481590305,0.05653917131986219,4.667201310270443,3.3129250644713952,3.5,0.9465500184203987,0.6,0.00024910534206699095,0.9360852468672141,0.0002661139494513657,197.887296274262,0.0,0.0,0.0,0.004005885138060658,9.051872785090658e-05,0.00015858661421608435,0.0005256651238484356,0.09300649104394063,0.09300649104394063,0.09300649104394063,0.09298666343790835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.540083201,595.7017029875394,0.0,0.09300649104394063,0.09300649111361797,0.09300649111361797,0.37513340093904607,0.37513340093904607,0.5,10.063366868569293,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26919.625913266733,20486.676398553067,0.7610312440655673,0.5885862193697782,0.40742180354281077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439783678101867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.069255360104,262.069255360104,-11.080744639895954,246.17223285670792,277.96627786349603,105800.21879188859,105882.59630164286,-82.3775097542592,0.0,nan,277.96627786349603,4.816277863496055,271.607468862149,-1.5425311378509718,265.2486598607746,-7.901340139225397,258.8898508594288,-14.260149140571173,252.5310418580674,-20.61895814193258,246.17223285670792,-26.977767143292056,1.0,1.0,25732.562594343566,25732.562594343566,277.59224449722757,4.442244497227591,277.59224449722757,277.59224449722757,87902.89287119952,87992.51931557921,-89.62644437968265,0.0,8648.866644398773,8648.866644398773,0.9254491524426667,3331.261292632456,277.59224449722757,4.442244497227591,1.0,0.002,0.1270985680005002,0.005063448362477185,0.00019663756263305998,0.0018033624356988047,0.09831878131652999,0.09831878131652999,0.0,-1.6681352479896994e-12,0.9997793945646453,0.9997793945646453,0.0,0.09298597337615504,2.051773746293618e-05,0.0,0.0,0.0,1601034.035388672,267.41836589169407,0.0,1.0,1281751.7186729223,2609.3160209642615,,,,,,,,,,,,,,,,,,,4.0,14231.266187487392,1505.935121208321,0.37513340093904607,6.175450102142607,3.3129250644713952
177.0,-28.73250779293626,4.7229837976526845,35.05067848621231,32.94990216325971,6.56462251893469,-25.20279476176157,-38.77332484172655,3.034909487497014,-5.734860788747369,-5.734860788726654,40.105610274189516,34950.60634397326,15540.802078766927,15540.802078766927,50491.40842274019,87914.85140558932,87990.75074863281,15540.802078766927,103531.55282739973,103531.55282739973,103531.55282739973,130454.28657189058,125891.65066411103,4562.635907779547,0.0,99675.734779505,46711.489717012686,58849.16118054702,26922.73374449085,85771.89492503786,20488.787724521586,1506.1536358917192,0.0,0.8827354619498213,2.8074462671345266,0.0014947306463915918,1.0,1.0,-5.734860788747369,344611.1863677897,1559091.88040386,4.524205661565216,1559091.88040386,4.524205661565216,0.7610218159481731,0.09300801971890753,3.314874925046908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314874925046908,1.2775492152760486,1.277867476178454,2.5947140708239886,5497.887758922366,14231.34913512427,6490.343893383117,0.0004969341182740984,30069.229468165988,3066.2080800442545,19400.07223113548,1978.256818703174,0.6451802249097921,0.6451802249097921,30085.775954768982,30484.863174865135,0.9836627117377665,0.8,4267.820764578637,4324.433322199387,0.9836627117377665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.4814382728666,2034.6934298245008,7.894817688706443,4.7229837976526845,0.05439717502736041,4.668586622625324,3.31224113536824,3.5,0.9463546101052114,0.6,0.00024910534206699095,0.9358906091733504,0.0002661692933183929,197.8856618472701,0.0,0.0,0.0,0.004005885138060658,9.053275993050795e-05,0.000158572582136483,0.0005256482763241688,0.09300801966616787,0.09300801966616787,0.09300801966616787,0.09298716127525884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.73856863065,595.7003499983759,0.0,0.09300801966616787,0.09300801971890753,0.09300801971890753,0.375131625114349,0.375131625114349,0.5,10.062741110619852,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,26922.73374449085,20488.787724521586,0.7610218159481731,0.5886707815755756,0.4074832015139583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439663260092626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06867390608454,262.06867390608454,-11.081326093915436,246.17407210506377,277.96327570710196,105789.68831625038,105873.39178800343,-83.70347175306745,0.0,nan,277.96327570710196,4.81327570710198,271.60543498670296,-1.5445650132970172,265.2475942662792,-7.902405733720798,258.8897535458856,-14.260246454114395,252.53191282547402,-20.618087174525954,246.17407210506377,-26.975927894936206,1.0,1.0,25732.562594343566,25732.562594343566,277.58881333140994,4.4388133314099605,277.58881333140994,277.58881333140994,87901.12777706167,87990.75074863281,-89.6229715711379,0.0,8648.866644398773,8648.866644398773,0.9254382285906849,3331.4492996721424,277.58881333140994,4.4388133314099605,1.0,0.002,0.12712012176795578,0.0050627532215478934,0.00019666959924077314,0.0018033303972513055,0.09833479962038658,0.09833479962038658,0.0,-3.5079213839273038e-12,0.9997682589929331,0.9997682589929331,0.0,0.09298646594675257,2.1553772154958667e-05,0.0,0.0,0.0,1601030.2885262745,267.4151392112526,0.0,1.0,1281762.7815948068,2609.2709779810875,,,,,,,,,,,,,,,,,,,4.0,14231.34913512427,1506.1536358917192,0.375131625114349,6.175450102142607,3.31224113536824
178.0,-28.73050899177841,4.722215804216096,35.05083414241591,32.944656104687624,6.5613788974929035,-25.201320202851942,-38.77195806764064,3.0321901083909104,-5.738079096136687,-5.738079096150613,40.10584810238193,34954.543710944185,15542.159216380272,15542.159216380272,50496.702927324455,87913.1143726314,87988.96233662094,15542.159216380272,103531.12155300121,103531.12155300121,103531.12155300121,130456.93633835779,125894.52001002962,4562.416328328167,0.0,99672.91113525053,46714.34047297851,58842.85629141335,26925.814785356575,85768.67107676993,20490.879615128684,1506.3707480240284,0.0,0.8827176892687465,2.807111577146389,0.0014947306463915918,1.0,1.0,-5.738079096136687,344567.6923465508,1559102.1576111892,4.524806568466999,1559102.1576111892,4.524806568466999,0.7610124253796959,0.09300949755943441,3.315061018840321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315061018840321,1.2775617944385271,1.2778800584746324,2.5948341859246424,5498.142268407235,14231.431759618628,6490.279725699754,0.0004968860070623078,30066.689743803945,3065.9491002334075,19399.880429635807,1978.237260393285,0.645228343889559,0.645228343889559,30087.127135702565,30484.863174865135,0.9837179335876417,0.8,4268.012436485445,4324.433322199387,0.9837179335876417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1968.2358497604937,2034.6934298245008,7.896492291953495,4.722215804216096,0.05225048201729976,4.669965322198796,3.311552436516375,3.5,0.9461578390046785,0.6,0.00024910534206699095,0.9356979366983056,0.0002662241010661855,197.88404358806994,0.0,0.0,0.0,0.004005885138060658,9.054661801504124e-05,0.0001585587240519497,0.0005256318453016778,0.0930094975400806,0.0930094975400806,0.0930094975400806,0.09298760609112047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.05418714404,595.6989585963494,0.0,0.0930094975400806,0.09300949755943441,0.09300949755943441,0.3751297196169381,0.3751297196169381,0.5,10.062084366565577,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26925.814785356575,20490.879615128684,0.7610124253796959,0.5887546384171652,0.407544424696251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439543997381823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06808500549784,262.06808500549784,-11.081914994502142,246.1758927046265,277.96027730636433,105779.37434604233,105864.14979177553,-84.77544573322874,0.0,nan,277.96027730636433,4.810277306364355,271.6034003860304,-1.5465996139695903,265.2465234656673,-7.903476534332697,258.88964654532367,-14.260353454676306,252.5327696249746,-20.617230375025372,246.1758927046265,-26.97410729537347,1.0,1.0,25732.562594343566,25732.562594343566,277.5853882440592,4.435388244059197,277.5853882440592,277.5853882440592,87899.41581201274,87988.96233662094,-89.54652460820216,0.0,8648.866644398773,8648.866644398773,0.9254273614767973,3331.6363239345224,277.5853882440592,4.435388244059197,1.0,0.002,0.12714271123909834,0.005062055236712048,0.00019670324117847964,0.0018032967583310794,0.09835162058923982,0.09835162058923982,0.0,-4.904410211281629e-13,0.9997571272648625,0.9997571272648625,0.0,0.09298690808836839,2.2589471066020376e-05,0.0,0.0,0.0,1601026.5512378155,267.4119209038633,0.0,1.0,1281773.8156075887,2609.2260538054193,,,,,,,,,,,,,,,,,,,4.0,14231.431759618628,1506.3707480240284,0.3751297196169381,6.175450102142607,3.311552436516375
179.0,-28.72853171579484,4.7214365435917856,35.05098698791245,32.93939073281365,6.558113041056409,-25.19986724010776,-38.770605822186894,3.0294485652949725,-5.741316519679913,-5.741316519691407,40.10607831578363,34958.460634541494,15543.511276089677,15543.511276089677,50501.97191063117,87911.3900710814,87987.07739373308,15543.511276089677,103530.58866982276,103530.58866982276,103530.58866982276,130459.47643987663,125897.2959555023,4562.18048437433,0.0,99670.10027613603,46717.17083934836,58836.58826309741,26928.88777005387,85765.47603315128,20492.96431137233,1506.5879762546888,0.0,0.8826998421435424,2.806774930955796,0.0014947306463915918,1.0,1.0,-5.741316519679913,344523.9443286433,1559112.105811601,4.525410008438645,1559112.105811601,4.525410008438645,0.7610029974636169,0.09301093718598409,3.315247249788018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315247249788018,1.277574476376794,1.2778927435722023,2.5949541972614165,5498.396558028893,14231.514052008726,6490.215494879646,0.0004968379142770876,30064.152917254993,3065.6904159172595,19399.68843941618,1978.2176828393162,0.6452764025252792,0.6452764025252792,30088.4792972928,30484.863174865135,0.9837731961369576,0.8,4268.2042475034,4324.433322199387,0.9837731961369576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.988574284842,2034.6934298245008,7.8981715032253765,4.7214365435917856,0.05008688134558259,4.671349662246203,3.3108590648257583,3.5,0.9459597328073596,0.6,0.00024910534206699095,0.9355073812343707,0.00026627832881265435,197.88244278201284,0.0,0.0,0.0,0.004005885138060658,9.056033071901248e-05,0.00015854501134797847,0.0005256159128389958,0.09301093719069652,0.09301093719069652,0.09301093719069652,0.09298798213259007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4867889263,595.6975287833166,0.0,0.09301093719069652,0.09301093718598409,0.09301093718598409,0.3751276839204026,0.3751276839204026,0.5,10.061395717445231,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26928.88777005387,20492.96431137233,0.7610029974636169,0.588838006228875,0.40760527722167433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439425914420678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0674860340678,262.0674860340678,-11.08251396593215,246.17769412597545,277.9572779421562,105768.87197063315,105855.09716914254,-86.225198509362,0.0,nan,277.9572779421562,4.807277942156247,271.6013611789309,-1.548638821069062,265.2454444156819,-7.904555584318075,258.8895276524501,-14.260472347549864,252.53361088921235,-20.616389110787622,246.17769412597545,-26.972305874024528,1.0,1.0,25732.562594343566,25732.562594343566,277.58193287949035,4.431932879490375,277.58193287949035,277.58193287949035,87897.73987899927,87987.07739373308,-89.33751473380835,0.0,8648.866644398773,8648.866644398773,0.9254164859896847,3331.823486036958,277.58193287949035,4.431932879490375,1.0,0.002,0.12716637233904643,0.005061349112752268,0.00019673853283342364,0.0018032614683723886,0.09836926641671181,0.09836926641671181,0.0,1.2058123596836445e-12,0.9997456095031094,0.9997456095031094,0.0,0.09298727608745709,2.3661098527000783e-05,0.0,0.0,0.0,1601022.7916004693,267.40868348032006,0.0,1.0,1281784.9149573864,2609.1808647265575,,,,,,,,,,,,,,,,,,,4.0,14231.514052008726,1506.5879762546888,0.3751276839204026,6.175450102142607,3.3108590648257583
180.0,-28.72657737279098,4.720646505431997,35.05113704983215,32.93412026194858,6.554845575884663,-25.198435077928977,-38.76927924631161,3.0267032803702505,-5.744536468718877,-5.744536468725583,40.106303692338045,34962.39132840674,15544.804594284253,15544.804594284253,50507.19592269099,87909.65812105115,87985.21972285905,15544.804594284253,103530.02431714331,103530.02431714331,103530.02431714331,130461.9582468968,125900.03029270245,4561.927954194349,0.0,99667.28932475043,46720.02252993191,58830.29643868723,26931.933929753497,85762.23036844074,20495.030011506515,1506.803589339686,0.0,0.8826821023386326,2.8064401334947746,0.0014947306463915918,1.0,1.0,-5.744536468718877,344480.4367746932,1559121.8450441617,4.526009835687425,1559121.8450441617,4.526009835687425,0.7609936243332416,0.09301232313210352,3.3154336623065355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3154336623065355,1.2775871758764565,1.2779054462355426,2.595074312664469,5498.651068154508,14231.595979804539,6490.151019074805,0.0004967897437483813,30061.61470153266,3065.4315899448497,19399.49571692079,1978.1980306140006,0.6453244747339445,0.6453244747339445,30089.832761995553,30484.863174865135,0.983828512565967,0.8,4268.396243374513,4324.433322199387,0.983828512565967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.7396092506362,2034.6934298245008,7.899828067293976,4.720646505431997,0.04792297579411642,4.672723529637881,3.310161014211118,3.5,0.9457602897746051,0.6,0.00024910534206699095,0.9353190770335682,0.00026633193760683947,197.88086056798653,0.0,0.0,0.0,0.004005885138060658,9.057378498043389e-05,0.00015853155708655706,0.0005256008609026415,0.09301232304763123,0.09301232304763123,0.09301232304763123,0.09298832775394052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0464775997,595.6960574103089,0.0,0.09301232304763123,0.09301232313210352,0.09301232313210352,0.37512551404503974,0.37512551404503974,0.5,10.060675853764304,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,26931.933929753497,20495.030011506515,0.7609936243332416,0.5889212034914254,0.40766653546911946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443930910500014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06687659179346,262.06687659179346,-11.083123408206518,246.17947588028056,277.9542773033027,105758.40877920213,105846.14131308525,-87.73253388311237,0.0,nan,277.9542773033027,4.80427730330274,271.5993170187074,-1.5506829812925957,265.2443567340891,-7.905643265910896,258.8893964494941,-14.260603550505891,252.53443616488698,-20.615563835112994,246.17947588028056,-26.970524119719414,1.0,1.0,25732.562594343566,25732.562594343566,277.57849814267524,4.4284981426752665,277.57849814267524,277.57849814267524,87895.98777859588,87985.21972285905,-89.23194426317059,0.0,8648.866644398773,8648.866644398773,0.9254055995346796,3332.010830618068,277.57849814267524,4.4284981426752665,1.0,0.002,0.12719107518844758,0.005060641786572949,0.00019677544280289076,0.0018032245537014846,0.09838772140144537,0.09838772140144537,0.0,-3.495624796567842e-12,0.9997344131263892,0.9997344131263892,0.0,0.09298762027999559,2.4702852107930926e-05,0.0,0.0,0.0,1601019.0521070554,267.4054635312811,0.0,1.0,1281795.9541947597,2609.135921490965,,,,,,,,,,,,,,,,,,,4.0,14231.595979804539,1506.803589339686,0.37512551404503974,6.175450102142607,3.310161014211118
181.0,-28.724638439810352,4.719846008384182,35.05128434552282,32.92887284131723,6.551588433995115,-25.197015752422924,-38.7679621000774,3.023965746233448,-5.747752124064391,-5.747752124057925,40.10652399996012,34966.29274675687,15546.059652210311,15546.059652210311,50512.35239896718,87907.94159561717,87983.35348465004,15546.059652210311,103529.41313686036,103529.41313686036,103529.41313686036,130464.3773320251,125902.71805757484,4561.659274450274,0.0,99664.49866613511,46722.849816027614,58824.05427789722,26934.96419516475,85759.01847306197,20497.083978796607,1507.0184119719015,0.0,0.8826644015482333,2.8061058139527324,0.0014947306463915918,1.0,1.0,-5.747752124064391,344436.991543097,1559131.365276098,4.526608359604763,1559131.365276098,4.526608359604763,0.7609842667797626,0.09301366226279624,3.315619085056852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315619085056852,1.277599839772915,1.2779181132868096,2.5951937232914664,5498.904084944234,14231.677514085522,6490.086943409492,0.0004967418583449721,30059.091864717684,3065.174332184557,19399.304190469225,1978.1785003512134,0.6453722646637723,0.6453722646637723,30091.179025299272,30484.863174865135,0.9838835352891523,0.8,4268.587217690444,4324.433322199387,0.9838835352891523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.4890002202421,2034.6934298245008,7.901472206690901,4.719846008384182,0.04575310899696827,4.6740928993872135,3.309458413605568,3.5,0.945559546744448,0.6,0.00024910534206699095,0.9351322980316453,0.00026638513351675625,197.87929085474426,0.0,0.0,0.0,0.004005885138060658,9.058714543296272e-05,0.00015851819663402825,0.0005255859580885789,0.09301366224043656,0.09301366224043656,0.09301366224043656,0.09298864128521404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7299553627,595.694545537683,0.0,0.09301366224043656,0.09301366226279624,0.09301366226279624,0.37512321245559,0.37512321245559,0.5,10.059925227025175,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26934.96419516475,20497.083978796607,0.7609842667797626,0.5890033876126249,0.4077272964328556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443919365222386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06625812003176,262.06625812003176,-11.083741879968215,246.18123897548105,277.9512772645802,105748.09316538025,105837.12554311656,-89.032377736336,0.0,nan,277.9512772645802,4.8012772645802215,271.5972696067678,-1.5527303932321956,265.24326194893194,-7.906738051068032,258.88925429112527,-14.260745708874708,252.53524663330435,-20.614753366695624,246.18123897548105,-26.968761024518926,1.0,1.0,25732.562594343566,25732.562594343566,277.57506670898886,4.425066708988879,277.57506670898886,277.57506670898886,87894.275168517,87983.35348465004,-89.07831613304734,0.0,8648.866644398773,8648.866644398773,0.9253947705202177,3332.1971804821364,277.57506670898886,4.425066708988879,1.0,0.002,0.12721680699488402,0.005059930900652535,0.00019681394591361995,0.001803186054544171,0.09840697295680997,0.09840697295680997,0.0,4.577909232250654e-13,0.9997233545563008,0.9997233545563008,0.0,0.09298793045692946,2.5731805866779572e-05,0.0,0.0,0.0,1601015.3174515304,267.4022478759356,0.0,1.0,1281806.9785107132,2609.0910401046203,,,,,,,,,,,,,,,,,,,4.0,14231.677514085522,1507.0184119719015,0.37512321245559,6.175450102142607,3.309458413605568
