time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-28.72271907753311,4.719035344396746,35.05142896389699,32.92362039154398,6.548334723349939,-25.195613697431604,-38.76665878398342,3.0212293431753854,-5.750965197771222,-5.750965197727505,40.106741341213485,34970.18097489784,15547.27968112254,15547.27968112254,50517.46065602038,87906.2071638726,87981.50411610758,15547.27968112254,103528.78379723012,103528.78379723012,103528.78379723012,130466.77176278699,125905.3966344194,4561.375128367578,0.0,99661.69903754414,46725.672848325754,58817.806876909315,26937.987965556862,85755.79484246617,20499.13298141221,1507.2329237260963,0.0,0.8826467229939639,2.805771794230747,0.0014947306463915918,1.0,1.0,-5.750965197771222,344393.5854889806,1559140.7573650728,4.527206147441326,1559140.7573650728,4.527206147441326,0.7609749105101159,0.09301495936954444,3.3158049206929254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3158049206929254,1.2776124986878818,1.277930775355344,2.5953134648403045,5499.157802917629,14231.758804797142,6490.022487387886,0.0004966938017405423,30056.562862183455,3064.9164456958756,19399.11152710725,1978.1588541558278,0.6454201571901892,0.6454201571901892,30092.52827125526,30484.863174865135,0.9839386805328947,0.8,4268.778615110811,4324.433322199387,0.9839386805328947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1967.2367746571856,2034.6934298245008,7.903105452993493,4.719035344396746,0.043576708847330003,4.675458635549416,3.3087513411718636,3.5,0.945357526049104,0.6,0.00024910534206699095,0.9349474439325229,0.0002664378021284471,197.87773700999793,0.0,0.0,0.0,0.004005885138060658,9.060036739224618e-05,0.0001585049746747448,0.0005255715749808263,0.093014959374352,0.093014959374352,0.093014959374352,0.09298894467031028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.54279272095,595.6929914570811,0.0,0.093014959374352,0.09301495936954444,0.09301495936954444,0.37512078066508137,0.37512078066508137,0.5,10.059144790730572,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,26937.987965556862,20499.13298141221,0.7609749105101159,0.5890850962179432,0.4077879639403756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443907911161888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0656307932845,262.0656307932845,-11.08436920671545,246.18298345494097,277.94827813162476,105737.87052718694,105828.17762835944,-90.30710117251499,0.0,nan,277.94827813162476,4.798278131624784,271.5952191962987,-1.5547808037013056,265.2421602609453,-7.90783973905468,258.8891013256173,-14.260898674382702,252.53604239028002,-20.61395760971996,246.18298345494097,-26.96701654505901,1.0,1.0,25732.562594343566,25732.562594343566,277.57163980747123,4.4216398074712515,277.57163980747123,277.57163980747123,87892.5410833797,87981.50411610758,-88.9630327278719,0.0,8648.866644398773,8648.866644398773,0.9253839170306274,3332.3839452963903,277.57163980747123,4.4216398074712515,1.0,0.002,0.12724353620655146,0.005059216243925425,0.00019685399262663056,0.0018031460095845385,0.09842699631331528,0.09842699631331528,0.0,2.211169181781658e-12,0.9997126353768079,0.9997126353768079,0.0,0.09298823016079398,2.67292087504596e-05,0.0,0.0,0.0,1601011.5856460033,267.39903480222875,0.0,1.0,1281817.9937753652,2609.0461966659104,,,,,,,,,,,,,,,,,,,4.0,14231.758804797142,1507.2329237260963,0.37512078066508137,6.175450102142607,3.3087513411718636
183.0,-28.720817725587132,4.71821497452294,35.051571097111726,32.91839427491652,6.5450966628853395,-25.19422628672491,-38.76537272064013,3.0185052238581047,-5.754161406158573,-5.754161406168241,40.10695887267782,34974.05827342251,15548.444388126312,15548.444388126312,50522.502661548824,87904.4818591986,87979.74730435693,15548.444388126312,103528.19169248325,103528.19169248325,103528.19169248325,130469.19811960202,125908.12167092756,4561.076448674452,0.0,99658.91612898058,46728.49254265448,58811.58176258455,26941.006427118766,85752.58818970333,20501.17860964359,1507.4468496832558,0.0,0.8826291299896261,2.805439558922641,0.0014947306463915918,1.0,1.0,-5.754161406158573,344350.4115341918,1559150.1577154982,4.527801058140117,1559150.1577154982,4.527801058140117,0.7609655810410684,0.09301621304039491,3.3159897874600244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3159897874600244,1.2776251010260264,1.2779433808329619,2.595432560613471,5499.410152569868,14231.839768073436,6489.958410453307,0.000496646008560263,30054.047966570226,3064.6599977128,19398.91999686176,1978.139323506168,0.6454677925063407,0.6454677925063407,30093.870467803725,30484.863174865135,0.9839935382724917,0.8,4268.969012536767,4324.433322199387,0.9839935382724917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.9829573476763,2034.6934298245008,7.904717389667767,4.71821497452294,0.04140043695534956,4.676814537567591,3.3080398675496276,3.5,0.9451542478713222,0.6,0.00024910534206699095,0.9347643632889557,0.00026648998597947956,197.87619776981052,0.0,0.0,0.0,0.004005885138060658,9.061341607286274e-05,0.00015849192599412822,0.0005255576079913992,0.09301621304894052,0.09301621304894052,0.09301621304894052,0.09298927684127452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.48981636355,595.6913937536484,0.0,0.09301621304894052,0.09301621304039491,0.09301621304039491,0.3751182222036242,0.3751182222036242,0.5,10.058336709925886,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26941.006427118766,20501.17860964359,0.7609655810410684,0.58916592173034,0.4078484278054944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438965728924196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0649960069848,262.0649960069848,-11.085003993015164,246.18470973474157,277.9452822792254,105727.816643902,105819.19758742208,-91.38094352007346,0.0,nan,277.9452822792254,4.795282279225432,271.59316777033507,-1.5568322296649058,265.24105326142814,-7.908946738571842,258.88893875253854,-14.261061247461441,252.53682424364055,-20.613175756359425,246.18470973474157,-26.965290265258403,1.0,1.0,25732.562594343566,25732.562594343566,277.5682404727918,4.418240472791808,277.5682404727918,277.5682404727918,87890.782239465,87979.74730435693,-88.96506489193416,0.0,8648.866644398773,8648.866644398773,0.9253731197672215,3332.5697363973245,277.5682404727918,4.418240472791808,1.0,0.002,0.1272711876844166,0.00505850080712215,0.00019689547247176437,0.0018031045301562692,0.09844773623588218,0.09844773623588218,0.0,2.6280336413997407e-12,0.9997027241329891,0.9997027241329891,0.0,0.09298856156501725,2.7651475377653352e-05,0.0,0.0,0.0,1601007.873281517,267.3958385938414,0.0,1.0,1281828.9510223337,2609.0015905083683,,,,,,,,,,,,,,,,,,,4.0,14231.839768073436,1507.4468496832558,0.3751182222036242,6.175450102142607,3.3080398675496276
184.0,-28.718935579060275,4.717385142623838,35.05171082538861,32.913185480888956,6.541870034777248,-25.192855017664904,-38.76409657588226,3.0157894730579953,-5.757357786053376,-5.757357786019332,40.10717374898426,34977.899308256885,15549.579836270312,15549.579836270312,50527.4791445272,87902.7593307064,87978.0009872942,15549.579836270312,103527.58082356451,103527.58082356451,103527.58082356451,130471.60250568637,125910.83858428785,4560.763921398524,0.0,99656.143861186,46731.28383765697,58805.40002614337,26944.02168212186,85749.42170826523,20503.221533794258,1507.6606820786462,0.0,0.8826115436388642,2.805107336860465,0.0014947306463915918,1.0,1.0,-5.757357786053376,344307.2395138979,1559159.4433701416,4.528395759471698,1559159.4433701416,4.528395759471698,0.7609562438631328,0.09301742991765037,3.316174045631128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.316174045631128,1.2776376648971592,1.277955947833985,2.5955512558390774,5499.661653509891,14231.920434521502,6489.894525929795,0.0004965983704271572,30051.542075265126,3064.4044679136227,19398.72904174583,1978.1198515034016,0.6455152615183954,0.6455152615183954,30095.20823084355,30484.863174865135,0.984048215416078,0.8,4269.15878104691,4324.433322199387,0.984048215416078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.7275914587103,2034.6934298245008,7.906321090831537,4.717385142623838,0.03921686968256122,4.678168272941277,3.3073241148783574,3.5,0.9449497471081021,0.6,0.00024910534206699095,0.9345831700311804,0.0002665416519951671,197.8746741009624,0.0,0.0,0.0,0.004005885138060658,9.062636583393706e-05,0.0001584789762330539,0.0005255438677622457,0.09301742989368911,0.09301742989368911,0.09301742989368911,0.09298960116899854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.55309073796,595.6897581185444,0.0,0.09301742989368911,0.09301742991765037,0.09301742991765037,0.375115545468119,0.375115545468119,0.5,10.057501851526045,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,26944.02168212186,20503.221533794258,0.7609562438631328,0.5892457131248146,0.40790828219527725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438853411911425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0643544107799,262.0643544107799,-11.085645589220064,246.18641791053824,277.94229091102056,105717.88028858726,105810.24155542905,-92.36126684179803,0.0,nan,277.94229091102056,4.7922909110205865,271.59111631092634,-1.5588836890736388,265.2399417108218,-7.910058289178153,258.88876711073533,-14.261232889264647,252.5375925106373,-20.61240748936268,246.18641791053824,-26.963582089461738,1.0,1.0,25732.562594343566,25732.562594343566,277.5648421801197,4.414842180119706,277.5648421801197,277.5648421801197,87889.0602064388,87978.0009872942,-88.94078085540968,0.0,8648.866644398773,8648.866644398773,0.9253623576927081,3332.7549158592838,277.5648421801197,4.414842180119706,1.0,0.002,0.12729973561505026,0.005057781527459488,0.00019693833856602547,0.0018030616624372816,0.09846916928301273,0.09846916928301273,0.0,1.003306812630278e-12,0.9996930905467752,0.9996930905467752,0.0,0.09298888198909397,2.8547928556398265e-05,0.0,0.0,0.0,1601004.1605711258,267.3926422139466,0.0,1.0,1281839.9086588507,2608.9569838517777,,,,,,,,,,,,,,,,,,,4.0,14231.920434521502,1507.6606820786462,0.375115545468119,6.175450102142607,3.3073241148783574
185.0,-28.7170737082818,4.716545970624448,35.051848098026554,32.90797766475009,6.538634901692372,-25.191502847289193,-38.762842084374256,3.0130640405234024,-5.760563939768076,-5.760563939823194,40.10738235157839,34981.7420154915,15550.700643204065,15550.700643204065,50532.44265869557,87901.05449819066,87976.19192964028,15550.700643204065,103526.89257284434,103526.89257284434,103526.89257284434,130473.91817580485,125913.48091017085,4560.437265633995,0.0,99653.39126326196,46734.07877997474,58799.23609254135,26947.025602960504,85746.26169550186,20505.25537903018,1507.8742547398285,0.0,0.8825939269301252,2.8047741301520475,0.0014947306463915918,1.0,1.0,-5.760563939768076,344263.9397537034,1559168.4579516696,4.528991503051829,1559168.4579516696,4.528991503051829,0.7609468919188391,0.09301861005853014,3.316357807282796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.316357807282796,1.2776502738073028,1.2779685598852388,2.5956694686099793,5499.9121321862885,14232.000779599404,6489.830890600616,0.0004965509225480348,30049.04689247369,3064.1500300789453,19398.53883148844,1978.100455455068,0.645562533177954,0.645562533177954,30096.542374214954,30484.863174865135,0.9841027452214796,0.8,4269.348036088627,4324.433322199387,0.9841027452214796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.4706970647924,2034.6934298245008,7.9079239097818546,4.716545970624448,0.03702180757153517,4.679524163052913,3.3066041405463333,3.5,0.9447440401560953,0.6,0.00024910534206699095,0.9344039659983132,0.0002665927705056858,197.87316686918675,0.0,0.0,0.0,0.004005885138060658,9.063909753414486e-05,0.00015846624453284608,0.0005255307672472888,0.0930186100441225,0.0930186100441225,0.0930186100441225,0.09298987042471228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.7177828787,595.6880891963439,0.0,0.0930186100441225,0.09301861005853014,0.09301861005853014,0.37511275367120084,0.37511275367120084,0.5,10.05663966324215,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,26947.025602960504,20505.25537903018,0.7609468919188391,0.5893253147075266,0.4079681297327811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438742231125692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06370462639904,262.06370462639904,-11.086295373600933,246.18810769447944,277.9393015583167,105707.86250086382,105801.40249959116,-93.53999872736374,0.0,nan,277.9393015583167,4.7893015583167085,271.5890627855544,-1.5609372144455733,265.2388240127785,-7.9111759872214975,258.88858524001677,-14.26141475998321,252.53834646724852,-20.61165353275146,246.18810769447944,-26.961892305520536,1.0,1.0,25732.562594343566,25732.562594343566,277.5614268592968,4.411426859296796,277.5614268592968,277.5614268592968,87887.38266476018,87976.19192964028,-88.80926488009572,0.0,8648.866644398773,8648.866644398773,0.9253516242642632,3332.93959631921,277.5614268592968,4.411426859296796,1.0,0.002,0.12732920022942146,0.005057056537578661,0.00019698261827649161,0.0018030173816399213,0.0984913091382458,0.0984913091382458,0.0,-8.358721700907346e-14,0.9996832395780391,0.9996832395780391,0.0,0.09298914544435778,2.946461417235993e-05,0.0,0.0,0.0,1601000.4363607157,267.3894360602319,0.0,1.0,1281850.899602063,2608.9122427011453,,,,,,,,,,,,,,,,,,,4.0,14232.000779599404,1507.8742547398285,0.37511275367120084,6.175450102142607,3.3066041405463333
186.0,-28.715231222391115,4.715697727511547,35.05198286015679,32.90276045389476,6.535387103704358,-25.19016938978806,-38.76160540441049,3.0103252710644144,-5.763767677459498,-5.763767677464273,40.107584460042595,34985.58108609162,15551.78917436822,15551.78917436822,50537.37026045984,87899.35889180313,87974.34518906985,15551.78917436822,103526.13436343806,103526.13436343806,103526.13436343806,130476.14158643023,125916.04561619609,4560.095970234134,0.0,99650.64981782835,46736.872011993866,58793.08645092721,26950.00722299216,85743.09367391937,20507.272787943704,1508.0867682834762,0.0,0.8825763447159413,2.8044412057593475,0.0014947306463915918,1.0,1.0,-5.763767677459498,344220.67689432256,1559177.19193297,4.529586095758114,1559177.19193297,4.529586095758114,0.760937561844069,0.09301974619633999,3.3165415334802613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3165415334802613,1.2776629446699466,1.2779812339044265,2.595787525431451,5500.162280424556,14232.080781224699,6489.767230346298,0.0004965035159348374,30046.555670074333,3063.8959960918696,19398.34854672814,1978.0810518095516,0.645609725112301,0.645609725112301,30097.876245401527,30484.863174865135,0.984157264506129,0.8,4269.537252519538,4324.433322199387,0.984157264506129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1966.2122812633725,2034.6934298245008,7.9095168525626125,4.715697727511547,0.03482085051866424,4.680876876992882,3.3058799655642237,3.5,0.9445371330183496,0.6,0.00024910534206699095,0.934226664252226,0.00026664336568297365,197.8716753525751,0.0,0.0,0.0,0.004005885138060658,9.065165008467438e-05,0.00015845369198231658,0.0005255182505926412,0.09301974620369859,0.09301974620369859,0.09301974620369859,0.0929900841555247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.9844686817,595.6863867885975,0.0,0.09301974620369859,0.09301974619633999,0.09301974619633999,0.3751098443434295,0.3751098443434295,0.5,10.055749804656143,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26950.00722299216,20507.272787943704,0.760937561844069,0.5894045583735671,0.40802797738021485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438632249738785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06304522898927,262.06304522898927,-11.08695477101071,246.18977896710328,277.93631149087474,105697.75948890857,105792.68333576656,-94.92384685797902,0.0,nan,277.93631149087474,4.786311490874766,271.5870049861227,-1.5629950138772983,265.23769848136305,-7.912301518636923,258.8883919766121,-14.26160802338785,252.53908547185964,-20.61091452814034,246.18977896710328,-26.960221032896698,1.0,1.0,25732.562594343566,25732.562594343566,277.5580095976593,4.408009597659316,277.5580095976593,277.5580095976593,87885.68075938596,87974.34518906985,-88.6644296838931,0.0,8648.866644398773,8648.866644398773,0.9253408925529234,3333.1242411476624,277.5580095976593,4.408009597659316,1.0,0.002,0.12735959064747496,0.0050563280758163355,0.0001970283306377123,0.0018029716708256203,0.09851416531885615,0.09851416531885615,0.0,1.4633324933732705e-12,0.9996732906980657,0.9996732906980657,0.0,0.09298935577999407,3.0390416345916367e-05,0.0,0.0,0.0,1600996.7148092866,267.3862323225405,0.0,1.0,1281861.882063576,2608.8675371694358,,,,,,,,,,,,,,,,,,,4.0,14232.080781224699,1508.0867682834762,0.3751098443434295,6.175450102142607,3.3058799655642237
187.0,-28.713406513473444,4.714840921274663,35.05211524110082,32.897572440002136,6.532165752838172,-25.18884928682124,-38.760378293786175,3.007608525972711,-5.766949020767299,-5.766949020773632,40.10778527948475,34989.38669504428,15552.816753263402,15552.816753263402,50542.203448307686,87897.65418495702,87972.57878053562,15552.816753263402,103525.39553379902,103525.39553379902,103525.39553379902,130478.36819193227,125918.62744150835,4559.740750423922,0.0,99647.91148544407,46739.64399482042,58786.96387847072,26952.972658133247,85739.93653660397,20509.27920263181,1508.298053498112,0.0,0.8825588826678946,2.8041106394196293,0.0014947306463915918,1.0,1.0,-5.766949020767299,344177.7206711682,1559185.8702462649,4.530176640154844,1559185.8702462649,4.530176640154844,0.7609282828565105,0.0930208358659876,3.3167245982732525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3167245982732525,1.277675513885592,1.2779938062512937,2.595905268769395,5500.411764428847,14232.160456568432,6489.703680180644,0.0004964562229896669,30044.07165349894,3063.6426968943465,19398.158591030224,1978.0616817190605,0.6456567809700025,0.6456567809700025,30099.205300024565,30484.863174865135,0.9842115875242727,0.8,4269.725785696345,4324.433322199387,0.9842115875242727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1965.9523670573958,2034.6934298245008,7.911085239843623,4.714840921274663,0.03262322948157692,4.6822176917930864,3.305151655509539,3.5,0.9443290444312968,0.6,0.00024910534206699095,0.9340511089571379,0.00026669348141464705,197.87019824881818,0.0,0.0,0.0,0.004005885138060658,9.066410709228625e-05,0.0001584412349747047,0.0005255059414213955,0.09302083584862791,0.09302083584862791,0.09302083584862791,0.09299030982274606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.3698846937,595.6846457087989,0.0,0.09302083584862791,0.0930208358659876,0.0930208358659876,0.375106815859606,0.375106815859606,0.5,10.054834024855099,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26952.972658133247,20509.27920263181,0.7609282828565105,0.5894826318973339,0.4080873873764376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438523415073679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06237875456964,262.06237875456964,-11.087621245430341,246.19143226396162,277.9333252451759,105687.94890798167,105783.8915292693,-95.94262128761642,0.0,nan,277.9333252451759,4.783325245175945,271.5849466489382,-1.5650533510617493,265.23656805268007,-7.913431947319907,258.8881894564532,-14.261810543546801,252.53981086020897,-20.610189139791004,246.19143226396162,-26.95856773603836,1.0,1.0,25732.562594343566,25732.562594343566,277.5546240185111,4.404624018511129,277.5546240185111,277.5546240185111,87883.95669886538,87972.57878053562,-88.62208167024073,0.0,8648.866644398773,8648.866644398773,0.9253301991234466,3333.3082212646186,277.5546240185111,4.404624018511129,1.0,0.002,0.12739084462077452,0.005055600117824461,0.0001970753874477359,0.0018029246126818235,0.09853769372386795,0.09853769372386795,0.0,1.2955955752680381e-13,0.9996640110587062,0.9996640110587062,0.0,0.09298958189382672,3.12539721608803e-05,0.0,0.0,0.0,1600993.019125977,267.3830509792327,0.0,1.0,1281872.7875595766,2608.823146016168,,,,,,,,,,,,,,,,,,,4.0,14232.160456568432,1508.298053498112,0.375106815859606,6.175450102142607,3.305151655509539
188.0,-28.71160064756484,4.713975765075536,35.05224538551836,32.892346183676295,6.528952745909435,-25.187545308230774,-38.75916857561094,3.0048974062982183,-5.7701312806760825,-5.770131280678706,40.107985510107866,34993.21805172752,15553.818747812513,15553.818747812513,50547.03679954003,87895.86512351355,87970.84685612915,15553.818747812513,103524.66560394167,103524.66560394167,103524.66560394167,130480.60938981356,125921.23641506647,4559.372974747091,0.0,99645.10724610608,46742.46017339607,58780.718969677786,26955.94378587188,85736.66275554967,20511.289356478712,1508.5096807418731,0.0,0.8825414157207364,2.8037800086255555,0.0014947306463915918,1.0,1.0,-5.7701312806760825,344134.75628365064,1559194.5231512855,4.530767365636647,1559194.5231512855,4.530767365636647,0.7609189839321844,0.09302189395252687,3.316910364694909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.316910364694909,1.277688057321381,1.2780063528118821,2.5960251766371454,5500.66583481206,14232.239837196335,6489.638238313994,0.0004964079271197945,30041.543572212715,3063.384904346817,19397.962980911438,1978.0417350381056,0.6457046035029244,0.6457046035029244,30100.553953536506,30484.863174865135,0.9842667122291886,0.8,4269.917099075503,4324.433322199387,0.9842667122291886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1965.6910033492475,2034.6934298245008,7.912646861236635,4.713975765075536,0.03041870626007892,4.683557058815457,3.304419348507265,3.5,0.9441198138592186,0.6,0.00024910534206699095,0.9338774015971454,0.0002667430881622828,197.86873642020905,0.0,0.0,0.0,0.004005885138060658,9.067638908888448e-05,0.00015842895297810648,0.0005254946362008438,0.09302189394970523,0.09302189394970523,0.09302189394970523,0.09299055076719168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8706244469,595.6828670983672,0.0,0.09302189394970523,0.09302189395252687,0.09302189395252687,0.37510367496920993,0.37510367496920993,0.5,10.053893733015922,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26955.94378587188,20511.289356478712,0.7609189839321844,0.5895615151671875,0.40814765733883707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438415632101997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0617055354011,262.0617055354011,-11.088294464598903,246.19306767452986,277.9303433962689,105678.32825134725,105775.24181504663,-96.91356369936821,0.0,nan,277.9303433962689,4.780343396268904,271.5828882519297,-1.5671117480702605,265.235433107563,-7.914566892436994,258.88797796323246,-14.262022036767519,252.54052281888235,-20.609477181117626,246.19306767452986,-26.95693232547012,1.0,1.0,25732.562594343566,25732.562594343566,277.55124150989394,4.401241509893964,277.55124150989394,277.55124150989394,87882.16116729299,87970.84685612915,-88.68568883616535,0.0,8648.866644398773,8648.866644398773,0.9253193475239608,3333.4949165183834,277.55124150989394,4.401241509893964,1.0,0.002,0.1274229192910829,0.005054868525986133,0.00019712371290198615,0.0018028762888342965,0.09856185645099307,0.09856185645099307,0.0,1.7362825587008412e-12,0.9996551922727764,0.9996551922727764,0.0,0.09298981928469106,3.2074667835801964e-05,0.0,0.0,0.0,1600989.3222325076,267.3798687193239,0.0,1.0,1281883.6960010345,2608.778743950353,,,,,,,,,,,,,,,,,,,4.0,14232.239837196335,1508.5096807418731,0.37510367496920993,6.175450102142607,3.304419348507265
189.0,-28.70981794229166,4.713102478425925,35.05237332248908,32.88717601625251,6.525740284542154,-25.186262119616778,-38.757977018225915,3.0021844614051343,-5.77331362533522,-5.773313625344498,40.10818210759531,34996.99742305513,15554.794409352975,15554.794409352975,50551.791832408104,87894.16696468295,87969.10777963842,15554.794409352975,103523.9021889914,103523.9021889914,103523.9021889914,130482.80803733322,125923.81545310869,4558.992584224525,0.0,99642.3891483763,46745.21960520762,58774.63282574298,26958.90584834182,85733.53867408479,20513.29259225417,1508.7209277415925,0.0,0.8825239595502863,2.8034493998172887,0.0014947306463915918,1.0,1.0,-5.77331362533522,344091.79496446997,1559203.0190861742,4.531357742044309,1559203.0190861742,4.531357742044309,0.7609096863074617,0.09302291669053611,3.317092607908188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.317092607908188,1.2777006094483783,1.2780189080658442,2.596142307030969,5500.914020061311,14232.318901159588,6489.574913504596,0.0004963608582008708,30039.073648658967,3063.13304223756,19397.773698818448,1978.022433636201,0.6457513945235932,0.6457513945235932,30101.877014079353,30484.863174865135,0.9843207914501014,0.8,4270.104781961463,4324.433322199387,0.9843207914501014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1965.428207611418,2034.6934298245008,7.914201266225184,4.713102478425925,0.028207792903881312,4.6848946855220435,3.3036830945893194,3.5,0.9439094555969484,0.6,0.00024910534206699095,0.9337059562645416,0.00026679206702673466,197.86729336106532,0.0,0.0,0.0,0.004005885138060658,9.06884882060899e-05,0.00015841685386090105,0.0005254833749100665,0.09302291678386268,0.09302291678386268,0.09302291678386268,0.09299076698083926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.47029386234,595.68105613765,0.0,0.09302291678386268,0.09302291669053611,0.09302291669053611,0.375100427075501,0.375100427075501,0.5,10.052929276673993,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26958.90584834182,20513.29259225417,0.7609096863074617,0.5896384613795104,0.40820661277141346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438308963744517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0610247418955,262.0610247418955,-11.088975258104483,246.19468445535685,277.927365028431,105668.60503478354,105766.60896633241,-98.00393154888701,0.0,nan,277.927365028431,4.7773650284310065,271.580828913824,-1.5691710861759702,265.2342927991928,-7.915707200807162,258.8877566845928,-14.262243315407204,252.54122056997565,-20.608779430024327,246.19468445535685,-26.955315544643128,1.0,1.0,25732.562594343566,25732.562594343566,277.5478580895772,4.397858089577198,277.5478580895772,277.5478580895772,87880.46701758908,87969.10777963842,-88.64076204934099,0.0,8648.866644398773,8648.866644398773,0.9253087013825937,3333.678070947729,277.5478580895772,4.397858089577198,1.0,0.002,0.12745580287338887,0.005054133539541039,0.00019717328908234322,0.0018028267285820538,0.09858664454117161,0.09858664454117161,0.0,1.7664396854966125e-11,0.9996465004558633,0.9996465004558633,0.0,0.09299003313189175,3.288355864436697e-05,0.0,0.0,0.0,1600985.625095188,267.37668637466476,0.0,1.0,1281894.6045363718,2608.734342579626,,,,,,,,,,,,,,,,,,,4.0,14232.318901159588,1508.7209277415925,0.375100427075501,6.175450102142607,3.3036830945893194
190.0,-28.708051336075922,4.712221169856963,35.05249891884441,32.88197958553212,6.522517376887811,-25.18499446478453,-38.75680285328997,2.999460505568728,-5.776504795865378,-5.7765047958653515,40.10837044620989,35000.794788987725,15555.757030541481,15555.757030541481,50556.55181952921,87892.44537002555,87967.27505518691,15555.757030541481,103523.0320857284,103523.0320857284,103523.0320857284,130484.87993963742,125926.28107634961,4558.598863287817,0.0,99639.65330764501,46748.00272651476,58768.50064570028,26961.847853909032,85730.34849960932,20515.280447985097,1508.9314826834661,0.0,0.8825064853874646,2.803117905020688,0.0014947306463915918,1.0,1.0,-5.776504795865378,344048.7187268229,1559211.1581483183,4.531948742370824,1559211.1581483183,4.531948742370824,0.7609003863216561,0.09302390193078258,3.3172759787136914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3172759787136914,1.277713212768428,1.2780315145256118,2.596260213609384,5501.163849952571,14232.397561333642,6489.510781595085,0.0004963134052007259,30036.58843792711,3062.879621269966,19397.582004249212,1978.002886230182,0.6457984416018413,0.6457984416018413,30103.208246112838,30484.863174865135,0.984375205275019,0.8,4270.2936240150475,4324.433322199387,0.984375205275019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1965.1639981311503,2034.6934298245008,7.915755145796908,4.712221169856963,0.025986664053651687,4.686234505803311,3.302942946058479,3.5,0.9436979845881368,0.6,0.00024910534206699095,0.9335360927064273,0.0002668406117483966,197.86586335450446,0.0,0.0,0.0,0.004005885138060658,9.070041217905462e-05,0.00015840492988793633,0.0005254728688270777,0.09302390189827127,0.09302390189827127,0.09302390189827127,0.09299090610507821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1525942923,595.6792178984473,0.0,0.09302390189827127,0.09302390193078258,0.09302390193078258,0.3750970733384826,0.3750970733384826,0.5,10.05193939730527,0.0,0.0,0.0,0.0,0.0,0.0,26961.847853909032,20515.280447985097,0.7609003863216561,0.5897159256241633,0.40826609714700074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438203664978542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0603353379898,262.0603353379898,-11.089664662010193,246.1962831179396,277.9243875580371,105658.85849105845,105758.10193699926,-99.24344594081784,0.0,nan,277.9243875580371,4.77438755803712,271.57876667002597,-1.5712333299740067,265.2331457819918,-7.9168542180081545,258.88752489398235,-14.262475106017632,252.54190400596167,-20.608095994038308,246.1962831179396,-26.953716882060377,1.0,1.0,25732.562594343566,25732.562594343566,277.54445501563276,4.394455015632786,277.54445501563276,277.54445501563276,87878.7754704056,87967.27505518691,-88.49958478131157,0.0,8648.866644398773,8648.866644398773,0.9252979890195246,3333.86235860726,277.54445501563276,4.394455015632786,1.0,0.002,0.1274895391994132,0.005053393201703148,0.00019722418021366985,0.0018027758173615445,0.09861209010683493,0.09861209010683493,0.0,-2.424785632698656e-12,0.9996373369842867,0.9996373369842867,0.0,0.09299016560197494,3.3736328807636334e-05,0.0,0.0,0.0,1600981.9175582852,267.3734952041346,0.0,1.0,1281905.543127846,2608.6898199521092,,,,,,,,,,,,,,,,,,,4.0,14232.397561333642,1508.9314826834661,0.3750970733384826,6.175450102142607,3.302942946058479
191.0,-28.70630348065155,4.7113321169068305,35.052622133928104,32.87676611160862,6.519282735282842,-25.183744859050197,-38.755642623268045,2.9967241134741025,-5.7796908208165405,-5.779690820816023,40.1085529315191,35004.58278689487,15556.686356860695,15556.686356860695,50561.26914375556,87890.71811358086,87965.41618226588,15556.686356860695,103522.10253912657,103522.10253912657,103522.10253912657,130486.86991645943,125928.67840875317,4558.191507706263,0.0,99636.91566453608,46750.78033715852,58762.37258597506,26964.767377332857,85727.13996330791,20517.251893208857,1509.1409035721563,0.0,0.8824890577454978,2.802786975623975,0.0014947306463915918,1.0,1.0,-5.7796908208165405,344005.71617234644,1559219.0442893188,4.532538184650839,1559219.0442893188,4.532538184650839,0.7608911141750136,0.09302484448933881,3.3174598300570897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3174598300570897,1.2777258738794581,1.2780441787907564,2.5963783765171384,5501.414222974942,14232.47595841342,6489.446321886718,0.0004962658131863588,30034.098608157507,3062.625729291604,19397.38932986726,1977.9832389110716,0.6458455631692829,0.6458455631692829,30104.542951971318,30484.863174865135,0.9844297616957265,0.8,4270.4829588484245,4324.433322199387,0.9844297616957265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.8983813781688,2034.6934298245008,7.917298168849487,4.7113321169068305,0.02376172140188526,4.687570395504945,3.3021989221042185,3.5,0.943485406315491,0.6,0.00024910534206699095,0.9333680649002485,0.0002668886492207268,197.86444854640143,0.0,0.0,0.0,0.004005885138060658,9.071219606214094e-05,0.00015839314600485003,0.0005254628992274576,0.09302484443730046,0.09302484443730046,0.09302484443730046,0.0929909958642126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.92995554936,595.6773484571117,0.0,0.09302484443730046,0.09302484448933881,0.09302484448933881,0.3750936084819344,0.3750936084819344,0.5,10.050923929376395,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26964.767377332857,20517.251893208857,0.7608911141750136,0.5897930243024123,0.40832556413146626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438099318648143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05963611787115,262.05963611787115,-11.090363882128827,246.1978636110701,277.92140862466977,105649.05986625991,105749.71640992934,-100.6565436694301,0.0,nan,277.92140862466977,4.771408624669789,271.57669962195604,-1.573300378043939,265.2319906192218,-7.918009380778187,258.8872816165158,-14.262718383484184,252.54257261379345,-20.607427386206524,246.1978636110701,-26.952136388929887,1.0,1.0,25732.562594343566,25732.562594343566,277.541054063918,4.391054063918034,277.541054063918,277.541054063918,87877.0342322164,87965.41618226588,-88.38195004947193,0.0,8648.866644398773,8648.866644398773,0.9252872482305736,3334.0471292073753,277.541054063918,4.391054063918034,1.0,0.002,0.12752413109179508,0.005052650252159544,0.00019727639632132336,0.0018027235986139843,0.09863819816066167,0.09863819816066167,0.0,-5.064692155248851e-12,0.9996281434487102,0.9996281434487102,0.0,0.09299025259148273,3.459189785607505e-05,0.0,0.0,0.0,1600978.2158537386,267.37030917918344,0.0,1.0,1281916.4638842281,2608.6453709981456,,,,,,,,,,,,,,,,,,,4.0,14232.47595841342,1509.1409035721563,0.3750936084819344,6.175450102142607,3.3021989221042185
192.0,-28.70457293903617,4.710435783531145,35.05274308315258,32.871605024579935,6.5160654121552355,-25.182509103900564,-38.754495734442,2.9940015768732464,-5.782855984745481,-5.78285598478883,40.108733984309126,35008.33254272743,15557.560007983817,15557.560007983817,50565.89255071125,87889.04040911426,87963.62816106292,15557.560007983817,103521.18816904674,103521.18816904674,103521.18816904674,130488.85905211623,125931.08784172511,4557.771210391113,0.0,99634.23004883225,46753.52218195724,58756.34207430557,26967.670883069484,85724.01295737506,20519.21240787865,1509.349136293576,0.0,0.8824717428569424,2.8024582435960133,0.0014947306463915918,1.0,1.0,-5.782855984745481,343962.99936430436,1559226.8685538461,4.533123828538341,1559226.8685538461,4.533123828538341,0.7608818906478414,0.09302574303591432,3.3176411706542805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3176411706542805,1.2777384711310285,1.2780567791805328,2.596494701859897,5501.660702417589,14232.554038739221,6489.383215997672,0.000496219023980821,30031.647463906756,3062.37578213832,19397.200702141854,1977.9640042360904,0.6458919952844475,0.6458919952844475,30105.859416070034,30484.863174865135,0.9844835730725097,0.8,4270.669705995142,4324.433322199387,0.9844835730725097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.6313820907544,2034.6934298245008,7.918818842966617,4.710435783531145,0.021540271988322424,4.688895511542823,3.3014510930806904,3.5,0.9432717408801973,0.6,0.00024910534206699095,0.9332017336863169,0.0002669362186919429,197.86304777295874,0.0,0.0,0.0,0.004005885138060658,9.072384583571106e-05,0.0001583814962312799,0.0005254529725667199,0.0930257430403963,0.0930257430403963,0.0930257430403963,0.09299109409159421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.81607861415,595.6754435755051,0.0,0.0930257430403963,0.09302574303591432,0.09302574303591432,0.37509003160002247,0.37509003160002247,0.5,10.049884465030072,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,26967.670883069484,20519.21240787865,0.7608818906478414,0.5898684721614043,0.4083842010538492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437996081335946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0589288667298,262.0589288667298,-11.09107113327019,246.19942640515708,277.9184313282997,105639.4120181436,105741.22467165995,-101.8126535163619,0.0,nan,277.9184313282997,4.768431328299698,271.57463034367413,-1.5753696563258472,265.2308293590387,-7.919170640961283,258.8870283744223,-14.262971625577677,252.54322738978712,-20.606772610212857,246.19942640515708,-26.950573594842893,1.0,1.0,25732.562594343566,25732.562594343566,277.5376821652045,4.387682165204524,277.5376821652045,277.5376821652045,87875.31177287614,87963.62816106292,-88.31638818678039,0.0,8648.866644398773,8648.866644398773,0.9252766537756241,3334.229376507552,277.5376821652045,4.387682165204524,1.0,0.002,0.12755952232887052,0.005051907838788305,0.00019732985680695402,0.0018026701454063494,0.09866492840347701,0.09866492840347701,0.0,2.2133033253379786e-12,0.9996195544017784,0.9996195544017784,0.0,0.09299035180145501,3.5391234459306374e-05,0.0,0.0,0.0,1600974.5382424241,267.3671440152545,0.0,1.0,1281927.312940026,2608.601214944347,,,,,,,,,,,,,,,,,,,4.0,14232.554038739221,1509.349136293576,0.37509003160002247,6.175450102142607,3.3014510930806904
193.0,-28.702861056393626,4.709532383346118,35.052861861192355,32.866421341337286,6.5128653523568785,-25.181288415493622,-38.75336239635942,2.991292711097903,-5.786020054000176,-5.786020054013056,40.1089132379184,35012.089191101666,15558.408033599979,15558.408033599979,50570.49722470164,87887.28568721346,87961.85812949718,15558.408033599979,103520.26616309716,103520.26616309716,103520.26616309716,130490.83952317032,125933.50054403096,4557.338979139359,0.0,99631.48677097382,46756.29027366498,58750.21833034315,26970.57336007317,85720.79169041631,20521.17187969627,1509.557346793395,0.0,0.882454438176599,2.802129655696143,0.0014947306463915918,1.0,1.0,-5.786020054000176,343920.30149386794,1559234.6150954145,4.533709142271194,1559234.6150954145,4.533709142271194,0.76087265946209,0.0930266090650788,3.3178246455702998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3178246455702998,1.2777510053738443,1.278069316545858,2.596612823325129,5501.910987628228,14232.63183047356,6489.3185194729185,0.0004961713983851482,30029.15989065124,3062.1221202603583,19397.007319899876,1977.9442847353457,0.6459390602511862,0.6459390602511862,30107.191359869175,30484.863174865135,0.9845380177913929,0.8,4270.858649016315,4324.433322199387,0.9845380177913929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.3630452601171,2034.6934298245008,7.920332278262627,4.709532383346118,0.019313653965116195,4.690218729381002,3.3006995860405364,3.5,0.9430570245830104,0.6,0.00024910534206699095,0.9330372273514881,0.0002669832829437035,197.8616621223901,0.0,0.0,0.0,0.004005885138060658,9.073535932276955e-05,0.0001583699827442214,0.0005254438318673208,0.0930266090007668,0.0930266090007668,0.0930266090007668,0.09299119372366471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.80437501206,595.6735053773014,0.0,0.0930266090007668,0.0930266090650788,0.0930266090650788,0.3750863488327803,0.3750863488327803,0.5,10.048822003424448,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26970.57336007317,20521.17187969627,0.76087265946209,0.5899443557093919,0.4084433717965307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437893868120661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0582149178684,262.0582149178684,-11.091785082131594,246.2009716522328,277.9154581834983,105630.03430099881,105732.81112702048,-102.77682602171153,0.0,nan,277.9154581834983,4.7654581834983105,271.5725608772486,-1.5774391227514002,265.2296635709869,-7.920336429013105,258.88676626475495,-14.263233735245024,252.5438689584887,-20.606131041511276,246.2009716522328,-26.949028347767182,1.0,1.0,25732.562594343566,25732.562594343566,277.53431344123896,4.384313441238987,277.53431344123896,277.53431344123896,87873.55387005578,87961.85812949718,-88.30425944140006,0.0,8648.866644398773,8648.866644398773,0.9252659342773872,3334.413768798151,277.53431344123896,4.384313441238987,1.0,0.002,0.12759568325451592,0.005051162351205611,0.00019738450772565573,0.001802615489840817,0.09869225386282786,0.09869225386282786,0.0,-2.4335273379749722e-12,0.999611284032071,0.999611284032071,0.0,0.09299044813669291,3.616092838588467e-05,0.0,0.0,0.0,1600970.8617592838,267.3639799459998,0.0,1.0,1281938.1580492812,2608.5570760181354,,,,,,,,,,,,,,,,,,,4.0,14232.63183047356,1509.557346793395,0.3750863488327803,6.175450102142607,3.3006995860405364
194.0,-28.70116952472068,4.708621973705675,35.05297843372976,32.86128299022096,6.509667090412633,-25.1800858631897,-38.752246799971886,2.988583428858561,-5.78919549017985,-5.789195490195078,40.109087157152175,35015.80958407535,15559.249157879809,15559.249157879809,50575.05874195516,87885.60150229785,87960.0278935916,15559.249157879809,103519.2770514714,103519.2770514714,103519.2770514714,130492.74592633992,125935.85128138997,4556.894644949956,0.0,99628.81134926506,46759.01943096549,58744.21324255507,26973.46887486852,85717.6821174236,20523.125392441038,1509.7655367019845,0.0,0.8824370912986459,2.801799917936382,0.0014947306463915918,1.0,1.0,-5.78919549017985,343877.45441668003,1559242.1311362637,4.534295898465368,1559242.1311362637,4.534295898465368,0.7608634057283845,0.09302744421909434,3.3180053276056456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3180053276056456,1.277763541789662,1.2780818560847265,2.5967287522998026,5502.1566272144655,14232.709306091198,6489.255466273035,0.0004961247361176037,30026.718317887597,3061.873149127133,19396.818849665906,1977.9250661200213,0.6459853069627919,0.6459853069627919,30108.503014238162,30484.863174865135,0.9845916337451979,0.8,4271.044713878339,4324.433322199387,0.9845916337451979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1964.0933891991983,2034.6934298245008,7.921847934238825,4.708621973705675,0.01707635006605912,4.691545623639616,3.299944453290605,3.5,0.9428412723687443,0.6,0.00024910534206699095,0.9328747074153618,0.0002670297951985067,197.8602929635862,0.0,0.0,0.0,0.004005885138060658,9.074669389208579e-05,0.00015835864817490518,0.0005254348383167634,0.09302744420403082,0.09302744420403082,0.09302744420403082,0.09299124639358436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.88005764235,595.6715384963961,0.0,0.09302744420403082,0.09302744421909434,0.09302744421909434,0.37508256395781897,0.37508256395781897,0.5,10.047736066313913,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26973.46887486852,20523.125392441038,0.7608634057283845,0.5900189726627583,0.40850159172651945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437792758408294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.057493802414,262.057493802414,-11.092506197585976,246.20249904383505,277.9124885609885,105620.59872801503,105724.40722452677,-103.80849651174469,0.0,nan,277.9124885609885,4.7624885609885155,271.5704906575597,-1.5795093424403035,265.22849275412005,-7.921507245879923,258.88649485071164,-14.263505149288335,252.54449694726904,-20.60550305273094,246.20249904383505,-26.94750095616493,1.0,1.0,25732.562594343566,25732.562594343566,277.5309263893643,4.380926389364333,277.5309263893643,277.5309263893643,87871.93327799992,87960.0278935916,-88.09461559167539,0.0,8648.866644398773,8648.866644398773,0.9252553776088256,3334.5953542436737,277.5309263893643,4.380926389364333,1.0,0.002,0.1276326320709249,0.0050504114429343935,0.00019744037213545538,0.0018025596265108148,0.09872018606772769,0.09872018606772769,0.0,-1.353729628394973e-12,0.9996028180865336,0.9996028180865336,0.0,0.09299049540079452,3.6948818299827034e-05,0.0,0.0,0.0,1600967.171923893,267.3608045098201,0.0,1.0,1281949.0419242133,2608.5127803885703,,,,,,,,,,,,,,,,,,,4.0,14232.709306091198,1509.7655367019845,0.37508256395781897,6.175450102142607,3.299944453290605
