time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-28.69949488445726,4.707704946185868,35.05309296089517,32.856108352448814,6.506454259992894,-25.178899970021536,-38.75114496387539,2.9858593453111966,-5.792354857279179,-5.792354857289609,40.1092612871224,35019.537554853625,15560.043308005357,15560.043308005357,50579.58086285898,87883.88543683635,87958.27845800777,15560.043308005357,103518.32176601313,103518.32176601313,103518.32176601313,130494.67956572915,125938.24078849432,4556.438777234823,0.0,99626.1101853407,46761.76230253762,58738.16431422564,26976.357799716014,85714.52211394165,20525.074620499312,1509.9730877998618,0.0,0.882419825925186,2.8014718792055064,0.0014947306463915918,1.0,1.0,-5.792354857279179,343834.82832510245,1559249.656312656,4.534879912858494,1559249.656312656,4.534879912858494,0.7608541810160667,0.09302824271738018,3.318187574990833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318187574990833,1.2777761469422482,1.278094464377487,2.596845764362829,5502.404561734957,14232.786431073831,6489.191377309821,0.000496077554924855,30024.2550892006,3061.6219697042925,19396.627283466027,1977.9055318040337,0.6460319240507247,0.6460319240507247,30109.82601773351,30484.863174865135,0.9846457142040913,0.8,4271.232388671821,4324.433322199387,0.9846457142040913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.8224155173916,2034.6934298245008,7.923345402850941,4.707704946185868,0.01484083867141539,4.692864107514453,3.299185700354648,3.5,0.9426244858156138,0.6,0.00024910534206699095,0.9327138404725837,0.0002670758503388084,197.85893749568496,0.0,0.0,0.0,0.004005885138060658,9.075788993977224e-05,0.00015834745212721873,0.000525426548179993,0.09302824268072717,0.09302824268072717,0.09302824268072717,0.0929913216166448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.0613679947,595.6695372734974,0.0,0.09302824268072717,0.09302824271738018,0.09302824271738018,0.3750786748385798,0.3750786748385798,0.5,10.04662843169005,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,26976.357799716014,20525.074620499312,0.7608541810160667,0.5900934825912317,0.4085601446660533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437692852085604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05676396338407,262.05676396338407,-11.093236036615906,246.20400877636695,277.9095191504002,105611.10630807541,105716.17060944911,-105.06430137369676,0.0,nan,277.9095191504002,4.759519150400195,271.5684170755866,-1.5815829244133965,265.22731500077833,-7.922684999221644,258.88621292599515,-14.263787074004824,252.5451108511774,-20.604889148822565,246.20400877636695,-26.94599122363303,1.0,1.0,25732.562594343566,25732.562594343566,277.5275647488789,4.3775647488789105,277.5275647488789,277.5275647488789,87870.15447718669,87958.27845800777,-88.1239808210812,0.0,8648.866644398773,8648.866644398773,0.9252447291361843,3334.7785128657874,277.5275647488789,4.3775647488789105,1.0,0.002,0.12767030421477613,0.005049660478908616,0.00019749736131391014,0.0018025026369510432,0.09874868065695507,0.09874868065695507,0.0,-1.7350465682242078e-12,0.9995950461582711,0.9995950461582711,0.0,0.09299057057310249,3.7672144277691154e-05,0.0,0.0,0.0,1600963.5006170329,267.3576451427208,0.0,1.0,1281959.8705277776,2608.468710768968,,,,,,,,,,,,,,,,,,,4.0,14232.786431073831,1509.9730877998618,0.3750786748385798,6.175450102142607,3.299185700354648
196.0,-28.697841320889648,4.706781338225273,35.05320515526642,32.85096671842041,6.50325633091759,-25.177731555712253,-38.75006076470015,2.9831465655663636,-5.795526541441404,-5.7955265414440715,40.10942303277443,35023.24075430406,15560.832958554489,15560.832958554489,50584.073712858546,87882.19100065931,87956.36414802582,15560.832958554489,103517.19710658031,103517.19710658031,103517.19710658031,130496.40927940552,125940.43935785255,4555.969921552967,0.0,99623.43736297757,46764.48711604252,58732.166941038944,26979.21217282521,85711.37911386415,20526.997758803114,1510.179342196404,0.0,0.8824025395516237,2.801142592099261,0.0014947306463915918,1.0,1.0,-5.795526541441404,343792.0402264008,1559256.6463148023,4.535464652666099,1559256.6463148023,4.535464652666099,0.7608449656465105,0.0930290011658982,3.318368378676135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318368378676135,1.2777887000359025,1.278107020598347,2.5969617500787865,5502.650321549166,14232.863274049618,6489.127996964804,0.000496030812883602,30021.813733266827,3061.373020681561,19396.437835373355,1977.8862134748724,0.6460781486323188,0.6460781486323188,30111.138526498482,30484.863174865135,0.9846993662565511,0.8,4271.4185747342735,4324.433322199387,0.9846993662565511,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.5501618691985,2034.6934298245008,7.924846159133202,4.706781338225273,0.012594496997202498,4.6941868412280705,3.298423433675682,3.5,0.9424066953359092,0.6,0.00024910534206699095,0.9325550275410422,0.00026712133301541575,197.85759910566074,0.0,0.0,0.0,0.004005885138060658,9.076890802000627e-05,0.00015833643404698468,0.0005254186159338533,0.09302900114974985,0.09302900114974985,0.09302900114974985,0.09299127026991448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2999129717,595.667516824557,0.0,0.09302900114974985,0.0930290011658982,0.0930290011658982,0.37507468838038616,0.37507468838038616,0.5,10.045496505311654,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26979.21217282521,20526.997758803114,0.7608449656465105,0.5901675394309035,0.4086183318527296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443759394477613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05602642549803,262.05602642549803,-11.093973574501945,246.20550055551814,277.906552295477,105601.74805318662,105707.92064730152,-106.17259411490177,0.0,nan,277.906552295477,4.756552295477036,271.56634194747943,-1.5836580525205477,265.22613159948384,-7.923868400516142,258.88592125151575,-14.264078748484224,252.54571090351394,-20.604289096486042,246.20550055551814,-26.944499444481835,1.0,1.0,25732.562594343566,25732.562594343566,277.5241717282117,4.3741717282117065,277.5241717282117,277.5241717282117,87868.54349392455,87956.36414802582,-87.82065410127689,0.0,8648.866644398773,8648.866644398773,0.925234164673986,3334.9602205695155,277.5241717282117,4.3741717282117065,1.0,0.002,0.1277087917975438,0.0050489037901970775,0.00019755560616313117,0.00180244439363627,0.09877780308156558,0.09877780308156558,0.0,-2.0059908595326803e-13,0.9995862840395203,0.9995862840395203,0.0,0.09299051358332838,3.848758256981456e-05,0.0,0.0,0.0,1600959.8148531653,267.3544734585586,0.0,1.0,1281970.7411526921,2608.424471201176,,,,,,,,,,,,,,,,,,,4.0,14232.863274049618,1510.179342196404,0.37507468838038616,6.175450102142607,3.298423433675682
197.0,-28.69620618563168,4.705851384896124,35.05331514506444,32.8457796125673,6.5000397608533245,-25.176581590982234,-38.74899437706915,2.9804151661113907,-5.798694313911199,-5.798694313942776,40.1095838126346,35026.96426441872,15561.594402481533,15561.594402481533,50588.55866690025,87880.45773702548,87954.48670207444,15561.594402481533,103516.08110455598,103516.08110455598,103516.08110455598,130498.14620131548,125942.65714302639,4555.48905828909,0.0,99620.73234625369,46767.23887333853,58726.10385879462,26982.065096759496,85708.16895555411,20528.91972981225,1510.3854819958178,0.0,0.882385275121678,2.8008137416208623,0.0014947306463915918,1.0,1.0,-5.798694313911199,343749.30907343666,1559263.5946012433,4.5360486652443885,1559263.5946012433,4.5360486652443885,0.76083574982842,0.09302972628662216,3.3185511272054287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3185511272054287,1.2778013395394383,1.2781196632506144,2.5970790799151486,5502.898929393223,14232.939750610274,6489.063361621638,0.0004959834326950419,30019.34534910869,3061.12131554697,19396.244636007235,1977.8665126222754,0.6461248375152568,0.6461248375152568,30112.465138941483,30484.863174865135,0.9847535954259634,0.8,4271.6067614753865,4324.433322199387,0.9847535954259634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.276627992853,2034.6934298245008,7.926338133200751,4.705851384896124,0.010344706606074894,4.695506678290049,3.2976576535178794,3.5,0.9421879010051084,0.6,0.00024910534206699095,0.9323980132101225,0.00026716631581973706,197.85627564926722,0.0,0.0,0.0,0.004005885138060658,9.077974629771028e-05,0.00015832559576928066,0.0005254115843056174,0.0930297262731889,0.0930297262731889,0.0930297262731889,0.09299122562165839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6451263735,595.6654616366807,0.0,0.0930297262731889,0.09302972628662216,0.09302972628662216,0.37507059397492315,0.37507059397492315,0.5,10.044341485721116,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,26982.065096759496,20528.91972981225,0.76083574982842,0.5902419720707612,0.40867708050772544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437496283624434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05527921860954,262.05527921860954,-11.094720781390436,246.20697429300537,277.9035841442127,105592.30768077323,105699.87218055208,-107.5644997788742,0.0,nan,277.9035841442127,4.753584144212709,271.5642621739654,-1.585737826034574,265.2249402037213,-7.925059796278674,258.88561823350227,-14.264381766497706,252.5462962632505,-20.60370373674948,246.20697429300537,-26.943025706994604,1.0,1.0,25732.562594343566,25732.562594343566,277.52078688149635,4.370786881496372,277.52078688149635,277.52078688149635,87866.80706856604,87954.48670207444,-87.67963350840728,0.0,8648.866644398773,8648.866644398773,0.9252234862263455,3335.1438828414557,277.52078688149635,4.370786881496372,1.0,0.002,0.12774805167727077,0.005048144575661035,0.00019761504653437048,0.001802384953828508,0.09880752326718524,0.09880752326718524,0.0,3.628781303222084e-13,0.9995779856465852,0.9995779856465852,0.0,0.09299046640683496,3.9259879787206864e-05,0.0,0.0,0.0,1600956.1334909028,267.3513056860888,0.0,1.0,1281981.5981757792,2608.380288055897,,,,,,,,,,,,,,,,,,,4.0,14232.939750610274,1510.3854819958178,0.37507059397492315,6.175450102142607,3.2976576535178794
198.0,-28.694588620480353,4.704915474821063,35.05342294496841,32.84063277477401,6.4968310433781715,-25.17544665410129,-38.74793773340059,2.977689076849568,-5.801845212792159,-5.8018452128022675,40.10974060705146,35030.639615848755,15562.309213470871,15562.309213470871,50592.94882931963,87878.77393076102,87952.6303811173,15562.309213470871,103514.93959458817,103514.93959458817,103514.93959458817,130499.83392759193,125944.8379911588,4554.995936433125,0.0,99618.07732305667,46769.94300764562,58720.149239345614,26984.894333003762,85705.04357234937,20530.82500674745,1510.5901613623257,0.0,0.8823681120784062,2.8004866730595084,0.0014947306463915918,1.0,1.0,-5.801845212792159,343706.8096723339,1559270.370676261,4.536629263070932,1559270.370676261,4.536629263070932,0.7608265851772231,0.0930304079516537,3.3187316800859055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3187316800859055,1.2778139547194736,1.278132281573322,2.5971947385834326,5503.143996232657,14233.015913109246,6488.999947135013,0.0004959367807430111,30016.91215979174,3060.873199287396,19396.055085863016,1977.847183886752,0.6461708980127684,0.6461708980127684,30113.775798330058,30484.863174865135,0.9848071730540905,0.8,4271.792685194365,4324.433322199387,0.9848071730540905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1963.0018349459183,2034.6934298245008,7.927811852452812,4.704915474821063,0.00809750051593916,4.696817974305124,3.2968884198272947,3.5,0.9419681199506557,0.6,0.00024910534206699095,0.9322427141227637,0.00026721082213165695,197.8549664313012,0.0,0.0,0.0,0.004005885138060658,9.079048672176169e-05,0.00015831485534522927,0.0005254045258624298,0.09303040793565287,0.09303040793565287,0.09303040793565287,0.0929911578744145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.07945633633,595.6633772680404,0.0,0.09303040793565287,0.0930304079516537,0.0930304079516537,0.375066396196425,0.375066396196425,0.5,10.04316398530891,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26984.894333003762,20530.82500674745,0.7608265851772231,0.5903147203537762,0.4087348673509167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437399712166732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05452321730354,262.05452321730354,-11.095476782696437,246.20843030567698,277.9006161289274,105582.93508029271,105691.76558361964,-108.83050332693483,0.0,nan,277.9006161289274,4.750616128927447,271.56217896427785,-1.5878210357221292,265.22374179961673,-7.926258200383245,258.88530463498984,-14.264695365010141,252.54686747033244,-20.603132529667533,246.20843030567698,-26.941569694322993,1.0,1.0,25732.562594343566,25732.562594343566,277.51742135093616,4.367421350936183,277.51742135093616,277.51742135093616,87865.08872322162,87952.6303811173,-87.54165789567924,0.0,8648.866644398773,8648.866644398773,0.9252129357332799,3335.325338486335,277.51742135093616,4.367421350936183,1.0,0.002,0.12778806093988881,0.005047385346826852,0.00019767565224628603,0.0018023243481568418,0.09883782612314301,0.09883782612314301,0.0,4.0312761809269126e-13,0.999569933506713,0.999569933506713,0.0,0.09299039869033687,4.000926131682945e-05,0.0,0.0,0.0,1600952.471595071,267.3481547872078,0.0,1.0,1281992.397174173,2608.3363421034687,,,,,,,,,,,,,,,,,,,4.0,14233.015913109246,1510.5901613623257,0.375066396196425,6.175450102142607,3.2968884198272947
199.0,-28.692990364387885,4.703973751357562,35.053528541265564,32.83550947615879,6.493638474367398,-25.17432748051692,-38.746898517105706,2.9749755901794956,-5.804998724237578,-5.804998724233675,40.10989262636333,35034.30220111067,15563.006823884147,15563.006823884147,50597.30902499482,87877.09314287425,87950.73832134104,15563.006823884147,103513.74514522518,103513.74514522518,103513.74514522518,130501.45793498178,125946.9669464186,4554.490988563182,0.0,99615.43420319502,46772.64326037416,58714.21215868984,26987.7127897566,85701.92494844644,20532.721974399567,1510.7944417840704,0.0,0.8823509508382247,2.8001593635126256,0.0014947306463915918,1.0,1.0,-5.804998724237578,343664.279165015,1559276.940410231,4.537209814760886,1559276.940410231,4.537209814760886,0.7608174184435861,0.0930310555923672,3.318911450061893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318911450061893,1.277826511827448,1.278144841809502,2.5973099003208535,5503.3880101352215,14233.091778124925,6488.936804513013,0.0004958903277183914,30014.489901903627,3060.626197723344,19395.866348340354,1977.8279380155666,0.6462167576970947,0.6462167576970947,30115.080760333705,30484.863174865135,0.9848605183615508,0.8,4271.977800710232,4324.433322199387,0.9848605183615508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.7258204817012,2034.6934298245008,7.929282155194048,4.703973751357562,0.00584429098599859,4.698129460371564,3.2961158392628116,3.5,0.9417473826465176,0.6,0.00024910534206699095,0.9320892962725039,0.0002672548038725283,197.85367285863583,0.0,0.0,0.0,0.004005885138060658,9.080105114783163e-05,0.00015830429091915932,0.0005253979237255269,0.09303105553192034,0.09303105553192034,0.09303105553192034,0.09299105474800486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.59931923886,595.6612648446443,0.0,0.09303105553192034,0.0930310555923672,0.0930310555923672,0.37506209728035056,0.37506209728035056,0.5,10.04196395556755,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26987.7127897566,20532.721974399567,0.7608174184435861,0.5903870777165318,0.4087924772073134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437304179674655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05375973324584,262.05375973324584,-11.096240266754137,246.20986862783536,277.89765083865495,105573.73683847194,105683.64452524767,-109.90768677573118,0.0,nan,277.89765083865495,4.747650838654977,271.5600943964894,-1.5899056035106014,265.2225379543181,-7.927462045681864,258.88498151217357,-14.26501848782641,252.54742507000367,-20.602574929996308,246.20986862783536,-26.940131372164615,1.0,1.0,25732.562594343566,25732.562594343566,277.51404907560726,4.364049075607284,277.51404907560726,277.51404907560726,87863.44683913096,87950.73832134104,-87.29148221007199,0.0,8648.866644398773,8648.866644398773,0.9252024306505072,3335.5060073122027,277.51404907560726,4.364049075607284,1.0,0.002,0.12782882486673974,0.005046622448201708,0.00019773742350214277,0.0018022625728675045,0.09886871175107138,0.09886871175107138,0.0,-3.630352962691319e-12,0.9995618244865421,0.9995618244865421,0.0,0.09299029166181548,4.0763930551718535e-05,0.0,0.0,0.0,1600948.8065203247,267.3450012757624,0.0,1.0,1282003.2049336121,2608.292361555644,,,,,,,,,,,,,,,,,,,4.0,14233.091778124925,1510.7944417840704,0.37506209728035056,6.175450102142607,3.2961158392628116
200.0,-28.691412587156528,4.7030265215329585,35.05363214026893,32.8303242213093,6.490441142489944,-25.173227214192806,-38.74588088421149,2.9722557693852485,-5.808141198761007,-5.8081411987576645,40.1100461901949,35038.00873332531,15563.667581446492,15563.667581446492,50601.6763147718,87875.31583203936,87948.93158091285,15563.667581446492,103512.59916235934,103512.59916235934,103512.59916235934,130503.1335461406,125949.15820941425,4553.975336726346,0.0,99612.71229813198,46775.40519894754,58708.11899909382,26990.53438378125,85698.65338287507,20534.62147744724,1510.9986586846098,0.0,0.8823338397551144,2.7998332295660764,0.0014947306463915918,1.0,1.0,-5.808141198761007,343621.9016213917,1559283.5769126997,4.537788684467337,1559283.5769126997,4.537788684467337,0.7608082591275628,0.09303167190842766,3.3190948025282565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3190948025282565,1.2778390984952943,1.2781574316129176,2.5974278032630407,5503.637832321751,14233.167310234629,6488.871282082019,0.0004958426074211851,30012.01177569677,3060.37349917625,19395.67049740935,1977.8079667785996,0.6462635908038542,0.6462635908038542,30116.411713307058,30484.863174865135,0.9849149267444747,0.8,4272.166603177714,4324.433322199387,0.9849149267444747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.4485961604946,2034.6934298245008,7.930738981849819,4.7030265215329585,0.003591362415048316,4.69943515911791,3.2953399451426906,3.5,0.9415256986121973,0.6,0.00024910534206699095,0.9319378709271754,0.00026729822860311345,197.85239587743638,0.0,0.0,0.0,0.004005885138060658,9.081139726297182e-05,0.00015829394480401914,0.0005253926094707146,0.09303167186811445,0.09303167186811445,0.09303167186811445,0.09299098903800164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.2253100476,595.659117979842,0.0,0.09303167186811445,0.09303167190842766,0.09303167190842766,0.3750576968181048,0.3750576968181048,0.5,10.040743463197245,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,26990.53438378125,20534.62147744724,0.7608082591275628,0.5904605768856036,0.408851333716836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437209788806509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0529878322272,262.0529878322272,-11.097012167772789,246.21128889537505,277.89468676907654,105564.63098025261,105675.75033374593,-111.11935349336832,0.0,nan,277.89468676907654,4.744686769076566,271.5580071943384,-1.5919928056615618,265.2213276195889,-7.928672380411058,258.8846480448648,-14.265351955135202,252.5479684701192,-20.602031529880776,246.21128889537505,-26.93871110462493,1.0,1.0,25732.562594343566,25732.562594343566,277.5106977019867,4.360697701986737,277.5106977019867,277.5106977019867,87861.62359250594,87948.93158091285,-87.30798840690113,0.0,8648.866644398773,8648.866644398773,0.9251917158728765,3335.6902765408977,277.5106977019867,4.360697701986737,1.0,0.002,0.1278702716538326,0.0050458587515208415,0.00019780025477619925,0.0018021997413856625,0.09890012738809963,0.09890012738809963,0.0,-3.838138140643821e-12,0.9995544872973098,0.9995544872973098,0.0,0.09299022511683995,4.144679158771348e-05,0.0,0.0,0.0,1600945.1541309487,267.34185880123897,0.0,1.0,1282013.974675158,2608.2485367680056,,,,,,,,,,,,,,,,,,,4.0,14233.167310234629,1510.9986586846098,0.3750576968181048,6.175450102142607,3.2953399451426906
201.0,-28.689848679085017,4.702074187956506,35.05373387406091,32.82524573095145,6.487280867030488,-25.172135724470394,-38.74486457845194,2.9695679121900973,-5.811264313196773,-5.811264313173462,40.11019957201927,35041.62089738318,15564.280039601568,15564.280039601568,50605.90093698475,87873.63809978198,87947.20148944939,15564.280039601568,103511.48152905096,103511.48152905096,103511.48152905096,130504.82696270576,125951.37746775968,4553.449494946079,0.0,99610.08914445744,46778.07194130525,58702.24133683576,26993.345433654806,85695.58677049057,20536.513990036983,1511.201974552287,0.0,0.8823168290852881,2.7995091345820295,0.0014947306463915918,1.0,1.0,-5.811264313196773,343579.78922294517,1559290.2055714084,4.538364171821533,1559290.2055714084,4.538364171821533,0.7607991399403364,0.093032252213179,3.3192731652972753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3192731652972753,1.2778515374870005,1.2781698737034046,2.5975420993153064,5503.880011941352,14233.242485359684,6488.808540509642,0.0004957964873343591,30009.60878600551,3060.12846242147,19395.48295865085,1977.7888431473389,0.6463090904302496,0.6463090904302496,30117.706432027662,30484.863174865135,0.9849678544744835,0.8,4272.350265631639,4324.433322199387,0.9849678544744835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.1701912743627,2034.6934298245008,7.932176377367703,4.702074187956506,0.0013426929833553203,4.700731494973151,3.2945608203978645,3.5,0.941303091542247,0.6,0.00024910534206699095,0.93178780285521,0.0002673412780288339,197.85113013757157,0.0,0.0,0.0,0.004005885138060658,9.082173097256215e-05,0.0001582836110944288,0.0005253865428120877,0.09303225221094613,0.09303225221094613,0.09303225221094613,0.09299094319914329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.94090940553,595.6569419596088,0.0,0.09303225221094613,0.093032252213179,0.093032252213179,0.37505320288160643,0.37505320288160643,0.5,10.039504203435893,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,26993.345433654806,20536.513990036983,0.7607991399403364,0.5905310045022176,0.408908115551288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437116608603147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05221115253465,262.05221115253465,-11.097788847465324,246.21269233225053,277.8917299728179,105555.77954644007,105667.58681506428,-111.80726862421227,0.0,nan,277.8917299728179,4.74172997281795,271.55592244470586,-1.5940775552941204,265.22011491659515,-7.929885083404827,258.88430738847603,-14.265692611523946,252.5484998603625,-20.601500139637466,246.21269233225053,-26.93730766774945,1.0,1.0,25732.562594343566,25732.562594343566,277.5073745507875,4.35737455078754,277.5073745507875,277.5073745507875,87859.93772604546,87947.20148944939,-87.26376340392744,0.0,8648.866644398773,8648.866644398773,0.9251812923471842,3335.8695311237616,277.5073745507875,4.35737455078754,1.0,0.002,0.12791234303160307,0.005045096075036503,0.0001978640593141041,0.0018021359471364622,0.09893202965705204,0.09893202965705204,0.0,6.450566209653674e-12,0.9995477764998995,0.9995477764998995,0.0,0.09299018084246091,4.2071370718080566e-05,0.0,0.0,0.0,1600941.524102731,267.3387356868032,0.0,1.0,1282024.6778768336,2608.2049837883733,,,,,,,,,,,,,,,,,,,4.0,14233.242485359684,1511.201974552287,0.37505320288160643,6.175450102142607,3.2945608203978645
202.0,-28.688304442936833,4.701116692246623,35.05383375824588,32.82013965016233,6.48411046011444,-25.17106295264112,-38.743869856093056,2.9668689697254895,-5.814405218701495,-5.814405218780948,40.11034967174344,35045.25446510943,15564.899486346929,15564.899486346929,50610.153951456356,87871.933321,87945.41774555984,15564.899486346929,103510.31723190677,103510.31723190677,103510.31723190677,130506.4805599283,125953.56640861307,4552.91415131523,0.0,99607.44620402723,46780.7673478257,58696.30984022393,26996.16332802153,85692.47316824546,20538.41025300716,1511.406070393249,0.0,0.8822997347895042,2.7991832232487304,0.0014947306463915918,1.0,1.0,-5.814405218701495,343537.4410162921,1559296.6924094916,4.538942503025581,1559296.6924094916,4.538942503025581,0.760789968687464,0.09303281259317164,3.319452729268753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319452729268753,1.2778640280233116,1.2781823673513368,2.597657228369995,5504.123956593129,14233.317435231811,6488.745016831332,0.0004957499704070178,30007.189235067042,3059.881736889462,19395.293082125376,1977.76948113019,0.6463548761661296,0.6463548761661296,30119.00985610972,30484.863174865135,0.9850211386517476,0.8,4272.535162985485,4324.433322199387,0.9850211386517476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1961.8906456125378,2034.6934298245008,7.93362235614681,4.701116692246623,-0.0009183146548554788,4.702035006901479,3.293778577304856,3.5,0.9410795935156732,0.6,0.00024910534206699095,0.9316396480301568,0.00026738379221375466,197.84988033495358,0.0,0.0,0.0,0.004005885138060658,9.083184627623611e-05,0.00015827349579075484,0.0005253813875735276,0.09303281258872513,0.09303281258872513,0.09303281258872513,0.09299087323069083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.7318678725,595.6547412645447,0.0,0.09303281258872513,0.09303281259317164,0.09303281259317164,0.37504862207306994,0.37504862207306994,0.5,10.038246022863527,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,26996.16332802153,20538.41025300716,0.760789968687464,0.5906020923458497,0.4089653754805613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443702424867016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05142785363336,262.05142785363336,-11.098572146366621,246.2140785086035,277.8887771986639,105546.86096874559,105659.62110989021,-112.76014114460901,0.0,nan,277.8887771986639,4.738777198663911,271.55383746064814,-1.5961625393518375,265.21889772264166,-7.93110227735832,258.8839579846277,-14.26604201537225,252.54901824661502,-20.600981753384957,246.2140785086035,-26.93592149139647,1.0,1.0,25732.562594343566,25732.562594343566,277.50402740499123,4.354027404991257,277.50402740499123,277.50402740499123,87858.26528969592,87945.41774555984,-87.1524558639212,0.0,8648.866644398773,8648.866644398773,0.9251707982878449,3336.049992915097,277.50402740499123,4.354027404991257,1.0,0.002,0.1279550510780063,0.005044327386043664,0.00019792884061686444,0.0018020711595021818,0.09896442030843222,0.09896442030843222,0.0,1.1904626590064638e-13,0.9995409356683274,0.9995409356683274,0.0,0.09299010454723493,4.270804593671057e-05,0.0,0.0,0.0,1600937.873254607,267.3355947812985,0.0,1.0,1282035.4418592425,2608.1611845287825,,,,,,,,,,,,,,,,,,,4.0,14233.317435231811,1511.406070393249,0.37504862207306994,6.175450102142607,3.293778577304856
203.0,-28.686778235932916,4.700154281225256,35.053931758789126,32.81505169523882,6.480934394322589,-25.170006972906197,-38.74288892894981,2.964163131175215,-5.817539012473958,-5.817539012472727,40.110495091530055,35048.86026000545,15565.489326064388,15565.489326064388,50614.34958606984,87870.26938661847,87943.61872852476,15565.489326064388,103509.10805458915,103509.10805458915,103509.10805458915,130508.06845834319,125955.6999748391,4552.368483504096,0.0,99604.84301404988,46783.43388703409,58690.454585573105,26998.960403754038,85689.41498932714,20540.291466203955,1511.609056441077,0.0,0.8822826931665317,2.7988580797183698,0.0014947306463915918,1.0,1.0,-5.817539012473958,343495.1927815577,1559302.9770143062,4.53951906688234,1559302.9770143062,4.53951906688234,0.7607808285591602,0.0930333378069371,3.319630864059295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319630864059295,1.2778765507193943,1.2781948931670526,2.597771171394039,5504.36538818829,14233.392043140011,6488.682308873823,0.0004957039607589358,30004.794838017493,3059.637576340289,19395.105643843966,1977.7503677447414,0.6464002086516336,0.6464002086516336,30120.302892078776,30484.863174865135,0.9850739987309606,0.8,4272.718586732521,4324.433322199387,0.9850739987309606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1961.6099495136598,2034.6934298245008,7.9350583075516745,4.700154281225256,-0.0031804019106793646,4.703334683135935,3.2929931897456357,3.5,0.9408551970701816,0.6,0.00024910534206699095,0.9314932479069328,0.0002674258161577995,197.84864513944675,0.0,0.0,0.0,0.004005885138060658,9.084182231624455e-05,0.00015826351975074641,0.0005253764648192357,0.09303333779371457,0.09303333779371457,0.09303333779371457,0.09299076306066396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.59210213914,595.6525178036559,0.0,0.09303333779371457,0.0930333378069371,0.0930333378069371,0.37504395359861725,0.37504395359861725,0.5,10.036968781463006,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26998.960403754038,20540.291466203955,0.7607808285591602,0.5906721336862202,0.4090220509075816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443693305166416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05063698555466,262.05063698555466,-11.099363014445316,246.21544739714298,277.88582657396665,105537.86416539086,105651.71393137635,-113.8497659854801,0.0,nan,277.88582657396665,4.735826573966676,271.55175073860295,-1.5982492613970294,265.2176749032406,-7.932325096759371,258.88359906786917,-14.266400932130807,252.5495232325057,-20.600476767494285,246.21544739714298,-26.934552602856996,1.0,1.0,25732.562594343566,25732.562594343566,277.50068560519776,4.350685605197782,277.50068560519776,277.50068560519776,87856.60180281631,87943.61872852476,-87.01692570844898,0.0,8648.866644398773,8648.866644398773,0.9251603874201807,3336.2290183795913,277.50068560519776,4.350685605197782,1.0,0.002,0.12799839581520442,0.005043557378002749,0.00019799460886504416,0.0018020053911594034,0.09899730443252208,0.09899730443252208,0.0,2.4447457946941142e-14,0.9995340945773947,0.9995340945773947,0.0,0.09298999307036977,4.334473656732013e-05,0.0,0.0,0.0,1600934.230531767,267.332460987526,0.0,1.0,1282046.1812787182,2608.1174862627477,,,,,,,,,,,,,,,,,,,4.0,14233.392043140011,1511.609056441077,0.37504395359861725,6.175450102142607,3.2929931897456357
204.0,-28.68527067297087,4.6991870963311815,35.05402777351174,32.80992155140268,6.477756030445347,-25.168968002618836,-38.74192556887863,2.9614533599751525,-5.820673940363633,-5.82067394032531,40.11063379551061,35052.49052921572,15566.06218941686,15566.06218941686,50618.55271863258,87868.53716243818,87941.75556865484,15566.06218941686,103507.8177580717,103507.8177580717,103507.8177580717,130509.55400967339,125957.74186217472,4551.812147498668,0.0,99602.18557065925,46786.138937042524,58684.49625957414,27001.736251601695,85686.23251117583,20542.1568796583,1511.8111103414747,0.0,0.8822656683806528,2.798532848363809,0.0014947306463915918,1.0,1.0,-5.820673940363633,343452.9333403637,1559308.9714000225,4.540095075719557,1559308.9714000225,4.540095075719557,0.7607717032803688,0.09303382867201519,3.3198114745962783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3198114745962783,1.277889091861865,1.2782074374337515,2.5978870120562365,5504.610840650988,14233.466341338892,6488.617916822995,0.0004956570666178563,30002.361981344693,3059.389494000978,19394.913171694923,1977.7307410476487,0.6464462092602767,0.6464462092602767,30121.613884705443,30484.863174865135,0.9851275934681964,0.8,4272.904557723021,4324.433322199387,0.9851275934681964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1961.328126186805,2034.6934298245008,7.9364905757407564,4.6991870963311815,-0.0054471516659884145,4.70463424799717,3.292204723574601,3.5,0.9406299210213146,0.6,0.00024910534206699095,0.9313486605698373,0.00026746733271144457,197.8474250481464,0.0,0.0,0.0,0.004005885138060658,9.085162068436706e-05,0.0001582537213826239,0.0005253725201435972,0.09303382867192604,0.09303382867192604,0.09303382867192604,0.09299059144482183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5156840516,595.6502734042175,0.0,0.09303382867192604,0.09303382867201519,0.09303382867201519,0.37503919671664815,0.37503919671664815,0.5,10.03567166704883,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,27001.736251601695,20542.1568796583,0.7607717032803688,0.5907431244807098,0.40907960943018373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436842920526314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04983802067574,262.04983802067574,-11.100161979324241,246.2167988998795,277.8828771414739,105528.95569440113,105643.97103814826,-115.01534374712608,0.0,nan,277.8828771414739,4.732877141473921,271.5496614931512,-1.6003385068488,265.21644584484096,-7.933554155159015,258.88323019651295,-14.266769803487023,252.5500145481959,-20.599985451804088,246.2167988998795,-26.93320110012047,1.0,1.0,25732.562594343566,25732.562594343566,277.4973352549151,4.3473352549150945,277.4973352549151,277.4973352549151,87854.8856669971,87941.75556865484,-86.86990165774478,0.0,8648.866644398773,8648.866644398773,0.9251498315226859,3336.41053196926,277.4973352549151,4.3473352549150945,1.0,0.002,0.12804240596950275,0.00504278438058613,0.00019806140510808122,0.0018019385958892133,0.0990307025540406,0.0990307025540406,0.0,9.972942610625424e-13,0.9995269446185868,0.9995269446185868,0.0,0.09298981851870843,4.401015330676848e-05,0.0,0.0,0.0,1600930.5863496414,267.32932605963634,0.0,1.0,1282056.9243941093,2608.0737740031495,,,,,,,,,,,,,,,,,,,4.0,14233.466341338892,1511.8111103414747,0.37503919671664815,6.175450102142607,3.292204723574601
205.0,-28.683780342538377,4.698215443301661,35.05412188188084,32.80480880001562,6.474577628547023,-25.16794454542408,-38.7409757944755,2.9587418311890477,-5.823796301374841,-5.82379630139874,40.11077082117947,35056.09823833561,15566.5983679857,15566.5983679857,50622.69660632131,87866.832610369,87939.93127749067,15566.5983679857,103506.52964547637,103506.52964547637,103506.52964547637,130511.03009741232,125959.784448477,4551.245648935325,0.0,99599.55738705711,46788.82301421051,58678.59374760733,27004.500451935943,85683.09419954327,20544.01416677287,1512.012366015373,0.0,0.8822487138650773,2.798208950422279,0.0014947306463915918,1.0,1.0,-5.823796301374841,343410.84736224025,1559314.8932721743,4.5406687215892205,1559314.8932721743,4.5406687215892205,0.7607626070824087,0.09303428518946512,3.319990958760081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319990958760081,1.277901641385053,1.2782199900832554,2.598001951982557,5504.854384562448,14233.540316909033,6488.554115808745,0.0004956105521951461,29999.948380659032,3059.1433752258963,19394.72246619377,1977.7112944985056,0.6464918612559196,0.6464918612559196,30122.916687227396,30484.863174865135,0.9851808539631689,0.8,4273.089366905397,4324.433322199387,0.9851808539631689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1961.0451876310344,2034.6934298245008,7.9379090630697435,4.698215443301661,-0.007712254420301434,4.705927697721963,3.2914132132669307,3.5,0.9404037752191231,0.6,0.00024910534206699095,0.9312057497743563,0.0002675083805349704,197.84621891815857,0.0,0.0,0.0,0.004005885138060658,9.086128182825492e-05,0.00015824406023873602,0.0005253688492700892,0.09303428515922418,0.09303428515922418,0.09303428515922418,0.09299041950468301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.52207973076,595.6480019836446,0.0,0.09303428515922418,0.09303428518946512,0.09303428518946512,0.3750343479891538,0.3750343479891538,0.5,10.03435569448683,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,27004.500451935943,20544.01416677287,0.7607626070824087,0.5908131245637387,0.40913669803631436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436753891529226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04903086109584,262.04903086109584,-11.100969138904134,246.2181332009917,277.879928521203,105520.05445985704,105636.24947537975,-116.19501552268883,0.0,nan,277.879928521203,4.729928521203021,271.5475694571548,-1.602430542845184,265.2152103931234,-7.9347896068765635,258.8828513290709,-14.267148670929089,252.55049226503107,-20.59950773496891,246.2181332009917,-26.931866799008276,1.0,1.0,25732.562594343566,25732.562594343566,277.49400196549243,4.344001965492453,277.49400196549243,277.49400196549243,87853.14638684817,87939.93127749067,-86.78489064250607,0.0,8648.866644398773,8648.866644398773,0.9251393411198284,3336.5909135538814,277.49400196549243,4.344001965492453,1.0,0.002,0.1280870450338112,0.005042011086817387,0.00019812917845536823,0.0018018708205495139,0.09906458922768412,0.09906458922768412,0.0,-9.951180504619295e-13,0.9995201869260003,0.9995201869260003,0.0,0.092989646123101,4.463906636412117e-05,0.0,0.0,0.0,1600926.9566356612,267.32620369862514,0.0,1.0,1282067.624254387,2608.0302387815395,,,,,,,,,,,,,,,,,,,4.0,14233.540316909033,1512.012366015373,0.3750343479891538,6.175450102142607,3.2914132132669307
206.0,-28.68230862658632,4.697239453757464,35.054214020346244,32.799712602887325,6.4714106854571884,-25.166936695373714,-38.74003967558963,2.9560387541627806,-5.826919891144598,-5.826919891158015,40.11090220011491,35059.684773950925,15567.11874812833,15567.11874812833,50626.80352207925,87865.1295092152,87938.05669393434,15567.11874812833,103505.17544206267,103505.17544206267,103505.17544206267,130512.42355874556,125961.75473180434,4550.66882694122,0.0,99596.93853385928,46791.49379832185,58672.71637281937,27007.2481166829,85679.96448950226,20545.859058549948,1512.2129138568948,0.0,0.8822317717359084,2.7978849546406974,0.0014947306463915918,1.0,1.0,-5.826919891144598,343368.74887487513,1559320.571122248,4.5412419628510525,1559320.571122248,4.5412419628510525,0.7607535195656745,0.09303470921531054,3.3201698804657362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3201698804657362,1.277914152037063,1.2782325038518978,2.598116528542398,5505.097158543941,14233.613997506265,6488.490479212955,0.0004955641766133408,29997.54293292015,3058.898087820015,19394.53225215039,1977.6918980641087,0.6465373612605546,0.6465373612605546,30124.215393074388,30484.863174865135,0.9852339475531695,0.8,4273.273594953535,4324.433322199387,0.9852339475531695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1960.7611636528136,2034.6934298245008,7.9393242974720355,4.697239453757464,-0.009981772840712999,4.707221226598177,3.290618743096911,3.5,0.9401767837419746,0.6,0.00024910534206699095,0.9310646471807897,0.00026754892135714487,197.8450278673706,0.0,0.0,0.0,0.004005885138060658,9.087080499664241e-05,0.00015823453707034852,0.0005253655440304102,0.09303470918506188,0.09303470918506188,0.09303470918506188,0.09299019916427514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.594387985,595.6457088422507,0.0,0.09303470918506188,0.09303470921531054,0.09303470921531054,0.37502941129599615,0.37502941129599615,0.5,10.03302038943041,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27007.2481166829,20545.859058549948,0.7607535195656745,0.5908826389427622,0.4091935026215671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436665881276927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0482163462504,262.0482163462504,-11.101783653749578,246.21945031699687,277.8769823755068,105511.28455830361,105628.53840526061,-117.25384695700383,0.0,nan,277.8769823755068,4.72698237550685,271.5454759637978,-1.6045240362021786,265.21396955210605,-7.936030447893927,258.88246314039856,-14.267536859601421,252.55095672869635,-20.59904327130363,246.21945031699687,-26.930549683003107,1.0,1.0,25732.562594343566,25732.562594343566,277.4906616324726,4.3406616324726315,277.4906616324726,277.4906616324726,87851.46758233872,87938.05669393434,-86.5891115956183,0.0,8648.866644398773,8648.866644398773,0.9251288832570099,3336.770729868065,277.4906616324726,4.3406616324726315,1.0,0.002,0.12813233143459302,0.005041234866195403,0.00019819795175494276,0.0018018020464306069,0.09909897587747138,0.09909897587747138,0.0,-1.8144504995709632e-12,0.9995132310980555,0.9995132310980555,0.0,0.09298942281206307,4.528640324746679e-05,0.0,0.0,0.0,1600923.325353304,267.3230801088554,0.0,1.0,1282078.328136154,2607.9866882348215,,,,,,,,,,,,,,,,,,,4.0,14233.613997506265,1512.2129138568948,0.37502941129599615,6.175450102142607,3.290618743096911
207.0,-28.680852344774255,4.69625956671939,35.05430449593958,32.79463442685085,6.468254675901208,-25.165941642688345,-38.739116688352055,2.953343973530973,-5.830019268587307,-5.830019268491189,40.111038498940715,35063.25830817426,15567.5864551204,15567.5864551204,50630.84476329466,87863.43188470494,87936.33950938685,15567.5864551204,103503.92596450725,103503.92596450725,103503.92596450725,130513.92757464244,125963.84419448554,4550.083380156902,0.0,99594.33145922743,46794.15788174781,58666.85953053291,27010.0016101352,85676.8611406681,20547.709140612613,1512.4132162856251,0.0,0.8822149367222718,2.7975634995791294,0.0014947306463915918,1.0,1.0,-5.830019268587307,343326.98071809515,1559326.4616157913,4.54181159416699,1559326.4616157913,4.54181159416699,0.7607444618923056,0.09303510377165694,3.320348141945955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.320348141945955,1.2779266245347025,1.278244979456665,2.5982306637948835,5505.338997448103,14233.687354871086,6488.427059281472,0.0004955179730695965,29995.147256112195,3058.6537967718027,19394.342685731128,1977.6725676689928,0.6465826795292391,0.6465826795292391,30125.509292745464,30484.863174865135,0.9852868452265344,0.8,4273.457141221107,4324.433322199387,0.9852868452265344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1960.4760654705378,2034.6934298245008,7.940717425379019,4.69625956671939,-0.012244072318550181,4.70850363903794,3.2898213453232477,3.5,0.9399489558066422,0.6,0.00024910534206699095,0.930925047064682,0.0002675890425898947,197.84384932145403,0.0,0.0,0.0,0.004005885138060658,9.088019547935369e-05,0.00015822514658763728,0.0005253625714813878,0.09303510372472244,0.09303510372472244,0.09303510372472244,0.09299005656175603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.76816485653,595.6433829369846,0.0,0.09303510372472244,0.09303510377165694,0.09303510377165694,0.37502438455566983,0.37502438455566983,0.5,10.031668975030057,-9.612222129362635e-11,-9.612222129362635e-11,-9.612222129362635e-11,-9.612222129362635e-11,-9.612222129362635e-11,-9.612222129362635e-11,27010.0016101352,20547.709140612613,0.7607444618923056,0.5909512100375232,0.4092500336888607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436578971340674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04739540431603,262.04739540431603,-11.102604595683943,246.22075080595872,277.8740400026756,105502.63816198737,105620.8172245839,-118.17906259651556,0.0,nan,277.8740400026756,4.724040002675622,271.54338216332695,-1.6066178366730242,265.21272432399456,-7.937275676005413,258.8820664846414,-14.26793351535855,252.55140864529898,-20.598591354701,246.22075080595872,-26.92924919404126,1.0,1.0,25732.562594343566,25732.562594343566,277.4873637106806,4.33736371068062,277.4873637106806,277.4873637106806,87849.69907975316,87936.33950938685,-86.6404296336841,0.0,8648.866644398773,8648.866644398773,0.9251184636521734,3336.9498826556846,277.4873637106806,4.33736371068062,1.0,0.002,0.1281781525605415,0.005040460934610429,0.00019826756120408298,0.0018017324382902944,0.09913378060204149,0.09913378060204149,0.0,-5.056228873090429e-13,0.9995074856425876,0.9995074856425876,0.0,0.09298928264730605,4.582112435089142e-05,0.0,0.0,0.0,1600919.7220802684,267.31998073141267,0.0,1.0,1282088.948860278,2607.9434770545045,,,,,,,,,,,,,,,,,,,4.0,14233.687354871086,1512.4132162856251,0.37502438455566983,6.175450102142607,3.2898213453232477
