time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-28.679416209109743,4.6952756895543395,35.054393117043325,32.789580278936796,6.465109122174889,-25.164963675978093,-38.73820756617931,2.9506565889645375,-5.83313736220515,-5.833137362223124,40.11116594172222,35066.80078717475,15568.065261381047,15568.065261381047,50634.86604855579,87861.75023336308,87934.48330949438,15568.065261381047,103502.54857087543,103502.54857087543,103502.54857087543,130515.28796546458,125965.79947254567,4549.488492918917,0.0,99591.74657664628,46796.79713019516,58661.05494050124,27012.73939458915,85673.7943350904,20549.546532107957,1512.6132547202528,0.0,0.8821980339249339,2.7972401327847534,0.0014947306463915918,1.0,1.0,-5.83313736220515,343284.964363369,1559331.9693861895,4.542383533394804,1559331.9693861895,4.542383533394804,0.7607353786644898,0.09303547270858488,3.3205253197278153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3205253197278153,1.2779390630429273,1.2782574210635498,2.5983440179230795,5505.579181243627,14233.760452095836,6488.364158774716,0.0004954720999592905,29992.768308362076,3058.4112116127403,19394.15467190713,1977.6533955945335,0.6466276961336703,0.6466276961336703,30126.79531269383,30484.863174865135,0.9853394213210492,0.8,4273.639569709824,4324.433322199387,0.9853394213210492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1960.18993754414,2034.6934298245008,7.942120793093029,4.6952756895543395,-0.014518354546503964,4.7097940441008435,3.289021145156358,3.5,0.9397203271875308,0.6,0.00024910534206699095,0.9307874002912933,0.0002676286142131195,197.8426870932481,0.0,0.0,0.0,0.004005885138060658,9.08894457753481e-05,0.00015821589629164286,0.0005253598896198303,0.0930354726955117,0.0930354726955117,0.0930354726955117,0.09298982413997586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.98612607934,595.6410422176788,0.0,0.0930354726955117,0.09303547270858488,0.09303547270858488,0.3750192805073544,0.3750192805073544,0.5,10.03029951664432,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,27012.73939458915,20549.546532107957,0.7607353786644898,0.591019301077187,0.4093060317840042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436492973873976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04656832290124,262.04656832290124,-11.10343167709874,246.22203430623097,277.87110233957463,105494.06844268502,105613.13131544944,-119.06287276438717,0.0,nan,277.87110233957463,4.7211023395746565,271.54128873289966,-1.6087112671003183,265.2114751262443,-7.938524873755682,258.88166151956216,-14.26833848043782,252.55184791289568,-20.598152087104296,246.22203430623097,-26.92796569376901,1.0,1.0,25732.562594343566,25732.562594343566,277.4840309992457,4.334030999245726,277.4840309992457,277.4840309992457,87848.08890063084,87934.48330949438,-86.39440886353259,0.0,8648.866644398773,8648.866644398773,0.9251081070627772,3337.1279463264545,277.4840309992457,4.334030999245726,1.0,0.002,0.1282245811196229,0.005039680994940223,0.00019833810169760934,0.001801661897609726,0.09916905084880467,0.09916905084880467,0.0,-6.926646756166832e-13,0.999500958521714,0.999500958521714,0.0,0.09298904414875135,4.642855983353415e-05,0.0,0.0,0.0,1600916.0969091244,267.3168626377948,0.0,1.0,1282099.633531578,2607.900006731314,,,,,,,,,,,,,,,,,,,4.0,14233.760452095836,1512.6132547202528,0.3750192805073544,6.175450102142607,3.289021145156358
209.0,-28.67799537787592,4.694288256283022,35.054480187463454,32.78452770262959,6.4619600934515775,-25.16399983072175,-38.737315591983474,2.9479645460407746,-5.836231103790453,-5.836231103786716,40.11129844268885,35070.3482996252,15568.492000501576,15568.492000501576,50638.84030012677,87860.07708903124,87932.78577794436,15568.492000501576,103501.27777844593,103501.27777844593,103501.27777844593,130516.76021228112,125967.87462226243,4548.885590018695,0.0,99589.17298581,46799.444195547396,58655.25421140289,27015.482433835186,85670.73664523808,20551.388730299263,1512.813012376128,0.0,0.88218123850313,2.796919320631992,0.0014947306463915918,1.0,1.0,-5.836231103790453,343243.28014422045,1559337.695776356,4.542951853627461,1559337.695776356,4.542951853627461,0.7607263272322669,0.09303581373362413,3.3207022138491786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3207022138491786,1.277951523355039,1.2782698844797535,2.598457103545879,5505.818796108438,14233.833194268822,6488.301321491122,0.0004954263184819909,29990.395576714967,3058.16926031978,19393.966847061398,1977.634242790494,0.6466725921454397,0.6466725921454397,30128.079260041504,30484.863174865135,0.9853919132415727,0.8,4273.821704189561,4324.433322199387,0.9853919132415727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1959.9027672550415,2034.6934298245008,7.9435022290958655,4.694288256283022,-0.016785129632435947,4.711073385915458,3.2882181081561,3.5,0.9394908880446,0.6,0.00024910534206699095,0.930651241987147,0.0002676677694375562,197.8415372639675,0.0,0.0,0.0,0.004005885138060658,9.089852243668488e-05,0.00015820681963030607,0.0005253577361923951,0.09303581366461373,0.09303581366461373,0.09303581366461373,0.09298966780965358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.3005206215,595.6386703776963,0.0,0.09303581366461373,0.09303581373362413,0.09303581373362413,0.3750140912406366,0.3750140912406366,0.5,10.028915132458872,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27015.482433835186,20551.388730299263,0.7607263272322669,0.5910867850923456,0.4093620490839394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436408167096373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04573451106137,262.04573451106137,-11.104265488938609,246.22330123158582,277.86816779053913,105485.48123413448,105605.51298797727,-120.03175384276804,0.0,nan,277.86816779053913,4.718167790539155,271.53919447874256,-1.6108055212574186,265.2102211669607,-7.93977883303927,258.88124785516516,-14.26875214483482,252.5522745433747,-20.597725456625284,246.22330123158582,-26.926698768414155,1.0,1.0,25732.562594343566,25732.562594343566,277.48074098554383,4.330740985543855,277.48074098554383,277.48074098554383,87846.3452378361,87932.78577794436,-86.44054010826221,0.0,8648.866644398773,8648.866644398773,0.9250977667280093,3337.3057249184244,277.48074098554383,4.330740985543855,1.0,0.002,0.12827150476510338,0.005038903525189359,0.00019840941705990143,0.001801590578171644,0.09920470852995071,0.09920470852995071,0.0,-4.768454728298899e-12,0.9994956388450399,0.9994956388450399,0.0,0.09298889008315678,4.692365046734424e-05,0.0,0.0,0.0,1600912.4999123942,267.3137688962095,0.0,1.0,1282110.2345701302,2607.8568776877337,,,,,,,,,,,,,,,,,,,4.0,14233.833194268822,1512.813012376128,0.3750140912406366,6.175450102142607,3.2882181081561
210.0,-28.676594513702653,4.6932972052250905,35.0545654422975,32.77945755925032,6.45882206320835,-25.163052856015533,-38.736433641146846,2.9452804054074817,-5.8393404875267265,-5.839340487457135,40.11142019793487,35073.879913595476,15568.926128409892,15568.926128409892,50642.806042005366,87858.34861062048,87930.9278743292,15568.926128409892,103499.85400273908,103499.85400273908,103499.85400273908,130518.0531301532,125969.77978147203,4548.273348681185,0.0,99586.55964872835,46802.090951323575,58649.40966378308,27018.19912741412,85667.6087911972,20553.210670779295,1513.0119312479626,0.0,0.8821643985223735,2.7965969157133497,0.0014947306463915918,1.0,1.0,-5.8393404875267265,343201.38917296444,1559342.9577750596,4.5435216959136255,1559342.9577750596,4.5435216959136255,0.7607172696393707,0.0930361257665133,3.3208806413185292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3208806413185292,1.277963947332755,1.27828231155251,2.5985714606813093,5506.061105155934,14233.905677714236,6488.237330122771,0.0004953799391107745,29987.997282909964,3057.924702412135,19393.775572579092,1977.6147382214206,0.646717931498264,0.646717931498264,30129.37432300318,30484.863174865135,0.9854448601708894,0.8,4274.005415475838,4324.433322199387,0.9854448601708894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1959.61459874588,2034.6934298245008,7.944891887605727,4.6932972052250905,-0.01906227226865287,4.712359477493743,3.287412358601843,3.5,0.9392606738862409,0.6,0.00024910534206699095,0.9305170181690634,0.00026770637957502846,197.840403606419,0.0,0.0,0.0,0.004005885138060658,9.090749792462752e-05,0.00015819784414236344,0.0005253561581107006,0.09303612575361575,0.09303612575361575,0.09303612575361575,0.0929893993917137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.6469013401,595.6362875966335,0.0,0.09303612575361575,0.0930361257665133,0.0930361257665133,0.3750088290861087,0.3750088290861087,0.5,10.027513339471122,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,27018.19912741412,20553.210670779295,0.7607172696393707,0.5911546587630351,0.40941822012428464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443632426505753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0448943771844,262.0448943771844,-11.105105622815586,246.22455124677882,277.86523750759244,105477.06370013158,105598.0055453493,-120.94184521771827,0.0,nan,277.86523750759244,4.715237507592462,271.5371002554203,-1.6128997445796927,265.2089630032707,-7.941036996729281,258.8808257511043,-14.269174248895695,252.5526884989397,-20.59731150106029,246.22455124677882,-26.92544875322116,1.0,1.0,25732.562594343566,25732.562594343566,277.47741678718245,4.327416787182472,277.47741678718245,277.47741678718245,87844.68433637761,87930.9278743292,-86.24353795158095,0.0,8648.866644398773,8648.866644398773,0.925087336431371,3337.485044525122,277.47741678718245,4.327416787182472,1.0,0.002,0.12831901398799858,0.005038120741286079,0.00019848163088165527,0.0018015183681818088,0.09924081544082763,0.09924081544082763,0.0,-9.365360049973237e-13,0.9994893464905121,0.9994893464905121,0.0,0.09298861654238147,4.750922413182471e-05,0.0,0.0,0.0,1600908.8845906805,267.31065951247325,0.0,1.0,1282120.8890210884,2607.8135323677534,,,,,,,,,,,,,,,,,,,4.0,14233.905677714236,1513.0119312479626,0.3750088290861087,6.175450102142607,3.287412358601843
211.0,-28.67521068400963,4.69230281293905,35.05464905089685,32.77442726483571,6.4556806604428925,-25.162121549578522,-38.7355690478347,2.942591525896682,-5.842437853570516,-5.842437853559567,40.11154320891406,35077.38626459943,15569.327076098582,15569.327076098582,50646.713340698014,87856.69287916891,87929.14568083044,15569.327076098582,103498.47275692901,103498.47275692901,103498.47275692901,130519.38825800194,125971.73551268381,4547.65274531814,0.0,99584.01399832217,46804.70738336834,58643.67401661537,27020.91550107293,85664.58951768829,20555.03272808233,1513.2105927189464,0.0,0.8821476150966541,2.7962757860640353,0.0014947306463915918,1.0,1.0,-5.842437853570516,343159.6641017622,1559348.2740562318,4.544089638675644,1559348.2740562318,4.544089638675644,0.7607082271977847,0.09303641087264282,3.3210563902047316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3210563902047316,1.2779763934873387,1.2782947608076587,2.5986836745413124,5506.298872859987,14233.977808513911,6488.174932332102,0.0004953344996393626,29985.643812625283,3057.68471523153,19393.589061407125,1977.5957193748247,0.6467624701538529,0.6467624701538529,30130.64993065748,30484.863174865135,0.9854970122520073,0.8,4274.186366927536,4324.433322199387,0.9854970122520073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1959.3254229461138,2034.6934298245008,7.946269105561837,4.69230281293905,-0.02133726689617177,4.713640079835222,3.286603871959839,3.5,0.9390296777028111,0.6,0.00024910534206699095,0.930384447020056,0.000267744525249594,197.83928374687946,0.0,0.0,0.0,0.004005885138060658,9.091629756246015e-05,0.0001581890445045308,0.0005253547371121527,0.09303641082122292,0.09303641082122292,0.09303641082122292,0.0929891606500185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.0751748026,595.633878235524,0.0,0.09303641082122292,0.09303641087264282,0.09303641087264282,0.3750034839459622,0.3750034839459622,0.5,10.02609582321959,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27020.91550107293,20555.03272808233,0.7607082271977847,0.5912211057783721,0.40947358134899536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443624154305586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04404721555323,262.04404721555323,-11.105952784446742,246.22578445340196,277.8623099777047,105468.54982961605,105590.5033586696,-121.95352905354551,0.0,nan,277.8623099777047,4.712309977704706,271.5350048728412,-1.6149951271587497,265.20769976798505,-7.942300232014929,258.88039466312466,-14.269605336875316,252.55308955826172,-20.59691044173826,246.22578445340196,-26.92421554659802,1.0,1.0,25732.562594343566,25732.562594343566,277.4741133601507,4.3241133601507045,277.4741133601507,277.4741133601507,87843.02576324448,87929.14568083044,-86.11991758595104,0.0,8648.866644398773,8648.866644398773,0.925077062392075,3337.6616721557552,277.4741133601507,4.3241133601507045,1.0,0.002,0.12836704727901352,0.0050373379999358045,0.00019855465932668484,0.0018014453351909898,0.09927732966334242,0.09927732966334242,0.0,-5.4823255310476604e-12,0.9994837150642695,0.9994837150642695,0.0,0.09298837757523484,4.8033297407981264e-05,0.0,0.0,0.0,1600905.28310421,267.30756214642946,0.0,1.0,1282131.5021063865,2607.770356357139,,,,,,,,,,,,,,,,,,,4.0,14233.977808513911,1513.2105927189464,0.3750034839459622,6.175450102142607,3.286603871959839
212.0,-28.67384251357503,4.6913054252360284,35.05473112846801,32.76937206918376,6.452545311066284,-25.16120373114553,-38.73471779571844,2.9399065283339616,-5.845517052154548,-5.845517052168674,40.11166625184282,35080.90514007528,15569.686530230085,15569.686530230085,50650.591670305366,87854.98045769133,87927.43260179095,15569.686530230085,103497.11913202103,103497.11913202103,103497.11913202103,130520.74144090962,125973.71716413487,4547.024276774762,0.0,99581.42508751484,46807.34976888791,58637.86146514104,27023.62230888858,85661.48377402962,20556.848481095767,1513.4084211995375,0.0,0.8821309252234435,2.7959565688541805,0.0014947306463915918,1.0,1.0,-5.845517052154548,343118.1877165717,1559353.5917325788,4.544654429746122,1559353.5917325788,4.544654429746122,0.7606992225588585,0.09303666571729646,3.3212339348751603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3212339348751603,1.2779888219152549,1.2783071923317237,2.5987973274271687,5506.539689687143,14234.049644751638,6488.111229129784,0.0004952883837939424,29983.261354114147,3057.441772074475,19393.398648272378,1977.5763026387583,0.6468075110051801,0.6468075110051801,30131.938558632446,30484.863174865135,0.9855496972177804,0.8,4274.369165378128,4324.433322199387,0.9855496972177804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1959.0352672447489,2034.6934298245008,7.947629524877208,4.6913054252360284,-0.023607138291144913,4.714912563527173,3.285792725628925,3.5,0.9387979216082644,0.6,0.00024910534206699095,0.930253396067662,0.0002677822441928202,197.8381765720056,0.0,0.0,0.0,0.004005885138060658,9.092496218555789e-05,0.00015818037988143307,0.0005253540454936596,0.09303666564198254,0.09303666564198254,0.09303666564198254,0.09298894133078174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.5722062321,595.6314465048375,0.0,0.09303666564198254,0.09303666571729646,0.09303666571729646,0.3749980624126058,0.3749980624126058,0.5,10.024664080992137,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27023.62230888858,20556.848481095767,0.7606992225588585,0.5912878161662352,0.4095295060801984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436159827882862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0431934306715,262.0431934306715,-11.106806569328455,246.22700125781225,277.85938560353236,105460.18591773763,105583.09289854926,-122.90698081160639,0.0,nan,277.85938560353236,4.7093856035323824,271.5329087343781,-1.6170912656218661,265.2064318652545,-7.943568134745476,258.87995499610054,-14.27004500389944,252.55347812695152,-20.59652187304846,246.22700125781225,-26.92299874218773,1.0,1.0,25732.562594343566,25732.562594343566,277.4708360917701,4.320836091770104,277.4708360917701,277.4708360917701,87841.24647827973,87927.43260179095,-86.18612351121556,0.0,8648.866644398773,8648.866644398773,0.9250666830472566,3337.840104549536,277.4708360917701,4.320836091770104,1.0,0.002,0.12841555334956298,0.005036556696995095,0.00019862842557306977,0.0018013715677423962,0.09931421278653488,0.09931421278653488,0.0,-6.684534002709963e-12,0.9994786348134072,0.9994786348134072,0.0,0.09298815963871479,4.850607858167471e-05,0.0,0.0,0.0,1600901.70260569,267.30448294784543,0.0,1.0,1282142.0527566373,2607.7274353551293,,,,,,,,,,,,,,,,,,,4.0,14234.049644751638,1513.4084211995375,0.3749980624126058,6.175450102142607,3.285792725628925
213.0,-28.67249345960445,4.690305055805904,35.05481155848152,32.764374010171764,6.449432259949869,-25.160300887654042,-38.73388002449644,2.9372396879145133,-5.8486048083830156,-5.8486048082751365,40.1117828698525,35084.37917796767,15570.04433367752,15570.04433367752,50654.42351164519,87853.31478791585,87925.63504665747,15570.04433367752,103495.67938033499,103495.67938033499,103495.67938033499,130521.99382037518,125975.60618014011,4546.3876402350725,0.0,99578.88736957547,46809.95175934387,58632.15067803511,27026.31444004019,85658.4651180753,20558.652837230722,1513.6057950713769,0.0,0.882114212066368,2.7956364933838866,0.0014947306463915918,1.0,1.0,-5.8486048083830156,343076.6000151323,1559358.6317492202,4.545220022818346,1559358.6317492202,4.545220022818346,0.7606902111215187,0.0930368954292682,3.321408866917577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.321408866917577,1.2780011665359252,1.278319540027665,2.598909104222802,5506.776531304243,14234.121213409877,6488.048936476398,0.0004952430934262898,29980.918146337503,3057.2028313784526,19393.212451362782,1977.5573158380062,0.6468518527919691,0.6468518527919691,30133.208210549772,30484.863174865135,0.9856016069070159,0.8,4274.5492719781605,4324.433322199387,0.9856016069070159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1958.7441666796017,2034.6934298245008,7.94899333896746,4.690305055805904,-0.02588379652928463,4.716188852335189,3.284979018360079,3.5,0.9385654338171655,0.6,0.00024910534206699095,0.9301241957000944,0.00026781944090755757,197.8370848790257,0.0,0.0,0.0,0.004005885138060658,9.093349033597574e-05,0.00015817185173101523,0.0005253533908361663,0.09303689539851907,0.09303689539851907,0.09303689539851907,0.09298866024677967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1120406734,595.6290005269822,0.0,0.09303689539851907,0.0930368954292682,0.0930368954292682,0.37499257033970546,0.37499257033970546,0.5,10.023217020414588,-1.0788880899781361e-10,-1.0788880899781361e-10,-1.0788880899781361e-10,-1.0788880899781361e-10,-1.0788880899781361e-10,-1.0788880899781361e-10,27026.31444004019,20558.652837230722,0.7606902111215187,0.5913533874535455,0.4095844950012338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436079038298844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0423345160347,262.0423345160347,-11.107665483965263,246.2282015430047,277.8564674890667,105451.96947801605,105575.61491622393,-123.64543820787104,0.0,nan,277.8564674890667,4.706467489066711,271.5308142998462,-1.6191857001537642,265.205161110653,-7.944838889346954,258.8795079214263,-14.270492078573682,252.55385473221148,-20.5961452677885,246.2282015430047,-26.921798456995276,1.0,1.0,25732.562594343566,25732.562594343566,277.46754049859004,4.317540498590063,277.46754049859004,277.46754049859004,87839.64501600934,87925.63504665747,-85.9900306481286,0.0,8648.866644398773,8648.866644398773,0.9250564561170926,3338.015911252165,277.46754049859004,4.317540498590063,1.0,0.002,0.1284645737095785,0.00503577169807958,0.00019870298286669993,0.0018012970143948376,0.09935149143334997,0.09935149143334997,0.0,-2.7384626684334723e-12,0.9994731083494197,0.9994731083494197,0.0,0.09298787506587061,4.902036339759256e-05,0.0,0.0,0.0,1600898.112019756,267.30139519161696,0.0,1.0,1282152.6325443431,2607.6843968317316,,,,,,,,,,,,,,,,,,,4.0,14234.121213409877,1513.6057950713769,0.37499257033970546,6.175450102142607,3.284979018360079
214.0,-28.67116004679218,4.689301967725315,35.05489058252052,32.75935052605348,6.446302865290136,-25.159413755587888,-38.7330558738671,2.9345565740038686,-5.851680617702129,-5.8516806177122,40.11190316356833,35087.856535126906,15570.370573035336,15570.370573035336,50658.227108162246,87851.63953613924,87923.94416439121,15570.370573035336,103494.31473742655,103494.31473742655,103494.31473742655,130523.33069154464,125977.58650754896,4545.744183995683,0.0,99576.342550082,46812.55954879603,58626.42555698441,27029.015954118087,85655.4415111025,20560.46437198194,1513.8033690844868,0.0,0.8820975461360498,2.7953176850968924,0.0014947306463915918,1.0,1.0,-5.851680617702129,343035.1771579723,1559363.830635377,4.545784031697918,1559363.830635377,4.545784031697918,0.7606812030035961,0.09303710420571908,3.321584612378829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.321584612378829,1.2780135867261393,1.278331963311976,2.59902136164895,5507.014391319728,14234.192444707302,6487.986103121756,0.0004951975571263749,29978.565705953257,3056.962949218465,19393.024638260948,1977.5381642315112,0.6468963468258859,0.6468963468258859,30134.4837527711,30484.863174865135,0.985653757971807,0.8,4274.730214147858,4324.433322199387,0.985653757971807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1958.4521206597472,2034.6934298245008,7.950345279715144,4.689301967725315,-0.028157922521365286,4.717459890246681,3.2841627492907186,3.5,0.9383322140830624,0.6,0.00024910534206699095,0.9299965123313892,0.0002678562110330004,197.8360058551569,0.0,0.0,0.0,0.004005885138060658,9.094188055584023e-05,0.0001581634615111507,0.0005253533199960094,0.09303710418655409,0.09303710418655409,0.09303710418655409,0.09298843575659425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.7323124927,595.6265285599331,0.0,0.09303710418655409,0.09303710420571908,0.09303710420571908,0.3749870032118754,0.3749870032118754,0.5,10.021756966217628,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27029.015954118087,20560.46437198194,0.7606812030035961,0.5914186677981926,0.40963955022727755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435999378415114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04146849663147,262.04146849663147,-11.10853150336851,246.22938546224563,277.8535515310196,105443.63319590395,105568.30140620942,-124.66821030545557,0.0,nan,277.8535515310196,4.703551531019627,271.52871831724855,-1.6212816827514303,265.20388510353024,-7.946114896469737,258.87905188975265,-14.270948110247332,252.5542186759921,-20.595781324007874,246.22938546224563,-26.920614537754346,1.0,1.0,25732.562594343566,25732.562594343566,277.46426918581875,4.314269185818773,277.46426918581875,277.46426918581875,87837.90648876617,87923.94416439121,-86.037675625048,0.0,8648.866644398773,8648.866644398773,0.9250461813120187,3338.192535440723,277.46426918581875,4.314269185818773,1.0,0.002,0.1285140267521626,0.0050349871429722515,0.00019877821337090567,0.0018012217862058328,0.09938910668545284,0.09938910668545284,0.0,-4.232616861166161e-13,0.9994684589036577,0.9994684589036577,0.0,0.09298765116134905,4.9453044370025126e-05,0.0,0.0,0.0,1600894.5351902826,267.29831938229785,0.0,1.0,1282163.1712136767,2607.6415265856062,,,,,,,,,,,,,,,,,,,4.0,14234.192444707302,1513.8033690844868,0.3749870032118754,6.175450102142607,3.2841627492907186
215.0,-28.669847503500314,4.688295987188991,35.05496775446464,32.75433535398918,6.443175091748416,-25.158545243974103,-38.732249534782,2.931872832067257,-5.854779975075303,-5.854779975081904,40.11200777316557,35091.32021903783,15570.717665758348,15570.717665758348,50662.03788479618,87849.97250357439,87922.00259703865,15570.717665758348,103492.720262797,103492.720262797,103492.720262797,130524.39674653034,125979.30542482737,4545.0913217029765,0.0,99573.81150708621,46815.15922203228,58620.72476117103,27031.67648373335,85652.40124490438,20562.244613876777,1513.9995939348287,0.0,0.8820808123382388,2.7949964650937615,0.0014947306463915918,1.0,1.0,-5.854779975075303,342993.4411456868,1559368.351691801,4.546350351432691,1559368.351691801,4.546350351432691,0.7606721923536768,0.0930372823827202,3.32175984934697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.32175984934697,1.2780260100649954,1.2783443897457132,2.5991332126159454,5507.251390097043,14234.263407628654,6487.923480958078,0.0004951521813835346,29976.222250582498,3056.7239832748696,19392.83745642304,1977.5190769960222,0.6469406749893643,0.6469406749893643,30135.755590963265,30484.863174865135,0.9857057581453207,0.8,4274.910630882126,4324.433322199387,0.9857057581453207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1958.1591555217783,2034.6934298245008,7.95171200555928,4.688295987188991,-0.030445467446753582,4.718741454635745,3.283343992812751,3.5,0.938098283660786,0.6,0.00024910534206699095,0.9298708458339905,0.00026789241020194716,197.83494373080967,0.0,0.0,0.0,0.004005885138060658,9.095009013860304e-05,0.00015815525192838792,0.000525353765819074,0.09303728234191073,0.09303728234191073,0.09303728234191073,0.09298803818515966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.3600747557,595.6240533732338,0.0,0.09303728234191073,0.0930372823827202,0.0930372823827202,0.3749813702042896,0.3749813702042896,0.5,10.020279631597491,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27031.67648373335,20562.244613876777,0.7606721923536768,0.5914841516227796,0.40969452938863726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435920642985358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0405949143574,262.0405949143574,-11.10940508564255,246.2305524011579,277.8506374275589,105435.31394812278,105561.07087269034,-125.75692456754781,0.0,nan,277.8506374275589,4.700637427558945,271.5266204222652,-1.623379577734795,265.2026034170147,-7.947396582985277,258.8785864117165,-14.271413588283451,252.55456940643145,-20.595430593568523,246.2305524011579,-26.919447598842083,1.0,1.0,25732.562594343566,25732.562594343566,277.4609453403823,4.310945340382318,277.4609453403823,277.4609453403823,87836.34464774247,87922.00259703865,-85.6579492961755,0.0,8648.866644398773,8648.866644398773,0.92503593591571,3338.368648593705,277.4609453403823,4.310945340382318,1.0,0.002,0.12856406260543693,0.005034195783112408,0.0001988543347276757,0.0018011456603895806,0.09942716736383785,0.09942716736383785,0.0,-4.882743948747548e-12,0.9994621956105304,0.9994621956105304,0.0,0.09298724652387046,5.0035858849749455e-05,0.0,0.0,0.0,1600890.9308397474,267.2952200249247,0.0,1.0,1282173.7903802777,2607.59832990225,,,,,,,,,,,,,,,,,,,4.0,14234.263407628654,1513.9995939348287,0.3749813702042896,6.175450102142607,3.283343992812751
216.0,-28.66855126629363,4.687287434856556,35.055043237883616,32.74926402317362,6.440030065739948,-25.157693133094163,-38.731460727844365,2.929171932288774,-5.857862528106011,-5.857862528070675,40.112113398789056,35094.818127227154,15571.026286359442,15571.026286359442,50665.844413586594,87848.24593465008,87920.143399762,15571.026286359442,103491.16968612144,103491.16968612144,103491.16968612144,130525.50090578888,125981.07088964432,4544.430016144552,0.0,99571.22994250916,46817.80213424578,58614.91978695931,27034.33121966744,85649.25100662676,20564.02126021668,1514.1951885691042,0.0,0.8820641612966402,2.7946770156237877,0.0014947306463915918,1.0,1.0,-5.857862528106011,342951.93537722965,1559372.9166706777,4.546913884464442,1559372.9166706777,4.546913884464442,0.7606632134941211,0.09303743061299874,3.3219377746883354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3219377746883354,1.2780385130732568,1.278356895868703,2.5992470028936623,5507.492498041067,14234.333996911042,6487.859112202914,0.000495105896788392,29973.83957676659,3056.4810181628377,19392.645053906297,1977.4994573994481,0.6469856824394957,0.6469856824394957,30137.046927152336,30484.863174865135,0.98575855607216,0.8,4275.093813506702,4324.433322199387,0.98575855607216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1957.865250604033,2034.6934298245008,7.95306330788369,4.687287434856556,-0.03272822012149401,4.72001565497805,3.2825226919638353,3.5,0.9378636262753816,0.6,0.00024910534206699095,0.9297467585097472,0.0002679281640801541,197.83389481271723,0.0,0.0,0.0,0.004005885138060658,9.095812188390926e-05,0.0001581472201830817,0.0005253552246881326,0.09303743061252057,0.09303743061252057,0.09303743061252057,0.09298766672521586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.0678601522,595.6215522008505,0.0,0.09303743061252057,0.09303743061299874,0.09303743061299874,0.37497565400515764,0.37497565400515764,0.5,10.018786721755513,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27034.33121966744,20564.02126021668,0.7606632134941211,0.5915503500394479,0.40975043815049633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443584314069894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03971209351283,262.03971209351283,-11.110287906487144,246.23170247373028,277.84772171329666,105426.95520641298,105554.04207315066,-127.08686673770569,0.0,nan,277.84772171329666,4.697721713296687,271.52451786537466,-1.6254821346253152,265.20131401747966,-7.948685982520317,258.87811016955584,-14.271889830444138,252.55490632163975,-20.59509367836023,246.23170247373028,-26.918297526269697,1.0,1.0,25732.562594343566,25732.562594343566,277.45764782312676,4.307647823126786,277.45764782312676,277.45764782312676,87834.58365626822,87920.143399762,-85.55974349378084,0.0,8648.866644398773,8648.866644398773,0.9250255330144181,3338.547463561777,277.45764782312676,4.307647823126786,1.0,0.002,0.12861461664063245,0.005033405438439392,0.00019893126350361507,0.0018010687392854296,0.09946563175180753,0.09946563175180753,0.0,2.789044602907742e-12,0.9994566269665849,0.9994566269665849,0.0,0.0929868765821054,5.055403089333366e-05,0.0,0.0,0.0,1600887.345894916,267.29213747189397,0.0,1.0,1282184.3517862195,2607.555369191017,,,,,,,,,,,,,,,,,,,4.0,14234.333996911042,1514.1951885691042,0.37497565400515764,6.175450102142607,3.2825226919638353
217.0,-28.66727118779347,4.686276660057714,35.055117063756754,32.74427665108817,6.436908652660987,-25.156853203754082,-38.73068121084941,2.926490668104064,-5.860925378681429,-5.860925378686861,40.11221654126146,35098.249777979756,15571.2929881918,15571.2929881918,50669.54276617156,87846.60894351396,87918.31947921742,15571.2929881918,103489.61246740921,103489.61246740921,103489.61246740921,130526.57779311891,125982.81743802823,4543.760355090673,0.0,99568.73621048951,46820.37704322715,58609.28796362485,27036.965325709698,85646.25328933455,20565.78363290345,1514.389394210041,0.0,0.882047621361683,2.7943596365083923,0.0014947306463915918,1.0,1.0,-5.860925378681429,342910.698804578,1559377.3743401817,4.5474736710646,1559377.3743401817,4.5474736710646,0.7606542888652987,0.09303754389820507,3.3221114864557917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3221114864557917,1.278050925426382,1.2783693113139727,2.5993576784489023,5507.727006261917,14234.404303279633,6487.797160104522,0.00049506099741145,29971.521611008553,3056.244651436378,19392.45987493837,1977.4805743998584,0.6470295411299876,0.6470295411299876,30138.307668964477,30484.863174865135,0.9858101036545275,0.8,4275.272656162869,4324.433322199387,0.9858101036545275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1957.5704385186375,2034.6934298245008,7.954397288495605,4.686276660057714,-0.03500465138250419,4.721281311440218,3.2816989386555324,3.5,0.9376282681872949,0.6,0.00024910534206699095,0.9296242355761632,0.0002679634765681429,197.83285898120235,0.0,0.0,0.0,0.004005885138060658,9.096605968157307e-05,0.00015813928238541788,0.0005253563264724728,0.09303754389701933,0.09303754389701933,0.09303754389701933,0.09298728778730535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.8348152113,595.6190316515957,0.0,0.09303754389701933,0.09303754389820507,0.09303754389820507,0.3749698612869493,0.3749698612869493,0.5,10.017279052742472,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27036.965325709698,20565.78363290345,0.7606542888652987,0.5916142367021838,0.40980484761439656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435766602061406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03882239149726,262.03882239149726,-11.111177608502715,246.23283617018404,277.84480861281287,105418.75043489043,105546.82788379525,-128.07744890484858,0.0,nan,277.84480861281287,4.694808612812892,271.5224141242814,-1.6275858757185802,265.20001963576175,-7.949980364238229,258.87762514723306,-14.272374852766916,252.55523065871003,-20.594769341289947,246.23283617018404,-26.917163829815934,1.0,1.0,25732.562594343566,25732.562594343566,277.4543740870131,4.304374087013116,277.4543740870131,277.4543740870131,87832.91990632084,87918.31947921742,-85.39957289658196,0.0,8648.866644398773,8648.866644398773,0.9250153761539889,3338.722043888071,277.4543740870131,4.304374087013116,1.0,0.002,0.12866566104859967,0.005032616720032892,0.0001990089578679197,0.0018009910482124057,0.09950447893395985,0.09950447893395985,0.0,6.080325479218551e-12,0.9994513569801592,0.9994513569801592,0.0,0.09298649949916218,5.1044399042883245e-05,0.0,0.0,0.0,1600883.7837286561,267.28907462131855,0.0,1.0,1282194.8455053247,2607.5126848107507,,,,,,,,,,,,,,,,,,,4.0,14234.404303279633,1514.389394210041,0.3749698612869493,6.175450102142607,3.2816989386555324
218.0,-28.666008451875843,4.685263799437267,35.05518936894873,32.73926842901858,6.433809764168501,-25.156026630274717,-38.72991500012574,2.92382794207096,-5.86398543715552,-5.863985437160109,40.11232031663822,35101.69340211078,15571.543283129651,15571.543283129651,50673.23668524043,87844.8866202436,87916.53545322009,15571.543283129651,103488.07873634974,103488.07873634974,103488.07873634974,130527.68397717919,125984.60031186328,4543.083665315909,0.0,99566.17835689799,46822.98513710753,58603.5480219894,27039.60524082945,85643.15326281884,20567.55007890651,1514.5838507208073,0.0,0.8820310917546147,2.7940425751446916,0.0014947306463915918,1.0,1.0,-5.86398543715552,342869.5037126009,1559381.8593713213,4.548033121891242,1559381.8593713213,4.548033121891242,0.7606453532039654,0.09303763670001348,3.322287480460029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322287480460029,1.2780632521996085,1.278381641158024,2.5994703116158075,5507.96566242698,14234.474329143377,6487.733483875759,0.0004950151877055832,29969.163999953216,3056.0042420146756,19392.269542429385,1977.4611658853314,0.6470740906372849,0.6470740906372849,30139.584961040968,30484.863174865135,0.9858623284724685,0.8,4275.4538465584465,4324.433322199387,0.9858623284724685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1957.2747551770033,2034.6934298245008,7.955726829839722,4.685263799437267,-0.03728221272521992,4.7225460121624865,3.280872833982643,3.5,0.9373922382807551,0.6,0.00024910534206699095,0.9295033896616434,0.0002679983148395725,197.8318371938242,0.0,0.0,0.0,0.004005885138060658,9.09738626057087e-05,0.00015813147946128225,0.0005253582344808402,0.09303763661854782,0.09303763661854782,0.09303763661854782,0.09298693315519435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.6696769164,595.6164890370154,0.0,0.09303763661854782,0.09303763670001348,0.09303763670001348,0.3749639951733042,0.3749639951733042,0.5,10.015757937874106,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27039.60524082945,20567.55007890651,0.7606453532039654,0.5916787828880622,0.40985989031010894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435691018340011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03792753052556,262.03792753052556,-11.112072469474413,246.2339536772298,277.84190138382286,105410.86049826795,105539.68060741875,-128.82010915076938,0.0,nan,277.84190138382286,4.691901383822881,271.5203118425014,-1.6296881574985491,265.1987223011899,-7.951277698810088,258.87713275986204,-14.272867240137941,252.55554321854714,-20.594456781452834,246.2339536772298,-26.91604632277017,1.0,1.0,25732.562594343566,25732.562594343566,277.4511077557332,4.301107755733199,277.4511077557332,277.4511077557332,87831.2159878645,87916.53545322009,-85.31946535558382,0.0,8648.866644398773,8648.866644398773,0.9250050855322399,3338.898917862329,277.4511077557332,4.301107755733199,1.0,0.002,0.12871715500021252,0.005031826636957959,0.00019908734772090776,0.0018009126462601862,0.09954367386045387,0.09954367386045387,0.0,-6.0189058598281164e-12,0.9994465255259384,0.9994465255259384,0.0,0.09298614274297301,5.149395704047618e-05,0.0,0.0,0.0,1600880.2246753224,267.28601456284446,0.0,1.0,1282205.3294766394,2607.470041076837,,,,,,,,,,,,,,,,,,,4.0,14234.474329143377,1514.5838507208073,0.3749639951733042,6.175450102142607,3.280872833982643
219.0,-28.6647636203471,4.684248835605475,35.05526015395014,32.73428577175366,6.430692725123688,-25.1552179857961,-38.7291627243161,2.921147090429099,-5.867055166730552,-5.867055166771114,40.11242106459628,35105.09919305279,15571.795661931043,15571.795661931043,50676.89485498383,87843.24443258456,87914.7112110745,15571.795661931043,103486.50687300554,103486.50687300554,103486.50687300554,130528.75105832808,125986.35114995504,4542.399908373045,0.0,99563.6916844761,46825.54644446481,58597.9391555681,27042.244185322546,85640.18334089065,20569.315063689333,1514.7785195731453,0.0,0.8820145203517777,2.793724540278824,0.0014947306463915918,1.0,1.0,-5.867055166730552,342828.18233214994,1559386.2135735194,4.548594001127667,1559386.2135735194,4.548594001127667,0.7606363925540447,0.09303771082966579,3.322461003456997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322461003456997,1.2780756631234018,1.2783940551736057,2.5995808380682734,5508.199854716945,14234.544050246666,6487.671393048498,0.0004949703055766574,29966.850350050994,3055.7683153830303,19392.083948791584,1977.4422406011824,0.6471178559730948,0.6471178559730948,30140.844306314444,30484.863174865135,0.9859138200386982,0.8,4275.632491108482,4324.433322199387,0.9859138200386982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.9782137446925,2034.6934298245008,7.957061326775987,4.684248835605475,-0.03956647880968234,4.723815314415157,3.2800444154622377,3.5,0.937155547274925,0.6,0.00024910534206699095,0.9293842738197197,0.000268032663220329,197.83082990474622,0.0,0.0,0.0,0.004005885138060658,9.098152422142238e-05,0.0001581238178455686,0.0005253602185096392,0.09303771082481004,0.09303771082481004,0.09303771082481004,0.09298655198800078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.5557243503,595.6139296143375,0.0,0.09303771082481004,0.09303771082966579,0.09303771082966579,0.37495806078942956,0.37495806078942956,0.5,10.014223174294278,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,27042.244185322546,20569.315063689333,0.7606363925540447,0.5917420173339016,0.4099138724787286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435616459407015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0370251708632,262.0370251708632,-11.11297482913676,246.23505468081134,277.8389956609144,105402.72158564495,105532.62117174947,-129.89958610449088,0.0,nan,277.8389956609144,4.688995660914429,271.5182074648946,-1.631792535105376,265.19741926887394,-7.952580731126034,258.87663107285215,-14.273368927147828,252.5558428768327,-20.594157123167264,246.23505468081134,-26.914945319188632,1.0,1.0,25732.562594343566,25732.562594343566,277.44782710344055,4.297827103440568,277.44782710344055,277.44782710344055,87829.58307572012,87914.7112110745,-85.12813535437454,0.0,8648.866644398773,8648.866644398773,0.9249949390787582,3339.073308474282,277.44782710344055,4.297827103440568,1.0,0.002,0.12876910749727077,0.005031032935433408,0.0001991664418541121,0.0018008335588252029,0.09958322092705606,0.09958322092705606,0.0,6.793151111073037e-13,0.9994415974414705,0.9994415974414705,0.0,0.09298575833389879,5.1952495767009266e-05,0.0,0.0,0.0,1600876.654238929,267.2829448332694,0.0,1.0,1282215.8463993429,2607.42726431292,,,,,,,,,,,,,,,,,,,4.0,14234.544050246666,1514.7785195731453,0.37495806078942956,6.175450102142607,3.2800444154622377
220.0,-28.663487933427835,4.683253880465538,35.055339083414744,32.73022655574607,6.4282831306185,-25.15431083311406,-38.72832058751953,2.9190829725829905,-5.869386454739185,-5.869386454744795,40.11286459078486,35108.01887420561,15570.978829850083,15570.978829850083,50678.9977040557,87841.62111262941,87917.13992288614,15570.978829850083,103488.11875273622,103488.11875273622,103488.11875273622,130533.3781269254,125991.40922080052,4541.968906124878,0.0,99561.43305444652,46827.753809254595,58592.97693910214,27045.259374189176,85638.23631329132,20571.40208346673,1514.9717697280469,0.0,0.8820005668374665,2.7934830296788937,0.0014947306463915918,1.0,1.0,-5.869386454739185,342796.8036670235,1559405.3823312165,4.549066285477821,1559405.3823312165,4.549066285477821,0.7606287593270111,0.09304224138139983,3.3226079832194952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3226079832194952,1.2780852190604757,1.2784036134912384,2.59967640159547,5508.4023423637655,14234.613454756563,6487.621387046065,0.0004949321707911268,29964.84495230004,3055.563821723019,19391.93447750391,1977.4269987716407,0.64715617612483,0.64715617612483,30141.911003448993,30484.863174865135,0.9859574351116704,0.8,4275.783807537454,4324.433322199387,0.9859574351116704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.680810837413,2034.6934298245008,7.957853290944309,4.683253880465538,-0.041510289240365594,4.724764169705904,3.2792136743720426,3.5,0.9369181926777265,0.6,0.00024910534206699095,0.9292622225667506,0.00026806786719353295,197.82979765883704,0.0,0.0,0.0,0.004005885138060658,9.099010174118932e-05,0.00015811524032580164,0.0005253549597751776,0.0930379219515539,0.0930379219515539,0.0930379219515539,0.09298890429148918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.7573298567,595.6109592085088,0.0,0.0930379219515539,0.09304224138139983,0.09304224138139983,0.37495205719391306,0.37495205719391306,0.5,10.012759348600653,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27045.259374189176,20571.40208346673,0.7606287593270111,0.5917800259063738,0.4099572852688086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435542958402323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03618380262395,262.03618380262395,-11.113816197376025,246.23615393683866,277.8362136777957,105400.70118808144,105521.82222894339,-121.12104086195515,0.0,nan,277.8362136777957,4.686213677795706,271.51620172283367,-1.6337982771663064,265.1961897708952,-7.953810229104761,258.87617782471216,-14.273822175287819,252.5561658826683,-20.59383411733168,246.23615393683866,-26.913846063161316,1.0,1.0,25732.562594343566,25732.562594343566,277.445776628192,4.295776628192016,277.445776628192,277.445776628192,87826.44792628169,87917.13992288614,-90.69199660445156,0.0,8648.866644398773,8648.866644398773,0.9249863444497832,3339.2210231355925,277.445776628192,4.295776628192016,1.0,0.002,0.1288228621452046,0.005030613251658507,0.00019924862581684495,0.0018008390131704103,0.09962431290842247,0.09962431290842247,0.0,8.76389872552126e-08,0.9994221622665671,0.9994221622665671,0.0,0.09298847806352648,5.376331787334443e-05,0.0,0.0,0.0,1600873.942601802,267.2806135452608,0.0,1.0,1282223.8332921276,2607.394778918026,,,,,,,,,,,,,,,,,,,3.0,14234.613454756563,1514.9717697280469,0.37495205719391306,6.175450102142607,3.2792136743720426
