time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
221.0,-28.662273709417455,4.68224078950093,35.05541578575556,32.725737802125536,6.425481030803633,-25.153498235399322,-38.72756771799175,2.9167055565400304,-5.8726816492603575,-5.872681649250395,40.112891225953945,35111.15687902405,15571.570921093016,15571.570921093016,50682.72780011706,87840.16536618426,87915.86210268053,15571.570921093016,103487.43302377356,103487.43302377356,103487.43302377356,130535.7271063127,125994.61879210461,4541.108314208092,0.0,99559.11627098105,46830.107783001054,58587.787208866655,27048.294082539134,85636.08129140579,20573.430541346577,1515.192782199088,0.0,0.8819830778562854,2.7931416909705202,0.0014947306463915918,1.0,1.0,-5.8726816492603575,342752.454863054,1559406.5334821225,4.5496582485607,1559406.5334821225,4.5496582485607,0.7606184138107117,0.09303805655135426,3.3227659976804107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3227659976804107,1.2780962256043396,1.278414622777034,2.599777646717689,5508.616868628666,14234.683518897167,6487.566996915928,0.0004948915098658456,29962.722725729785,3055.3474148388887,19391.771901765143,1977.410420659975,0.647196587548865,0.647196587548865,30143.057773743116,30484.863174865135,0.9860043246434423,0.8,4275.946482752506,4324.433322199387,0.9860043246434423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.3849332919176,2034.6934298245008,7.959359457390351,4.68224078950093,-0.043894077089635886,4.726134866590566,3.2783872776308374,3.5,0.9366820793230964,0.6,0.00024910534206699095,0.9291460678393535,0.00026810137898582864,197.8288151567952,0.0,0.0,0.0,0.004005885138060658,9.099777066867713e-05,0.0001581075713983138,0.000525354462218145,0.09303805653054388,0.09303805653054388,0.09303805653054388,0.09298926205682068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9431107767,595.6086238297671,0.0,0.09303805653054388,0.09303805655135426,0.09303805655135426,0.3749463234087443,0.3749463234087443,0.5,10.011295515279045,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27048.294082539134,20573.430541346577,0.7606184138107117,0.5918384755095449,0.41000424528472335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435467636319448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0353510495466,262.0353510495466,-11.114648950453386,246.23723758970155,277.83346451707155,105394.26667012894,105514.14600970401,-119.87933957505535,0.0,nan,277.83346451707155,4.68346451707157,271.5142191260557,-1.6357808739442703,265.19497373751653,-7.955026262483443,258.87572835368957,-14.27427164631041,252.55648297324427,-20.593517026755706,246.23723758970155,-26.912762410298427,1.0,1.0,25732.562594343566,25732.562594343566,277.44233368944913,4.292333689449151,277.44233368944913,277.44233368944913,87826.51697280107,87915.86210268053,-89.345129879468,0.0,8648.866644398773,8648.866644398773,0.9249771043175212,3339.3798276688126,277.44233368944913,4.292333689449151,1.0,0.002,0.12887272773879402,0.005029542126256159,0.00019932439761712398,0.0018006756024366302,0.09966219880856199,0.09966219880856199,0.0,5.375387635009332e-14,0.9994640301611707,0.9994640301611707,0.0,0.09298819095917944,4.9865592174821465e-05,0.0,0.0,0.0,1600870.1096640995,267.2773183507396,0.0,1.0,1282235.122307541,2607.3488636589586,,,,,,,,,,,,,,,,,,,5.0,14234.683518897167,1515.192782199088,0.3749463234087443,6.175450102142607,3.2783872776308374
222.0,-28.661075243889023,4.681223897412471,35.05549154842513,32.720476656127744,6.422198344991245,-25.152747884980922,-38.72686926098538,2.9138709857672804,-5.875905691294918,-5.875905691318988,40.113017518836074,35114.69641040628,15572.027060793358,15572.027060793358,50686.723471199635,87838.4026164641,87914.10907223713,15572.027060793358,103486.1361330305,103486.1361330305,103486.1361330305,130537.21288978311,125996.75662940758,4540.456260375537,0.0,99556.50322859937,46832.797021486505,58581.89578568096,27051.076756752613,85632.97254243356,20575.293495626385,1515.397471768894,0.0,0.8819655908468512,2.79280775460396,0.0014947306463915918,1.0,1.0,-5.875905691294918,342709.0680359706,1559411.9917691227,4.550250160306372,1559411.9917691227,4.550250160306372,0.760609038991037,0.09303830118986721,3.322949290221748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322949290221748,1.2781093488507569,1.2784277492926923,2.599894362097937,5508.864174513949,14234.752394253728,6487.499473826663,0.0004948437533633802,29960.283631639697,3055.0986964600243,19391.570070732683,1977.389839622367,0.6472425397953885,0.6472425397953885,30144.387982897824,30484.863174865135,0.9860587152440924,0.8,4276.1351797055195,4324.433322199387,0.9860587152440924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1956.0864730219484,2034.6934298245008,7.960807088827834,4.681223897412471,-0.04625136718443468,4.727475264596905,3.27755375165729,3.5,0.93644392904494,0.6,0.00024910534206699095,0.9290314359587403,0.0002681344596374391,197.82784541546343,0.0,0.0,0.0,0.004005885138060658,9.100488586996424e-05,0.0001581004561970267,0.0005253597987036444,0.09303830122689853,0.09303830122689853,0.09303830122689853,0.09298886148034387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.70403579745,595.6061063024816,0.0,0.09303830122689853,0.09303830118986721,0.09303830118986721,0.37494057565179384,0.37494057565179384,0.5,10.009812345192199,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27051.076756752613,20575.293495626385,0.760609038991037,0.591906621553782,0.4100604634856737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435395944003144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.034480231547,262.034480231547,-11.115519768452998,246.23830137985578,277.83065908951875,105383.87539349674,105509.23438562601,-125.35899212928662,0.0,nan,277.83065908951875,4.68065908951877,271.51218754306274,-1.6378124569372403,265.19371599860455,-7.9562840013954315,258.8752444580279,-14.27475554197207,252.55677292021198,-20.593227079787994,246.23830137985578,-26.911698620144193,1.0,1.0,25732.562594343566,25732.562594343566,277.4389069583445,4.288906958344512,277.4389069583445,277.4389069583445,87824.67744669072,87914.10907223713,-89.4316255464073,0.0,8648.866644398773,8648.866644398773,0.9249663856868844,3339.5640366728567,277.4389069583445,4.288906958344512,1.0,0.002,0.12892298144238118,0.005028727472036151,0.0001994007979400182,0.001800599212235123,0.0997003989700091,0.0997003989700091,0.0,1.0175141111623542e-11,0.9994598602050067,0.9994598602050067,0.0,0.09298804750093599,5.0253688931223865e-05,0.0,0.0,0.0,1600866.3593395748,267.27409430870506,0.0,1.0,1282246.1673576725,2607.3039417852838,,,,,,,,,,,,,,,,,,,4.0,14234.752394253728,1515.397471768894,0.37494057565179384,6.175450102142607,3.27755375165729
223.0,-28.659894597098276,4.680204993071802,35.05556370108294,32.71533673340457,6.418984582897058,-25.1520066791127,-38.72618344668297,2.9110966647654664,-5.878993599469823,-5.878993599468221,40.11306488430589,35118.172605274995,15572.268522980508,15572.268522980508,50690.4411282555,87836.69512727219,87911.50565291078,15572.268522980508,103483.77417589129,103483.77417589129,103483.77417589129,130537.27046540321,125997.49218597056,4539.778279432656,0.0,99553.95840502759,46835.435882542704,58576.13613609431,27053.496289511928,85629.63242560624,20576.897708071032,1515.5822084130632,0.0,0.8819491142972996,2.792487948127304,0.0014947306463915918,1.0,1.0,-5.878993599469823,342667.51724455657,1559414.0388736986,4.550807883435209,1559414.0388736986,4.550807883435209,0.7606003116147417,0.09303832794571369,3.3231280875821865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3231280875821865,1.2781221934190499,1.2784405970608024,2.6000081249607514,5509.105224369084,14234.820994389502,6487.434239258348,0.000494797309587513,29957.905858952377,3054.8562311240207,19391.37508024249,1977.3699561259443,0.6472874029159729,0.6472874029159729,30145.68555503217,30484.863174865135,0.986111771935641,0.8,4276.319246930737,4324.433322199387,0.986111771935641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1955.7869670508524,2034.6934298245008,7.962149653989188,4.680204993071802,-0.04855025296421811,4.7287552460360205,3.2767173905264397,3.5,0.9362049687218399,0.6,0.00024910534206699095,0.9289185233428618,0.0002681670521226615,197.82689010150327,0.0,0.0,0.0,0.004005885138060658,9.101187277989214e-05,0.0001580934692870988,0.0005253648482512699,0.09303832794264652,0.09303832794264652,0.09303832794264652,0.09298781070031106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2392647697,595.6036582792518,0.0,0.09303832794264652,0.09303832794571369,0.09303832794571369,0.37493473642235303,0.37493473642235303,0.5,10.008296829125701,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27053.496289511928,20576.897708071032,0.7606003116147417,0.5919731253347912,0.4101170542310239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435325182824719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03358291542173,262.03358291542173,-11.116417084578245,246.23934646750158,277.82781936848136,105374.43328445798,105503.6068247976,-129.17354033962846,0.0,nan,277.82781936848136,4.67781936848138,271.5101247845796,-1.6398752154203748,265.192430202314,-7.957569797686006,258.8747356232425,-14.275264376757491,252.55704104641134,-20.592958953588635,246.23934646750158,-26.9106535324984,1.0,1.0,25732.562594343566,25732.562594343566,277.43551803742287,4.285518037422889,277.43551803742287,277.43551803742287,87823.00111692304,87911.50565291078,-88.50453598774038,0.0,8648.866644398773,8648.866644398773,0.9249559295906433,3339.7437280200975,277.43551803742287,4.285518037422889,1.0,0.002,0.12897429259193444,0.005027933534070485,0.00019947888877153676,0.0018005211117472892,0.09973944438576837,0.09973944438576837,0.0,5.188258676847024e-13,0.9994484945034721,0.9994484945034721,0.0,0.09298701679646386,5.131114924982992e-05,0.0,0.0,0.0,1600862.7672312378,267.27100640053015,0.0,1.0,1282256.7458460995,2607.2609185241163,,,,,,,,,,,,,,,,,,,4.0,14234.820994389502,1515.5822084130632,0.37493473642235303,6.175450102142607,3.2767173905264397
224.0,-28.6587335857239,4.679184036041035,35.05563259091088,32.71022684583443,6.415774771317618,-25.151282750023498,-38.725511462520785,2.908323935552856,-5.882093020443904,-5.882093020455269,40.11311504788671,35121.612479802374,15572.514846491762,15572.514846491762,50694.12732629414,87835.0276211284,87908.95084743085,15572.514846491762,103481.46569392261,103481.46569392261,103481.46569392261,130537.41732007702,125998.33150518748,4539.085814889535,0.0,99551.45511835131,46838.03997681035,58570.461268378844,27055.9516261544,85626.41289453325,20578.52683056102,1515.7689878366061,0.0,0.8819325644974687,2.7921669783859486,0.0014947306463915918,1.0,1.0,-5.882093020443904,342625.81551654695,1559416.2069141043,4.551368099812062,1559416.2069141043,4.551368099812062,0.7605914999740095,0.09303832537394327,3.3233051355952337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3233051355952337,1.2781350308756148,1.2784534377154129,2.6001205313326947,5509.343399982837,14234.889277505414,6487.3699726845925,0.0004947514529734934,29955.556609014406,3054.616674299012,19391.18298315282,1977.350367674264,0.6473317533788542,0.6473317533788542,30146.970418005596,30484.863174865135,0.986164309522295,0.8,4276.501511296658,4324.433322199387,0.986164309522295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1955.4866060668026,2034.6934298245008,7.963498598343141,4.679184036041035,-0.05085664524447342,4.730040681285509,3.2758787275460257,3.5,0.9359653507274359,0.6,0.00024910534206699095,0.9288075030255819,0.0002681991061178259,197.82595068443152,0.0,0.0,0.0,0.004005885138060658,9.101871927249747e-05,0.00015808662279449348,0.0005253700854018468,0.09303832537632228,0.09303832537632228,0.09303832537632228,0.09298683615251578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9286125079,595.6011602618069,0.0,0.09303832537632228,0.09303832537394327,0.09303832537394327,0.3749287533755073,0.3749287533755073,0.5,10.006752156169444,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27055.9516261544,20578.52683056102,0.7605914999740095,0.5920384331495295,0.4101726475808574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435255474399002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03266249312617,262.03266249312617,-11.11733750687381,246.24037289743382,277.82495209302357,105365.24929784481,105497.74909849922,-132.49980065442875,0.0,nan,277.82495209302357,4.674952093023592,271.5080362508733,-1.6419637491266599,265.19112041006247,-7.95887958993751,258.87420457186425,-14.275795428135723,252.55728873549936,-20.592711264500622,246.24037289743382,-26.909627102566162,1.0,1.0,25732.562594343566,25732.562594343566,277.4321232244978,4.282123224497809,277.4321232244978,277.4321232244978,87821.39866261618,87908.95084743085,-87.55218481467455,0.0,8648.866644398773,8648.866644398773,0.9249455754696037,3339.92166127321,277.4321232244978,4.282123224497809,1.0,0.002,0.1290265818610979,0.005027133375093681,0.00019955848668844068,0.0018004415154415422,0.09977924334422034,0.09977924334422034,0.0,2.1299828220633366e-12,0.9994379814274462,0.9994379814274462,0.0,0.09298603610712382,5.228926681945769e-05,0.0,0.0,0.0,1600859.1615927874,267.2679069795561,0.0,1.0,1282267.3635888987,2607.2177366328347,,,,,,,,,,,,,,,,,,,4.0,14234.889277505414,1515.7689878366061,0.3749287533755073,6.175450102142607,3.2758787275460257
225.0,-28.65759024342689,4.678161391811439,35.05569850829186,32.70509886732327,6.412575946614551,-25.150573624423156,-38.72485299417747,2.905559327588287,-5.885170583927106,-5.885170583872285,40.11316706388218,35125.0565650878,15572.717307961604,15572.717307961604,50697.7738730494,87833.30436168214,87906.5105058307,15572.717307961604,103479.2278137923,103479.2278137923,103479.2278137923,130537.63266520682,125999.25326520872,4538.3793999981,0.0,99548.91107203618,46840.66327536655,58564.71977407737,27058.404851414532,85623.12462549191,20580.15520853724,1515.9552119892767,0.0,0.8819161211516011,2.791848300992165,0.0014947306463915918,1.0,1.0,-5.885170583927106,342584.4118184915,1559418.4550168063,4.551924726344581,1559418.4550168063,4.551924726344581,0.7605827217660752,0.09303827836094503,3.323483765482629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.323483765482629,1.2781478309883705,1.278466241016911,2.600234249048198,5509.584354176237,14234.957206613377,6487.30447839557,0.0004947049726345293,29953.181088453402,3054.3744386159806,19390.987216340054,1977.33040501497,0.6473765560685323,0.6473765560685323,30148.266746995305,30484.863174865135,0.9862173165175528,0.8,4276.685402175468,4324.433322199387,0.9862173165175528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1955.1853842346688,2034.6934298245008,7.964829030295422,4.678161391811439,-0.0531554047261249,4.7313167965375635,3.275037747163531,3.5,0.9357250706181517,0.6,0.00024910534206699095,0.9286981862855956,0.00026823067574117715,197.82502557278042,0.0,0.0,0.0,0.004005885138060658,9.102542852120882e-05,0.00015807991354578214,0.0005253760263183044,0.09303827835693011,0.09303827835693011,0.09303827835693011,0.09298591245578942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7537568822,595.5986181610261,0.0,0.09303827835693011,0.09303827836094503,0.09303827836094503,0.3749226389899315,0.3749226389899315,0.5,10.005181178580202,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,27058.404851414532,20580.15520853724,0.7605827217660752,0.5921037581237201,0.41022862361916523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435186925955357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0317225583018,262.0317225583018,-11.118277441698183,246.2413811099134,277.8220640101299,105356.45889508558,105491.76763046769,-135.30873538209264,0.0,nan,277.8220640101299,4.67206401012993,271.5059274276071,-1.6440725723928722,265.189790846177,-7.960209153822973,258.87365426688774,-14.276345733112237,252.5575176890956,-20.592482310904387,246.2413811099134,-26.908618890086586,1.0,1.0,25732.562594343566,25732.562594343566,277.4287635036952,4.278763503695245,277.4287635036952,277.4287635036952,87819.66433966903,87906.5105058307,-86.84616616166022,0.0,8648.866644398773,8648.866644398773,0.9249351285078212,3340.101184310042,277.4287635036952,4.278763503695245,1.0,0.002,0.12907974758153826,0.0050263335761681445,0.0001996394481515196,0.001800360551547154,0.0998197240757598,0.0998197240757598,0.0,-3.0132623826673033e-13,0.9994285607836884,0.9994285607836884,0.0,0.09298511264007146,5.3165720873562845e-05,0.0,0.0,0.0,1600855.581245455,267.26482941607287,0.0,1.0,1282277.9062697948,2607.1748610255704,,,,,,,,,,,,,,,,,,,4.0,14234.957206613377,1515.9552119892767,0.3749226389899315,6.175450102142607,3.275037747163531
226.0,-28.656460956335536,4.677137550225783,35.05576188701775,32.70002187872308,6.40941676185782,-25.149873184519155,-38.72420336175708,2.902828989762464,-5.88821543371057,-5.888215433744734,40.11322565233828,35128.469238125916,15572.860999533928,15572.860999533928,50701.330237659844,87831.58090553168,87904.27105252969,15572.860999533928,103477.13205206362,103477.13205206362,103477.13205206362,130537.99932837734,126000.3379893205,4537.661339056841,0.0,99546.3796328402,46843.26796450238,58559.01296481979,27060.867276313722,85619.8802411335,20581.79161819629,1516.1411647670684,0.0,0.8818998240392079,2.7915330393259983,0.0014947306463915918,1.0,1.0,-5.88821543371057,342543.45209864556,1559420.9871805983,4.552476416135132,1559420.9871805983,4.552476416135132,0.7605739833849101,0.09303819189479742,3.3236609825573047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3236609825573047,1.2781604726822908,1.2784788858601088,2.6003471814320913,5509.823644346192,14235.024820451203,6487.239486050459,0.0004946588209677733,29950.822347785546,3054.133914005858,19390.79294987123,1977.3105953481802,0.6474210532421295,0.6474210532421295,30149.552809339013,30484.863174865135,0.9862699042718976,0.8,4276.86783667818,4324.433322199387,0.9862699042718976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.8833395597298,2034.6934298245008,7.966133162217841,4.677137550225783,-0.05544135218806279,4.732578902413846,3.2741945562143373,3.5,0.9354841589183821,0.6,0.00024910534206699095,0.9285902270145978,0.00026826186063562234,197.8241118421003,0.0,0.0,0.0,0.004005885138060658,9.103204818700783e-05,0.00015807329387998312,0.0005253820392532143,0.09303819185997018,0.09303819185997018,0.09303819185997018,0.09298509867305148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.71588299825,595.5960318224696,0.0,0.09303819185997018,0.09303819189479742,0.09303819189479742,0.37491640442413243,0.37491640442413243,0.5,10.003588385198258,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,27060.867276313722,20581.79161819629,0.7605739833849101,0.592167731312732,0.41028402678434833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443511942136577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03076898456476,262.03076898456476,-11.119231015435219,246.24237234984892,277.81916562209534,105348.20646975857,105485.47860051379,-137.2721307552264,0.0,nan,277.81916562209534,4.669165622095363,271.5038069656207,-1.64619303437928,265.1884483100411,-7.961551689958867,258.8730896561929,-14.27691034380706,252.55773100358974,-20.59226899641024,246.24237234984892,-26.907627650151056,1.0,1.0,25732.562594343566,25732.562594343566,277.4254597235614,4.275459723561426,277.4254597235614,277.4254597235614,87817.88463550477,87904.27105252969,-86.38641702491441,0.0,8648.866644398773,8648.866644398773,0.9249247638457125,3340.2792874700913,277.4254597235614,4.275459723561426,1.0,0.002,0.12913363748723164,0.005025536825561231,0.00019972154211825137,0.0018002784583274905,0.09986077105912568,0.09986077105912568,0.0,4.457419676417995e-13,0.9994207765315685,0.9994207765315685,0.0,0.09298430199059152,5.388990420590314e-05,0.0,0.0,0.0,1600852.0388226514,267.2617845662894,0.0,1.0,1282288.3367040174,2607.1324429007923,,,,,,,,,,,,,,,,,,,4.0,14235.024820451203,1516.1411647670684,0.37491640442413243,6.175450102142607,3.2741945562143373
227.0,-28.655349562318317,4.676112576001599,35.05582296863959,32.695034401863836,6.406291741933542,-25.14918543187832,-38.72356308912856,2.9001276114147276,-5.891261760095176,-5.891261760115682,40.11328613144002,35131.811336603285,15572.996910466318,15572.996910466318,50704.8082470696,87829.93337610377,87902.08403354323,15572.996910466318,103475.08094400955,103475.08094400955,103475.08094400955,130538.42752890335,126001.4942719348,4536.933256968546,0.0,99543.92692973331,46845.8048899695,58553.4689330709,27063.346584893814,85616.81551796471,20583.439875692085,1516.3280011016564,0.0,0.8818835100880562,2.791217652910959,0.0014947306463915918,1.0,1.0,-5.891261760095176,342502.4763649205,1559423.6010607043,4.55302868934358,1559423.6010607043,4.55302868934358,0.7605652098909794,0.093038080979707,3.3238341054707097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3238341054707097,1.2781729805374968,1.2784913968312506,2.6004571807432293,5510.056719686938,14235.092190827818,6487.1767815047415,0.0004946139762614192,29948.524436250776,3053.8995922410586,19390.60552178789,1977.2914830026452,0.6474644706807925,0.6474644706807925,30150.809147156957,30484.863174865135,0.9863212771165191,0.8,4277.046054605309,4324.433322199387,0.9863212771165191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.580523720165,2034.6934298245008,7.967436859969391,4.676112576001599,-0.057729704602786924,4.733842280604386,3.273349299655684,3.5,0.9352426570444811,0.6,0.00024910534206699095,0.928483991534957,0.00026829255467848554,197.82321259733575,0.0,0.0,0.0,0.004005885138060658,9.103857291308331e-05,0.00015806676915390764,0.0005253877182553238,0.09303808095124382,0.09303808095124382,0.09303808095124382,0.09298433053127544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.7822626495,595.5934116585232,0.0,0.09303808095124382,0.093038080979707,0.093038080979707,0.37491006742570177,0.37491006742570177,0.5,10.001975868958176,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,27063.346584893814,20583.439875692085,0.7605652098909794,0.5922295514066436,0.41033774877122925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435052747235697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0298057309775,262.0298057309775,-11.120194269022477,246.24334692313127,277.8162645411259,105340.26430139987,105478.92990058305,-138.6655991831882,0.0,nan,277.8162645411259,4.6662645411259405,271.5016810158711,-1.6483189841288777,265.18709749134644,-7.962902508653542,258.87251396823945,-14.277486031760532,252.55793044615075,-20.592069553849228,246.24334692313127,-26.906653076868707,1.0,1.0,25732.562594343566,25732.562594343566,277.42216052949385,4.272160529493874,277.42216052949385,277.42216052949385,87816.28129083109,87902.08403354323,-85.80274271214148,0.0,8648.866644398773,8648.866644398773,0.9249146383189728,3340.4532759980634,277.42216052949385,4.272160529493874,1.0,0.002,0.12918818782031555,0.005024737048517366,0.00019980465588657358,0.0018001953427489402,0.0999023279432868,0.0999023279432868,0.0,-1.364486214988636e-12,0.999413677333069,0.999413677333069,0.0,0.09298353064394084,5.455033576616773e-05,0.0,0.0,0.0,1600848.4945489368,267.2587382399048,0.0,1.0,1282298.7720166016,2607.0900059232404,,,,,,,,,,,,,,,,,,,4.0,14235.092190827818,1516.3280011016564,0.37491006742570177,6.175450102142607,3.273349299655684
228.0,-28.654254907165505,4.675086622658716,35.05588204301616,32.69004507400098,6.403169480439798,-25.14851246841644,-38.722940104175336,2.897427041432699,-5.894302155246351,-5.894302155180565,40.11335038012472,35135.159081571604,15573.114404794316,15573.114404794316,50708.27348636592,87828.2751095696,87899.99221731332,15573.114404794316,103473.10662210765,103473.10662210765,103473.10662210765,130538.94880186618,126002.7524155736,4536.196386292576,0.0,99541.470552215,46848.354523354974,58547.906698733364,27065.842179758525,85613.7488784919,20585.099988576756,1516.5155095806704,0.0,0.8818672114187542,2.7909029086171695,0.0014947306463915918,1.0,1.0,-5.894302155246351,342461.58425042214,1559426.3778631645,4.553580458597795,1559426.3778631645,4.553580458597795,0.7605564183763526,0.09303794705766602,3.324007425524138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.324007425524138,1.2781854848945202,1.2785039043033382,2.6005673392531485,5510.290132350798,14235.15924038942,6487.113805123871,0.0004945690322400831,29946.223882613336,3053.6650010567664,19390.41728117109,1977.272287801756,0.6475079247780917,0.6475079247780917,30152.06690249315,30484.863174865135,0.9863727084608711,0.8,4277.224473614632,4324.433322199387,0.9863727084608711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.27694275566,2034.6934298245008,7.968734657860311,4.675086622658716,-0.06001705253536027,4.735103675194076,3.272501995015098,3.5,0.9350005700043137,0.6,0.00024910534206699095,0.9283793689035398,0.00026832278959537436,197.82232690421688,0.0,0.0,0.0,0.004005885138060658,9.104492188315421e-05,0.00015806042018383674,0.0005253940103725386,0.09303794704412942,0.09303794704412942,0.09303794704412942,0.09298362398168565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.94969576807,595.5907588014676,0.0,0.09303794704412942,0.09303794705766602,0.09303794705766602,0.37490363617854106,0.37490363617854106,0.5,10.000346178500171,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,27065.842179758525,20585.099988576756,0.7605564183763526,0.5922912400242408,0.4103915497432253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443498713013024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02883328654775,262.02883328654775,-11.121166713452226,246.2443049938699,277.81336158110884,105332.42087647233,105472.40954585662,-139.98866938426647,0.0,nan,277.81336158110884,4.663361581108859,271.49955026230765,-1.6504497376923268,265.1857389441011,-7.964261055898874,258.8719276270555,-14.27807237294445,252.5581163108434,-20.59188368915659,246.2443049938699,-26.905695006130088,1.0,1.0,25732.562594343566,25732.562594343566,277.41887827427365,4.268878274273675,277.41887827427365,277.41887827427365,87814.6234445158,87899.99221731332,-85.36877279751934,0.0,8648.866644398773,8648.866644398773,0.924904500950768,3340.627462651759,277.41887827427365,4.268878274273675,1.0,0.002,0.12924331189127888,0.00502393600950514,0.00019988865841550079,0.0018001113420497736,0.09994432920775038,0.09994432920775038,0.0,4.652745203004294e-13,0.9994075098238955,0.9994075098238955,0.0,0.09298282298802941,5.512406963659964e-05,0.0,0.0,0.0,1600844.9570433137,267.2556978447536,0.0,1.0,1282309.186832128,2607.047653284227,,,,,,,,,,,,,,,,,,,4.0,14235.15924038942,1516.5155095806704,0.37490363617854106,6.175450102142607,3.272501995015098
229.0,-28.653177737968143,4.674059788093285,35.05593910897121,32.68505808608609,6.400049402454516,-25.147855023922954,-38.72232696795834,2.894726688349958,-5.897340946815348,-5.897340946822083,40.11341058050475,35138.48132024582,15573.22015143654,15573.22015143654,50711.70147168236,87826.61419348133,87897.87218323418,15573.22015143654,103471.09233467073,103471.09233467073,103471.09233467073,130539.41766145168,126003.9673593581,4535.450302093585,0.0,99539.01762377725,46850.88475034354,58542.369859370796,27068.325326780952,85610.69518615174,20586.750846773142,1516.7024345610184,0.0,0.881850934322473,2.790588358336528,0.0014947306463915918,1.0,1.0,-5.897340946815348,342420.7175354531,1559428.9797037512,4.55413151087242,1559428.9797037512,4.55413151087242,0.7605476363328969,0.09303778288518533,3.324180653193232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.324180653193232,1.278197988491875,1.2785164110155682,2.6006774248763906,5510.523390576535,14235.225991662237,6487.050755804652,0.0004945240956928783,29943.925438636837,3053.4306249980204,19390.228822536683,1977.253070369258,0.6475513326491705,0.6475513326491705,30153.323974305502,30484.863174865135,0.9864241123909082,0.8,4277.402795662612,4324.433322199387,0.9864241123909082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.9726123460482,2034.6934298245008,7.97002990371419,4.674059788093285,-0.06230526285793303,4.736365050951218,3.2716526867166644,3.5,0.9347579104904755,0.6,0.00024910534206699095,0.9282764299260512,0.00026835254460445075,197.82145536684837,0.0,0.0,0.0,0.004005885138060658,9.10511708821928e-05,0.00015805417118479814,0.0005254006180089971,0.0930377828682165,0.0930377828682165,0.0930377828682165,0.09298288776889709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.1803245271,595.5880851781839,0.0,0.0930377828682165,0.09303778288518533,0.09303778288518533,0.3748971207136471,0.3748971207136471,0.5,9.998699325057745,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27068.325326780952,20586.750846773142,0.7605476363328969,0.5923524083225225,0.4104449945633634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434922501876535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02785193122065,262.02785193122065,-11.122148068779325,246.24524656208524,277.8104573018973,105324.65248943015,105465.9239319252,-141.27144249501757,0.0,nan,277.8104573018973,4.660457301897338,271.49741515282625,-1.6525848471737277,265.18437300424523,-7.9656269957547465,258.8713308566105,-14.278669143389493,252.55828870965934,-20.59171129034064,246.24524656208524,-26.904753437914735,1.0,1.0,25732.562594343566,25732.562594343566,277.4155943598703,4.265594359870306,277.4155943598703,277.4155943598703,87812.9754633082,87897.87218323418,-84.89671992597869,0.0,8648.866644398773,8648.866644398773,0.9248943686749707,3340.8015564591983,277.4155943598703,4.265594359870306,1.0,0.002,0.12929901014102735,0.005023132889492842,0.00019997354858860753,0.0018000264515359156,0.09998677429430376,0.09998677429430376,0.0,1.2452322159517415e-13,0.9994013373015171,0.9994013373015171,0.0,0.09298208463502242,5.5698250162907006e-05,0.0,0.0,0.0,1600841.4212710506,267.25265905318463,0.0,1.0,1282319.5959755385,2607.0053246932716,,,,,,,,,,,,,,,,,,,4.0,14235.225991662237,1516.7024345610184,0.3748971207136471,6.175450102142607,3.2716526867166644
230.0,-28.652114839781262,4.673032472922349,35.05599443917674,32.68004787331449,6.396940645974427,-25.147209291187682,-38.72173059554768,2.8920350970802526,-5.900353013220126,-5.90035301325132,40.113474631763694,35141.83428295964,15573.277829242033,15573.277829242033,50715.11211220167,87824.88851796744,87895.8922253132,15573.277829242033,103469.17005455523,103469.17005455523,103469.17005455523,130539.97802676287,126005.28165612635,4534.696370636524,0.0,99536.51516122709,46853.460925214684,58536.726928902666,27070.807972207633,85607.5349011103,20588.40245678134,1516.8887535310414,0.0,0.88183478208502,2.7902766020526584,0.0014947306463915918,1.0,1.0,-5.900353013220126,342380.21401001484,1559431.747980754,4.554678349301866,1559431.747980754,4.554678349301866,0.7605388977646517,0.0930375879770846,3.3243558162382376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3243558162382376,1.2782104517623534,1.2785288773908754,2.600789104528701,5510.76002635859,14235.292429121586,6486.986263362605,0.0004944784101994908,29941.594902395333,3053.192976438981,19390.03605031157,1977.233413072922,0.6475952972284841,0.6475952972284841,30154.595077356644,30484.863174865135,0.9864760906283205,0.8,4277.583108113377,4324.433322199387,0.9864760906283205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.6675422551634,2034.6934298245008,7.971303966725806,4.673032472922349,-0.06458284742762999,4.737615320349979,3.2708014026605237,3.5,0.9345146864744354,0.6,0.00024910534206699095,0.9281748668215057,0.0002683819083790119,197.82059538367875,0.0,0.0,0.0,0.004005885138060658,9.105724940708149e-05,0.00015804809265990946,0.0005254080960793299,0.09303758794982891,0.09303758794982891,0.09303758794982891,0.09298221806090491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.49825563165,595.5853833365873,0.0,0.09303758794982891,0.0930375879770846,0.0930375879770846,0.374890520912497,0.374890520912497,0.5,9.997038231635699,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27070.807972207633,20588.40245678134,0.7605388977646517,0.5924141160095934,0.4104993132152887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434858906555579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0268630170113,262.0268630170113,-11.123136982988683,246.24617226616053,277.80755376912305,105317.11841166792,105459.4779953632,-142.3595836952769,0.0,nan,277.80755376912305,4.657553769123069,271.4952774676253,-1.6547225323747057,265.18300116652074,-7.966998833479238,258.87072486620013,-14.279275133799842,252.55844856643793,-20.591551433562046,246.24617226616053,-26.90382773383945,1.0,1.0,25732.562594343566,25732.562594343566,277.41235336657667,4.26235336657669,277.41235336657667,277.41235336657667,87811.16290081711,87895.8922253132,-84.72932449608925,0.0,8648.866644398773,8648.866644398773,0.9248841228807629,3340.977595319429,277.41235336657667,4.26235336657669,1.0,0.002,0.1293551800596051,0.0050223327917709995,0.0002000591782132759,0.0017999408226919789,0.10002958910663795,0.10002958910663795,0.0,9.052546039167719e-13,0.9993962664175222,0.9993962664175222,0.0,0.0929814180607901,5.616991629449724e-05,0.0,0.0,0.0,1600837.9164641,267.24964698677985,0.0,1.0,1282329.913397332,2606.9633700554114,,,,,,,,,,,,,,,,,,,4.0,14235.292429121586,1516.8887535310414,0.374890520912497,6.175450102142607,3.2708014026605237
231.0,-28.651067139952648,4.672005025332715,35.05604830877753,32.67518301671373,6.393891195966758,-25.14657130637103,-38.72113534072412,2.889395362199465,-5.903341985302745,-5.9033419852859375,40.11354314957397,35145.072485716206,15573.293716130198,15573.293716130198,50718.3662018464,87823.27949757295,87894.04848898175,15573.293716130198,103467.34220511194,103467.34220511194,103467.34220511194,130540.63828573159,126006.70206365833,4533.936222073256,0.0,99534.13144019667,46855.924427719554,58531.34112497457,27073.296080619653,85604.63720559422,20590.05895459644,1517.0748345264988,0.0,0.8818187332713949,2.789967263279986,0.0014947306463915918,1.0,1.0,-5.903341985302745,342340.0247562051,1559434.7093064785,4.55522169929449,1559434.7093064785,4.55522169929449,0.7605301878752686,0.09303736834222104,3.324524545778438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.324524545778438,1.2782226751506494,1.2785411038242411,2.6008962369460504,5510.987027095415,14235.358616590664,6486.92537866927,0.0004944347631026472,29939.358266007548,3052.964903000265,19389.85406188879,1977.2148554183937,0.6476375976269197,0.6476375976269197,30155.81948182351,30484.863174865135,0.9865261597744622,0.8,4277.756796131788,4324.433322199387,0.9865261597744622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.3617750400595,2034.6934298245008,7.972559878628127,4.672005025332715,-0.06685118896844688,4.738856214301162,3.2699482622307805,3.5,0.9342709320659373,0.6,0.00024910534206699095,0.928074767700693,0.0002684108551772719,197.81974770470754,0.0,0.0,0.0,0.004005885138060658,9.106331691489612e-05,0.00015804202515209482,0.0005254145918826725,0.09303736833363288,0.09303736833363288,0.09303736833363288,0.09298162265155742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.89216603455,595.5826569886646,0.0,0.09303736833363288,0.09303736834222104,0.09303736834222104,0.3748838483314911,0.3748838483314911,0.5,9.995365864627473,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27073.296080619653,20590.05895459644,0.7605301878752686,0.5924721820856217,0.41055103593639775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434796154334428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0258719281059,262.0258719281059,-11.124128071894063,246.24708290446566,277.80466095278007,105309.99066071595,105452.66330541037,-142.67264469442387,0.0,nan,277.80466095278007,4.654660952780091,271.49314534237067,-1.6568546576293102,265.1816297322981,-7.968370267701857,258.8701141228518,-14.27988587714816,252.55859851386924,-20.591401486130735,246.24708290446566,-26.90291709553432,1.0,1.0,25732.562594343566,25732.562594343566,277.40915121790204,4.259151217902058,277.40915121790204,277.40915121790204,87809.54469067651,87894.04848898175,-84.50379830523161,0.0,8648.866644398773,8648.866644398773,0.9248742531003611,3341.14716850733,277.40915121790204,4.259151217902058,1.0,0.002,0.12941172297377118,0.005021535466941592,0.00020014539318512686,0.0017998546090138199,0.10007269659256343,0.10007269659256343,0.0,2.1989467538507945e-12,0.9993922559053529,0.9993922559053529,0.0,0.09298082543102955,5.654291119149604e-05,0.0,0.0,0.0,1600834.4384008893,267.24665801469723,0.0,1.0,1282340.151538823,2606.921738755437,,,,,,,,,,,,,,,,,,,4.0,14235.358616590664,1517.0748345264988,0.3748838483314911,6.175450102142607,3.2699482622307805
232.0,-28.650039596790215,4.670977035612328,35.05610065109974,32.67024796167391,6.390826875807559,-25.14595294952904,-38.7205618788488,2.886740228516804,-5.906369801220592,-5.906369801231422,40.113606822210876,35148.35684626195,15573.358767253183,15573.358767253183,50721.71561351513,87821.5816429844,87892.06689241728,15573.358767253183,103465.42565967047,103465.42565967047,103465.42565967047,130541.22581071859,126008.0556943996,4533.170116318989,0.0,99531.67337813663,46858.44858131551,58525.805329801246,27075.800151048126,85601.60548084936,20591.724749604953,1517.2626101252956,0.0,0.8818024953147617,2.78965393204405,0.0014947306463915918,1.0,1.0,-5.906369801220592,342299.3169924357,1559437.4612269844,4.555771466121405,1559437.4612269844,4.555771466121405,0.7605213746123706,0.09303714433587211,3.3246969280494483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3246969280494483,1.2782349700794906,1.2785534018159743,2.601006079377325,5511.219770026556,14235.424535015904,6486.862155858961,0.0004943898647274024,29937.066605505734,3052.731218663431,19389.665084677905,1977.1955851058115,0.6476808613276742,0.6476808613276742,30157.0703798984,30484.863174865135,0.9865773128393567,0.8,4277.934242403622,4324.433322199387,0.9865773128393567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1953.0553478448178,2034.6934298245008,7.97384405129034,4.670977035612328,-0.06913822515174406,4.740115260764072,3.269093369662778,3.5,0.934026677046508,0.6,0.00024910534206699095,0.9279766056990182,0.00026843924786158486,197.81891634126347,0.0,0.0,0.0,0.004005885138060658,9.106916263776367e-05,0.0001580361794292273,0.0005254224002690234,0.09303714431759359,0.09303714431759359,0.09303714431759359,0.09298097550677815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.3239105066,595.579918081766,0.0,0.09303714431759359,0.09303714433587211,0.09303714433587211,0.37487711472883556,0.37487711472883556,0.5,9.99368079637707,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27075.800151048126,20591.724749604953,0.7605213746123706,0.5925322933909517,0.41060394426977515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434734299939893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0248758756342,262.0248758756342,-11.125124124365755,246.2479775994429,277.8017741526713,105302.79259270581,105446.17976909877,-143.38717639294154,0.0,nan,277.8017741526713,4.651774152671351,271.4910148414147,-1.658985158585267,265.1802555304327,-7.969744469567274,258.8694962199665,-14.280503780033484,252.55873690987693,-20.59126309012305,246.2479775994429,-26.902022400557087,1.0,1.0,25732.562594343566,25732.562594343566,277.4058942856288,4.255894285628813,277.4058942856288,277.4058942856288,87807.954494615,87892.06689241728,-84.11239780228061,0.0,8648.866644398773,8648.866644398773,0.9248641693501554,3341.3204126896953,277.4058942856288,4.255894285628813,1.0,0.002,0.12946869820891244,0.005020729177136303,0.00020023225968234665,0.0017997677383347792,0.10011612984117332,0.10011612984117332,0.0,-1.9828739344918134e-12,0.9993876076276514,0.9993876076276514,0.0,0.09298016909833573,5.697523753637993e-05,0.0,0.0,0.0,1600830.9150071887,267.2436301987794,0.0,1.0,1282350.5225557368,2606.87956811321,,,,,,,,,,,,,,,,,,,4.0,14235.424535015904,1517.2626101252956,0.37487711472883556,6.175450102142607,3.269093369662778
233.0,-28.649027021601093,4.669948856876853,35.05615157772192,32.66532093929129,6.387746791074524,-25.145349640330323,-38.720001897867746,2.8840694096355937,-5.909374237654333,-5.9093742376535925,40.11367066042051,35151.62457583778,15573.381452170706,15573.381452170706,50725.00602800849,87819.92959317155,87890.16289713312,15573.381452170706,103463.54434930383,103463.54434930383,103463.54434930383,130541.83253682884,126009.43509191855,4532.397444910278,0.0,99529.25629900751,46860.9512811117,58520.33890877312,27078.288187525006,85598.62709629812,20593.379907561117,1517.449109957996,0.0,0.8817863783362563,2.7893430476875714,0.0014947306463915918,1.0,1.0,-5.909374237654333,342258.9273148237,1559440.220308019,4.556317150125298,1559440.220308019,4.556317150125298,0.7605126204782955,0.09303689034683801,3.3248680567442523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3248680567442523,1.278247337879234,1.2785657726967632,2.601114790710699,5511.450116296973,14235.490084559258,6486.799697795229,0.0004943454481926799,29934.79879513404,3052.4999663630333,19389.478393345715,1977.1765478879859,0.6477236919493681,0.6477236919493681,30158.312168522654,30484.863174865135,0.9866280939155038,0.8,4278.110396453422,4324.433322199387,0.9866280939155038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1952.748216072721,2034.6934298245008,7.975109808826859,4.669948856876853,-0.0714159320299057,4.7413647889067585,3.2682366011393493,3.5,0.933781886039814,0.6,0.00024910534206699095,0.927879884559757,0.00026846722966214725,197.81809709492597,0.0,0.0,0.0,0.004005885138060658,9.107487127449399e-05,0.00015803047079249698,0.0005254304643302288,0.09303689032058918,0.09303689032058918,0.09303689032058918,0.09298034188769203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.81138321524,595.5771610423698,0.0,0.09303689032058918,0.09303689034683801,0.09303689034683801,0.3748703142729423,0.3748703142729423,0.5,9.991984341295506,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27078.288187525006,20593.379907561117,0.7605126204782955,0.5925913504540564,0.41065640616282706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434673636075135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02387296819836,262.02387296819836,-11.126127031801616,246.2488565211884,277.7988894158995,105295.41498743749,105439.78897316231,-144.3739857248247,0.0,nan,277.7988894158995,4.648889415899532,271.48888283646113,-1.6611171635388473,265.1788762572429,-7.971123742757072,258.8688696784422,-14.281130321557782,252.55886309995626,-20.591136900043722,246.2488565211884,-26.901143478811576,1.0,1.0,25732.562594343566,25732.562594343566,277.4026697053008,4.252669705300832,277.4026697053008,277.4026697053008,87806.26244587138,87890.16289713312,-83.90045126173936,0.0,8648.866644398773,8648.866644398773,0.9248541586253808,3341.4923970279738,277.4026697053008,4.252669705300832,1.0,0.002,0.12952605019703914,0.005019925709681945,0.00020031971743556074,0.0017996802812489116,0.10015985871778037,0.10015985871778037,0.0,-1.3155275480070117e-12,0.9993835564650351,0.9993835564650351,0.0,0.09297953835727046,5.735198956754919e-05,0.0,0.0,0.0,1600827.4186897215,267.24062576234564,0.0,1.0,1282360.8133165012,2606.837724771981,,,,,,,,,,,,,,,,,,,4.0,14235.490084559258,1517.449109957996,0.3748703142729423,6.175450102142607,3.2682366011393493
